Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/15  02:00:00,18.025,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,24.315225948886102,0.0,0.0,21.55514078597571,15.840000000000002,0.0,21.59497110183102,6.840000000000001,0.0,21.481865750677084,15.840000000000002,0.0,21.75176209296923,6.840000000000001,0.0,21.885726285115954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,24.51432533737246,0.011041452013156875,12.609106739747254,24.51432533737246,0.0,0.011041452013156875,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,18.025,0.0,0.008569936092387745,11.5,18.025,0.0,0.008569936092387745,4.5 
 07/15  03:00:00,16.5125,12.609106739747254,12.295353229951376,11.724336105089996,12.323601531486275,11.692302899472105,13.341782562436483,23.550045370843733,0.0,0.0,21.125599435266842,15.840000000000002,0.0,21.189110275211416,6.840000000000001,0.0,21.061516453229732,15.840000000000002,0.0,21.278246497772948,6.840000000000001,0.0,21.62362849428329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.737441242394997,0.01104145201315688,12.609106739747254,23.737441242394997,0.0,0.01104145201315688,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.008848711046914082,11.5,16.5125,0.0,0.008848711046914082,4.5 
 07/15  04:00:00,15.0375,12.620480327911224,12.306698863742868,11.73563074223925,12.334949716488309,11.703594331896744,13.353222594611895,22.825672064361388,0.0,0.0,20.76621081698129,15.840000000000002,0.0,20.831785032392073,6.840000000000001,0.0,20.711233252656513,15.840000000000002,0.0,20.882291062687457,6.840000000000001,0.0,21.40266216684628,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,23.002731981528736,0.011041452013156886,12.620480327911224,23.002731981528736,0.0,0.011041452013156886,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,15.0375,0.0,0.008879050067989383,11.5,15.0375,0.0,0.008879050067989383,4.5 
 07/15  05:00:00,14.0875,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,22.15584421695095,0.0,0.0,20.511292405995107,15.840000000000002,0.0,20.62653014680859,6.840000000000001,0.0,20.56865797016635,15.840000000000002,0.0,20.597036721875458,6.840000000000001,0.0,21.20992261756804,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.471539068545546,0.0,8.437498404624407,0.0,22.299785424499,0.01104145201315689,12.627302143897992,22.299785424499,0.0,0.01104145201315689,13.0,81.99999996788264,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.008865363900444706,11.5,14.0875,0.0,0.008865363900444706,4.5 
 07/15  06:00:00,16.337500000000002,12.627302143897992,12.3135039216168,11.742405199950092,12.341756088891204,11.710366837532293,13.360083962083223,21.779919070710747,0.0,0.0,20.536561407221292,15.84,0.0,21.849635203769132,6.840000000000001,0.0,22.32931716488818,15.84,0.0,20.612888109153086,6.840000000000001,0.0,21.119421010819615,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.437498404624407,8.437498404624407,0.0,0.0,43.47153906854554,0.0,8.437498404624407,0.0,21.80598240009077,0.011041452013156889,12.627302143897992,21.80598240009077,0.0,0.011041452013156889,13.0,81.99999996788264,0.0,0.0,0.0,7.219999999999999,0.0,16.337500000000002,0.0,0.008744989088874857,11.5,16.337500000000002,0.0,0.008744989088874857,4.5 
 07/15  07:00:00,19.862500000000004,11.93812221576969,11.411527407518836,10.666899719231782,11.456349968778447,10.582872127123323,12.597154951347823,21.91782696450352,254.1643596816676,0.0,22.171390502870025,739.3098432448847,0.0,22.511310434992385,0.0,603.2190561990258,23.35627040174322,0.0,792.5783243617609,22.18037624649195,279.6332212770158,0.0,22.17333579009268,772.2759727093692,17.643489636481963,0.0,4230.1922535840595,3420.4970742449113,0.0,1468.9139570218524,35.56084726092017,0.0,973.1129924229018,1476.611100998077,0.0,0.0,2223.777264164334,2223.7772641643332,1060.541954287542,1060.541954287542,4230.1922535840595,5287.740316980075,1060.579381955643,3420.4970742449113,8.47667117341409,7.22,0.64843115306955,4481.076456200555,55.0231865091287,0.03852543276022124,8.47667117341409,0.64843115306955,14.607828420546744,0.009106938624983879,9.769340399776738,13.000134571281407,0.3716780372933336,0.009106938624983879,13.0,81.99999999678292,0.0,0.0,0.05910667073593637,7.219999999999999,0.2430025837678751,11.50031388790552,0.2605884864827881,0.008439618595127103,11.5,19.862500000000004,0.2605884864827881,0.008439618595127103,4.5 
 07/15  08:00:00,23.1625,10.49345987871571,10.083096759623425,9.525995851822803,10.03333054992271,9.48961262240777,11.224767775514994,22.474430971986628,247.45332452057005,0.0,22.200896738826458,78.91719696372408,30.345000168234662,23.760542041049277,0.0,865.2527762149966,23.898651278739123,0.0,1116.4313667804524,22.200451392046027,24.97696529641712,25.607597258966507,22.20123682464679,435.81918456817596,0.0,0.0,2472.9619635734484,4731.411230879448,0.0,786.9762136014439,0.0,0.0,697.2370813265134,1169.9705746273073,0.0,0.0,3100.7265112123287,3100.7265112123278,1491.811794763562,1491.8117947635617,2472.9619635734484,3091.20245446681,1327.8186113283189,4731.411230879448,8.63693825795634,7.22,0.7944237105412151,6059.229842207767,48.11396839040497,0.017535342436356585,8.63693825795634,0.7944237105412153,15.434828635493025,0.008814027747164558,9.291536437471041,12.979513439720936,0.4092653604461705,0.008814027747164558,13.0,81.99999999981007,0.0,0.0,0.08474056309716066,7.219999999999999,0.3306641825920126,11.500142826873113,0.2605884864827881,0.008310071590207996,11.5,23.1625,0.2605884864827881,0.008310071590207996,4.5 
 07/15  09:00:00,25.8375,10.306698253149984,11.072063403858817,10.085484866388285,10.514431388157405,10.425552427009858,12.025258927165588,23.97581760762442,1046.1977748194622,0.0,23.337470833677422,0.0,834.7060902363271,23.899163475782384,0.0,1910.4925111614734,23.899104281312688,0.0,2326.8701051090184,22.35566155742064,0.0,690.8311604993056,23.39241374987952,0.0,835.185658271812,0.0,12.61549319848708,7875.008384770236,0.0,0.0,0.0,0.0,18.612280814183336,0.0,0.0,0.0,3811.3799020836623,3811.3799020836627,3969.676212403549,3969.6762124035495,12.61549319848708,15.769366498108848,1995.0321815466934,7875.008384770236,9.251271198174344,7.22,0.9233397805965675,9870.04056631693,46.006737000135615,0.00008398208220018879,9.251271198174344,0.9233397805965675,18.52073950772771,0.008881405660791899,9.402294856394347,12.998868110646999,0.6116534196125745,0.008881405660791899,13.0,81.99999999993432,0.0,0.0,0.1961304941897627,7.219999999999999,0.3994524187481645,11.500070949160115,0.2605884864827881,0.008227014787223846,11.5,25.8375,0.2605884864827881,0.008227014787223846,4.5 
 07/15  10:00:00,28.074999999999996,11.753154733630112,12.346440854552588,11.120283883871359,11.592014641724111,11.822762500962028,13.251960386862052,25.33895070947245,179.68900458841063,98.02073564888406,23.89811378255186,0.0,1744.8015305063777,23.899023382348158,0.0,2381.7211171939325,23.89889600744565,0.0,2670.5959753596117,23.501572966673823,0.0,797.5374448329475,23.898207970971598,0.0,2121.3731469420086,0.0,0.0,12307.76042130449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4405.446798849853,4405.446798849852,7870.993328648241,7870.993328648241,0.0,0.0,3021.0265052462432,12307.76042130449,10.263962727728732,7.22,0.9642827696571332,15328.786926550734,45.98735844618717,0.0,10.263962727728732,0.9642827696571333,21.07895376331144,0.009636123188918223,10.599988696872508,13.000176843853353,0.8729366888209519,0.009636123188918223,13.0,81.99999999993439,0.0,0.0,0.3205703913666145,7.22,0.45954276358203816,11.50004828619295,0.2605884864827881,0.008133824922357653,11.5,28.074999999999996,0.2605884864827881,0.008133824922357653,4.5 
 07/15  11:00:00,29.9625,12.456117255903507,12.617548537196406,11.763425283364331,12.30885352793355,12.6092053934964,13.461071749761878,26.31854737569907,0.0,831.5487539823571,23.898270451554083,0.0,2170.786844192701,23.898907388690787,0.0,2297.9763105991856,23.898490956562203,0.0,2612.5011075174734,23.8959671817582,0.0,969.1010641708126,23.89788954474512,0.0,2426.0971506888345,0.0,0.0,14254.00814306095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4904.000906264993,4904.000906264993,9407.389190728114,9407.389190728114,0.0,0.0,3537.965499785785,14254.00814306095,10.792759234277897,7.219999999999999,0.9705914053127185,17791.973642846737,45.98735844618717,0.0,10.792759234277897,0.9705914053127187,22.067255856211112,0.009989126615209919,11.134935149199018,13.001149303117495,0.9379603371321763,0.009989126615209919,13.0,81.99999999993439,0.0,0.0,0.35642075198596934,7.219999999999999,0.4670285297600234,11.500272304424573,0.2605884864827881,0.007793924270012991,11.5,29.9625,0.2605884864827881,0.007793924270012991,4.5 
 07/15  12:00:00,32.287499999999994,12.537734054630969,12.347196443147169,11.734041926740716,12.207935632199032,12.349739345254914,13.277494004057134,27.13255633019397,0.0,1572.455233400854,23.89815679009809,0.0,2314.837238645906,23.898694713781957,0.0,1867.2549452228504,23.8982364170236,0.0,2518.986042887233,23.898219110008295,0.0,1044.600689388654,23.897898206914558,0.0,2350.542564638921,0.0,0.0,15158.542412620052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5515.239098216332,5515.239098216332,9467.784586151414,9467.784586151416,0.0,0.0,3853.834674404777,15158.542412620052,11.868665671972531,7.22,0.7784330516585076,19012.377087024826,45.98735844618717,0.0,11.868665671972531,0.7784330516585076,22.50893840524589,0.00991589955753615,11.014497079093381,12.999142433785316,0.9036516790899483,0.00991589955753615,13.0,81.99999999993439,0.0,0.0,0.3597471537009432,7.219999999999999,0.25521045879319904,11.501730181037376,0.2605884864827881,0.007206646445801926,11.5,32.287499999999994,0.2605884864827881,0.007206646445801926,4.5 
 07/15  13:00:00,33.675,11.884142461525357,11.318908237175963,10.964528372020368,11.26465469928767,11.308184285391464,12.401455398745826,27.837942255269077,0.0,2000.8001346070805,23.898368338634874,0.0,2228.560363714069,23.89870227083459,0.0,1375.1245857063548,23.898395657181375,0.0,2300.0497503711317,23.89843841246458,0.0,1007.2383408669114,23.89826705031851,0.0,1940.0967447843389,0.0,0.0,14368.413685859383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5879.850161022382,5879.850161022382,8203.751087073311,8203.751087073311,0.0,0.0,3708.979984947554,14368.413685859383,11.328969011839819,7.22,0.8350122000061961,18077.393670806938,45.98735844618717,0.0,11.328969011839819,0.8350122000061961,22.384807190667736,0.009427141686109322,10.248943503694395,13.001989566996041,0.7929425644894532,0.009427141686109322,13.0,81.99999999993439,0.0,0.0,0.3376220001802962,7.22,0.2668744888301788,11.50007641099976,0.2605884864827881,0.00682888640024541,11.5,33.675,0.2605884864827881,0.00682888640024541,4.5 
 07/15  14:00:00,34.5875,11.049315962823687,10.71934989907885,10.557597176457943,10.708390954371703,10.649512726813962,11.773290819321197,28.16334443710639,0.0,2733.7190445250717,23.89834046213989,0.0,2645.0143261030485,23.898466138917033,0.0,1370.4651174114717,23.898353253648988,0.0,2653.6148137673677,23.89830059673866,0.0,1317.1392856744249,23.898040309433902,0.0,2444.1416275596853,0.0,0.0,17003.882612826896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.232044407676,6115.232044407676,10745.494988970207,10745.494988970207,0.0,0.0,4450.61056159358,17003.882612826896,11.564295683712905,7.22,0.9344674242854779,21454.493174420477,45.98735844618717,0.0,11.564295683712905,0.9344674242854779,23.511165954467486,0.008981437671617557,9.530559942679153,12.999576433536518,0.9353338235388488,0.008981437671617557,13.0,81.99999999993439,0.0,0.0,0.48245109804389874,7.219999999999999,0.27391159299297346,11.500206458567611,0.2605884864827881,0.006247018789372494,11.5,34.5875,0.2605884864827881,0.006247018789372494,4.5 
 07/15  15:00:00,35.375,10.708498531972854,10.341007826794947,10.27538187431481,10.380674334137236,10.049257390924865,11.532723540326046,28.305700776222714,0.0,3001.545636144043,23.897908472724147,0.0,2806.082773558751,23.898054441078592,0.0,1310.4882065334923,23.897949907507765,0.0,2694.0033406399584,23.89783164010837,0.0,1693.159929849461,23.897619651975653,0.0,2618.189501748052,0.0,0.0,18414.381822297004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6312.039304367873,6312.039304367873,11890.099058390733,11890.09905839073,0.0,0.0,4885.896700114299,18414.381822297004,11.545444604631642,7.22,1.0164105055593782,23300.278522411303,45.98735844618717,0.0,11.545444604631642,1.0164105055593782,23.927179677625467,0.008598229217228973,8.892874456183533,13.003118855361574,0.998203120603364,0.008598229217228973,13.0,81.99999999993439,0.0,0.0,0.5843937975151599,7.22,0.2793922612904733,11.500042945684623,0.2605884864827881,0.00522360721050766,11.5,35.375,0.2605884864827881,0.00522360721050766,4.5 
 07/15  16:00:00,35.9125,10.268395845927447,9.951913160839686,9.987777777413516,10.053254891232871,9.410384644013796,11.26308058287208,28.385607999083746,0.0,3119.069352075918,23.89801614088345,0.0,2780.530859276883,23.898149115133577,0.0,1208.268633003099,23.898047561659087,0.0,2562.6808706025554,23.898281014630733,0.0,2147.2376110293935,23.897662528593006,0.0,2512.191350819265,0.0,0.0,18772.489087072292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6453.496636317531,6453.496636317531,12091.525302443537,12091.525302443537,0.0,0.0,5022.524126376618,18772.489087072292,11.444141080033353,7.22,1.060807472098209,23795.01321344891,45.98735844618717,0.0,11.444141080033353,1.060807472098209,24.026502974301916,0.008390946633078019,8.527414366560592,13.00033623156652,1.0065175140358293,0.008390946633078019,13.0,81.99999999993439,0.0,0.0,0.6247959496558737,7.219999999999999,0.2836128657058358,11.500058593348001,0.2605884864827881,0.005166121364004309,11.5,35.9125,0.2605884864827881,0.005166121364004309,4.5 
 07/15  17:00:00,35.7875,10.0096854063934,9.71872249661463,9.833499583132152,9.873109213221746,8.947638420601136,11.197296907347745,28.472049757072014,0.0,2955.259462065914,23.89796068946936,0.0,2584.469602465952,23.898073448663187,0.0,1079.532185773795,23.897986737393794,0.0,2329.965296798079,23.89817818614791,0.0,2395.7653080438213,23.89772967116915,0.0,2224.5322913789455,0.0,0.0,17987.284643388542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6418.763810875971,6418.763810875971,11256.909039052553,11256.909039052556,0.0,0.0,4792.507362854478,17987.284643388542,11.111969549141303,7.22,1.103348089849832,22779.79200624302,45.98735844618717,0.0,11.111969549141303,1.1033480898498322,23.8434284276409,0.008149141127937853,8.09524911951769,12.996364174174916,0.9527901353204301,0.008149141127937853,13.0,81.99999999993439,0.0,0.0,0.6183043063963427,7.219999999999999,0.282496198174595,11.500008336072511,0.2605884864827881,0.005021474670073565,11.5,35.7875,0.2605884864827881,0.005021474670073565,4.5 
 07/15  18:00:00,32.1,10.034943372010762,10.160121833858529,10.268091627494055,10.275064787604956,9.515422577251666,11.430294835225826,28.426826871588524,0.0,2498.398438381332,23.89893100966773,0.0,2235.3054929452273,23.898912391211482,0.0,956.3710914625833,23.89886464563392,0.0,2075.6648820760374,23.899498402244305,0.0,2166.214209006818,23.89824936410584,0.0,2187.499953896776,0.0,0.0,15644.426943496455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5465.545722464229,5465.545722464229,9766.932064723584,9766.932064723585,0.0,0.0,3978.101521519751,15644.426943496455,10.482115046707333,7.219999999999999,1.16140631714091,19622.528465016207,45.98735844618717,0.0,10.482115046707333,1.16140631714091,23.337840519599027,0.008635692899009936,8.944925359764648,12.99979079652391,0.86359380608254,0.008635692899009936,13.0,81.99999999993439,0.0,0.0,0.4758910588167723,7.22,0.40510802562705195,11.50031440053479,0.2605884864827881,0.007234036832875591,11.5,32.1,0.2605884864827881,0.007234036832875591,4.5 
 07/15  19:00:00,28.250000000000004,10.811284362582327,10.871627936812446,10.7047334940506,10.979877741661799,9.967929727789613,12.005117050373055,28.321415516931644,0.0,1464.1037630547671,23.89909786705111,0.0,1212.3663860932343,23.36436881383237,0.0,693.1395518814616,23.899115291451203,0.0,1104.922768501509,23.89907605333544,0.0,1600.9182025029968,23.899021843204004,0.0,1079.1877523074506,0.0,0.0,9016.533657934286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4451.393263726259,4451.393263726257,4077.279280348207,4077.279280348208,0.0,0.0,2281.6404250639976,9016.533657934286,9.051788943803064,7.22,1.1733290425847964,11298.174082998283,45.98735844618717,0.0,9.051788943803064,1.1733290425847966,19.79679423054595,0.008860998003940742,9.333383920042314,13.070212593194617,0.5169941125358256,0.008860998003940742,13.0,81.99999999993439,0.0,0.0,0.1935957082391882,7.22,0.4785002026625068,11.500084509597073,0.2605884864827881,0.008058236766592964,11.5,28.250000000000004,0.2605884864827881,0.008058236766592964,4.5 
 07/15  20:00:00,25.825,10.517398489167295,10.150248515216639,9.636394386879616,10.252608761852013,9.345595196401568,11.360859713951449,27.498581252326858,0.0,1350.1369223000029,23.139512932538672,0.0,813.2232097885967,22.294379255095023,0.0,517.5521141389509,23.08122934716334,0.0,774.0865758429336,23.338311110101795,0.0,803.1734652471212,23.10414520583737,0.0,807.9732425005539,0.0,92.8859090631616,5842.919335346733,0.0,0.0,107.46949736019852,0.0,0.0,0.0,0.0,0.0,3808.6652312763913,3808.665231276391,1747.077510023009,1747.0775100230085,92.8859090631616,116.107386328952,1570.059083715891,5842.919335346733,8.517434687766128,7.22,1.0734169724343543,7412.978419062623,45.89864441963163,0.0006141771470138772,8.517434687766128,1.0734169724343543,16.398775574108576,0.008757105830396046,9.172066766715464,13.000204084934666,0.37350139643649216,0.008757105830396046,13.0,81.99999999993561,0.0,0.0,0.09660936160830476,7.22,0.3876356955621405,11.50100107380297,0.2605884864827881,0.008356609756522752,11.5,25.825,0.2605884864827881,0.008356609756522752,4.5 
 07/15  21:00:00,23.624999999999996,10.048433219714314,9.74350593924925,9.38047318015257,9.813926495484912,9.303459653224198,10.806161362144966,27.26023918893096,0.0,0.0,23.168332250962646,47.52,0.0,22.89468302305124,20.520000000000003,0.0,23.062023584341286,47.52,0.0,23.767143830990413,20.520000000000003,0.0,22.94462314324932,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,27.278989587842126,0.00928887799349231,10.055024057184713,27.278989587842126,0.0,0.00928887799349231,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,23.624999999999996,0.0,0.008726926423393707,11.5,23.624999999999996,0.0,0.008726926423393707,4.5 
 07/15  22:00:00,21.425000000000004,10.078447229092163,9.764630055787958,9.390549284498155,9.836678473148744,9.306992271106719,10.837886173144975,26.55400530672712,0.0,0.0,22.71129321978306,27.720000000000002,0.0,22.597371394236152,11.970000000000002,0.0,22.608521329759395,27.720000000000002,0.0,23.256965099154094,11.970000000000002,0.0,22.65126534865793,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,26.783716657005904,0.00929877884983951,10.077421357136501,26.783716657005904,0.0,0.00929877884983951,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,21.425000000000004,0.0,0.0093861354772878,11.5,21.425000000000004,0.0,0.0093861354772878,4.5 
 07/15  23:00:00,19.85,10.089012776336281,9.775384094014715,9.401536838708243,9.84739949627941,9.31813515753781,10.848484511994936,25.64341582720393,0.0,0.0,22.14544246445695,15.840000000000002,0.0,22.121244482605633,6.840000000000001,0.0,22.059500863970275,15.840000000000002,0.0,22.524282142765525,6.840000000000001,0.0,22.251988097174056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,25.870164981118855,0.009299095929305213,10.089057700423636,25.870164981118855,0.0,0.009299095929305213,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,19.85,0.0,0.009684295122658271,11.5,19.85,0.0,0.009684295122658271,4.5 
 07/15  24:00:00,19.0875,10.095702454529482,9.78205257299694,9.408180456521492,9.854072642367269,9.324771095164193,10.855214787214775,24.764913915816752,0.0,0.0,21.71651090169409,15.840000000000002,0.0,21.72632915717974,6.840000000000001,0.0,21.64071530002512,15.840000000000002,0.0,21.962062523145214,6.840000000000001,0.0,21.95875948914576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,24.97898792425038,0.009299073614068716,10.095700622198704,24.97898792425038,0.0,0.009299073614068716,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.009690847841486971,11.5,19.0875,0.0,0.009690847841486971,4.5 
 07/16  01:00:00,18.212500000000002,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,23.958484824068,0.0,0.0,21.36469013634157,15.840000000000002,0.0,21.389684206544143,6.840000000000001,0.0,21.29532380746391,15.840000000000002,0.0,21.52527107543616,6.840000000000001,0.0,21.712939418883316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,24.152053111931565,0.009299074704840971,10.095702545322892,24.152053111931565,0.0,0.009299074704840971,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.009684797381504085,11.5,18.212500000000002,0.0,0.009684797381504085,4.5 
 07/16  02:00:00,16.737500000000004,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,23.234655669750946,0.0,0.0,21.02329102385216,15.840000000000002,0.0,21.06731902331076,6.840000000000001,0.0,20.96054920676398,15.840000000000002,0.0,21.144681690579183,6.840000000000001,0.0,21.50297812303385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,23.40879421726889,0.009299074658972898,10.095702545322892,23.40879421726889,0.0,0.009299074658972898,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.010112681865135158,11.5,16.737500000000004,0.0,0.010112681865135158,4.5 
 07/16  03:00:00,15.787500000000001,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,22.573492301652863,0.0,0.0,20.724408073486103,15.840000000000002,0.0,20.773370627863663,6.840000000000001,0.0,20.677996634880678,15.840000000000002,0.0,20.817116236676096,6.840000000000001,0.0,21.31664684330813,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,22.73391585473887,0.009299074660735153,10.095702545322892,22.73391585473887,0.0,0.009299074660735153,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.009880630211314167,11.5,15.787500000000001,0.0,0.009880630211314167,4.5 
 07/16  04:00:00,14.85,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,21.96535762652065,0.0,0.0,20.51759075818033,15.840000000000002,0.0,20.55856498434106,6.840000000000001,0.0,20.474616709251457,15.840000000000002,0.0,20.582338315482076,6.840000000000001,0.0,21.150975709303832,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,22.1121478695376,0.009299074660671777,10.095702545322892,22.1121478695376,0.0,0.009299074660671777,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,14.85,0.0,0.00962921448361662,11.5,14.85,0.0,0.00962921448361662,4.5 
 07/16  05:00:00,15.15,10.095702545322892,9.782052769020488,9.408180470760488,9.854072694333977,9.324770771700388,10.85521473453693,21.422972351471522,0.0,0.0,20.377401432528274,15.840000000000002,0.0,20.445621399830717,6.840000000000001,0.0,20.394878978253683,15.840000000000002,0.0,20.42477482798987,6.840000000000001,0.0,21.00716208924181,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,21.54766754755016,0.00929907466067394,10.095702545322892,21.54766754755016,0.0,0.00929907466067394,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,15.15,0.0,0.00937334606251301,11.5,15.15,0.0,0.00937334606251301,4.5 
 07/16  06:00:00,17.287499999999998,10.106824812202138,9.793147485373666,9.419242263406579,9.865173997194379,9.335825473262284,10.866404677035291,21.137632947644008,0.0,0.0,20.475657121436132,15.840000000000002,0.0,21.323503759497783,6.840000000000001,0.0,21.619887299166077,15.840000000000002,0.0,20.526643837876712,6.840000000000001,0.0,20.94305763622399,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.491329861603655,8.491329861603655,0.0,0.0,45.62047445092703,0.0,8.491329861603655,0.0,21.159635516473315,0.009299074660673867,10.106824812202138,21.159635516473315,0.0,0.009299074660673867,13.0,81.99999999993871,0.0,0.0,0.0,7.22,0.0,17.287499999999998,0.0,0.009204382880340763,11.5,17.287499999999998,0.0,0.009204382880340763,4.5 
 07/16  07:00:00,20.050000000000004,9.970508601686152,9.797690572217904,9.63755900213589,9.843022663969673,9.618430423232073,10.6252426714532,21.4198323489623,366.7343275150552,0.0,22.16705795083511,778.4931322233585,0.0,22.263695158577754,3.3900068478546963,446.532975638723,22.56013818021043,0.0,716.8402577108704,22.174181077537625,297.35364649661335,0.0,22.15049574776841,1066.6589174729297,0.0,0.0,4671.199084683371,3432.4036498729165,0.0,1509.4000472930975,178.17315616006616,12.925756075036023,990.770117374783,1788.3881074691553,0.0,0.0,2275.9837770919735,2275.9837770919735,998.9154282287511,998.9154282287507,4671.199084683371,5838.998855854213,1063.1983707716665,3432.4036498729165,8.436146759257957,7.219999999999999,0.6727014835000682,4495.602020644583,56.22097806031033,0.045678640107067174,8.436146759257957,0.6727014835000682,14.445766734750528,0.009060095496360271,9.730242751166585,13.000225067818509,0.3716780372933336,0.009060095496360271,13.0,81.99999999999535,0.0,0.0,0.056442605220690306,7.219999999999999,0.21212920569189436,11.500135599601325,0.2605884864827881,0.008992561501739216,11.5,20.050000000000004,0.2605884864827881,0.008992561501739216,4.5 
 07/16  08:00:00,23.5375,9.7877581881795,9.60265110613016,9.500238398915299,9.62120793381445,9.491361052350063,10.130641855770655,22.049302604968027,310.03817996335715,0.0,22.200031880014038,75.28819187964956,36.68478376936446,23.422476187870814,0.0,732.170066504528,23.65606772308007,0.0,850.6046879803865,22.199988531791334,25.520080994179665,28.889693562387805,22.200812363604957,556.7768792162469,0.0,0.0,2583.7710235312047,4478.102631094656,0.0,776.9953942194884,0.0,0.0,694.4622994052219,1291.467963643606,0.0,0.0,3202.7050321505667,3202.7050321505676,1123.4495822930692,1123.4495822930687,2583.7710235312047,3229.713779414006,1279.9820570360055,4478.102631094656,8.55581198471744,7.22,0.7980377147032147,5758.0846881306625,49.095333087338446,0.018870410042242408,8.55581198471744,0.7980377147032147,14.724164348612245,0.008844448564408127,9.377111010809404,12.98562484047484,0.37728818867093744,0.008844448564408127,13.0,81.99999999999986,0.0,0.0,0.06567763827351625,7.22,0.30123940486167194,11.500379950105687,0.2605884864827881,0.008718919475230506,11.5,23.5375,0.2605884864827881,0.008718919475230506,4.5 
 07/16  09:00:00,27.062499999999996,10.151368673089841,10.857450253000437,10.233868124501246,10.541988968346828,10.451749622941886,11.33413003773176,23.67337810340067,1231.3573251941775,0.0,23.38733684467792,0.0,866.8273416871184,23.899146103145387,0.0,1756.4980673775312,23.899286024550335,0.0,2220.531144391522,22.41548829881988,0.0,699.3577565139315,23.327568644457152,0.0,825.7281625429392,0.0,9.646740506434373,7817.6869669595735,0.0,0.0,0.0,0.0,14.51831094318305,0.0,0.0,0.0,4140.28328489648,4140.283284896479,3639.0421231826203,3639.0421231826203,9.646740506434373,12.058425633042965,2000.5724751824937,7817.6869669595735,9.309320476086178,7.219999999999999,0.8909312610212416,9818.259442142065,47.06968810791016,0.00006615248034689118,9.309320476086178,0.8909312610212416,18.16975999965998,0.008967284213134587,9.57806239373406,12.998755745899219,0.5906078918788495,0.008967284213134587,13.0,81.99999999999996,0.0,0.0,0.17710360432083724,7.219999999999999,0.3747088436751215,11.500051312869388,0.2605884864827881,0.008655538716459039,11.5,27.062499999999996,0.2605884864827881,0.008655538716459039,4.5 
 07/16  10:00:00,29.3625,11.783737038713706,12.31233180229841,11.249233624905647,11.710537957019985,11.947124490713696,13.088890266837575,25.08963691505825,342.35767106694993,27.892545662463817,23.89865675504739,0.0,1839.1451018638732,23.898982108773364,0.0,2287.8811143102307,23.898839305706808,0.0,2675.4789312246176,23.621539494205553,0.0,821.7885442606292,23.89795166332305,0.0,2080.367263554933,0.0,0.0,12507.519668761526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4748.439967109501,4748.439967109501,7691.13984853316,7691.139848533161,0.0,0.0,3102.48896642368,12507.519668761526,10.319466126566585,7.219999999999999,0.9618648085300332,15610.008635185204,47.05392738843972,0.0,10.319466126566585,0.9618648085300334,20.891103214057612,0.009661907160821194,10.6760626154997,13.000150567298336,0.8710739909298818,0.009661907160821194,13.0,81.99999999999996,0.0,0.0,0.31143621660544707,7.219999999999999,0.4691837333139699,11.500523948682837,0.2605884864827881,0.008244075254583049,11.5,29.3625,0.2605884864827881,0.008244075254583049,4.5 
 07/16  11:00:00,30.375,12.475236564559518,12.613674973405976,11.843708366814127,12.358604583975147,12.616991759449512,13.48466633853603,26.11243486101689,0.0,644.5858079176287,23.898343895657806,0.0,2245.5920782700086,23.898968685239513,0.0,2238.5304618018154,23.898536933462967,0.0,2628.3950073823307,23.898128160168305,0.0,1013.8630502267906,23.897985160093562,0.0,2413.285239098687,0.0,0.0,14530.311804004974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5014.824116721502,5014.824116721502,9338.042903259424,9338.042903259426,0.0,0.0,3620.145355344026,14530.311804004974,10.58642268689347,7.219999999999999,1.0299042907172609,18150.457159349004,47.05392738843972,0.0,10.58642268689347,1.0299042907172609,21.935684672006566,0.010023051816281957,11.220897614498536,13.001159175967981,0.9436081308600165,0.010023051816281957,13.0,81.99999999999996,0.0,0.0,0.3513992357299435,7.220000000000001,0.537389852090167,11.50033511152251,0.2605884864827881,0.00792924565693312,11.5,30.375,0.2605884864827881,0.00792924565693312,4.5 
 07/16  12:00:00,31.974999999999998,12.697126633031132,12.580175731866722,12.055695360566721,12.47292591230917,12.577514873319148,13.486318601029078,26.870966161667642,0.0,1337.1897434784032,23.898391711521676,0.0,2356.869008570974,23.89892213194512,0.0,1832.0622895638437,23.89846447048781,0.0,2529.5445899046445,23.898443072330217,0.0,1071.2016020857297,23.898092852645966,0.0,2334.292078819664,0.0,0.0,15034.952089900979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5439.257226649797,5439.257226649798,9342.006463057365,9342.006463057369,0.0,0.0,3808.789416213539,15034.952089900979,10.535314020926204,7.22,1.082238130306025,18843.74150611452,47.05392738843972,0.0,10.535314020926204,1.082238130306025,22.343207085627082,0.010142646263017042,11.397284263702991,12.99895323578422,0.9059451923232394,0.010142646263017042,13.0,81.99999999999996,0.0,0.0,0.3415834044336677,7.219999999999999,0.5804988508234403,11.500891042498289,0.2605884864827881,0.007876993188092384,11.5,31.974999999999998,0.2605884864827881,0.007876993188092384,4.5 
 07/16  13:00:00,33.1125,12.248516558505706,11.59100328283636,11.247721045842027,11.548992483718557,11.572121364470869,12.716932647210777,27.482854125842685,0.0,1712.0343410691748,23.8981021998343,0.0,2250.9886327998747,23.89837881831755,0.0,1355.851380501329,23.89811791168523,0.0,2305.175299273717,23.898178366919176,0.0,1022.0061201996059,23.898136596452133,0.0,1917.6508187612394,0.0,0.0,13806.425105165108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5727.648321402963,5727.648321402963,8021.369032026337,8021.369032026336,0.0,0.0,3542.9355459041876,13806.425105165108,11.289524050751714,7.219999999999999,0.809968027722447,17349.360651069295,47.05392738843972,0.0,11.289524050751714,0.809968027722447,22.16262276700818,0.009474517046772563,10.371145238665147,13.00252504708539,0.792732184138363,0.009474517046772563,13.0,81.99999999999996,0.0,0.0,0.3272419303051232,7.22,0.2618969872464761,11.50001535038907,0.2605884864827881,0.006539428590822368,11.5,33.1125,0.2605884864827881,0.006539428590822368,4.5 
 07/16  14:00:00,33.9875,11.015380798915423,10.514847123041127,10.344248901388765,10.516132576753353,10.434652131845269,11.718542713474948,27.809067405735416,0.0,2286.2156490596044,23.898110474211972,0.0,2579.27339295964,23.898262067519276,0.0,1308.3272043512359,23.898131672127196,0.0,2554.236179606435,23.89807989573805,0.0,1280.322584979123,23.89778013708019,0.0,2405.263168191841,0.0,0.0,16177.724915385974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5947.825963991442,5947.825963991442,10061.584685496688,10061.584685496686,0.0,0.0,4196.9523333178995,16177.724915385974,11.414641561907628,7.219999999999999,0.9212092011545623,20374.677248703876,47.05392738843972,0.0,11.414641561907628,0.9212092011545623,23.116065320007145,0.008744223672599843,9.190610102809666,12.998409643802399,0.9081904856057399,0.008744223672599843,13.0,81.99999999999996,0.0,0.0,0.474778606121936,7.219999999999999,0.268307994095648,11.500234844743616,0.2605884864827881,0.005467661266959484,11.5,33.9875,0.2605884864827881,0.005467661266959484,4.5 
 07/16  15:00:00,34.4,10.507433497638976,10.259495050583915,10.194575629734265,10.283800061937294,10.009165155057609,11.440616431119306,28.037113761061065,0.0,2697.3394190913423,23.898261489956482,0.0,2781.3629180892312,23.898373767461905,0.0,1314.7909574400487,23.89825888985093,0.0,2723.9785152549657,23.8981904854215,0.0,1637.3831499857638,23.897838589721594,0.0,2584.0906847099845,0.0,0.0,17777.132890236422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6060.74937642738,6060.74937642738,11553.255152192818,11553.255152192818,0.0,0.0,4649.37088203419,17777.132890236422,11.494819960959127,7.219999999999999,0.9925860007590084,22426.50377227061,47.05392738843972,0.0,11.494819960959127,0.9925860007590084,23.67549586804524,0.008604578218167704,8.957815659643366,13.003726621272929,0.9913393769653314,0.008604578218167704,13.0,81.99999999999996,0.0,0.0,0.5635376206677352,7.219999999999999,0.2720159772141779,11.50000157064,0.2605884864827881,0.005804513860053615,11.5,34.4,0.2605884864827881,0.005804513860053615,4.5 
 07/16  16:00:00,34.4,10.547962931663665,10.342356017976389,10.32817651368413,10.379180739717425,9.89080759837531,11.556453632145661,28.173079525955046,0.0,2903.5667251150553,23.898182136335237,0.0,2772.2625079278955,23.89826122211118,0.0,1267.8203403131595,23.89817924874016,0.0,2692.2095995780737,23.898434371862397,0.0,1986.7735974555549,23.897843974035567,0.0,2503.4069976652413,0.0,0.0,18212.9962843754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6061.675812528589,6061.675812528589,11934.556891041932,11934.556891041933,0.0,0.0,4768.628672533174,18212.9962843754,11.513904317019545,7.219999999999999,1.012504297622201,22981.624956908574,47.05392738843972,0.0,11.513904317019545,1.012504297622201,23.861507089651102,0.008616790397552893,8.978589170638859,12.99978265331661,1.0071554951672592,0.008616790397552893,13.0,81.99999999999996,0.0,0.0,0.5803860721961782,7.219999999999999,0.2721372540039442,11.498652840179464,0.2605884864827881,0.0058558461762429435,11.5,34.4,0.2605884864827881,0.0058558461762429435,4.5 
 07/16  17:00:00,32.7125,10.67942918892273,10.720782775172495,10.6997914706851,10.727066353425261,10.258437263113786,11.904293678150955,28.32642873318393,0.0,2591.2537893835315,23.89873331952245,0.0,2435.2168785327613,23.898755042030032,0.0,1143.700612384475,23.898699659609015,0.0,2444.025651333206,23.899132267468513,0.0,1835.743143037906,23.898269133439893,0.0,2215.7606775575714,0.0,0.0,16381.375869540323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5628.724870585784,5628.724870585784,10329.980559314,10329.980559314003,0.0,0.0,4188.394307201642,16381.375869540323,11.068396179424271,7.22,1.0260243577172194,20569.770176741964,47.05392738843972,0.0,11.068396179424271,1.0260243577172194,23.45900084469241,0.008938575806966135,9.511860862774572,12.995728687151924,0.903378766473156,0.008938575806966135,13.0,81.99999999999996,0.0,0.0,0.4640024866910293,7.219999999999999,0.33104590479502305,11.500411586514327,0.2605884864827881,0.007257673513699203,11.5,32.7125,0.2605884864827881,0.007257673513699203,4.5 
 07/16  18:00:00,31.325000000000003,11.456749049476578,11.508348818188818,11.505431416843543,11.526190797134138,10.87139264623892,12.572286295200973,28.26065233697326,0.0,2209.372365802242,23.898532763222693,0.0,2146.76449092109,23.89858925955179,0.0,977.6492310633296,23.898545663590426,0.0,2103.561433338905,23.89876864428153,0.0,1869.2185253774785,23.898130803732734,0.0,2166.8198663589997,0.0,0.0,14505.797044660992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5262.9247946748,5262.9247946748,9142.837372927119,9142.837372927119,0.0,0.0,3649.72985540743,14505.797044660992,10.791469619545433,7.219999999999999,0.9850479484938569,18155.526900068424,47.05392738843972,0.0,10.791469619545433,0.9850479484938569,23.03644864206242,0.00924708686833986,10.013191349802808,13.002275699260165,0.8303250522246304,0.00924708686833986,13.0,81.99999999999996,0.0,0.0,0.3833104983397974,7.22,0.3304505589683183,11.500228635892869,0.2605884864827881,0.007475586803849155,11.5,31.325000000000003,0.2605884864827881,0.007475586803849155,4.5 
 07/16  19:00:00,29.0375,11.54186010968565,11.219682482348714,10.938994104227422,11.259167955416233,10.30298750508963,12.588368963140958,28.1795029145349,0.0,1159.0838567327723,23.898732064783793,0.0,1171.5768393086316,23.421738911081324,0.0,695.6963915625054,23.898731687259634,0.0,1144.6940820243817,23.898834545358394,0.0,1048.8881244150266,23.898744470121876,0.0,1047.5329919732783,0.0,0.0,8481.321275431572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4656.620594694418,4656.620594694418,3207.1576930052447,3207.1576930052447,0.0,0.0,2178.156936908358,8481.321275431572,9.316464674758166,7.219999999999999,1.001969846975686,10659.47821233993,47.05392738843972,0.0,9.316464674758166,1.001969846975686,18.740535200433502,0.008805374345893215,9.29444367039074,13.094221264495445,0.4649407376013748,0.008805374345893215,13.0,81.99999999999996,0.0,0.0,0.15670494373908578,7.22,0.3760994524132908,11.501068184627147,0.2605884864827881,0.007627217154711034,11.5,29.0375,0.2605884864827881,0.007627217154711034,4.5 
 07/16  20:00:00,26.425000000000004,10.698626043746561,10.161507329337677,9.528036540442915,10.211759192493835,9.352925427677953,11.629703115283725,27.308830370647335,0.0,1306.1889824927941,23.122037032227404,0.0,811.9869323365906,22.314406360453194,0.0,537.2888252932173,23.12044221864209,0.0,777.2057934621749,22.737669964343205,0.0,734.1603151351113,23.068128337968574,0.0,805.5354147755659,0.0,80.54889636124588,5948.906877487402,0.0,0.0,89.10121636108742,0.0,3.3781249623664067,0.0,0.0,0.0,3966.177825544827,3966.1778255448276,1700.6619049840974,1700.6619049840976,80.54889636124588,100.68612045155734,1597.26953124748,5948.906877487402,8.508387329048627,7.22,1.100768152685958,7546.176408734882,46.97343788831021,0.0005487973894828471,8.508387329048627,1.100768152685958,16.29646834982241,0.008579354985177026,8.91499176319461,13.00007179175883,0.3716780372933336,0.008579354985177026,13.0,81.99999999999996,0.0,0.0,0.09790931011029291,7.22,0.43448354493595737,11.50046452691668,0.2605884864827881,0.00805189543715661,11.5,26.425000000000004,0.2605884864827881,0.00805189543715661,4.5 
 07/16  21:00:00,24.85,10.111692985459184,9.624372261885972,9.09563450565027,9.673867624321025,9.020541973688065,10.984287427943784,27.121027817617325,0.0,0.0,23.195818852355675,47.52,0.0,22.956863284219484,20.520000000000003,0.0,23.14023462631653,47.52,0.0,23.298956364078023,20.520000000000003,0.0,22.89719495145102,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,27.13964645177332,0.009305949217212351,10.11768738246117,27.13964645177332,0.0,0.009305949217212351,13.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,24.85,0.0,0.008367394918028945,11.5,24.85,0.0,0.008367394918028945,4.5 
 07/16  22:00:00,23.4,10.109293092922425,9.621505301642502,9.092230392336779,9.671014942089416,9.0168731321927,10.981870012165274,26.483087469946483,0.0,0.0,22.850153397485872,27.720000000000002,0.0,22.75042381597331,11.970000000000002,0.0,22.778675045875655,27.720000000000002,0.0,23.05715947649614,11.970000000000002,0.0,22.62994294693525,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,26.692544284853767,0.00930301172681917,10.108606468767238,26.692544284853767,0.0,0.00930301172681917,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.008674729438134108,11.5,23.4,0.0,0.008674729438134108,4.5 
 07/16  23:00:00,22.425,10.102650976264892,9.614881364833163,9.085625796535481,9.664388755133244,9.010268202756944,10.975181631173239,25.669450436796232,0.0,0.0,22.376631860838994,15.840000000000002,0.0,22.338722098177172,6.840000000000001,0.0,22.30166268660778,15.840000000000002,0.0,22.52884451766064,6.840000000000001,0.0,22.25861564242518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,25.868832997108388,0.009303481480444672,10.10267516405456,25.868832997108388,0.0,0.009303481480444672,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.008824845300361147,11.5,22.425,0.0,0.008824845300361147,4.5 
 07/16  24:00:00,21.512499999999996,10.102646477717796,9.614878197006668,9.085623214751022,9.66438545977071,9.010266406918713,10.975177088507948,24.912907483739133,0.0,0.0,22.022134434309944,15.840000000000002,0.0,22.010760722910227,6.840000000000001,0.0,21.95497072686972,15.840000000000002,0.0,22.122722909198238,6.840000000000001,0.0,21.99852559484431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,25.095754394319325,0.009303462961147941,10.102645732194578,25.095754394319325,0.0,0.009303462961147941,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.008853052631796268,11.5,21.512499999999996,0.0,0.008853052631796268,4.5 
 07/17  01:00:00,21.1,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,24.226060882738658,0.0,0.0,21.72540437654497,15.840000000000002,0.0,21.722023085619,6.840000000000001,0.0,21.657478869206866,15.840000000000002,0.0,21.786534822300016,6.840000000000001,0.0,21.78478387122494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,24.39079356560221,0.009303463640585062,10.102646594108256,24.39079356560221,0.0,0.009303463640585062,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.00872589183260237,11.5,21.1,0.0,0.00872589183260237,4.5 
 07/17  02:00:00,20.4125,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,23.616526286031046,0.0,0.0,21.482837118069018,15.840000000000002,0.0,21.480469596585174,6.840000000000001,0.0,21.414218653592357,15.840000000000002,0.0,21.517272993119924,6.840000000000001,0.0,21.605959884827378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,23.76150445820568,0.00930346361706205,10.102646594108256,23.76150445820568,0.0,0.00930346361706205,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,20.4125,0.0,0.008179012999742608,11.5,20.4125,0.0,0.008179012999742608,4.5 
 07/17  03:00:00,19.625,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,23.07987332786732,0.0,0.0,21.240239941439178,15.840000000000002,0.0,21.243005805050153,6.840000000000001,0.0,21.167558349128402,15.840000000000002,0.0,21.263915281616427,6.840000000000001,0.0,21.453289508353077,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,23.208170356077463,0.009303463617834616,10.102646594108256,23.208170356077463,0.0,0.009303463617834616,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.007933919792244806,11.5,19.625,0.0,0.007933919792244806,4.5 
 07/17  04:00:00,18.712500000000002,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,22.59765337739625,0.0,0.0,21.017147310273323,15.840000000000002,0.0,21.025432191217995,6.840000000000001,0.0,20.942769173561256,15.840000000000002,0.0,21.037304070102362,6.840000000000001,0.0,21.318596686648824,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,22.71410177447675,0.009303463617810563,10.102646594108256,22.71410177447675,0.0,0.009303463617810563,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.007919679607200504,11.5,18.712500000000002,0.0,0.007919679607200504,4.5 
 07/17  05:00:00,17.9875,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,22.162867009906396,0.0,0.0,20.813651835121682,15.840000000000002,0.0,20.879566856347807,6.840000000000001,0.0,20.830760685115255,15.840000000000002,0.0,20.836199902164026,6.840000000000001,0.0,21.198129789221838,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46918612204633,8.46918612204633,0.0,0.0,46.75456892036098,0.0,8.46918612204633,0.0,22.255128366902618,0.009303463617811269,10.102646594108256,22.255128366902618,0.0,0.009303463617811269,13.0,81.99999999999996,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.008131648787028194,11.5,17.9875,0.0,0.008131648787028194,4.5 
