Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/17  06:00:00,19.175,10.102646594108256,9.61487840467317,9.085623214751022,9.664385939730511,9.010266406918713,10.975177213785923,21.983310013944553,0.0,0.0,20.864235559365916,15.84,0.0,22.078549772935993,6.840000000000001,0.0,22.521495361870006,15.84,0.0,20.90441343165568,6.840000000000001,0.0,21.160522216111385,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.469186122046327,8.469186122046327,0.0,0.0,46.75456892036098,0.0,8.469186122046327,0.0,21.98976301287982,0.009303463617811253,10.102646594108256,21.98976301287982,0.0,0.009303463617811253,13.0,81.99999999999996,0.0,0.0,0.0,7.219999999999999,0.0,19.174999999999997,0.0,0.008275738978899157,11.5,19.174999999999997,0.0,0.008275738978899157,4.5 
 07/17  07:00:00,21.749999999999996,9.658870969573425,9.29834137973113,8.904198467598444,9.338994120500004,8.862941663636631,10.482672771458002,22.195162562844548,160.48075545821916,0.0,22.198254404204842,472.5417947184659,42.75300416342569,22.540413560697672,0.0,617.6191710402575,23.422527791408843,0.0,795.5831067826457,22.195006070521977,201.0765678473397,12.33527854167445,22.174132343372385,693.2168524297039,0.0,0.0,3692.2820268667288,4018.2210077499612,0.0,1162.1129212733804,21.78953724335505,0.0,882.8851086868067,1415.7542264167578,0.0,0.0,2724.643149960478,2724.643149960478,1088.8599664055214,1088.8599664055214,3692.2820268667288,4615.35253358341,1181.0105458070068,4018.2210077499612,8.372595816137157,7.22,0.831353804127347,5199.231553556969,55.030714264170925,0.03393273879464408,8.372595816137157,0.831353804127347,14.684206419540729,0.008466932052558163,8.72225692076947,12.999989186568211,0.3716780372933336,0.008466932052558163,13.0,82.0,0.0,0.0,0.07041480183628378,7.22,0.3071870397966326,11.500135436535082,0.2605884864827881,0.008204244804246068,11.5,21.749999999999996,0.2605884864827881,0.008204244804246068,4.5 
 07/17  08:00:00,24.862500000000004,9.061033836688516,8.819592180506229,8.61122814972224,8.803666545470968,8.601473537445797,9.646549876912879,22.75053200772957,138.2260035284378,0.0,22.200439845596655,21.663190661014426,93.93736681293848,23.76279232400237,0.0,871.0194458368958,23.89915078367124,0.0,1162.0869608398918,22.200002728283255,5.949936562848052,56.25964656354242,22.200743136833765,382.9342230335782,0.0,0.0,2251.023434658033,5304.402151184604,0.0,665.385930982086,0.0,0.0,646.780367559255,1116.8286839635655,0.0,0.0,3551.746810885076,3551.7468108850762,1579.9365508304038,1579.9365508304036,2251.023434658033,2813.7792933225405,1453.3831098222938,5304.402151184604,8.537707424853904,7.22,0.9581602167878112,6757.785261006897,47.520835632890545,0.015686049410016556,8.537707424853904,0.9581602167878112,15.615402805174451,0.008365351485700199,8.546783454075914,12.981009909747545,0.41410990808487125,0.008365351485700199,13.0,82.0,0.0,0.0,0.09927395853735589,7.219999999999999,0.384530179447896,11.50012479285076,0.2605884864827881,0.008159747226082526,11.5,24.862500000000004,0.2605884864827881,0.008159747226082526,4.5 
 07/17  09:00:00,27.475,9.52340873189961,10.358429516841387,9.655542727716623,9.96128077809033,9.920138879822325,10.99038421629683,24.192123691458605,923.7108283792693,0.0,23.45907523553754,0.0,882.3794452740133,23.899245395104376,0.0,1893.7245162733843,23.899217595329944,0.0,2362.9368855433577,22.444455599408908,0.0,709.765308846999,23.422182206809204,0.0,852.9814947060495,0.0,3.814991232229363,8436.544994928438,0.0,0.0,0.0,0.0,6.043321217129639,0.0,0.0,0.0,4248.672808880097,4248.672808880098,4130.108218196265,4130.108218196265,3.814991232229363,4.768739040286704,2138.9185883610403,8436.544994928438,9.260911167158767,7.219999999999999,0.987350119331444,10575.46358328948,45.55829060560769,0.000025059169688766014,9.260911167158767,0.9873501193314442,18.70421985325144,0.00866753812335174,9.059646505912076,12.997961896689628,0.6185480356810018,0.00866753812335174,13.0,82.0,0.0,0.0,0.2123337087235372,7.219999999999999,0.40298915721315226,11.500022045012363,0.2605884864827881,0.008474843623556319,11.5,27.475,0.2605884864827881,0.008474843623556319,4.5 
 07/17  10:00:00,29.737500000000004,11.455537817709684,12.006475247861998,10.965043008998734,11.409675618783124,11.664033445819545,12.778791554057438,25.432708440099685,119.00767468976028,130.9326763325489,23.898630801568796,0.0,1849.008380199011,23.899054964758378,0.0,2354.847567820033,23.898871679661326,0.0,2712.3223486734432,23.628301768389267,0.0,821.9021117495113,23.89838158083442,0.0,2142.3263958679654,0.0,0.0,13051.663184194953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4847.92234142854,4847.922341428539,8117.264687585682,8117.264687585681,0.0,0.0,3243.0787702902603,13051.663184194953,10.31391069065698,7.219999999999999,1.005801695395992,16294.741954485213,45.551145008697404,0.0,10.31391069065698,1.005801695395992,21.21115804536035,0.009498578116980225,10.406358833776519,13.000405483428718,0.8872047420229177,0.009498578116980225,13.0,82.0,0.0,0.0,0.3375122001378307,7.219999999999999,0.48057217962640797,11.500833323519153,0.2605884864827881,0.008232316886304988,11.5,29.737500000000004,0.2605884864827881,0.008232316886304988,4.5 
 07/17  11:00:00,31.974999999999998,12.180892427948654,12.31809758015845,11.527077399395738,12.055927643969845,12.335913957322528,13.178668439699118,26.334206882843965,0.0,895.1963825557214,23.898298804783398,0.0,2273.8118576914994,23.89890900829105,0.0,2290.8641719637308,23.898481639372037,0.0,2675.2731613043375,23.8979426983236,0.0,1016.1855193188633,23.897979244403132,0.0,2439.8315966601017,0.0,0.0,15046.707485658013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5437.163567738227,5437.1635677382255,9703.87273827003,9703.872738270027,0.0,0.0,3812.291810899378,15046.707485658013,11.146425401610262,7.219999999999999,0.9452066075644109,18858.99929655739,45.551145008697404,0.0,11.146425401610262,0.945206607564411,22.163764370318113,0.009815695787912719,10.893447978703547,13.001809849414174,0.9581029813384483,0.009815695787912719,13.0,82.0,0.0,0.0,0.37737350804971653,7.219999999999999,0.42528727860465676,11.500443957166805,0.2605884864827881,0.007657194036758188,11.5,31.974999999999998,0.2605884864827881,0.007657194036758188,4.5 
 07/17  12:00:00,33.8,12.293450517144368,12.103069070846727,11.5402345615604,11.98775097907954,12.108201991914946,13.070314686156891,27.15965591961983,0.0,1675.3056100737758,23.898216201407394,0.0,2412.604357659116,23.89873967737239,0.0,1896.306542450293,23.898285098119892,0.0,2595.294207630212,23.898274476896106,0.0,1087.6801552575755,23.897954250902725,0.0,2364.456517804684,0.0,0.0,15932.742403804532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5916.365541375676,5916.365541375676,9832.469222033955,9832.469222033957,0.0,0.0,4122.681495434508,15932.742403804532,11.944283433241349,7.22,0.8051336727808115,20055.42389923904,45.551145008697404,0.0,11.944283433241349,0.8051336727808115,22.632645966368862,0.009785823699864441,10.837143952051937,12.998620348099408,0.9272724405512562,0.009785823699864441,13.0,82.0,0.0,0.0,0.38083257829989675,7.22,0.2681508364183985,11.500523472792842,0.2605884864827881,0.007154608566148236,11.5,33.8,0.2605884864827881,0.007154608566148236,4.5 
 07/17  13:00:00,34.0875,11.739835282139824,11.241745233397571,10.928179511957488,11.201073042388428,11.236237453656594,12.29895258435132,27.947582886600753,0.0,2149.6871709317375,23.898528631581186,0.0,2284.004548841702,23.898848393959035,0.0,1399.723648668521,23.898553106104995,0.0,2342.062290352058,23.89859030146352,0.0,1030.6387288853666,23.89837767364431,0.0,1958.5666344184378,0.0,0.0,14763.942110002543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5992.025095903478,5992.025095903478,8481.359345482788,8481.359345482786,0.0,0.0,3829.4162256526215,14763.942110002543,11.38539982062615,7.219999999999999,0.8463094460916072,18593.35833565516,45.551145008697404,0.0,11.38539982062615,0.8463094460916072,22.53772666127032,0.009435702533987919,10.280954888383924,13.00106064177662,0.8077283024519797,0.009435702533987919,13.0,82.0,0.0,0.0,0.34693748261460045,7.219999999999999,0.2705340937236969,11.500006246971978,0.2605884864827881,0.007082887074309234,11.5,34.0875,0.2605884864827881,0.007082887074309234,4.5 
 07/17  14:00:00,34.9625,11.176356490533967,11.030900442919346,10.906811263762762,11.030900131595608,10.98379867171891,11.959821163972338,28.334361591617252,0.0,2960.7167426261785,23.898736415148665,0.0,2707.77051885658,23.898865360700324,0.0,1388.9454347376877,23.898753027048365,0.0,2684.1746501116477,23.89871082196079,0.0,1339.5316385729955,23.898371883577635,0.0,2465.121304831511,0.0,0.0,17399.425042826406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6226.9512613863235,6226.9512613863235,11083.21348915499,11083.213489154994,0.0,0.0,4580.919888787292,17399.425042826406,11.752047068952443,7.219999999999999,0.9162688852191431,21980.344931613698,45.551145008697404,0.0,11.752047068952443,0.9162688852191431,23.687585504232445,0.009307536538343675,10.062208759051645,13.000689932714453,0.949171087398484,0.009307536538343675,13.0,82.0,0.0,0.0,0.46325608588063905,7.219999999999999,0.27790150983540773,11.500593367265935,0.2605884864827881,0.007341486903989919,11.5,34.9625,0.2605884864827881,0.007341486903989919,4.5 
 07/17  15:00:00,35.6,11.445453206910207,11.386302987137409,11.34041816941942,11.42043340617417,11.185834858194433,12.340597363415577,28.51748350870169,0.0,3341.347578992436,23.904921588955062,0.0,2903.634202164924,23.898639032035298,0.0,1370.0759047871225,23.930811352156603,0.0,2800.0753263945157,23.898543545112346,0.0,1714.5325112516527,23.89818049812695,0.0,2652.155139584123,0.0,0.0,19019.481760367213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6397.353307912966,6397.353307912966,12500.279295004973,12500.279295004972,0.0,0.0,5071.198248897175,19019.481760367213,12.09911084903489,7.22,0.9307203106417477,24090.680009264383,45.551145008697404,0.0,12.09911084903489,0.9307203106417477,24.18297014345172,0.00947089141946425,10.311530073236488,13.003958401051893,1.0248758953127322,0.00947089141946425,13.0,82.0,0.0,0.0,0.5073127339351103,7.22,0.2831701774342723,11.500568218399806,0.2605884864827881,0.007445732174377379,11.5,35.6,0.2605884864827881,0.007445732174377379,4.5 
 07/17  16:00:00,35.9125,11.768675660718202,11.622805062472734,11.629192046314627,11.679010652473627,11.226545487338313,12.685290329096002,28.547438685893542,0.0,3376.3467759452733,23.899402786421803,0.0,2854.762400753948,23.89834729795691,0.0,1278.7167155560878,23.90079426354728,0.0,2717.065049363121,23.898532491968766,0.0,2038.1864239127171,23.89795196488702,0.0,2553.873149778812,0.0,0.0,19232.70089686651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6475.362132889462,6475.362132889462,12564.506589530773,12564.506589530773,0.0,0.0,5153.523526824354,19232.70089686651,12.188090031526947,7.219999999999999,0.9242865081475721,24386.224423690863,45.551145008697404,0.0,12.188090031526947,0.9242865081475721,24.23616266302832,0.009554019601046848,10.429419745607362,12.998408011428426,1.0250414634967364,0.009554019601046848,13.0,82.0,0.0,0.0,0.5026814660120194,7.219999999999999,0.2853049424950047,11.500032785932385,0.2605884864827881,0.007016565036110527,11.5,35.9125,0.2605884864827881,0.007016565036110527,4.5 
 07/17  17:00:00,34.0375,11.821213558586134,11.616143212472185,11.617282894450945,11.654574067386704,11.128241709899308,12.824185474995256,28.62497588597947,0.0,2808.4728335268364,23.898174743278204,0.0,2441.364135028637,23.898204172928544,0.0,1118.7828664755132,23.898135567690474,0.0,2396.680680922496,23.89854180908311,0.0,1741.7763422171938,23.897869576179403,0.0,2238.3474829626175,0.0,0.0,16614.589980482087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5975.27411869885,5975.27411869885,10324.468113964233,10324.468113964234,0.0,0.0,4319.666576458181,16614.589980482087,11.610414261851815,7.219999999999999,0.9031271038947237,20934.25655694027,45.551145008697404,0.0,11.610414261851815,0.9031271038947237,23.613010463316172,0.009404827668993292,10.190683972202851,12.99557044267481,0.8897767400948801,0.009404827668993292,13.0,82.0,0.0,0.0,0.4227734900089271,7.22,0.26975492684558355,11.500290020225094,0.2605884864827881,0.0067695649662486476,11.5,34.0375,0.2605884864827881,0.0067695649662486476,4.5 
 07/17  18:00:00,30.362499999999997,12.020865781696838,12.078688167109885,12.049387368124545,12.06968702465576,11.642292017680052,13.131996992384959,28.521600418186992,0.0,2279.489049352812,23.89879482581891,0.0,2100.7635189723514,23.898814649539293,0.0,995.3109309257079,23.898765814452997,0.0,2135.879013731529,23.899185014599,0.0,1494.4697450699168,23.898212444548665,0.0,2177.201338057755,0.0,0.0,14159.810914029415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5014.43461239272,5014.434612392721,8761.40393755985,8761.403937559848,0.0,0.0,3534.5148088326105,14159.810914029415,10.635759004709032,7.219999999999999,0.9981835010253343,17694.325722862024,45.551145008697404,0.0,10.635759004709032,0.9981835010253343,22.99559187987881,0.009819420201228723,10.835963529785746,13.004306487454457,0.7974838572878578,0.009819420201228723,13.0,82.0,0.0,0.0,0.33446388677427963,7.219999999999999,0.4003425611430854,11.50034292994333,0.2605884864827881,0.008283923024369123,11.5,30.362499999999997,0.2605884864827881,0.008283923024369123,4.5 
 07/17  19:00:00,26.8375,12.58998673869263,12.525030960876677,12.225993955476916,12.50727691322508,11.923327174401322,13.534180036173165,28.395866400953857,0.0,1138.6880686480145,23.899057411019996,0.0,1072.9313622888421,23.370461119330045,0.0,692.8261045909563,23.89905771984717,0.0,1081.0987629797933,23.85529102642017,0.0,894.2345824618643,23.898960490017526,0.0,1055.2915224423239,0.0,0.0,7393.700271201131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4083.999303104731,4083.9993031047316,2810.266942645939,2810.26694264594,0.0,0.0,1908.86461969737,7393.700271201131,9.119767073412293,7.219999999999999,0.9296587012550094,9302.564890898502,45.551145008697404,0.0,9.119767073412293,0.9296587012550095,18.243997560881706,0.009868901149428802,10.930742206336923,13.101557947978801,0.437061932304213,0.009868901149428802,13.0,82.0,0.0,0.0,0.1148028567523313,7.22,0.3334422313219294,11.500243146306254,0.2605884864827881,0.00914612274783331,11.5,26.8375,0.2605884864827881,0.00914612274783331,4.5 
 07/17  20:00:00,24.5375,12.269126919351912,11.982249483130994,11.499942104940526,11.992160929907644,11.417548419474048,12.995697803009518,27.34547906430251,0.0,1361.3232574796514,22.987958249067027,0.0,802.9628887385077,22.285844033876103,0.0,507.8082881631226,23.023623823921298,0.0,771.3966681098464,22.54556828231911,0.0,685.4339388840949,23.059562741558526,0.0,806.2285501883073,0.0,139.43758144705794,5392.684868462586,0.0,0.0,118.1160379321438,0.0,39.27898114797279,0.0,0.0,0.0,3475.363869658747,3475.363869658747,1707.9077613999063,1707.9077613999061,139.43758144705794,174.29697680882242,1467.6907817799693,5392.684868462586,8.661704826320513,7.22,0.8924032089020205,6860.375650242555,45.44598293070463,0.0009098769702952664,8.661704826320513,0.8924032089020205,16.30661280360807,0.010085408793720389,11.269509070853434,13.000155134292825,0.3716780372933336,0.010085408793720389,13.0,82.0,0.0,0.0,0.07293911494261367,7.22,0.2592049270856228,11.50018526358813,0.2605884864827881,0.009754085312648346,11.5,24.5375,0.2605884864827881,0.009754085312648346,4.5 
 07/17  21:00:00,23.525,11.904624555740062,11.706337917026962,11.439918938621055,11.720758063883164,11.422486493289785,12.558954946696879,27.018806408569187,0.0,0.0,23.046570571886097,47.52,0.0,22.894432794923205,20.520000000000003,0.0,23.041869860363377,47.52,0.0,23.114944509937626,20.520000000000003,0.0,22.8788387568002,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,27.04927091278423,0.010522790253684461,11.908582213011645,27.04927091278423,0.0,0.010522790253684461,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.009981374572031444,11.5,23.525,0.0,0.009981374572031444,4.5 
 07/17  22:00:00,23.987499999999997,11.920322913003986,11.713923022055303,11.435340555558724,11.728466179837435,11.415433383385263,12.57732463731815,26.295880268864813,0.0,0.0,22.78950138642685,27.720000000000002,0.0,22.726223720210285,11.970000000000002,0.0,22.769057565941825,27.720000000000002,0.0,22.942511676595913,11.970000000000002,0.0,22.5905463289825,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,26.519194558225692,0.010530607521455538,11.91966388818847,26.519194558225692,0.0,0.010530607521455538,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.009491221409709118,11.5,23.987499999999997,0.0,0.009491221409709118,4.5 
 07/17  23:00:00,24.0875,11.919935937313245,11.713735403034493,11.435448554333284,11.728275890148678,11.41560277459663,12.576879885688019,25.48595177878464,0.0,0.0,22.470925470080957,15.840000000000002,0.0,22.433031274890634,6.840000000000001,0.0,22.439590299555846,15.840000000000002,0.0,22.567437483090067,6.840000000000001,0.0,22.226432600145646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,25.67603724833829,0.010530820198761285,11.919964897009674,25.67603724833829,0.0,0.010530820198761285,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.009753556295807882,11.5,24.0875,0.0,0.009753556295807882,4.5 
 07/17  24:00:00,23.525,11.908636417851833,11.70245029270006,11.424182659165924,11.7169895437114,11.404337481853577,12.565522105016928,24.810903493544245,0.0,0.0,22.19546748292923,15.840000000000002,0.0,22.1692073280927,6.840000000000001,0.0,22.15454531092512,15.840000000000002,0.0,22.248394715091944,6.840000000000001,0.0,21.989371205712786,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,24.967998788040116,0.010530804376627945,11.90863521808833,24.967998788040116,0.0,0.010530804376627945,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.009850542028398026,11.5,23.525,0.0,0.009850542028398026,4.5 
 07/18  01:00:00,21.925000000000004,11.9018495743518,11.695674629056015,11.417421874143194,11.71021301198621,11.397577318504277,12.558700353056594,24.239267920094314,0.0,0.0,21.91599044350591,15.840000000000002,0.0,21.910862079818152,6.840000000000001,0.0,21.877045958472035,15.840000000000002,0.0,21.956599519109634,6.840000000000001,0.0,21.802876087478772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,24.375468000316925,0.010530805163284248,11.901849626271675,24.375468000316925,0.0,0.010530805163284248,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.925000000000004,0.0,0.010175838384293229,11.5,21.925000000000004,0.0,0.010175838384293229,4.5 
 07/18  02:00:00,20.7875,11.890530155258276,11.684373772712993,11.406145974679967,11.698910938180827,11.386303537935524,12.547321685984834,23.71615803589222,0.0,0.0,21.619114104068363,15.840000000000002,0.0,21.633318171526415,6.840000000000001,0.0,21.57722820295251,15.840000000000002,0.0,21.659485613354903,6.840000000000001,0.0,21.64266187466775,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,23.844980480865196,0.010530805129907925,11.890530155258276,23.844980480865196,0.0,0.010530805129907925,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010090464662073133,11.5,20.7875,0.0,0.010090464662073133,4.5 
 07/18  03:00:00,20.225,11.872405062884287,11.66627830367241,11.388090233354113,11.680813379967331,11.368250826760828,12.529102282322517,23.214425338450482,0.0,0.0,21.37585665302747,15.840000000000002,0.0,21.38635908170563,6.840000000000001,0.0,21.320418576381314,15.840000000000002,0.0,21.401264247045038,6.840000000000001,0.0,21.496859022633224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,23.337024076579013,0.010530805131197961,11.872405062884287,23.337024076579013,0.0,0.010530805131197961,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.010024235379404335,11.5,20.225,0.0,0.010024235379404335,4.5 
 07/18  04:00:00,19.625,11.865603840236528,11.659488475611143,11.381315085373327,11.674022620936732,11.36147695505543,12.522265759441717,22.750745610638845,0.0,0.0,21.174056999388178,15.840000000000002,0.0,21.184670221258845,6.840000000000001,0.0,21.117650192038788,15.840000000000002,0.0,21.19314946288496,6.840000000000001,0.0,21.3661068762962,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,22.86235158046555,0.010530805131151351,11.865603840236528,22.86235158046555,0.0,0.010530805131151351,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.01007470182145145,11.5,19.625,0.0,0.01007470182145145,4.5 
 07/18  05:00:00,18.712500000000002,11.876938114899435,11.67080391513345,11.392606004266845,11.685339590032036,11.37276577575368,12.533658912332829,22.336328344077163,0.0,0.0,20.98748651608732,15.840000000000002,0.0,21.042154300198646,6.840000000000001,0.0,20.99739564145764,15.840000000000002,0.0,21.013378844334046,6.840000000000001,0.0,21.251668508330198,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,22.432254515167944,0.010530805131152943,11.876938114899435,22.432254515167944,0.0,0.010530805131152943,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.010039151050114057,11.5,18.712500000000002,0.0,0.010039151050114057,4.5 
 07/18  06:00:00,19.737500000000004,11.883736048297122,11.677590921455296,11.39937816902426,11.69212746119555,11.379536751026839,12.540492279482963,22.1256411338874,0.0,0.0,21.014427212304106,15.840000000000002,0.0,21.87196332355812,6.840000000000001,0.0,22.15919979572154,15.840000000000002,0.0,21.067624025574915,6.840000000000001,0.0,21.202745592740825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.676788528970503,8.676788528970503,0.0,0.0,45.10372122104904,0.0,8.676788528970503,0.0,22.139210331971512,0.01053080513115289,11.883736048297122,22.139210331971512,0.0,0.01053080513115289,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.737500000000004,0.0,0.009856859586097824,11.5,19.737500000000004,0.0,0.009856859586097824,4.5 
 07/18  07:00:00,21.975,11.689613295902333,11.493627760703395,11.295502592968326,11.507760605163062,11.282867036249176,12.215381943021573,22.245693241412297,74.5011951055252,3.88213740104959,22.198635151714747,409.3760046868955,37.715605940736474,22.226437054936955,0.0,480.49941461065987,22.682924747309137,0.0,740.8401389688916,22.19489129142916,154.0467284103682,11.09183959980468,22.175591926889304,731.5515521096937,0.0,0.0,3756.2913581310304,3998.3599162891505,0.0,1106.396918194838,139.57607679862411,0.0,839.2198801206425,1456.8715225667052,0.0,0.0,2793.1884707685963,2793.188470768596,1096.8803294600502,1096.8803294600496,3756.2913581310304,4695.364197663788,1178.0047870130013,3998.3599162891505,8.781315141639514,7.22,0.6105424735070741,5176.364703302152,53.10798508740989,0.031488312248539756,8.781315141639514,0.6105424735070741,14.69954705025754,0.010095665952485199,11.256217961373823,12.999235693621996,0.3716780372933336,0.010095665952485199,13.0,82.0,0.0,0.0,0.05039432855871663,7.22,0.20816906462030826,11.500795293442593,0.2605884864827881,0.009951313676705707,11.5,21.975,0.2605884864827881,0.009951313676705707,4.5 
 07/18  08:00:00,24.175,11.485685036776458,11.371786843867719,11.324502124825885,11.37864845876011,11.325635054505394,11.793895788431081,22.6305280515279,22.089597017441065,1.930609953537214,22.200307536216613,15.694535833679538,85.09058305849567,22.90470758402635,0.0,667.4487314770793,23.337621849743158,0.0,794.9062999554185,22.201160703921985,0.0,71.53626891947488,22.200574248380594,448.34780875300555,0.0,0.0,2339.8948805581467,4647.694727949912,0.0,669.5813991077717,0.0,0.0,626.9071664416778,1183.7510527228999,0.0,0.0,3380.7236959786874,3380.7236959786883,1133.2652781040592,1133.265278104059,2339.8948805581467,2924.8686006976836,1316.326469398511,4647.694727949912,8.906608512307953,7.22,0.6570359630993217,5964.021197348424,47.650230867490116,0.01633917566937016,8.906608512307953,0.6570359630993217,14.796194058869219,0.01014060921485667,11.32228288805008,13.000390452340316,0.3716780372933336,0.01014060921485667,13.0,82.0,0.0,0.0,0.05141829367132651,7.22,0.238829307083947,11.500510697894878,0.2605884864827881,0.010084257703252946,11.5,24.175,0.2605884864827881,0.010084257703252946,4.5 
 07/18  09:00:00,26.749999999999996,12.02192073781346,12.700637829923423,12.120640165526579,12.385833039837308,12.300855964321398,13.1072615415261,24.008427126374563,1022.3316857857112,0.0,23.451725653942404,0.0,885.7142290986728,23.89095150426144,0.0,1459.5727633303045,23.894929234804586,0.0,2007.3983857304884,22.47870228354541,0.0,717.7760092699829,23.364023826376616,0.0,830.948092516469,0.0,3.087605543381703,7307.296930756471,0.0,0.0,0.0,0.0,2.8815575748323683,0.0,0.0,0.0,4065.596161245324,4065.5961612453248,3252.7291517896565,3252.7291517896565,3.087605543381703,3.859506929227129,1887.6395659058942,7307.296930756471,9.623405341035152,7.219999999999999,0.7233112462735853,9194.936496662365,46.22068344954768,0.00002064490158476806,9.623405341035152,0.7233112462735853,17.891333491226042,0.010179217310726126,11.377931353933851,12.994836096548632,0.5451533917388802,0.010179217310726126,13.0,82.0,0.0,0.0,0.12936898050441492,7.22,0.29204044573392873,11.500138605444489,0.2605884864827881,0.009811195845049251,11.5,26.749999999999996,0.2605884864827881,0.009811195845049251,4.5 
 07/18  10:00:00,28.799999999999997,13.391305108426003,13.747929635833305,12.731664590301794,13.199177770968177,13.40439886451501,14.528463539157752,25.203993487568855,274.1534412063447,27.568840183118482,23.89834669002004,0.0,1848.611064986896,23.89877210588299,0.0,2113.2749804207347,23.898575441468534,0.0,2572.406948384143,23.66323434393258,0.0,832.5314577492038,23.897780941001056,0.0,2092.8441228941238,0.0,0.0,12518.55108250656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4608.917200115118,4608.917200115118,7922.926937380935,7469.564092688957,0.0,0.0,3090.552198677402,12518.55108250656,10.81762246162749,7.219999999999999,0.8287179242006879,15609.103281183961,46.22005212418664,0.0,10.81762246162749,0.8287179242006881,20.861602413670994,0.010883647129691048,12.374175005669233,12.999474978875801,0.8469747084850526,0.010676469283197057,13.0,82.0,0.0,0.0,0.27587672526564117,7.219999999999999,0.34728722371605203,11.50003977568545,0.2605884864827881,0.009420375127292172,11.5,28.799999999999997,0.2605884864827881,0.009420375127292172,4.5 
 07/18  11:00:00,30.8375,13.55750980534524,13.501874013536002,12.732868874375681,13.263025229659684,13.490341893492797,14.44561407175696,26.077924599464133,0.0,610.4386161074199,23.897949144446606,0.0,2294.5152737499093,23.898563973546374,0.0,2139.0871127827922,23.898115900922413,0.0,2634.987182698445,23.89781093067916,0.0,1046.022473772614,23.89761745964577,0.0,2411.0679080946084,0.0,0.0,15294.508799469702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5143.675593478045,5143.675593478046,9895.529827909691,9313.128424872259,0.0,0.0,3828.6295311260797,15294.508799469702,10.957732065705725,7.22,0.9781562633775258,19123.138330595782,46.22005212418664,0.0,10.957732065705725,0.9781562633775258,21.92039597788879,0.010907710915783075,12.408090016247051,13.001639048853136,0.9410110180281558,0.010660956380482353,13.0,82.0,0.0,0.0,0.3408239140015148,7.22,0.4613784191912048,11.500789439217003,0.2605884864827881,0.008590817659367922,11.5,30.8375,0.2605884864827881,0.008590817659367922,4.5 
 07/18  12:00:00,31.7,13.376464107177352,13.164021546839017,12.673295521925416,13.050287214280377,13.128025362625086,14.131162126031162,26.746342282733146,0.0,1237.164763959774,23.898220619759744,0.0,2377.045369567064,23.898753174759122,0.0,1765.929003630048,23.898261964662158,0.0,2593.488322333848,23.898261632576506,0.0,1116.7703299184634,23.897881620563936,0.0,2333.870993108096,0.0,0.0,15018.898882050722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5366.523318703913,5366.523318703915,9350.260546813719,9350.260546813719,0.0,0.0,3792.215192625357,15018.898882050722,10.472747394357555,7.219999999999999,1.1022347623505466,18811.114074676076,46.22005212418664,0.0,10.472747394357555,1.1022347623505468,22.292678125503162,0.01059529234909223,11.97445634669417,12.998633421774741,0.9106426846936547,0.01059529234909223,13.0,82.0,0.0,0.0,0.32322859039419966,7.220000000000001,0.5831491030232843,11.500061955643107,0.2605884864827881,0.007886841283095119,11.5,31.7,0.2605884864827881,0.007886841283095119,4.5 
 07/18  13:00:00,31.325000000000003,12.818073570693617,12.294439741761472,11.978041217761337,12.221122452864018,12.233338540027297,13.328216643663067,27.272031449654158,0.0,1472.8429076924494,23.898412877148427,0.0,2139.480277839512,23.898622477319268,0.0,1300.5914542368475,23.898411831682417,0.0,2274.604121767232,23.898462461118786,0.0,1018.2102173313872,23.89827504867759,0.0,1900.0504134609062,0.0,0.0,12916.515605398907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5263.937139012676,5263.937139012676,7620.06024074776,7620.060240747761,0.0,0.0,3258.0435735654564,12916.515605398907,10.906510981093351,7.219999999999999,0.8581195647048058,16174.559178964364,46.22005212418664,0.0,10.906510981093351,0.8581195647048059,21.899266967906655,0.010096398762036166,11.256021692870176,13.003959674022997,0.7725906723474945,0.010096398762036166,13.0,82.0,0.0,0.0,0.2823774428743435,7.22,0.34095655877799536,11.500424167610056,0.2605884864827881,0.007588039657899422,11.5,31.325000000000003,0.2605884864827881,0.007588039657899422,4.5 
 07/18  14:00:00,32.475,12.123701886560578,11.961636062155534,11.83162464603685,11.94061664438244,11.883496233665971,12.875637146835023,27.533082532687974,0.0,1939.303362897187,23.898703385577484,0.0,2479.2197758614857,23.898847720074347,0.0,1263.2711129082252,23.89873623425941,0.0,2496.520366857462,23.898703644706167,0.0,1254.283507935705,23.898300613918735,0.0,2370.5084200857964,0.0,0.0,15420.465941955572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5572.250333993277,5572.250333993277,9499.012793600112,9499.012793600112,0.0,0.0,3928.9302961409167,15420.465941955572,10.792128386239328,7.219999999999999,1.0518542699307654,19349.396238096488,46.22005212418664,0.0,10.792128386239328,1.0518542699307654,22.78138104147142,0.009902799120272417,10.959206526387383,12.99627157379906,0.8829431780918771,0.009902799120272417,13.0,82.0,0.0,0.0,0.3608409264238462,7.220000000000001,0.5066448942634152,11.500554067206766,0.2605884864827881,0.00787810206749803,11.5,32.475,0.2605884864827881,0.00787810206749803,4.5 
 07/18  15:00:00,32.3,12.356883637275489,12.281183096659817,12.216920178326598,12.285282231138407,12.105087407871853,13.162143560137375,27.853990744465843,0.0,2167.2509275513357,23.89847721962218,0.0,2498.8860916590147,23.89854397371159,0.0,1204.7071517129234,23.89846501702684,0.0,2498.3487020007988,23.898464653120122,0.0,1373.4066445735123,23.898092664268923,0.0,2528.434135456472,0.0,0.0,15820.807386189425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5525.788578535532,5525.788578535532,10026.16433325111,10026.16433325111,0.0,0.0,4022.5340521613784,15820.807386189425,10.488982118790751,7.22,1.1551309303244774,19843.341438350806,46.22005212418664,0.0,10.488982118790751,1.1551309303244774,23.10363051417211,0.00997762647924135,11.063977179831026,13.000236673570283,0.9044497649363246,0.00997762647924135,13.0,82.0,0.0,0.0,0.3751255364056983,7.219999999999999,0.5958555373176235,11.500955987195063,0.2605884864827881,0.007894710153266479,11.5,32.3,0.2605884864827881,0.007894710153266479,4.5 
 07/18  16:00:00,29.2625,12.774628758570882,12.864364009952928,12.784479085535576,12.820903893249415,12.654559719124,13.66155343795268,28.02315395609848,0.0,2078.2652935828364,23.89882843935741,0.0,2246.3421348429774,23.898852827497688,0.0,1127.1412320396312,23.898792434592707,0.0,2379.740484681114,23.89889918225561,0.0,1292.650410606162,23.89834634833061,0.0,2409.787241819917,0.0,0.0,14084.140916118959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4728.437097163111,4728.437097163111,9238.578856509985,9238.578856509985,0.0,0.0,3475.44946279165,14084.140916118959,10.82458531222736,7.219999999999999,0.9348275196973889,17559.59037891061,46.22005212418664,0.0,10.82458531222736,0.934827519697389,22.934177544288037,0.010456565657270333,11.757936826211292,13.000445469411293,0.8458442160959649,0.010456565657270333,13.0,82.0,0.0,0.0,0.32140221931351776,7.22,0.39344209929120033,11.500230041399753,0.2605884864827881,0.009023228473608024,11.5,29.2625,0.2605884864827881,0.009023228473608024,4.5 
 07/18  17:00:00,27.1125,13.533242664642017,13.587464904393338,13.458904852299705,13.498670566350931,13.24154884674938,14.36358864776587,27.976443741562015,0.0,1533.9686528509828,23.89849837881045,0.0,1868.834006435996,23.898510508976216,0.0,952.340962125792,23.89847130627002,0.0,2013.509971301136,23.898438160197884,0.0,1176.061738034778,23.898204423379145,0.0,2089.6454336778124,0.0,0.0,12333.602026035682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4163.018138695121,4163.018138695123,7888.056262052304,7296.126153086574,0.0,0.0,3000.391472561875,12333.602026035682,10.53552548906,7.219999999999999,0.8880144771700856,15333.993498597556,46.22005212418664,0.0,10.53552548906,0.8880144771700856,22.072112156788364,0.011009538139816802,12.539753153538939,13.009661416978567,0.7243766182917126,0.010681578147573884,13.0,82.0,0.0,0.0,0.26556826890291513,7.219999999999999,0.29272054931121566,11.500077781563816,0.2605884864827881,0.009907188508885311,11.5,27.1125,0.2605884864827881,0.009907188508885311,4.5 
 07/18  18:00:00,24.2625,13.939635700843622,13.928737400817402,13.758274280793719,13.819903770963299,13.499431330582265,14.658880711498393,27.7735973125381,0.0,922.8714037539753,23.898426573502388,0.0,1497.0527672174128,23.873858690999633,0.0,770.3164050532218,23.89841436244084,0.0,1601.5556593742162,23.88190584188098,0.0,911.458710332101,23.89791435976782,0.0,2010.842322892606,0.0,0.0,11159.767032110762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4572.528006958796,3415.361762625189,6266.689353822703,5392.632928793348,0.0,0.0,2678.4271508570005,11159.767032110762,9.976832045415414,7.219999999999999,0.9676134069604365,13838.19418296776,46.22005212418664,0.0,9.976832045415414,0.9676134069604365,20.823492991001533,0.011229895849507185,12.85584951237578,13.021935818723128,0.6080694366058547,0.010659708843590026,13.0,82.0,0.0,0.0,0.2134318929173794,7.219999999999999,0.3176154109172027,11.500276520791928,0.2605884864827881,0.010200858085299695,11.5,24.2625,0.2605884864827881,0.011961376564093911,4.5 
 07/18  19:00:00,22.1125,13.912305393139567,13.846150933154114,13.135408022243222,13.824248883059779,12.947322786308051,14.708810953217121,27.28831606292986,0.0,561.5990619521579,23.536177716465883,0.0,848.7949081421134,22.801256688004763,0.0,661.8575874387276,23.688238311154194,0.0,824.1966136606384,22.75558784510589,0.0,741.8601721253963,23.86857684734959,0.0,907.7034205938463,0.0,0.0,6711.861603920335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4226.403990132322,2842.238859069951,2061.229324519129,1742.5707163873326,0.0,0.0,1714.838284674266,6711.861603920335,8.745221920679517,7.22,1.0483955223424144,8426.699888594601,46.22005212418664,0.0,8.745221920679517,1.0483955223424144,16.363228888097865,0.010791898338733381,12.255826442352895,13.002597612988438,0.37480101489456397,0.010455168379669609,13.0,82.0,0.0,0.0,0.08133808323312366,7.219999999999999,0.30052549456455196,11.500069077037404,0.2605884864827881,0.010215389443304366,11.5,22.1125,0.2605884864827881,0.012321265625378955,4.5 
 07/18  20:00:00,21.7,13.249740077431237,12.871383568251476,12.129623875070834,12.920324271585743,12.047373283871023,13.981459555435098,26.02078165527139,0.0,1015.376246273167,22.415436883721682,0.0,682.6936113774755,22.203143193343738,0.0,342.28189767187763,22.50219418865189,0.0,692.6732057384895,22.201822300128672,0.0,364.4516392522004,22.801517714971112,0.0,786.8521932923301,0.0,655.3141809652748,5868.20715445838,0.0,75.23069316291404,278.51081876659305,39.63518881441745,334.66803984376884,0.0,0.0,0.0,3908.528106411513,2730.414924925322,1750.6645850977952,1563.203687726461,655.3141809652748,819.1427262065934,1542.1115784766578,5868.20715445838,8.682596091172435,7.22,0.957082874074054,7410.318732935037,45.46162944235532,0.004266781014672537,8.682596091172435,0.9570828740740542,15.922588304530212,0.010646120326913432,12.057242049746204,12.9999294064464,0.3716780372933336,0.010446206780802304,13.0,82.0,0.0,0.0,0.07085183144933613,7.22,0.2791922612699522,11.49911265189439,0.2605884864827881,0.01021105027117038,11.5,21.7,0.2605884864827881,0.01200343918658957,4.5 
 07/18  21:00:00,21.7,12.727697169845417,12.321083759010975,11.859452852696776,12.364526247670224,11.831374423602046,13.34834332249755,25.609808456163105,0.0,0.0,22.49695554358083,47.52,0.0,22.49255318475702,20.520000000000003,0.0,22.52157527637395,47.52,0.0,22.53651552281527,20.520000000000003,0.0,22.56752936134539,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,25.6490627554785,0.011139016292387463,12.763515375898159,25.6490627554785,0.0,0.011139016292387463,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.011979725732140772,11.5,21.7,0.0,0.011979725732140772,4.5 
 07/18  22:00:00,20.6375,12.747822129227975,12.345201374520883,11.880526466208169,12.388586539057158,11.851575452853032,13.371935724345605,24.942651078005078,0.0,0.0,22.164774100618633,27.720000000000002,0.0,22.190871040197585,11.970000000000002,0.0,22.170322937549113,27.720000000000002,0.0,22.227048298453777,11.970000000000002,0.0,22.282099185568892,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,25.13709527936258,0.01111611431360288,12.74644188124795,25.13709527936258,0.0,0.01111611431360288,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.010743179144353165,11.5,20.6375,0.0,0.010743179144353165,4.5 
 07/18  23:00:00,19.3125,12.736447242829243,12.333687928058385,11.869042913718674,12.377075419349039,11.840106072277548,13.360403764769785,24.21236871245014,0.0,0.0,21.702521502831843,15.840000000000002,0.0,21.75473312699982,6.840000000000001,0.0,21.686534556060966,15.840000000000002,0.0,21.77767315664098,6.840000000000001,0.0,21.91445255109276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,24.389757924664398,0.011117169785478005,12.736496778418841,24.389757924664398,0.0,0.011117169785478005,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.0100503078889224,11.5,19.3125,0.0,0.0100503078889224,4.5 
 07/18  24:00:00,17.8375,12.729617353195703,12.32688678974968,11.862270379646688,12.37027150040177,11.833335261262185,13.353542952169379,23.533800781635154,0.0,0.0,21.313175911314293,15.840000000000002,0.0,21.37532814890407,6.840000000000001,0.0,21.28262584906137,15.840000000000002,0.0,21.388959547197082,6.840000000000001,0.0,21.661090165122175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,23.699249391138686,0.011117126832242724,12.72961563675395,23.699249391138686,0.0,0.011117126832242724,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.010456694334064655,11.5,17.8375,0.0,0.010456694334064655,4.5 
 07/19  01:00:00,17.575,12.729617859046803,12.326886825265868,11.862270110689447,12.370271959419382,11.833335066285553,13.353543455676771,22.899023154165214,0.0,0.0,21.004297745838578,15.840000000000002,0.0,21.06301881140071,6.840000000000001,0.0,20.962872842636486,15.840000000000002,0.0,21.070916390916395,6.840000000000001,0.0,21.450212870003423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,23.053276846368576,0.01111712844533956,12.729617871120603,23.053276846368576,0.0,0.01111712844533956,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011026322838242297,11.5,17.575,0.0,0.011026322838242297,4.5 
 07/19  02:00:00,17.1125,12.718237932179093,12.315542998375278,11.85096827042953,12.358924073315277,11.822035598218196,13.342107133230073,22.323520899024853,0.0,0.0,20.789841213743735,15.840000000000002,0.0,20.83679436691515,6.840000000000001,0.0,20.74772588718735,15.840000000000002,0.0,20.84131487411102,6.840000000000001,0.0,21.274587463055393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,22.46031692899753,0.011117128388383178,12.718237932179093,22.46031692899753,0.0,0.011117128388383178,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.01095422473196301,11.5,17.1125,0.0,0.01095422473196301,4.5 
 07/19  03:00:00,16.7,12.700015482188956,12.297378709270864,11.832870471556047,12.340753230820862,11.803942080505212,13.323794954866406,21.823307897183994,0.0,0.0,20.62225213416745,15.840000000000002,0.0,20.653194359396984,6.840000000000001,0.0,20.58937432691082,15.840000000000002,0.0,20.655693395120856,6.840000000000001,0.0,21.130113842219878,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,21.941955914442133,0.011117128390288812,12.700015482188956,21.941955914442133,0.0,0.011117128390288812,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011063490083711124,11.5,16.7,0.0,0.011063490083711124,4.5 
 07/19  04:00:00,16.7,12.704572922980693,12.30192157794028,11.837396741649703,12.345297751243008,11.80846719806237,13.328374791767482,21.388580344321042,0.0,0.0,20.513481104566793,15.840000000000002,0.0,20.53600880163872,6.840000000000001,0.0,20.478608576966643,15.840000000000002,0.0,20.53740426037527,6.840000000000001,0.0,21.010309511497216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,21.490964713412684,0.011117128390228319,12.704572922980693,21.490964713412684,0.0,0.011117128390228319,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011224834492079918,11.5,16.7,0.0,0.011224834492079918,4.5 
 07/19  05:00:00,16.7,12.711407640505024,12.30873419828873,11.844184665176776,12.352113044301808,11.815253312699754,13.335242910857103,21.03033909322151,0.0,0.0,20.438606852124288,15.840000000000002,0.0,20.48500050692177,6.840000000000001,0.0,20.456829377452696,15.840000000000002,0.0,20.45470122935862,6.840000000000001,0.0,20.914758030728063,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,21.107898608401996,0.011117128390230137,12.711407640505024,21.107898608401996,0.0,0.011117128390230137,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011219713428949136,11.5,16.7,0.0,0.011219713428949136,4.5 
 07/19  06:00:00,17.7,12.722790486814539,12.320081155119562,11.855489631807696,12.363463802094671,11.826556036614644,13.34668226943499,20.891234508541157,0.0,0.0,20.517750036759722,15.840000000000002,0.0,21.303367854669776,6.840000000000001,0.0,21.573868009359472,15.840000000000002,0.0,20.556157906514226,6.840000000000001,0.0,20.879019641733656,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.69416962416356,8.69416962416356,0.0,0.0,44.42348947255736,0.0,8.69416962416356,0.0,20.89699727182814,0.011117128390230085,12.722790486814539,20.89699727182814,0.0,0.011117128390230085,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.7,0.0,0.011467930324452195,11.5,17.7,0.0,0.011467930324452195,4.5 
 07/19  07:00:00,20.050000000000004,12.360441235836522,12.101093642244056,11.804787990087808,12.134323659269787,11.790706742420806,12.96515938701436,21.266133977945472,411.19614572698725,0.0,22.168672930714635,815.5082977290266,0.0,22.221422484183016,9.379129732104088,387.372740977724,22.391162906964333,0.0,657.6163221210846,22.174080254999517,310.9410106444757,0.0,22.146801951873897,1149.7858216276527,0.0,0.0,4985.289210154102,4161.288417958867,0.0,1547.8768480981084,242.05283644230838,61.22609982966291,1005.9399107412715,1872.0731277880823,0.0,0.0,3056.438136119739,2285.7471559487735,979.7634912941626,979.7634912941626,4985.289210154102,6231.611512692627,1201.479498071899,4161.288417958867,8.760583156329705,7.219999999999999,0.644152725715051,5362.767916030767,56.501836549029775,0.04893853176713443,8.760583156329705,0.644152725715051,14.392044834430198,0.010408977691785275,11.746576084099317,13.000357415505105,0.3716780372933336,0.010408977691785275,13.0,82.0,0.0,0.0,0.04323216911010516,7.219999999999999,0.22266384554799817,11.500400070794647,0.2605884864827881,0.010197881751158726,11.5,20.050000000000004,0.2605884864827881,0.011370414816746414,4.5 
 07/19  08:00:00,22.1625,11.993200858678389,11.800668757200656,11.672924053695986,11.81849658431949,11.666146195833582,12.375924825320032,21.88509924444987,314.270141389381,0.0,22.200251679289288,133.75624581927963,5.912827462530373,23.115732542833967,0.0,681.9890380154202,23.310436909859106,0.0,793.2748140610496,22.20030278004269,42.631091045502814,9.928497271970883,22.200526298101096,611.0087255870825,0.0,0.0,2767.9295209705724,4985.72597467025,0.0,867.0486085145508,0.0,0.0,731.3407432576744,1346.3373748911338,0.0,0.0,3821.6151138060623,2852.254352405113,1047.507728302305,1047.507728302305,2767.9295209705724,3459.911901213216,1371.3192825431593,4985.72597467025,8.950131066759154,7.22,0.6866865235878479,6357.04525721341,49.65856318287349,0.020554289714949825,8.950131066759154,0.6866865235878479,14.569792649902539,0.010319708701450797,11.618454649787825,12.999889125278209,0.3716780372933336,0.010319708701450797,13.0,82.0,0.0,0.0,0.04646691539461036,7.219999999999999,0.2713712223788089,11.500082357425804,0.2605884864827881,0.010190122023353065,11.5,22.1625,0.2605884864827881,0.011664912621440413,4.5 
 07/19  09:00:00,23.487499999999997,12.328855280866852,12.922772339562751,12.431665174979141,12.712346500296619,12.577489369926644,13.405222557893522,23.50505347132416,1285.0379420169863,0.0,23.18516811445515,0.0,819.4936997868494,23.897120386413754,0.0,1572.0576243997853,23.89761146836176,0.0,1938.7665218650052,22.29061941624532,0.0,676.1904544243482,23.27714268622515,0.0,823.7758862304139,0.0,21.633165325359222,7019.2937342148325,0.0,0.0,0.0,0.0,29.92579189035731,0.0,0.0,0.0,3892.0297445513816,3204.068198353063,3096.032255782606,3096.0322557826057,21.633165325359222,27.041456656699026,1789.337148748524,7019.2937342148325,9.676633350662051,7.219999999999999,0.68142032008461,8808.630882963356,47.64206678740659,0.00015095196857679865,9.676633350662051,0.68142032008461,17.638507535738967,0.010456129350333014,11.81288935349647,13.000416263681874,0.5450000009741378,0.010456129350333014,13.0,82.0,0.0,0.0,0.11874285293341434,7.22,0.27221519691712726,11.5000150258742,0.2605884864827881,0.010181231386639749,11.5,23.487499999999997,0.2605884864827881,0.011227899774669963,4.5 
