Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/19  10:00:00,25.65,13.620623340843272,14.061665421005287,12.815974710808437,13.389847072532525,13.507207030421448,14.723277014110424,24.868698693854064,561.7119380075155,0.0,23.896173299972826,0.0,1564.3431046282146,23.898762381117695,0.0,2055.0311329425895,23.89848173934156,0.0,2386.2880958847936,23.33142506480845,0.0,786.745853735725,23.897300170263037,0.0,2000.7895117696198,0.0,0.0,11758.934676474226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4218.735098892147,3779.256518705767,7590.836398591906,6530.253509605636,0.0,0.0,2842.1415836051115,11758.934676474226,10.74934924007997,7.219999999999999,0.7927316102912483,14601.076260079339,47.61087301155861,0.0,10.74934924007997,0.7927316102912483,20.311967738130235,0.011196563595227084,12.834847502198414,12.997463484063775,0.7893139102549158,0.010670454337553209,13.0,82.0,0.0,0.0,0.26375147306555247,7.219999999999999,0.287506190151012,11.500839842603087,0.2605884864827881,0.010170985004730607,11.5,25.65,0.2605884864827881,0.01083960966125396,4.5 
 07/19  11:00:00,27.7,13.690526172700993,13.728115366211096,12.80793208500187,13.388773774419345,13.65121125909471,14.553861687361788,25.85515114398334,12.735014836559458,264.88355050804785,23.897923073950334,0.0,2034.969667339455,23.89862082374615,0.0,2000.3096656174255,23.89816479860346,0.0,2409.991090845077,23.879174807596577,0.0,910.471927434987,23.897605195698148,0.0,2341.906945260603,0.0,0.0,14512.806233810945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4745.092843814073,4326.692561028588,9638.668748906406,8122.156283944414,0.0,0.0,3526.93263282925,14512.806233810945,11.21095339373407,7.220000000000001,0.8676974370912331,18039.738866640197,47.61087301155861,0.0,11.21095339373407,0.8676974370912331,21.40117171111196,0.011361685999352151,13.044624607481989,12.99919779644984,0.8666477880964396,0.01066836410319795,13.0,82.0,0.0,0.0,0.32993271069299046,7.22,0.3162701362849558,11.500312340392524,0.2605884864827881,0.010171366765768085,11.5,27.7,0.2605884864827881,0.010807923062798796,4.5 
 07/19  12:00:00,29.3625,13.511411565579412,13.344256009323978,12.770049782786803,13.210407824533553,13.330064666486225,14.23133174835645,26.53430757092584,0.0,878.9039529936863,23.89825741969745,0.0,2185.4235921873046,23.898838605489345,0.0,1693.2824588563476,23.8983508539434,0.0,2366.2021554644925,23.898314518449016,0.0,1000.3292502161694,23.897936597635738,0.0,2275.1856410726,0.0,0.0,14831.539904133953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4964.836582293279,4767.868188457309,9656.174113169984,8342.145216341645,0.0,0.0,3657.7387348948205,14831.539904133953,11.177819311873687,7.219999999999999,0.8944516551179,18489.278639028777,47.61087301155861,0.0,11.177819311873687,0.8944516551179,21.828481114611964,0.011288738264108684,12.929624669051263,13.000123501244229,0.8509154515479675,0.010676728270299958,13.0,82.0,0.0,0.0,0.32832312527781893,7.22,0.32460053148529266,11.500154119472064,0.2605884864827881,0.010176693838906486,11.5,29.3625,0.2605884864827881,0.010476362586154038,4.5 
 07/19  13:00:00,31.062500000000004,13.176053771946007,12.874976038175202,12.599341750754274,12.82092014727884,12.851669448033649,13.736880962624682,27.154766722456795,0.0,1316.931774550545,23.898862474848848,0.0,2090.1675358374264,23.899129136217073,0.0,1291.6932521065241,23.898885061078406,0.0,2200.695664497249,23.898898210606056,0.0,974.8842913095864,23.898644414645972,0.0,1861.1879685258095,0.0,0.0,13309.759872834069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5215.53274021604,5215.532740216039,7790.822900821085,7249.403191702603,0.0,0.0,3344.7739811746524,13309.759872834069,10.658474445479923,7.22,0.9241339288639576,16654.53385400872,47.61087301155861,0.0,10.658474445479923,0.9241339288639576,21.649366772860432,0.010965646962931133,12.486933251142654,13.003618183781589,0.7528915088635171,0.010679834469821986,13.0,82.0,0.0,0.0,0.2650128456165269,7.219999999999999,0.3545975837431403,11.500262778537333,0.2605884864827881,0.009836616922933928,11.5,31.062500000000004,0.2605884864827881,0.009836616922933928,4.5 
 07/19  14:00:00,31.012500000000003,13.016851951225707,13.014209326805393,12.889825095373972,12.98309344342177,12.950122243756127,13.749311694321378,27.558136778402954,0.0,1978.454412959135,23.89894801737257,0.0,2448.372873724143,23.89904762580945,0.0,1303.5314020173291,23.898952353380857,0.0,2543.1674788839928,23.898923823385516,0.0,1251.948248432826,23.898587764015993,0.0,2368.1760160657327,0.0,0.0,14942.879996151569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5198.138620035382,5198.138620035382,9629.90329678672,9560.468834260007,0.0,0.0,3745.866224115764,14942.879996151569,11.042673901586838,7.219999999999999,0.9330472175510001,18688.746220267334,47.61087301155861,0.0,11.042673901586838,0.9330472175510001,22.79317494134554,0.010756096635491498,12.188039815891262,12.996455064874775,0.8863823777052232,0.010724608966082927,13.0,82.0,0.0,0.0,0.3238837563925697,7.219999999999999,0.383791871654489,11.50000786556176,0.2605884864827881,0.009393277026710462,11.5,31.012500000000003,0.2605884864827881,0.009393277026710462,4.5 
 07/19  15:00:00,29.1625,13.386902494684527,13.29977020915086,13.148568748961821,13.22868538867572,13.123976932947702,14.0916126620805,27.88348957551909,0.0,2193.817058427402,23.89833050530513,0.0,2397.8771689806945,23.8983497121195,0.0,1264.2493182176054,23.898273902449954,0.0,2590.589287849346,23.898310765689036,0.0,1308.1746613517662,23.897999399101487,0.0,2539.5572625715376,0.0,0.0,15453.039232000921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4703.079256970962,4703.079256970962,10559.334878661119,10041.777939029354,0.0,0.0,3802.830781666514,15453.039232000921,11.123007283408704,7.219999999999999,0.9450432515183802,19255.870013667438,47.61087301155861,0.0,11.123007283408704,0.9450432515183802,23.12129248912521,0.01089224137205898,12.369119727584726,13.00021620476484,0.9029431577362148,0.010665133623245424,13.0,82.0,0.0,0.0,0.3559737949407629,7.219999999999999,0.37530596576989383,11.50001298585194,0.2605884864827881,0.009132172550624892,11.5,29.1625,0.2605884864827881,0.009132172550624892,4.5 
 07/19  16:00:00,26.2375,13.493262915422939,13.400099210407186,13.219028763873375,13.281586117977344,13.082190060984674,14.243618324937664,27.964771174006678,0.0,2147.829488572931,23.89826061450804,0.0,2248.7574925659737,23.898309663595704,0.0,1192.5037129148036,23.89823489553296,0.0,2486.574237919707,23.89817665634213,0.0,1413.1874274431057,23.89788321266711,0.0,2433.304675944988,0.0,0.0,14893.341097102966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3948.052546407337,3929.4028616707537,10776.723052530875,9674.83625926081,0.0,0.0,3572.683044906818,14893.341097102966,11.207917224041356,7.219999999999999,0.8916284589089876,18466.02414200978,47.61087301155861,0.0,11.207917224041356,0.8916284589089876,23.070038131772918,0.011175760393377785,12.75328711390636,12.999930720913227,0.8735756921742678,0.010675136599937409,13.0,82.0,0.0,0.0,0.3613306816312023,7.219999999999999,0.2839757709652322,11.500588995369931,0.2605884864827881,0.00987438493326135,11.5,26.2375,0.2605884864827881,0.009902758661053588,4.5 
 07/19  17:00:00,26.375000000000004,13.622368903609626,13.605179164341868,13.447900332526295,13.505776208739546,13.112814519232227,14.462724339262875,27.897034866650966,0.0,1562.128696791162,23.898362372911105,0.0,1898.9484231141635,23.898444433298273,0.0,962.6575174002757,23.89838496633416,0.0,2021.1417467182832,23.898316553407895,0.0,1343.8065997808844,23.898014292200372,0.0,2111.5850116349125,0.0,0.0,12719.763712863874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3965.9989226004363,3965.9989226004373,8409.169325288978,7592.794619026765,0.0,0.0,3070.437204428322,12719.763712863874,10.601780572854238,7.219999999999999,0.8987013044697265,15790.200917292195,47.61087301155861,0.0,10.601780572854238,0.8987013044697265,22.18611339388055,0.011123062778594296,12.682599008506463,13.007867974026881,0.7454409002381905,0.010691517825873492,13.0,82.0,0.0,0.0,0.2825444044681945,7.219999999999999,0.28424592013330086,11.500311729659225,0.2605884864827881,0.009871947858063234,11.5,26.375000000000004,0.2605884864827881,0.009871947858063234,4.5 
 07/19  18:00:00,25.825,13.917376066653238,13.88014948232082,13.740580441034345,13.791984627766857,13.392196314470338,14.673398784149901,27.736415988016986,0.0,987.7626035563612,23.8983730056369,0.0,1578.2537944264066,23.89608605039123,0.0,787.6875707918283,23.898358049090533,0.0,1671.7919879931676,23.89849348351234,0.0,988.9444586268744,23.89788319742918,0.0,2021.246375817293,0.0,0.0,10662.537303277262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3839.2291812692974,3820.614151244272,6537.432313526595,5725.7636498559705,0.0,0.0,2597.694565602919,10662.537303277262,10.016892392772782,7.219999999999998,0.9095131664203566,13260.231868880182,47.61087301155861,0.0,10.016892392772782,0.9095131664203566,21.050175865516405,0.011182202861310251,12.78500248781704,13.01820724228143,0.6305122806817061,0.010668414862570653,13.0,82.0,0.0,0.0,0.22220596686271304,7.219999999999999,0.2688203374940679,11.500188840263256,0.2605884864827881,0.010019402459409882,11.5,25.825,0.2605884864827881,0.010047723465917136,4.5 
 07/19  19:00:00,20.812499999999996,13.888852221937594,13.813826108920559,13.143895248791912,13.766057010374272,12.940428659324564,14.71968086016477,27.347978909525345,0.0,559.3260486712009,23.568755007912976,0.0,851.3737631949101,22.86019854066677,0.0,665.8503715054978,23.698360134970226,0.0,844.0682716410909,23.07839239280597,0.0,766.4002669153101,23.87731748966636,0.0,915.5668821021904,0.0,0.0,6843.654812835681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4299.650813121304,2496.109032275877,2110.370115607781,1783.4896672960278,0.0,0.0,1732.0075400979324,6843.654812835681,8.768025576063124,7.22,1.055234948188271,8575.662352933614,47.61087301155861,0.0,8.768025576063124,1.055234948188271,16.444520236850963,0.010794787545908818,12.271168499496588,13.00388634985418,0.37719717824230325,0.010451677702539453,13.0,82.0,0.0,0.0,0.08292580731938942,7.22,0.31009514596848753,11.500421739315318,0.2605884864827881,0.010220264603815971,11.5,20.812499999999996,0.2605884864827881,0.012964182144168229,4.5 
 07/19  20:00:00,18.9875,13.251041907941676,12.871258156643544,12.13610089559071,12.903473180117693,12.058165283378901,13.991248757442376,26.028881942977286,0.0,1025.5497868852115,22.353857999724312,0.0,619.107483837787,22.20307010298218,0.0,312.74119848163224,22.435269386240467,0.0,638.0478354377266,22.21312077856548,0.0,419.33121677214814,22.822243326581752,0.0,788.5070872702298,0.0,696.7071093096419,6046.300802214999,0.0,133.7556870493436,308.01907760147367,88.99535062205914,280.68277310410247,0.0,0.0,0.0,4055.945826730663,2008.9390578339178,1770.258129626685,1566.2984118327013,696.7071093096419,870.8838866370522,1559.761601710744,6046.300802214999,8.695295655006039,7.22,0.9774888919170808,7606.062403925742,46.44570001810041,0.004628663303118582,8.695295655006039,0.9774888919170808,15.93064794066723,0.010651157005484475,12.082412493832933,12.99992830991863,0.3716780372933336,0.010433648651171717,13.0,82.0,0.0,0.0,0.07152903106685257,7.22,0.29832119236297905,11.50000821158883,0.2605884864827881,0.010224422185091038,11.5,18.9875,0.2605884864827881,0.013338749296482185,4.5 
 07/19  21:00:00,18.712500000000002,12.706206250589124,12.298662846988046,11.838311530167315,12.333524706930834,11.809796708762144,13.333313190103336,25.525375625145855,0.0,0.0,22.27771343568475,47.52,0.0,22.321225276721748,20.520000000000003,0.0,22.311949258902004,47.52,0.0,22.452283822178273,20.520000000000003,0.0,22.561345370872544,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.597212529478284,0.011126657689313695,12.742333322146457,25.597212529478284,0.0,0.011126657689313695,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.013249403020279367,11.5,18.712500000000002,0.0,0.013249403020279367,4.5 
 07/19  22:00:00,18.675,12.712608170423223,12.30916858567267,11.845956404858352,12.343821972368833,11.816729228200318,13.343217673158877,24.716901648775107,0.0,0.0,21.864766404341516,27.720000000000002,0.0,21.938041675972897,11.970000000000002,0.0,21.88107694432656,27.720000000000002,0.0,22.041032189413784,11.970000000000002,0.0,22.236665300064658,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.945012342367487,0.011103485063013115,12.71121806537106,24.945012342367487,0.0,0.011103485063013115,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.012781690963490319,11.5,18.675,0.0,0.012781690963490319,4.5 
 07/19  23:00:00,19.2125,12.701226659778232,12.297645363854487,11.83445936158161,12.332304189809266,11.80524153211016,13.331674393787425,23.88537213060266,0.0,0.0,21.516622013580957,15.840000000000002,0.0,21.58076615057586,6.840000000000001,0.0,21.51835419636982,15.840000000000002,0.0,21.64414529041089,6.840000000000001,0.0,21.839996149885785,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.080813843230022,0.011104549866419573,12.701276412462743,24.080813843230022,0.0,0.011104549866419573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.2125,0.0,0.011904249755353716,11.5,19.2125,0.0,0.011904249755353716,4.5 
 07/19  24:00:00,19.0875,12.694390360150363,12.290837589440459,11.827680888601865,12.325494365584,11.798464692819108,13.324806998347634,23.19759380943257,0.0,0.0,21.272942873874772,15.840000000000002,0.0,21.318947269714606,6.840000000000001,0.0,21.259127749812077,15.840000000000002,0.0,21.355851894742866,6.840000000000001,0.0,21.58542578705792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.355897814026726,0.011104506607926886,12.694388752555103,23.355897814026726,0.0,0.011104506607926886,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.011371084329153574,11.5,19.0875,0.0,0.011371084329153574,4.5 
 07/20  01:00:00,18.9,12.683000324680206,12.279483941496109,11.816368119937724,12.31413732040285,11.787154775130823,13.313360304519147,22.65678890620861,0.0,0.0,21.313687405120294,15.840000000000002,0.0,21.332018487350886,6.840000000000001,0.0,21.300958739541443,15.840000000000002,0.0,21.353162956602795,6.840000000000001,0.0,21.696668903599022,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.778075383582824,0.011104508230487106,12.683000324680206,22.778075383582824,0.0,0.011104508230487106,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.011244520366215082,11.5,18.9,0.0,0.011244520366215082,4.5 
 07/20  02:00:00,18.9,12.676163515839406,12.272668886717257,11.809578101210342,12.30732039763913,11.780366517645579,13.306489635150259,22.23557057896693,0.0,0.0,21.295838346478558,15.840000000000002,0.0,21.299109091862796,6.840000000000001,0.0,21.283211504739977,15.840000000000002,0.0,21.311124451587204,6.840000000000001,0.0,21.67581053401636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.33321730863974,0.011104508173254785,12.676163515839406,22.33321730863974,0.0,0.011104508173254785,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.010934039979767139,11.5,18.9,0.0,0.010934039979767139,4.5 
 07/20  03:00:00,17.525,12.676163515839406,12.272668886717257,11.809578101210342,12.30732039763913,11.780366517645579,13.306489635150259,21.885683576068697,0.0,0.0,21.163985779431066,15.840000000000002,0.0,21.173833565187017,6.840000000000001,0.0,21.143105102525958,15.840000000000002,0.0,21.18065305381075,6.840000000000001,0.0,21.604550114750882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.968356118570718,0.011104508175167851,12.676163515839406,21.968356118570718,0.0,0.011104508175167851,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.525,0.0,0.011079563656307849,11.5,17.525,0.0,0.011079563656307849,4.5 
 07/20  04:00:00,16.325,12.687557148751642,12.284026195407606,11.820893786137106,12.318680925538388,11.791679318924206,13.317939751897768,21.56440958976981,0.0,0.0,20.95705712467865,15.840000000000002,0.0,20.98056674283979,6.840000000000001,0.0,20.9232009404035,15.840000000000002,0.0,20.984443069424685,6.840000000000001,0.0,21.521980926076296,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.64474615780283,0.011104508175107185,12.687557148751642,21.64474615780283,0.0,0.011104508175107185,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.010956064163078585,11.5,16.325,0.0,0.010956064163078585,4.5 
 07/20  05:00:00,15.4125,12.694390812125151,12.290837902363249,11.827680766007868,12.32549481818128,11.798464692819108,13.324807424664742,21.269484189567976,0.0,0.0,20.776893580092676,15.840000000000002,0.0,20.848262800856062,6.840000000000001,0.0,20.80515173906018,15.840000000000002,0.0,20.806363404934608,6.840000000000001,0.0,21.43417190922276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.33662745536295,0.011104508175109006,12.694390812125151,21.33662745536295,0.0,0.011104508175109006,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.01073799949739271,11.5,15.4125,0.0,0.01073799949739271,4.5 
 07/20  06:00:00,16.75,12.705772133518275,12.302183242234587,11.83898445975087,12.336842909930812,11.809765842877587,13.336245632856693,21.13315514424509,0.0,0.0,20.84797087571276,15.840000000000002,0.0,21.959567160750723,6.840000000000001,0.0,22.235194071282464,15.840000000000002,0.0,20.902864042919497,6.840000000000001,0.0,21.40193622711233,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.139415740542795,0.011104508175108965,12.705772133518275,21.139415740542795,0.0,0.011104508175108965,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.75,0.0,0.011243607884858361,11.5,16.75,0.0,0.011243607884858361,4.5 
 07/20  07:00:00,19.862500000000004,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,21.2436201600593,0.0,0.0,21.32363233096892,15.84,0.0,23.97369509436083,6.840000000000001,0.0,24.032274857653533,15.84,0.0,21.40581437740583,6.840000000000001,0.0,21.531402874419207,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.214864676987965,0.011104508175108973,12.712598720304236,21.214864676987965,0.0,0.011104508175108973,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.862500000000004,0.0,0.011363526563800078,11.5,19.862500000000004,0.0,0.011363526563800078,4.5 
 07/20  08:00:00,22.85,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,21.72023319929889,0.0,0.0,22.08197634402024,15.84,0.0,26.487297644245345,6.840000000000001,0.0,25.47106488782765,15.84,0.0,22.17474243266181,6.840000000000001,0.0,21.789102692035154,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.65097096886485,0.011104508175108978,12.712598720304236,21.65097096886485,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,22.85,0.0,0.010944468663341428,11.5,22.85,0.0,0.010944468663341428,4.5 
 07/20  09:00:00,25.275,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,22.57418809066337,0.0,0.0,22.941976353390686,15.840000000000002,0.0,28.505806946185814,6.840000000000001,0.0,25.971246614432168,15.840000000000002,0.0,23.031293157259057,6.840000000000001,0.0,22.12503042680709,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.435225463534593,0.011104508175108978,12.712598720304236,22.435225463534593,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.275,0.0,0.010597674788502306,11.5,25.275,0.0,0.010597674788502306,4.5 
 07/20  10:00:00,27.1625,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,23.66095559650241,0.0,0.0,23.70784072856897,15.840000000000002,0.0,29.558041519429437,6.840000000000001,0.0,25.7755797635472,15.840000000000002,0.0,23.753066194791813,6.840000000000001,0.0,22.452024005427738,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.385785242301623,0.011104508175108977,12.712598720304236,23.385785242301623,0.0,0.011104508175108977,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.010109910484782682,11.5,27.1625,0.0,0.010109910484782682,4.5 
 07/20  11:00:00,29.550000000000004,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,24.93203503786584,0.0,0.0,24.555747400638676,15.840000000000002,0.0,30.00263477033607,6.840000000000001,0.0,25.816682870819236,15.840000000000002,0.0,24.569974542048328,6.840000000000001,0.0,22.767079450829907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.736550903187066,0.011104508175108977,12.712598720304236,24.736550903187066,0.0,0.011104508175108977,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.550000000000004,0.0,0.009328082530949015,11.5,29.550000000000004,0.0,0.009328082530949015,4.5 
 07/20  12:00:00,30.225,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,26.316509246506822,0.0,0.0,25.264259346983607,15.840000000000002,0.0,29.5034515749563,6.840000000000001,0.0,26.0514451190694,15.840000000000002,0.0,25.295325605021656,6.840000000000001,0.0,23.119608927693086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.109576843488988,0.011104508175108978,12.712598720304236,26.109576843488988,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.225,0.0,0.008536836933728646,11.5,30.225,0.0,0.008536836933728646,4.5 
 07/20  13:00:00,30.6875,12.712598720304236,12.30898775768175,11.845764434490222,12.3436494459543,11.816544294023307,13.343106387402749,27.693136018414325,0.0,0.0,25.703418156609636,15.840000000000002,0.0,28.412391822077264,6.840000000000001,0.0,26.127152875593108,15.840000000000002,0.0,25.6977223678962,6.840000000000001,0.0,23.425379613391748,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,27.495362417866087,0.011104508175108978,12.712598720304236,27.495362417866087,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.008218133681896753,11.5,30.6875,0.0,0.008218133681896753,4.5 
 07/20  14:00:00,30.7875,12.701220156473504,12.297645778404963,11.834463542630282,12.332304252987559,11.805245942576537,13.331670892172191,28.956931244144684,0.0,0.0,26.17326118943502,15.840000000000002,0.0,27.71806651216025,6.840000000000001,0.0,26.40747270503672,15.840000000000002,0.0,26.47475727854578,6.840000000000001,0.0,23.66175410642379,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.77177648035375,0.011104508175108975,12.701220156473504,28.77177648035375,0.0,0.011104508175108975,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.7875,0.0,0.008442477488784003,11.5,30.7875,0.0,0.008442477488784003,4.5 
 07/20  15:00:00,29.85,12.694390812125151,12.290837902363249,11.827680766007868,12.32549481818128,11.798464692819108,13.324807424664742,30.000405093848237,0.0,0.0,26.318377434473454,15.840000000000002,0.0,27.371500835812178,6.840000000000001,0.0,26.61204044376225,15.840000000000002,0.0,27.27039838951993,6.840000000000001,0.0,23.895579311382306,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.80491651753594,0.011104508175108977,12.694390812125151,29.80491651753594,0.0,0.011104508175108977,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.85,0.0,0.008640702435341853,11.5,29.85,0.0,0.008640702435341853,4.5 
 07/20  16:00:00,23.15,12.717144637311556,12.31351938578515,11.850279321939192,12.348182188582536,11.821058089357884,13.347674835475551,30.314432168119726,0.0,0.0,25.52278673723218,15.840000000000002,0.0,26.491583135855535,6.840000000000001,0.0,25.917808155617944,15.840000000000002,0.0,26.805671157165158,6.840000000000001,0.0,24.006744827560208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,30.308307332886322,0.011104508175108978,12.717144637311556,30.308307332886322,0.0,0.011104508175108978,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.15,0.0,0.012110121401493186,11.5,23.15,0.0,0.012110121401493186,4.5 
 07/20  17:00:00,19.4,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,29.567022352793288,0.0,0.0,24.295999663114394,15.840000000000002,0.0,25.33321938344355,6.840000000000001,0.0,24.77658987087841,15.840000000000002,0.0,25.918354883356063,6.840000000000001,0.0,23.879948080901386,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.793708244140234,0.011104508175108992,12.742145034545425,29.793708244140234,0.0,0.011104508175108992,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.01382098973920735,11.5,19.4,0.0,0.01382098973920735,4.5 
 07/20  18:00:00,19.4,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,27.988056803354375,0.0,0.0,23.62234580957459,15.840000000000002,0.0,24.349413326524292,6.840000000000001,0.0,24.023510446362412,15.840000000000002,0.0,24.729831080307456,6.840000000000001,0.0,23.55542296245314,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.22448255414639,0.011104508175109003,12.748957237850968,28.22448255414639,0.0,0.011104508175109003,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.014665648356887995,11.5,19.4,0.0,0.014665648356887995,4.5 
 07/20  19:00:00,19.775,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,26.644178601826056,0.0,0.0,23.016112974005733,15.840000000000002,0.0,23.474787437106624,6.840000000000001,0.0,23.272465405030623,15.840000000000002,0.0,23.657824822502473,6.840000000000001,0.0,23.169783208289903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.864341195825236,0.011104508175109,12.748957237850968,26.864341195825236,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.013315189689539429,11.5,19.775,0.0,0.013315189689539429,4.5 
 07/20  20:00:00,19.625,12.760303008524852,12.356540323859189,11.893142634593712,12.391214930885635,11.863911497052428,13.391048451575283,25.608346746054032,0.0,0.0,22.55870108023646,15.840000000000002,0.0,22.838751402305583,6.840000000000001,0.0,22.70161353241205,15.840000000000002,0.0,22.936294089189982,6.840000000000001,0.0,22.83226042445925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.8490043307602,0.011104508175109001,12.760303008524852,25.8490043307602,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012721472249231959,11.5,19.625,0.0,0.012721472249231959,4.5 
 07/20  21:00:00,19.0875,12.778441931544062,12.374621544100076,11.911157433993958,12.40930090567729,11.881922105881328,13.409277854531288,24.7290415550706,0.0,0.0,22.177486673945854,15.840000000000002,0.0,22.35378798549072,6.840000000000001,0.0,22.25101562005429,15.840000000000002,0.0,22.40743350242648,6.840000000000001,0.0,22.552684481258297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.93737331466582,0.011104508175109001,12.778441931544062,24.93737331466582,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.013194533450233397,11.5,19.0875,0.0,0.013194533450233397,4.5 
 07/20  22:00:00,18.9,12.785239579534807,12.381397827746927,11.917908925790302,12.416078856256982,11.888671981454527,13.416109453282319,23.967715117408606,0.0,0.0,21.885346536031996,15.840000000000002,0.0,21.996337726312873,6.840000000000001,0.0,21.917042648211357,15.840000000000002,0.0,22.02628178452598,6.840000000000001,0.0,22.314683356499444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.147252388531243,0.011104508175109,12.785239579534807,24.147252388531243,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.013033495342711008,11.5,18.9,0.0,0.013033495342711008,4.5 
 07/20  23:00:00,18.212500000000002,12.77390902572683,12.370102954556753,11.906655462172132,12.404781174727688,11.87742125541585,13.404722378366511,23.31662500332824,0.0,0.0,21.638349963840383,15.840000000000002,0.0,21.7128061299653,6.840000000000001,0.0,21.646155297391076,15.840000000000002,0.0,21.729660750754523,6.840000000000001,0.0,22.10506717069158,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.469807096423022,0.011104508175109001,12.77390902572683,23.469807096423022,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.012502969692458173,11.5,18.212500000000002,0.0,0.012502969692458173,4.5 
 07/20  24:00:00,18.1125,12.767107956265882,12.363323469573633,11.899901038502993,12.397999932458571,11.870668579592607,13.397887548623206,22.75937705448102,0.0,0.0,21.435539142563723,15.840000000000002,0.0,21.48940406585763,6.840000000000001,0.0,21.431976254575265,15.840000000000002,0.0,21.498942228386266,6.840000000000001,0.0,21.925564385057946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.89085387210115,0.011104508175109,12.767107956265882,22.89085387210115,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011846821128284049,11.5,18.1125,0.0,0.011846821128284049,4.5 
 07/21  01:00:00,17.3,12.755765328921125,12.35201717939281,11.88863595638015,12.386690443316075,11.859405781853251,13.386488055485323,22.280734053083066,0.0,0.0,21.25723422456729,15.840000000000002,0.0,21.29760182029265,6.840000000000001,0.0,21.244328815918823,15.840000000000002,0.0,21.303015372641106,6.840000000000001,0.0,21.774067435809002,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.39380313201044,0.011104508175109001,12.755765328921125,22.39380313201044,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.011890870193102927,11.5,17.3,0.0,0.011890870193102927,4.5 
 07/21  02:00:00,16.7,12.737602545980582,12.333912200607204,11.870597361951987,12.368580765860388,11.841371616196874,13.368234837872727,21.860849755165034,0.0,0.0,21.05413128780355,15.840000000000002,0.0,21.091037951973703,6.840000000000001,0.0,21.027829825275543,15.840000000000002,0.0,21.094118238279698,6.840000000000001,0.0,21.641684012601125,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.961891613128376,0.011104508175109,12.737602545980582,21.961891613128376,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011698824096391565,11.5,16.7,0.0,0.011698824096391565,4.5 
 07/21  03:00:00,16.7,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,21.48506363340856,0.0,0.0,20.921894985490464,15.840000000000002,0.0,20.946505682286645,6.840000000000001,0.0,20.888580798763925,15.840000000000002,0.0,20.94826186064638,6.840000000000001,0.0,21.522996019953663,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.572260550530963,0.011104508175109001,12.730787283591592,21.572260550530963,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.011850552179522012,11.5,16.7,0.0,0.011850552179522012,4.5 
 07/21  04:00:00,17.0125,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,21.19643197822809,0.0,0.0,20.846373597694004,15.840000000000002,0.0,20.864688669353903,6.840000000000001,0.0,20.819243428967937,15.840000000000002,0.0,20.865684541131515,6.840000000000001,0.0,21.426383693064736,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.261575705352072,0.011104508175109,12.730787283591592,21.261575705352072,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.011754733409508281,11.5,17.0125,0.0,0.011754733409508281,4.5 
 07/21  05:00:00,17.2,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,20.967960653983667,0.0,0.0,20.811000696528478,15.840000000000002,0.0,20.853506638752812,6.840000000000001,0.0,20.838131936915453,15.840000000000002,0.0,20.82711662495342,6.840000000000001,0.0,21.351452952681363,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.019180869281897,0.011104508175109,12.730787283591592,21.019180869281897,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011276943455311196,11.5,17.2,0.0,0.011276943455311196,4.5 
 07/21  06:00:00,17.575,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,20.865116065678528,0.0,0.0,20.895254641349783,15.840000000000002,0.0,21.46636318127609,6.840000000000001,0.0,21.629204468356832,15.840000000000002,0.0,20.950200936790516,6.840000000000001,0.0,21.32512548972951,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,20.875269290435867,0.011104508175109,12.730787283591592,20.875269290435867,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011185194848389028,11.5,17.575,0.0,0.011185194848389028,4.5 
 07/21  07:00:00,19.550000000000004,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,20.91125730143233,0.0,0.0,21.199404544616492,15.840000000000002,0.0,22.369533795530444,6.840000000000001,0.0,22.432061532088852,15.840000000000002,0.0,21.331541985960044,6.840000000000001,0.0,21.387260752225274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,20.88796758847398,0.011104508175109,12.730787283591592,20.88796758847398,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.550000000000004,0.0,0.011226878122713316,11.5,19.550000000000004,0.0,0.011226878122713316,4.5 
 07/21  08:00:00,20.9125,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,21.23566820701015,0.0,0.0,21.831173532988778,15.84,0.0,23.898096567717353,6.840000000000001,0.0,23.516080759165526,15.84,0.0,22.10498572618176,6.840000000000001,0.0,21.539885340073326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.17611566630619,0.011104508175109,12.742145034545425,21.17611566630619,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.011147529807092615,11.5,20.9125,0.0,0.011147529807092615,4.5 
 07/21  09:00:00,22.475,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,21.93382467987484,0.0,0.0,22.61529172176977,15.84,0.0,26.675482095194646,6.840000000000001,0.0,24.68156310360336,15.84,0.0,22.869692831740714,6.840000000000001,0.0,21.82692841587467,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.854879411996073,0.011104508175109,12.748957237850966,21.854879411996073,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,22.474999999999998,0.0,0.011334181633557807,11.5,22.474999999999998,0.0,0.011334181633557807,4.5 
 07/21  10:00:00,25.050000000000004,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,23.00264894662181,0.0,0.0,23.495732115399786,15.840000000000002,0.0,28.83971593064471,6.840000000000001,0.0,25.11181028958898,15.840000000000002,0.0,23.670193878726742,6.840000000000001,0.0,22.19315572111483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.83040071754983,0.011104508175109,12.748957237850968,22.83040071754983,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.050000000000004,0.0,0.0113363379046885,11.5,25.050000000000004,0.0,0.0113363379046885,4.5 
 07/21  11:00:00,27.1625,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,24.360661267499957,0.0,0.0,24.3616865409615,15.840000000000002,0.0,29.596015732996577,6.840000000000001,0.0,25.42547756163937,15.840000000000002,0.0,24.528286791457017,6.840000000000001,0.0,22.578480675507446,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.15608194134874,0.011104508175109,12.748957237850968,24.15608194134874,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.1625,0.0,0.010912973168774192,11.5,27.1625,0.0,0.010912973168774192,4.5 
 07/21  12:00:00,28.799999999999997,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,25.796987527924642,0.0,0.0,25.062047247564198,15.840000000000002,0.0,29.205043495405587,6.840000000000001,0.0,25.807048965567414,15.840000000000002,0.0,25.243926119209164,6.840000000000001,0.0,22.96023030726658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.590866723879664,0.011104508175109,12.748957237850968,25.590866723879664,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.799999999999997,0.0,0.010011624258325608,11.5,28.799999999999997,0.0,0.010011624258325608,4.5 
 07/21  13:00:00,29.775,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,27.117294842804064,0.0,0.0,25.48379156149344,15.840000000000002,0.0,28.197491628979858,6.840000000000001,0.0,26.025153073422416,15.840000000000002,0.0,25.692260891828514,6.840000000000001,0.0,23.29330867014316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.916311814855703,0.011104508175109,12.748957237850968,26.916311814855703,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.00957180717339547,11.5,29.775,0.0,0.00957180717339547,4.5 
 07/21  14:00:00,29.3125,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,28.134202257758695,0.0,0.0,25.681375969585915,15.840000000000002,0.0,27.58268074225767,6.840000000000001,0.0,26.357609487361216,15.840000000000002,0.0,26.259119826840777,6.840000000000001,0.0,23.5225218962741,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,27.92199531521239,0.011104508175109,12.748957237850968,27.92199531521239,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.3125,0.0,0.009587627624041261,11.5,29.3125,0.0,0.009587627624041261,4.5 
 07/21  15:00:00,28.9,12.737602545980582,12.333912200607204,11.870597361951987,12.368580765860388,11.841371616196874,13.368234837872727,28.708237897047486,0.0,0.0,25.778159323856563,15.840000000000002,0.0,27.06256065179026,6.840000000000001,0.0,26.345206122405347,15.840000000000002,0.0,26.915264040820226,6.840000000000001,0.0,23.690218889286363,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.597428694588736,0.011104508175109001,12.737602545980582,28.597428694588736,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.9,0.0,0.009215055677869094,11.5,28.9,0.0,0.009215055677869094,4.5 
 07/21  16:00:00,28.2125,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,29.04020894407452,0.0,0.0,25.814856372456173,15.840000000000002,0.0,26.806269907285472,6.840000000000001,0.0,26.39596706684688,15.840000000000002,0.0,27.448113431740538,6.840000000000001,0.0,23.795102899882604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.97315822646375,0.011104508175109001,12.730787283591592,28.97315822646375,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.2125,0.0,0.00954196814044183,11.5,28.2125,0.0,0.00954196814044183,4.5 
 07/21  17:00:00,26.737500000000004,12.730787283591592,12.327118687488417,11.863828747929439,12.361785406827188,11.834604682814259,13.3613855402357,29.167531845372064,0.0,0.0,25.616840101870725,15.840000000000002,0.0,26.425655330561757,6.840000000000001,0.0,26.1665722479711,15.840000000000002,0.0,27.52403372669325,6.840000000000001,0.0,23.854359025085486,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.161480000054276,0.011104508175109,12.730787283591592,29.161480000054276,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.737500000000004,0.0,0.010248211574463421,11.5,26.737500000000004,0.0,0.010248211574463421,4.5 
 07/21  18:00:00,25.0375,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,28.947912705445816,0.0,0.0,24.951592296055505,15.840000000000002,0.0,25.58118771012301,6.840000000000001,0.0,25.374959995996374,15.840000000000002,0.0,26.390007644773988,6.840000000000001,0.0,23.788119084366176,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,29.005432778315615,0.011104508175109001,12.742145034545425,29.005432778315615,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.0375,0.0,0.009503408614365383,11.5,25.0375,0.0,0.009503408614365383,4.5 
 07/21  19:00:00,23.4,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,28.325063587023955,0.0,0.0,24.21452236141643,15.840000000000002,0.0,24.65181761795084,6.840000000000001,0.0,24.48073580100343,15.840000000000002,0.0,25.232257978781888,6.840000000000001,0.0,23.569044983936088,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,28.506599753797243,0.011104508175109,12.748957237850968,28.506599753797243,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.009378239375141515,11.5,23.4,0.0,0.009378239375141515,4.5 
 07/21  20:00:00,22.425,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,27.424521706464123,0.0,0.0,23.552900660340242,15.840000000000002,0.0,23.834194747365743,6.840000000000001,0.0,23.6966113478042,15.840000000000002,0.0,24.19968414402678,6.840000000000001,0.0,23.292374025664575,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,27.66405165481208,0.011104508175109001,12.748957237850968,27.66405165481208,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.009642121644493679,11.5,22.425,0.0,0.009642121644493679,4.5 
 07/21  21:00:00,22.2,12.760303008524852,12.356540323859189,11.893142634593712,12.391214930885635,11.863911497052428,13.391048451575283,26.461102090517244,0.0,0.0,23.05837119022187,15.840000000000002,0.0,23.225095942783135,6.840000000000001,0.0,23.127005084284527,15.840000000000002,0.0,23.428326689213712,6.840000000000001,0.0,23.00180583282915,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,26.698072535176294,0.011104508175109001,12.760303008524852,26.698072535176294,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.2,0.0,0.010294789433053729,11.5,22.2,0.0,0.010294789433053729,4.5 
