Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/21  22:00:00,21.512499999999996,12.755765328921125,12.35201717939281,11.88863595638015,12.386690443316075,11.859405781853251,13.386488055485323,25.575391952533845,0.0,0.0,22.669840158476326,15.840000000000002,0.0,22.767265680073834,6.840000000000001,0.0,22.693520419190087,15.840000000000002,0.0,22.88093295241666,6.840000000000001,0.0,22.74224874770578,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,25.78634227427129,0.011104508175109,12.755765328921125,25.78634227427129,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.010724329553941843,11.5,21.512499999999996,0.0,0.010724329553941843,4.5 
 07/21  23:00:00,20.7875,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,24.80039707102516,0.0,0.0,22.329654195810967,15.840000000000002,0.0,22.38967811119835,6.840000000000001,0.0,22.32444434280953,15.840000000000002,0.0,22.453394045159158,6.840000000000001,0.0,22.51883109149494,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.984222665785733,0.011104508175109,12.748957237850968,24.984222665785733,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.010188063741788742,11.5,20.7875,0.0,0.010188063741788742,4.5 
 07/21  24:00:00,20.6,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,24.12799668226099,0.0,0.0,22.09040427397191,15.840000000000002,0.0,22.126158991007827,6.840000000000001,0.0,22.07885303135624,15.840000000000002,0.0,22.162019339500553,6.840000000000001,0.0,22.325563479464574,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,24.28653599604889,0.011104508175109001,12.748957237850968,24.28653599604889,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.009858669892972554,11.5,20.6,0.0,0.009858669892972554,4.5 
 07/22  01:00:00,20.225,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,23.53913330536486,0.0,0.0,21.676237764745622,15.840000000000002,0.0,21.72287363529334,6.840000000000001,0.0,21.66754267606232,15.840000000000002,0.0,21.743126506631643,6.840000000000001,0.0,21.869814573805385,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.681361891297094,0.011104508175109,12.748957237850968,23.681361891297094,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.009968140471078675,11.5,20.225,0.0,0.009968140471078675,4.5 
 07/22  02:00:00,19.625,12.737602545980582,12.333912200607204,11.870597361951987,12.368580765860388,11.841371616196874,13.368234837872727,23.01252755400627,0.0,0.0,21.365710433079865,15.840000000000002,0.0,21.41398915148346,6.840000000000001,0.0,21.3499180619748,15.840000000000002,0.0,21.42546214640165,6.840000000000001,0.0,21.559551726099222,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,23.137272183877492,0.011104508175109001,12.737602545980582,23.137272183877492,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.01023898107157702,11.5,19.625,0.0,0.01023898107157702,4.5 
 07/22  03:00:00,18.712500000000002,12.742145034545425,12.338440251662126,11.87510875638181,12.373109909698673,11.845881875192283,13.372799943879642,22.54922186200983,0.0,0.0,21.114475654517346,15.840000000000002,0.0,21.16142826665015,6.840000000000001,0.0,21.092312879929707,15.840000000000002,0.0,21.167941691117694,6.840000000000001,0.0,21.379659124301586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.660474413201037,0.011104508175109,12.742145034545425,22.660474413201037,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.010628334303673978,11.5,18.712500000000002,0.0,0.010628334303673978,4.5 
 07/22  04:00:00,17.9875,12.748957237850968,12.345230891708113,11.881874325648742,12.37990198218033,11.852645718795902,13.379645964263357,22.12747085878832,0.0,0.0,20.90298833416683,15.840000000000002,0.0,20.953375555208687,6.840000000000001,0.0,20.88418383642812,15.840000000000002,0.0,20.957082563057007,6.840000000000001,0.0,21.238228399334634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,22.229712813245552,0.011104508175109001,12.748957237850968,22.229712813245552,0.0,0.011104508175109001,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010759165535519696,11.5,17.9875,0.0,0.010759165535519696,4.5 
 07/22  05:00:00,17.8,12.760303008524852,12.356540323859189,11.893142634593712,12.391214930885635,11.863911497052428,13.391048451575283,21.742056280679215,0.0,0.0,20.751385070693573,15.840000000000002,0.0,20.8091296758206,6.840000000000001,0.0,20.751948535259935,15.840000000000002,0.0,20.803554452555062,6.840000000000001,0.0,21.12109973180384,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.833440526347864,0.011104508175109,12.760303008524852,21.833440526347864,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010740136146405298,11.5,17.8,0.0,0.010740136146405298,4.5 
 07/22  06:00:00,18.1125,12.778441931544062,12.374621544100076,11.911157433993958,12.40930090567729,11.881922105881328,13.409277854531288,21.446810576645007,0.0,0.0,20.72695931676253,15.840000000000002,0.0,20.955846046161767,6.840000000000001,0.0,20.956565606711642,15.840000000000002,0.0,20.809623754974204,6.840000000000001,0.0,21.04004373509368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.689495182134674,8.689495182134674,0.0,0.0,44.7141913558667,0.0,8.689495182134674,0.0,21.50670774433672,0.011104508175109,12.778441931544062,21.50670774433672,0.0,0.011104508175109,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.010744740877157854,11.5,18.1125,0.0,0.010744740877157854,4.5 
 07/22  07:00:00,19.3625,12.409446350200735,12.14141800500262,11.837018460647325,12.169922011662038,11.82136068046782,13.018745399554057,21.56453336311835,290.6280747089943,3.430386236855657,22.178975437017165,687.3756333493836,0.0,22.197855828209853,161.29895670745174,20.924391488025854,22.19627470619736,323.1219649372482,34.67446447513663,22.18377713612515,263.43855191284763,0.0,22.162247558389016,998.6183283791923,8.907024964178543,0.0,6272.256497096454,3793.5556499475433,0.0,1420.5296191265768,758.6932089482752,991.6268591038436,959.0794337245685,1713.4040395564598,0.0,0.0,2633.6264977671844,2100.407541166375,1021.5942909511523,1021.5942909511518,6027.183648364466,7533.979560455582,1129.1145574981463,3793.5556499475433,8.647629522615048,7.22,0.6335062831665361,4922.67020744569,54.89422870680586,0.059525265533141525,8.647629522615048,0.6335062831665361,14.502586149560178,0.010371017936486523,11.764265168503215,13.000908728736773,0.3716780372933336,0.010371017936486523,13.0,81.46500865195992,0.0,0.0,0.04471685884092785,7.22,0.19376156380944565,11.500566905750304,0.2605884864827881,0.010148982572307877,11.5,19.3625,0.2605884864827881,0.010960224392955577,4.5 
 07/22  08:00:00,20.375,12.037529458955385,11.828662163804463,11.697659610462312,11.845386070465043,11.690312931080017,12.407009304578004,21.820959580872113,219.47066568203763,0.0,22.19966203719633,199.32158928380971,0.0,22.199726360694164,0.0,204.1925411837379,22.199779654605948,0.0,286.7293516574555,22.20036330352814,22.5702416709874,20.526763504600353,22.200932087307656,710.3328757936895,0.0,0.0,3774.910556616679,4037.1553756316293,0.0,938.2517320860577,415.8406101525375,420.7843273444089,700.4977582890015,1445.3279742894001,0.0,0.0,2857.018825549828,2370.7487861216196,1044.4912536354752,1044.4912536354755,3774.910556616679,4718.638195770848,1178.7825655511897,4037.1553756316293,8.749269649662239,7.22,0.6296743207437797,5215.9379411828195,48.130227038389144,0.02673704279217207,8.749269649662239,0.6296743207437797,14.563806170452715,0.010277787747142152,11.641126407631047,13.001711043151602,0.3716780372933336,0.010277787747142152,13.0,81.99145855652606,0.0,0.0,0.046202035194327716,7.220000000000001,0.2075038293062792,11.499679863736247,0.2605884864827881,0.010135247694244275,11.5,20.375,0.2605884864827881,0.010875061755167625,4.5 
 07/22  09:00:00,21.599999999999998,12.406045069425094,12.963012065581065,12.69585221282725,13.006135143672108,12.588439255330126,13.470650898897105,22.992324621031965,1310.9137044440142,0.0,22.95228228633684,0.0,800.9475620285411,23.127659049727818,0.0,683.6172387727914,23.61147571288177,0.0,916.6254954679184,22.293209118237712,0.0,680.3417583480763,23.138159952414163,0.0,812.824064439649,0.0,26.51253203637642,4311.867488970928,0.0,0.0,0.0,0.0,26.18304183275453,0.0,0.0,0.0,2909.667476712981,2695.850974633395,1261.1393386000984,1261.1393386000973,26.51253203637642,33.14066504547053,1236.8739830439588,4311.867488970928,8.783519647449847,7.219999999999999,0.6577022513602893,5548.741472014887,46.84135770288994,0.0001802544095358243,8.783519647449847,0.6577022513602894,15.06331797568686,0.010304341888964208,11.68590897560468,12.994751383061162,0.3805286521450132,0.010304341888964208,13.0,81.99851187122734,0.0,0.0,0.05406138592138026,7.219999999999999,0.20818603643752184,11.499675954938079,0.2605884864827881,0.010121914477483257,11.5,21.599999999999998,0.2605884864827881,0.010447216080666807,4.5 
 07/22  10:00:00,22.575,13.839165189709524,14.159050672718266,13.513177014336371,13.813428103966224,13.393991496545464,14.754296939588256,24.149307850102765,1181.543251617134,0.0,23.870756440241415,0.0,1227.2668476182016,23.885622864490173,0.0,890.7647766079818,23.898463379565978,0.0,1737.8974662052885,23.288918268949814,0.0,784.8589361645303,23.89740430657494,0.0,1728.1363599998467,0.0,0.0,7829.979443361417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3539.7497602867625,2959.0322946469123,4332.434018635223,3637.826997780862,0.0,0.0,1949.4153058875113,7829.979443361417,9.634664542227835,7.219999999999999,0.7686828874442936,9779.394749248928,46.86510499847836,0.0,9.634664542227835,0.7686828874442936,18.24139006300175,0.011012585262215368,12.6758243000214,12.974775779918128,0.5719661508423508,0.010553306689358782,13.0,81.99851696820375,0.0,0.0,0.1567209205331943,7.219999999999999,0.2499756835445045,11.500103886647189,0.2605884864827881,0.010122341794773611,11.5,22.575,0.2605884864827881,0.011005848410561625,4.5 
 07/22  11:00:00,23.799999999999997,14.075243147485933,14.061848388311336,13.368334989782733,13.667496221887184,13.659909858789696,14.74012896779962,24.960720926092165,697.0652101262122,0.0,23.89790467417838,0.0,1724.9486005361255,23.898015057555835,0.0,1199.4445664238992,23.89802428585943,0.0,2075.602352624623,23.857408233473294,0.0,893.0699644526048,23.897624196909184,0.0,2182.8752349060023,0.0,0.0,11645.542902847134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4377.774494430608,3290.477401885517,7188.535238066463,5746.471144211581,0.0,0.0,2776.6746437799948,11645.542902847134,10.43231145115132,7.22,0.864177963768809,14422.21754662713,46.86510499847836,0.0,10.43231145115132,0.864177963768809,19.982521602153717,0.011390170449201412,13.184639286536374,12.985139681890212,0.7205698485971174,0.010597927127642499,13.0,81.99851696820375,0.0,0.0,0.2491981920893384,7.219999999999999,0.30496792608047607,11.501809068173996,0.2605884864827881,0.010124286547358495,11.5,23.799999999999997,0.2605884864827881,0.011778504007573971,4.5 
 07/22  12:00:00,25.4625,13.754608218432551,13.566896357013599,13.048166440433498,13.345698623555897,13.360609255140151,14.41376402212352,25.58017984060282,125.19258314816943,33.891908906937715,23.89818949064916,0.0,1942.0845425360835,23.898364160326597,0.0,1301.2122677035836,23.89825871017178,0.0,2232.2062463945704,23.898289346804514,0.0,1008.2444295553996,23.897928891080834,0.0,2135.524823861906,0.0,0.0,13272.441612907784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5057.588373360002,3737.8918333107167,8044.032740494984,6692.990647039987,0.0,0.0,3175.600304389269,13272.441612907784,10.699052071691892,7.22,0.9102433120966086,16448.04191729705,46.86510499847836,0.0,10.699052071691892,0.9102433120966087,20.7243809916336,0.01130869756596032,13.065371921828419,12.998415038800836,0.7700585054536595,0.010612563173001566,13.0,81.99851696820375,0.0,0.0,0.27607110214544484,7.219999999999999,0.34666689250920346,11.501051400081346,0.2605884864827881,0.010127440854320288,11.5,25.4625,0.2605884864827881,0.012135232732208557,4.5 
 07/22  13:00:00,27.475,13.355171626144486,13.121851864269651,12.759915772576193,12.945947881900974,12.907584546275768,13.890441622555914,26.161752659503435,0.0,207.41190493365548,23.899019574194433,0.0,1445.193695950976,23.89906447565961,0.0,990.0305698248744,23.898990711978886,0.0,1760.5664430265233,23.867614371565583,0.0,862.8394260722089,23.898633443176568,0.0,1734.669168818014,0.0,0.0,11116.676959356251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5415.4591473817545,4274.7771328807175,5324.4160167864375,4747.121445975159,0.0,0.0,2731.5613663004556,11116.676959356251,10.070259267021857,7.22,0.9312963117670674,13848.238325656706,46.86510499847836,0.0,10.070259267021857,0.9312963117670674,19.772609975799476,0.010971661500055593,12.604366431229984,13.032262134947262,0.6093264032870553,0.010603029896259079,13.0,81.99851696820375,0.0,0.0,0.18562654820052,7.219999999999999,0.36339104529166294,11.49991306649379,0.2605884864827881,0.010122256213742211,11.5,27.475,0.2605884864827881,0.011857696080366936,4.5 
 07/22  14:00:00,22.425000000000004,13.3004950573731,13.526258030031531,13.159682442087885,13.30169205691908,13.19275361865248,13.871529529904272,26.26067624920762,6.293672733323547,113.25951175563887,23.899056096898185,0.0,1287.2504837790789,23.899071000589124,0.0,833.4205852216642,23.899019456598946,0.0,1592.6983491349754,23.79187298946163,0.0,821.161066003927,23.89853646861997,0.0,2149.6798510617255,0.0,0.0,10578.848204913373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5180.162061339306,2932.151654410097,5176.243477237083,4721.5233007167735,0.0,0.0,2527.9815581892735,10578.848204913373,9.911397393616815,7.22,0.936631933533018,13106.829763102647,46.86510499847836,0.0,9.911397393616815,0.936631933533018,19.859008715353035,0.010867685731006535,12.473684766408443,12.99767371844448,0.5981513551479819,0.010566448925971906,13.0,81.99851696820375,0.0,0.0,0.18146806818221173,7.219999999999999,0.3669679852010335,11.499702516526852,0.2605884864827881,0.010148267078950071,11.5,22.425000000000004,0.2605884864827881,0.013568403003246207,4.5 
 07/22  15:00:00,17.8375,13.85536378939667,14.312048304580848,13.737493627367956,13.946269983292655,13.577734287052836,14.279475300250066,25.970455412838234,289.74446533716036,0.0,23.898690906024626,0.0,1073.4060637297393,23.811424307469522,0.0,732.2775004753858,23.898604897377506,0.0,1363.5243047111667,23.506062447423645,0.0,799.0323229859749,23.8981337041682,0.0,2205.7620474799332,0.0,0.0,8276.86199805182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3331.6479607206034,1698.5254440229216,4703.899287400258,4039.4688918887077,0.0,0.0,1993.0161613703085,8276.86199805182,9.563854123607003,7.219999999999999,0.8414382609574972,10269.87815942213,46.86510499847836,0.0,9.563854123607003,0.8414382609574972,19.230981294505206,0.01103715009179218,12.70071532692048,13.007629768130656,0.5551982562829263,0.010561920471745083,13.0,81.99851696820375,0.0,0.0,0.1662511966860976,7.219999999999999,0.24824070380371194,11.499644301277312,0.2605884864827881,0.010166540904438455,11.5,17.8375,0.2605884864827881,0.012651182706774153,4.5 
 07/22  16:00:00,16.8875,14.278882938076613,14.957943982590981,13.866186210365264,14.451721010687146,13.628567841765557,14.571179561214295,25.58888557485628,557.070495369439,0.0,23.86232354704062,0.0,877.6685478015186,23.423793219012335,0.0,703.465275500448,23.89845076571894,0.0,1104.979141134149,23.13444284684723,0.0,770.1245281796657,23.89796944362908,0.0,2011.8980284115205,0.0,0.0,7148.207441758638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3007.4561696043247,1443.2026368796603,3908.7993904414216,3157.1980035492256,0.0,0.0,1761.9985156074476,7148.207441758638,9.207667417661295,7.22,0.8582138100500036,8910.205957366086,46.86510499847836,0.0,9.207667417661295,0.8582138100500036,18.26595802680594,0.011130340725952686,12.831372392550726,13.015554189380468,0.4974193871035065,0.010531077058101525,13.0,81.99851696820375,0.0,0.0,0.14104355295476498,7.22,0.22678067891824621,11.50091846740367,0.2605884864827881,0.010169083008238822,11.5,16.8875,0.2605884864827881,0.012548945170616485,4.5 
 07/22  17:00:00,16.325,14.500154773931033,15.200488494417257,13.76756256875659,14.971675164963061,13.528249594686056,14.895703658915979,25.23864808235828,724.7795740985662,0.0,23.493715516720528,0.0,845.144935448134,22.936418805099546,0.0,669.9402115385222,23.844043694311043,0.0,840.9284658168787,22.666860081602284,0.0,733.8738384289784,23.898089644838965,0.0,1648.1304286481616,0.0,0.0,6545.89439019215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3281.6198451717446,1294.2165742144743,3014.822092189419,2345.896897136334,0.0,0.0,1641.604478883602,6545.89439019215,8.938116572951575,7.22,0.9089699826354454,8187.498869075753,46.86510499847836,0.0,8.938116572951575,0.9089699826354454,17.176561602928167,0.011073648709741887,12.772937754120417,13.0214828677309,0.4414501148895852,0.01047290175824497,13.0,81.99851696820375,0.0,0.0,0.11253565627416884,7.219999999999999,0.2484616855250082,11.500097045741871,0.2605884864827881,0.010165869042486139,11.5,16.325,0.2605884864827881,0.013189514874896259,4.5 
 07/22  18:00:00,15.4125,14.655706795602946,15.16671697141553,13.651986985020354,15.268512160650875,13.421592586360841,15.18130989392321,24.90853600116991,776.1552080894476,0.0,23.205312247303496,0.0,823.2654485764253,22.553116436669082,0.0,645.092907015076,23.567645512643647,0.0,816.146811235092,22.293260109568575,0.0,699.5209999887539,23.89794885948674,0.0,1567.0031085486896,0.0,7.042728145830002,5689.916357800505,0.0,0.0,0.0,0.0,7.110972111245824,0.0,0.0,0.0,2549.184895503213,1048.088742670061,2906.0116481494206,2191.791274307976,7.042728145830002,8.803410182287502,1473.580677887943,5689.916357800505,8.784644419793125,7.22,0.8663735948820916,7163.497035688448,46.86503188491212,0.00004794944884204193,8.784644419793125,0.8663735948820916,16.892701123063258,0.01109353462311776,12.817918161121707,13.003540823871981,0.43342365925019477,0.010440422364637086,13.0,81.9985179470139,0.0,0.0,0.10947794002094077,7.220000000000001,0.19578209328194462,11.500108028640465,0.2605884864827881,0.010152448271702235,11.5,15.4125,0.2605884864827881,0.012436223873760872,4.5 
 07/22  19:00:00,15.0,14.364759952485505,14.39589473557106,12.995084164010795,14.560279564838796,12.816764756345972,15.158919654115573,24.23035296292715,293.1377737103046,0.0,22.324747742961137,0.0,568.9326230951817,22.203776691545134,0.0,330.3364631466899,22.461599560642775,0.0,657.1264038650119,22.20073606622671,0.0,304.7635648519125,23.448145974429096,0.0,839.8104843993335,0.0,833.6718549226366,4280.349019182722,0.0,182.59045776103966,290.7479540392178,73.38145427809704,394.4111023992999,0.0,0.0,0.0,2248.060381906842,937.0070870784781,1790.0429099437733,1348.6764702595383,833.6718549226366,1042.0898186532957,1207.1834648893514,4280.349019182722,8.410193149192128,7.22,0.8576012451319703,5487.532484072073,45.65228710323214,0.005445556089257997,8.410193149192128,0.8576012451319703,15.358048613197864,0.010818614705771756,12.448771052837417,13.00001285653785,0.3716780372933336,0.010347929138251263,13.0,81.99881966086983,0.0,0.0,0.0725738481901774,7.22,0.17420528327646229,11.500202555807387,0.2605884864827881,0.010147834603221788,11.5,15.0,0.2605884864827881,0.012142477850724618,4.5 
 07/22  20:00:00,15.0,13.43493855674804,13.008669506110738,12.120729320828548,13.126547390627747,12.044735965439319,14.243815155293278,23.273663878866266,1.0876259518186089,85.51939362181497,22.201593046261486,152.16896436176864,0.0,22.20134082782188,34.24793892676277,7.629291605428648,22.20195044762317,91.92087396241047,7.384385638130652,22.200963542402086,36.810620192304526,6.228264130383366,22.359169890567753,0.0,559.2665203021511,0.0,3251.7135292652365,4007.165645991305,0.0,891.2900773566759,646.9244770924442,792.2078161151285,729.2931263435482,191.57217989806975,0.0,0.0,2343.543534952669,937.5276744158981,1494.5493541825458,1241.2055593780087,3251.7135292652365,4064.641911581545,1156.565158277778,4007.165645991305,8.451876913440154,7.22,0.7759224055972098,5163.730804269083,44.333893496873955,0.02066467281268206,8.451876913440154,0.7759224055972098,15.077063547233742,0.010610092635277278,12.168954031832326,12.999930418252033,0.3716780372933336,0.010339919678774269,13.0,81.99965728710542,0.0,0.0,0.06210627038563288,7.22,0.18138423458942146,11.499129386792855,0.2605884864827881,0.010140903133508298,11.5,15.0,0.2605884864827881,0.012280024613367385,4.5 
 07/22  21:00:00,14.624999999999998,12.919989486186838,12.439401308020972,11.85312910476604,12.527139513382641,11.821215621705209,13.615349462548249,22.5530562504117,0.0,0.0,21.451217787101136,47.52,0.0,21.57380234391693,20.520000000000003,0.0,21.49563489281713,47.52,0.0,21.568836260768602,20.520000000000003,0.0,22.062957953191926,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,22.68081954380702,0.011147254850246799,12.926480682228728,22.68081954380702,0.0,0.011147254850246799,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.011730309326139329,11.5,14.624999999999998,0.0,0.011730309326139329,4.5 
 07/22  22:00:00,14.0875,12.929597880075018,12.448068080937354,11.853536061496971,12.536633065875156,11.820534048239843,13.62689780729872,21.897112122494093,0.0,0.0,20.833880234812806,27.720000000000002,0.0,20.98360207342884,11.970000000000002,0.0,20.878385084834807,27.720000000000002,0.0,20.979798742289447,11.970000000000002,0.0,21.662595675055535,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,22.055541526336473,0.01115235290261626,12.928850467135762,22.055541526336473,0.0,0.01115235290261626,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.011414811819846889,11.5,14.0875,0.0,0.011414811819846889,4.5 
 07/22  23:00:00,14.2125,12.922501957163712,12.441020068801727,11.84671127973014,12.529560992982013,11.813736125108495,13.61971896579153,21.321472509253148,0.0,0.0,20.53037198023486,15.840000000000002,0.0,20.629013907017878,6.840000000000001,0.0,20.557310857956935,15.840000000000002,0.0,20.62667699169549,6.840000000000001,0.0,21.27374272027795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,21.45103944604243,0.01115268858307636,12.922533280941758,21.45103944604243,0.0,0.01115268858307636,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.011732309507277461,11.5,14.2125,0.0,0.011732309507277461,4.5 
 07/22  24:00:00,14.4,12.92250758029448,12.441025362611533,11.846713602739438,12.529566591270747,11.813737712273902,13.619725602462717,20.89182017244528,0.0,0.0,20.360578262308255,15.840000000000002,0.0,20.438822529340626,6.840000000000001,0.0,20.37873533798178,15.840000000000002,0.0,20.4374500132473,6.840000000000001,0.0,21.03422015229713,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.990283297721362,0.011152668575898885,12.922506380288976,20.990283297721362,0.0,0.011152668575898885,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.01161151626323483,11.5,14.4,0.0,0.01161151626323483,4.5 
 07/23  01:00:00,14.4,12.922507805571298,12.441025296469892,11.846713793895137,12.529566867902803,11.813737380002813,13.619725911707762,20.54089822492667,0.0,0.0,20.24344787101834,15.840000000000002,0.0,20.308475047461208,6.840000000000001,0.0,20.256123997044437,15.840000000000002,0.0,20.307677585191854,6.840000000000001,0.0,20.865924154845068,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.622663026521565,0.011152669497685716,12.922507840511894,20.622663026521565,0.0,0.011152669497685716,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.011423790888903164,11.5,14.4,0.0,0.011423790888903164,4.5 
 07/23  02:00:00,14.4,12.911218038825535,12.429778695298438,11.835519316476947,12.518312084622131,11.802546774194234,13.608373619396895,20.24803125514621,0.0,0.0,20.15911518870429,15.840000000000002,0.0,20.21586033299245,6.840000000000001,0.0,20.168604443078884,15.840000000000002,0.0,20.21539920936963,6.840000000000001,0.0,20.742017509179263,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.316482588756642,0.011152669460179395,12.911218038825535,20.316482588756642,0.0,0.011152669460179395,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.011432393225624633,11.5,14.4,0.0,0.011432393225624633,4.5 
 07/23  03:00:00,14.4,12.915734493110074,12.434277932149897,11.839997548754724,12.522814583478151,11.807023649594361,13.612915044968833,20.009469086765712,0.0,0.0,20.08357693284696,15.840000000000002,0.0,20.139919837520004,6.840000000000001,0.0,20.092609064670313,15.840000000000002,0.0,20.139653714120712,6.840000000000001,0.0,20.653249848073923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,20.063345826470872,0.011152669461587751,12.915734493110074,20.063345826470872,0.0,0.011152669461587751,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.011428951254499786,11.5,14.4,0.0,0.011428951254499786,4.5 
 07/23  04:00:00,14.0875,12.911218038825535,12.429778695298438,11.835519316476947,12.518312084622131,11.802546774194234,13.608373619396895,19.8086434797737,0.0,0.0,19.97801066019187,15.840000000000002,0.0,20.052448931970993,6.840000000000001,0.0,19.991580941472673,15.840000000000002,0.0,20.05229555335655,6.840000000000001,0.0,20.593520604247864,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,19.858080594065274,0.01115266946153803,12.911218038825535,19.858080594065274,0.0,0.01115266946153803,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.011428562587023326,11.5,14.0875,0.0,0.011428562587023326,4.5 
 07/23  05:00:00,14.2125,12.915734493110074,12.434277932149897,11.839997548754724,12.522814583478151,11.807023649594361,13.612915044968833,19.625292142344563,0.0,0.0,19.965621592471884,15.840000000000002,0.0,20.01763516270956,6.840000000000001,0.0,19.974957608920892,15.840000000000002,0.0,20.017331977750537,6.840000000000001,0.0,20.545250722356414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,19.66806079440271,0.011152669461539696,12.915734493110074,19.66806079440271,0.0,0.011152669461539696,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.011427066218561625,11.5,14.2125,0.0,0.011427066218561625,4.5 
 07/23  06:00:00,13.712500000000002,12.92250787545249,12.441025296469892,11.846713793895137,12.529566867902803,11.813737380002813,13.619725911707762,19.486706342907752,0.0,0.0,19.960597236361256,15.840000000000002,0.0,20.0373343169672,6.840000000000001,0.0,19.999240137023893,15.840000000000002,0.0,20.036804580297826,6.840000000000001,0.0,20.51165785952347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.461596452640501,8.461596452640501,0.0,0.0,44.75427584591621,0.0,8.461596452640501,0.0,19.51632923343303,0.011152669461539639,12.92250787545249,19.51632923343303,0.0,0.011152669461539639,13.0,81.99991721036852,0.0,0.0,0.0,7.22,0.0,13.712500000000002,0.0,0.011214766173493724,11.5,13.712500000000002,0.0,0.011214766173493724,4.5 
 07/23  07:00:00,13.3,12.531678717711605,12.236406615854765,11.848983936327699,12.301928922685303,11.83474595645494,13.255893813944521,19.892711995926817,872.0653774675885,0.0,22.105953531166858,1813.0719685819272,0.0,22.120168243038066,794.3767334442364,0.0,22.109552053303947,1705.4870914327255,0.0,22.11736478671823,792.6780092661228,0.0,22.010382932058953,1790.486724551484,0.0,0.0,11020.769078812062,1894.109233259858,0.0,2539.691354736496,1407.4698645311537,2401.0108637503085,1483.3160689433603,2500.1982587989137,0.0,0.0,915.5670882798322,480.41411572766276,825.9604986244539,825.9604986244537,10706.655271773081,13383.319089716348,771.2587628745199,1894.109233259858,8.221780748374227,7.219999999999999,0.45047771597345115,2665.367996134378,62.21405469613374,0.149985373866473,8.221780748374227,0.45047771597345115,13.98847270548048,0.010368511806229896,11.832419190080907,13.000745495367992,0.3716780372933336,0.010368511806229896,13.0,81.79024107893628,0.0,0.0,0.036847522910361794,7.219999999999999,0.06834494837204182,11.50123392976078,0.2605884864827881,0.010134475125568528,11.5,13.3,0.2605884864827881,0.010796518665850392,4.5 
 07/23  08:00:00,13.675,12.154017244537599,11.920558741404038,11.766029579524941,11.951168562718124,11.760064146321485,12.60289901008877,20.27765952340242,807.2102605956513,0.0,22.200699220504145,1015.1646146957866,0.0,22.20057172534468,386.53808268817244,0.0,22.199375231956367,858.3809018829566,0.0,22.19933498225445,388.2668408934855,0.0,22.200898877026223,1116.5264964526662,0.0,0.0,7057.781088870316,2018.833752008759,0.0,1753.923256224838,1006.5942706881555,1565.4581410220126,1086.6387543121734,1850.870885836597,0.0,0.0,1077.7263094686055,580.5640552296095,869.7683548719137,869.7683548719141,7057.781088870316,8822.226361087894,793.6494696263594,2018.833752008759,8.276068006101365,7.22,0.4555325452851403,2812.4832216351183,54.63475908950721,0.061882386306108116,8.276068006101365,0.4555325452851403,14.10436355459802,0.010280875323027214,11.717232612726761,13.001373157996973,0.3716780372933336,0.010280875323027214,13.0,81.99999984201716,0.0,0.0,0.03905599089789833,7.22,0.08081240114948138,11.501624983202287,0.2605884864827881,0.010125596099694484,11.5,13.675,0.2605884864827881,0.010881980534970394,4.5 
 07/23  09:00:00,14.2125,12.466602958930967,13.073635074302315,12.75929858698608,13.108319500874638,12.693448759013311,13.676658932489175,21.21026762842869,1767.491151113103,0.0,22.20890516354503,0.0,614.1556090512838,22.20062408364077,0.0,392.90733595265897,22.363960537643877,0.0,703.5477940394507,22.199771755638693,0.0,381.56228882186133,22.80875835304593,0.0,786.2298595787402,0.0,523.9168009318486,2257.8374608756076,0.0,126.60671739697376,227.6963483595406,17.614495338528044,317.3503819106726,0.0,0.0,0.0,1178.0556994099763,724.4137464513578,961.2353125192521,961.2353125192525,523.9168009318486,654.8960011648107,836.7041003733963,2257.8374608756076,8.352322993061678,7.22,0.47579687078245175,3094.541561249004,50.13316732002863,0.0039915147759962384,8.352322993061678,0.47579687078245175,14.34386925745208,0.010274899516562557,11.715159953867625,13.000537107703474,0.3716780372933336,0.010274899516562557,13.0,81.99999999900224,0.0,0.0,0.042613925518604615,7.22,0.08827443889215128,11.500170416212075,0.2605884864827881,0.010115907683051442,11.5,14.2125,0.2605884864827881,0.01080608090911225,4.5 
 07/23  10:00:00,14.4,13.94826203172414,14.346263943057325,13.471479735326056,14.472931194763753,13.307929301646954,15.250303545671825,22.192567146703833,1755.4401668490984,0.0,23.046006837557194,0.0,810.6587967538799,22.52350919864151,0.0,644.0613914346034,23.504583360140426,0.0,811.5303769689294,22.288236388475518,0.0,703.1078928974257,23.82002823975439,0.0,1242.555441734813,0.0,6.495231145540714,2943.107039913929,0.0,0.0,0.0,0.0,4.331004371634305,0.0,0.0,0.0,1134.4711400711012,774.2944541272966,1717.0227331582798,1402.3552245045269,6.495231145540714,8.119038931925893,960.7866262794025,2943.107039913929,8.407626796846944,7.22,0.5888005391716548,3903.8936661933312,48.69601742428243,0.00004661751970754079,8.407626796846944,0.5888005391716548,15.239615697240128,0.010701642323078943,12.320762025580825,12.987008712439575,0.40482317974715415,0.010403881457276817,13.0,81.9999999991684,0.0,0.0,0.06956111135180304,7.22,0.0846542212293295,11.500176022020057,0.2605884864827881,0.010113330792074299,11.5,14.4,0.2605884864827881,0.010661305472027916,4.5 
 07/23  11:00:00,14.0875,14.59528234926049,14.891346503911967,13.613313630745363,14.94639572219187,13.396402143601927,15.29807928404589,23.07600097433326,1673.6151878232008,0.0,23.554960251085298,0.0,853.5494814468661,22.912164755188694,0.0,671.4212197482171,23.896547880059845,0.0,1006.75311824907,22.59767171034876,0.0,732.1653568019544,23.898132415442422,0.0,1775.7178706727473,0.0,0.0,4278.962073000824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1205.8711947731754,691.1612276197706,2984.3888682011557,2173.4384442687697,0.0,0.0,1204.6623113627213,4278.962073000824,8.769161031554537,7.22,0.6578965582423838,5483.624384363546,48.70346553061232,0.0,8.769161031554537,0.6578965582423839,16.524647441734388,0.011118051167469827,12.89354417820606,12.973324716546863,0.4661425822414355,0.010430662193005652,13.0,81.99999999916892,0.0,0.0,0.11321448737699391,7.22,0.09059853646078661,11.50011684916283,0.2605884864827881,0.010117583758541953,11.5,14.0875,0.2605884864827881,0.010900666210620163,4.5 
 07/23  12:00:00,14.5875,14.513481284854098,14.896339710922074,13.514878363066561,14.490449847029467,13.299491583596845,14.839040269573605,23.712166619893143,1365.8081358884542,0.0,23.780401971028017,0.0,869.811965562618,23.19026098716069,0.0,688.4155887924253,23.89810872870313,0.0,1177.3866512090126,22.840166327925772,0.0,748.5848003926876,23.89839037013901,0.0,1773.0198670834907,0.0,0.0,4959.228256940394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.5766086508665,824.8226763346922,3355.275284422445,2480.5971089430823,0.0,0.0,1332.597176982501,4959.228256940394,8.891530948551429,7.22,0.7073464522556685,6291.825433922895,48.70346553061232,0.0,8.891530948551429,0.7073464522556685,17.05360070801767,0.011187661975612636,12.976291764429195,12.997518740324228,0.4817564118181212,0.010468156913943915,13.0,81.99999999916892,0.0,0.0,0.12470712912302237,7.220000000000001,0.11002890854862636,11.500816590875448,0.2605884864827881,0.010124162320602618,11.5,14.5875,0.2605884864827881,0.01108379417533635,4.5 
 07/23  13:00:00,15.687500000000002,14.008036836590035,14.207154875569556,12.982369124082906,13.71195007729027,12.815368041704188,14.25148689321805,24.117069196988837,952.5983512821622,0.0,23.639500748556188,0.0,856.1034484666664,23.09083384279608,0.0,679.8870959595763,23.898764729218293,0.0,1046.3750950081558,22.74136430370288,0.0,739.0831119115792,23.89888258386526,0.0,1369.730466711389,0.0,0.0,4370.321196747538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1595.4678117041653,1118.4349642721324,2553.3405430273506,2028.0119851666782,0.0,0.0,1225.8403957405421,4370.321196747538,8.658442551290076,7.22,0.7247755794347559,5596.16159248808,48.70346553061232,0.0,8.658442551290076,0.7247755794347559,16.533909691539343,0.010918967460264651,12.604884401084647,13.023725940721803,0.43484781158667907,0.010440104022998609,13.0,81.99999999916892,0.0,0.0,0.09773099704619735,7.220000000000001,0.11996074632255813,11.500155703562982,0.2605884864827881,0.01011926586179935,11.5,15.687500000000002,0.2605884864827881,0.010845026081199782,4.5 
 07/23  14:00:00,16.474999999999998,13.598517984723593,14.04900513218322,13.144421995506931,13.5912225898273,12.994776500295163,14.131916876612184,24.55643863601155,875.5714082637351,0.0,23.878917136449093,0.0,1029.0675474726302,23.448157695181106,0.0,707.9784233802479,23.89873696640338,0.0,1406.5932442794644,23.1494091588099,0.0,774.6269880279405,23.898550810316927,0.0,1884.9049161950538,0.0,0.0,5674.833111089193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.80064440938,1328.6390822964272,3775.6641112535654,3213.2515183956475,0.0,0.0,1475.3012307222089,5674.833111089193,9.15512792344234,7.22,0.7001548308628721,7150.134341811403,48.70346553061232,0.0,9.15512792344234,0.7001548308628722,18.020383354250637,0.010895616506771828,12.572960659451386,12.959348971299855,0.5248919522759343,0.010470245850222382,13.0,81.99999999916892,0.0,0.0,0.13865493443330718,7.22,0.14106112767206164,11.501625720326293,0.2605884864827881,0.010116523248403685,11.5,16.474999999999998,0.2605884864827881,0.010938326976367225,4.5 
 07/23  15:00:00,16.7,13.935476861720712,14.218998456836188,13.673088197476586,13.788801062272297,13.461458241979749,14.454819654808551,25.062531851106655,741.9877156413936,0.0,23.898364040373686,0.0,1398.8718811246627,23.875568181258497,0.0,785.2714094952665,23.89842283136285,0.0,1726.987453014771,23.843162912954444,0.0,921.8614236590722,23.8982305254773,0.0,2102.9938717599666,0.0,0.0,7583.18638200028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2034.7984740631375,1389.156995266431,5468.327427339857,4531.430343480415,0.0,0.0,1846.310106221862,7583.18638200028,9.75693594670112,7.219999999999999,0.7129445916844379,9429.496488222143,48.70346553061232,0.0,9.75693594670112,0.7129445916844379,19.30363014710338,0.011145362574147943,12.90117289252051,12.99226989321092,0.6196939492367539,0.010547720865666901,13.0,81.99999999916892,0.0,0.0,0.19231353589871586,7.22,0.15436878516644922,11.501642679712013,0.2605884864827881,0.01012429665748798,11.5,16.7,0.2605884864827881,0.011106577893594347,4.5 
 07/23  16:00:00,16.325,14.155733208738372,14.401597237480795,13.899016891698757,14.019724173442608,13.665261881960875,14.6572751147972,25.530620502629873,557.6226962072506,0.0,23.898403948264175,0.0,1183.5302328469875,23.77633150828538,0.0,727.1707024532525,23.89839993762954,0.0,1438.4684910838598,23.754287510926925,0.0,828.0825739668051,23.897910027143467,0.0,2031.1673927444235,0.0,0.0,6928.242279900169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1934.5064984720088,1289.8205608427427,4739.777931695879,3867.108322728294,0.0,0.0,1715.812209278846,6928.242279900169,9.450762548632596,7.219999999999999,0.7414121740151739,8644.054489179014,48.70346553061232,0.0,9.450762548632596,0.7414121740151739,18.917851535584223,0.011164008448506393,12.919687333005811,13.018992143772191,0.5571916156392365,0.010542950057754097,13.0,81.99999999916892,0.0,0.0,0.1675744938686638,7.219999999999999,0.1467838894447643,11.498396282607075,0.2605884864827881,0.010128786192426839,11.5,16.325,0.2605884864827881,0.011109616011623758,4.5 
 07/23  17:00:00,16.1,14.366186833186418,14.879226075573621,13.862576859027815,14.457411491638595,13.650100005119956,14.891113966351348,25.77539662936583,519.3748789018068,0.0,23.87333886045502,0.0,888.6686920687047,23.285578422822866,0.0,693.0393358745954,23.8985055025273,0.0,1065.2039643520536,23.163835707567074,0.0,771.1673145492634,23.898040654733812,0.0,1709.4495797006784,0.0,0.0,5595.904004370983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1871.204881747902,1229.663568823474,3461.4969041607774,2774.955683372483,0.0,0.0,1458.3235737076418,5595.904004370983,8.915639348182545,7.22,0.7879064349685088,7054.227578078625,48.70346553061232,0.0,8.915639348182545,0.7879064349685088,17.826437476965474,0.01106698320641776,12.788761948738014,13.028786607037311,0.4681685301793497,0.010485396495016945,13.0,81.99999999916892,0.0,0.0,0.12646271287536157,7.22,0.1419067933669259,11.498478760828167,0.2605884864827881,0.010130117809240944,11.5,16.1,0.2605884864827881,0.011106163314384807,4.5 
 07/23  18:00:00,15.787500000000001,14.560506658564012,15.161194605128708,13.721917593566822,14.933258682793069,13.502809785178481,15.08059363495904,25.700209125254812,516.9627445257224,0.0,23.666925656126327,0.0,860.2882755221653,22.895214449532503,0.0,668.1400955985794,23.88431323031699,0.0,873.0548898308657,22.7059430076985,0.0,737.9836616428493,23.89790300475922,0.0,1657.1439437639515,0.0,0.0,5135.110006831937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1752.330521213376,1146.0304686340446,3173.7602740120333,2470.1291040889687,0.0,0.0,1369.7283364243822,5135.110006831937,8.731016915814205,7.22,0.8106056428180353,6504.838343256319,48.70346553061232,0.0,8.731016915814205,0.8106056428180353,17.40465166837944,0.011083587288124482,12.799946940589468,13.008254272063786,0.4445447268602001,0.010456204209092447,13.0,81.99999999916892,0.0,0.0,0.11774426668789334,7.220000000000001,0.13262286511665122,11.498600759603914,0.2605884864827881,0.010139176427027528,11.5,15.787500000000001,0.2605884864827881,0.011061605548156708,4.5 
 07/23  19:00:00,15.6,14.34026274669911,14.456513773201793,13.028128432800045,14.488140813902604,12.849664003719134,15.06872202409411,25.055828452780865,53.53556494180225,0.0,22.58783059777029,0.0,773.4721747056699,22.228739701620846,0.0,456.59868498453534,22.82443233057158,0.0,758.693740789366,22.20622359962595,0.0,497.42460710261224,23.565521304564648,0.0,849.1232615435804,0.0,303.6121373220373,3646.8840354795166,0.0,0.0,166.42702847842838,0.0,202.49744233323742,0.0,0.0,0.0,1514.0764823996485,1095.1947147757137,1868.0360446690033,1443.8305797332541,303.6121373220373,379.51517165254666,1091.5179195001065,3646.8840354795166,8.275231589123663,7.22,0.8234253860998215,4738.401954979623,48.02631976976638,0.0021248383562634055,8.275231589123663,0.8234253860998215,15.607933114247931,0.010802930390864055,12.42031747717305,13.000004321074659,0.3716780372933336,0.01035054576718291,13.0,81.99999999923806,0.0,0.0,0.07515230554970997,7.22,0.11358471010759343,11.499192523752537,0.2605884864827881,0.010134993549868312,11.5,15.6,0.2605884864827881,0.010772282967030911,4.5 
 07/23  20:00:00,15.225,13.423305311216792,13.034315445392934,12.117465943372636,13.111879178292607,12.040480469701095,14.193964624465572,23.913289117548157,0.0,316.1333964555124,22.2014461335603,18.26457077584655,89.83296125803224,22.20031824393369,2.316158421250975,57.817470572023325,22.203225904331514,7.279381040484282,163.60430377588324,22.20069706748739,0.0,77.13106403201866,22.436451625112404,0.0,646.3031858354345,0.0,2385.4823551123845,3030.971581942387,0.0,668.0115081183906,564.7955509641839,552.0006706395748,621.6233261892457,110.98065207495537,0.0,0.0,1306.0820960688125,994.6805006884381,1558.6936805986902,1317.5676141733481,2385.4823551123845,2981.85294389048,977.7882762896872,3030.971581942387,8.23226910345969,7.22,0.7138125061639773,4008.7598582320743,45.043063855082046,0.01536403236818578,8.23226910345969,0.7138125061639773,15.277641086230993,0.010603201695203965,12.148058378558467,12.999925297686872,0.3716780372933336,0.010346058069368565,13.0,81.99999999965038,0.0,0.0,0.06432171332090637,7.219999999999999,0.09741993366627387,11.499426024003483,0.2605884864827881,0.010131308641106491,11.5,15.225,0.2605884864827881,0.010605076905059269,4.5 
 07/23  21:00:00,15.0,12.91273017445624,12.456209052672978,11.849710840832108,12.521326734541947,11.817179965786181,13.58195293727384,23.31668871982388,0.0,0.0,21.604079376699083,47.52,0.0,21.70745808026924,20.520000000000003,0.0,21.644821392331558,47.52,0.0,21.74524714555499,20.520000000000003,0.0,22.177106714306536,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,23.445714008532267,0.011150477708495594,12.9127650242521,23.445714008532267,0.0,0.011150477708495594,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010913313886361003,11.5,15.0,0.0,0.010913313886361003,4.5 
 07/23  22:00:00,14.624999999999998,12.929603827797568,12.472022297753215,11.852431641782612,12.537795672954417,11.818211457562304,13.60132175248124,22.603713429823316,0.0,0.0,21.043240675160206,27.720000000000002,0.0,21.175964269147563,11.970000000000002,0.0,21.07451101518334,27.720000000000002,0.0,21.20667400370708,11.970000000000002,0.0,21.811809466366363,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,22.784040993647636,0.011165834460605036,12.92892102024413,22.784040993647636,0.0,0.011165834460605036,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010841950540459642,11.5,14.624999999999998,0.0,0.010841950540459642,4.5 
 07/23  23:00:00,14.4,12.922269796399872,12.464740617770833,11.84552445372006,12.53049354366857,11.81135028658624,13.593885992874997,21.93364197160566,0.0,0.0,20.670667854097964,15.840000000000002,0.0,20.76559570848239,6.840000000000001,0.0,20.69099349325974,15.840000000000002,0.0,20.784376067176456,6.840000000000001,0.0,21.413196383604443,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,22.092642133043338,0.011165951883663948,12.922302132759254,22.092642133043338,0.0,0.011165951883663948,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010921357199659507,11.5,14.4,0.0,0.010921357199659507,4.5 
 07/23  24:00:00,14.4,12.91097949255654,12.453490597263942,11.83432151720444,12.519238005240556,11.800149285907647,13.582537178448554,21.35695474813084,0.0,0.0,20.468203203250262,15.840000000000002,0.0,20.547354720415782,6.840000000000001,0.0,20.483959371905016,15.840000000000002,0.0,20.557763289354913,6.840000000000001,0.0,21.155261790363106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,21.492231121389953,0.01116593622022238,12.910978107302236,21.492231121389953,0.0,0.01116593622022238,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010835709019587157,11.5,14.4,0.0,0.010835709019587157,4.5 
 07/24  01:00:00,14.0875,12.904195266002011,12.446731092593174,11.827595092978772,12.512475038157493,11.793424631136201,13.575716751983123,20.91298139856579,0.0,0.0,20.309559798336004,15.840000000000002,0.0,20.378497994923748,6.840000000000001,0.0,20.319281037771788,15.840000000000002,0.0,20.384494029106765,6.840000000000001,0.0,20.972314297569564,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,21.010667912100043,0.011165937100753517,12.904195266002011,21.010667912100043,0.0,0.011165937100753517,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.010634737215391776,11.5,14.0875,0.0,0.010634737215391776,4.5 
