Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/24  02:00:00,13.9,12.892880524340288,12.435456891492425,11.816376180592918,12.50119476944818,11.78220897773743,13.564342167564996,20.554971822975983,0.0,0.0,20.18719386278789,15.840000000000002,0.0,20.249653556752413,6.840000000000001,0.0,20.193551974407363,15.840000000000002,0.0,20.253135578947703,6.840000000000001,0.0,20.830526755429922,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,20.64001154316229,0.01116593706115747,12.892880524340288,20.64001154316229,0.0,0.01116593706115747,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.010602913933157484,11.5,13.9,0.0,0.010602913933157484,4.5 
 07/24  03:00:00,14.2125,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,20.242929535584263,0.0,0.0,20.11718159301011,15.840000000000002,0.0,20.17158864954268,6.840000000000001,0.0,20.123616673476175,15.840000000000002,0.0,20.17360078846299,6.840000000000001,0.0,20.71726261939566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,20.31656388376903,0.011165937062745514,12.886089274886203,20.31656388376903,0.0,0.011165937062745514,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.010673832137942386,11.5,14.2125,0.0,0.010673832137942386,4.5 
 07/24  04:00:00,14.4,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,19.987527171881645,0.0,0.0,20.074161142799586,15.840000000000002,0.0,20.11907446859127,6.840000000000001,0.0,20.078815420060216,15.840000000000002,0.0,20.120238218736944,6.840000000000001,0.0,20.635613501510498,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,20.04432138294961,0.011165937062686499,12.886089274886203,20.04432138294961,0.0,0.011165937062686499,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.01071276422428675,11.5,14.4,0.0,0.01071276422428675,4.5 
 07/24  05:00:00,14.775,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,19.79677700957472,0.0,0.0,20.05052153307693,15.840000000000002,0.0,20.08877456222579,6.840000000000001,0.0,20.055807700025913,15.840000000000002,0.0,20.08877327194029,6.840000000000001,0.0,20.584882027008547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,19.84016214012513,0.011165937062688569,12.886089274886203,19.84016214012513,0.0,0.011165937062688569,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.01065821382214132,11.5,14.775,0.0,0.01065821382214132,4.5 
 07/24  06:00:00,15.0,12.886089274886203,12.428690346851043,11.809642864396782,12.49442458954397,11.775477396450672,13.557515058294351,19.659822826912603,0.0,0.0,20.0793762173853,15.840000000000002,0.0,20.142496077906234,6.840000000000001,0.0,20.117897749869353,15.840000000000002,0.0,20.1414200954802,6.840000000000001,0.0,20.550919945763585,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.214316419278484,8.214316419278484,0.0,0.0,43.98782428749804,0.0,8.214316419278484,0.0,19.68780544108779,0.011165937062688504,12.886089274886203,19.68780544108779,0.0,0.011165937062688504,13.0,81.99999999987928,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010947943487993451,11.5,15.0,0.0,0.010947943487993451,4.5 
 07/24  07:00:00,15.687500000000002,12.495973200370432,12.219440199534949,11.818903228766576,12.269830733336377,11.804654732886764,13.200149169728258,20.072046285419233,815.0270990737702,0.0,22.12240498755455,1582.3464014182382,0.0,22.140831405567713,594.8354325405163,0.0,22.135187802148238,1263.2306355472251,0.0,22.139856747391313,625.5729395681922,0.0,22.023148777551423,1743.0634504166007,0.0,0.0,9906.713247284542,2677.7132201528693,0.0,2310.4241278441814,1209.354734708473,1961.0627302143748,1317.9490563725035,2453.987710492543,0.0,0.0,1765.6088799832735,1119.0377031093908,845.4199642292497,845.4199642292488,9566.49915891683,11958.123948646036,914.1412262435354,2677.7132201528693,8.44798490730363,7.219999999999999,0.5198822992012179,3591.8544463964054,60.60854857103034,0.1223149892627731,8.44798490730363,0.5198822992012179,14.039597396353106,0.01038906684449437,11.808122212478601,13.000786073968808,0.3716780372933336,0.01038906684449437,13.0,81.75621431060605,0.0,0.0,0.03772384658262939,7.219999999999999,0.13381344048624205,11.5002203983365,0.2605884864827881,0.010158262169600342,11.5,15.687500000000002,0.2605884864827881,0.011141958883564756,4.5 
 07/24  08:00:00,17.1625,12.121683003260873,11.894205628152113,11.735142812661111,11.919776465768644,11.72897652019404,12.556796364950053,20.580776453648838,691.9143351790801,0.0,22.200966099984985,562.120048671889,0.0,22.199282506058207,19.261050983282644,48.688983827956406,22.199525715401176,72.17179648611796,4.7175717168115625,22.200846156828042,140.41975782450788,0.0,22.201247116661904,1000.1259939126365,0.0,0.0,5007.204628625079,2826.9319164654853,0.0,1301.094249238338,590.6232346832526,774.8999742350518,838.9736940871944,1734.7128841145548,0.0,0.0,1812.5327395214874,1511.781214005158,898.7528965399875,898.7528965399877,5007.204628625079,6259.005785781349,943.5466632327219,2826.9319164654853,8.527130414981126,7.22,0.5157943126073266,3770.4785796982073,51.3443454430161,0.03927768868235672,8.527130414981126,0.5157943126073267,14.180097769824096,0.010293480110413953,11.681755273724118,13.000974677242997,0.3716780372933336,0.010293480110413953,13.0,81.99999445654574,0.0,0.0,0.04036764499010399,7.22,0.13546762704761206,11.499789244710172,0.2605884864827881,0.010137079044031449,11.5,17.1625,0.2605884864827881,0.010594644148057285,4.5 
 07/24  09:00:00,17.8,12.467835248080265,13.019101441905555,12.693295927501001,13.085472892897824,12.628237448442976,13.617377647600874,21.779382907772774,1610.03130081332,0.0,22.43300608319536,0.0,759.1108716721684,22.23523265099079,0.0,601.2731981657581,22.912264825413793,0.0,763.649504182822,22.200480682042816,0.0,530.5388750442273,22.930153645711638,0.0,796.2099268109915,0.0,157.7071392094859,2910.970440972514,0.0,0.0,22.00226713790814,0.0,168.71273533514105,0.0,0.0,0.0,1749.5477387584535,1680.891088274644,1023.3498381896738,1023.3498381896737,157.7071392094859,197.13392401185737,960.1600512865141,2910.970440972514,8.506045827700504,7.22,0.5405341563884772,3871.130492259028,48.76700822729719,0.0011385826476305904,8.506045827700504,0.5405341563884772,14.505890511779734,0.010300298859521332,11.698069710460961,12.999422385453771,0.3716780372933336,0.010300298859521332,13.0,81.99999966685999,0.0,0.0,0.04508662410251331,7.219999999999999,0.12939865663964623,11.499940706751115,0.2605884864827881,0.010126034488499346,11.5,17.8,0.2605884864827881,0.010230489091111053,4.5 
 07/24  10:00:00,18.1125,13.94727136076151,14.36579224908639,13.49046166505183,14.327412864432093,13.317724915137916,15.08171364984215,22.99223596787349,1586.0392930974206,0.0,23.565697150366343,0.0,852.974633379382,23.07467496373829,0.0,681.6401422207123,23.852774567654656,0.0,1108.5427721668864,22.691508794590007,0.0,738.5051574052352,23.860913127889077,0.0,1413.094250955985,0.0,0.0,4215.831739576028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1839.2943362861208,1764.2567722057302,2331.0802159177606,1925.6464693213225,0.0,0.0,1205.5019087400387,4215.831739576028,8.753283772521531,7.22,0.6530420991052726,5421.333648316066,48.462323735355064,0.0,8.753283772521531,0.6530420991052726,16.10845254179726,0.010826861472494642,12.42839417785759,12.981935780557972,0.443715133683637,0.010485726668942052,13.0,81.99999968245852,0.0,0.0,0.09043562129517205,7.219999999999999,0.13611824009008597,11.500175434627367,0.2605884864827881,0.010132288557915084,11.5,18.1125,0.2605884864827881,0.010246451097550839,4.5 
 07/24  11:00:00,19.3625,14.470219141367485,14.751314941276721,13.773414575725639,14.221159027588024,13.531965595939973,15.022123684342262,23.947495313304774,1381.5506543485649,0.0,23.897714444499382,0.0,1162.4113843544428,23.6682432020203,0.0,722.8937661007357,23.897943546888705,0.0,1513.3411076778457,23.235409930603698,0.0,781.0867761425238,23.89799076120878,0.0,1982.5817450269815,0.0,0.0,6610.137643810465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2097.1827800788496,2097.1827800788506,4440.570604010258,3361.7400856803274,0.0,0.0,1673.5379828344408,6610.137643810465,9.397506968490505,7.22,0.7231255713119654,8283.675626644907,48.462323735355064,0.0,9.397506968490505,0.7231255713119654,17.99651405097055,0.011313687035038218,13.083369924261484,12.971733257418887,0.5546535345629799,0.010543193096168642,13.0,81.99999968245852,0.0,0.0,0.16058457744789817,7.219999999999999,0.1551551643153341,11.500317628770592,0.2605884864827881,0.010106231937768897,11.5,19.3625,0.2605884864827881,0.010106231937768897,4.5 
 07/24  12:00:00,19.3125,14.255130768788309,14.340443756596969,13.69733738629728,13.824400199637022,13.45814827275413,14.62664803472388,24.601073420457183,980.8407696221716,0.0,23.89824057930854,0.0,1215.0090623399228,23.86912961392794,0.0,736.7652934305229,23.898261957151462,0.0,1557.330928717168,23.4464578155902,0.0,794.8216339558306,23.897905940204105,0.0,1928.335061251274,0.0,0.0,6958.993368141163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2134.2295976591613,2084.2617443707054,4642.247573268847,3620.692014162095,0.0,0.0,1741.3083476018842,6958.993368141163,9.442399713783706,7.219999999999999,0.7470118508323119,8700.301715743048,48.462323735355064,0.0,9.442399713783706,0.747011850832312,18.44098630106988,0.011288365634532362,13.049727076889365,13.003408007436,0.560033476249704,0.010565351634663794,13.0,81.99999968245852,0.0,0.0,0.1657487249648917,7.219999999999999,0.15779743330647306,11.500191378394387,0.2605884864827881,0.010129931332160426,11.5,19.3125,0.2605884864827881,0.010205952691360518,4.5 
 07/24  13:00:00,19.2125,13.786567761724754,13.758205142478449,13.10484903447662,13.293441916586906,12.926695893940538,14.087157849720557,25.01755460154024,587.5455012317057,0.0,23.89885696563194,0.0,995.0811030947932,23.632856043588646,0.0,716.1610641261963,23.898851638262215,0.0,1333.8517674179514,23.240218417869436,0.0,776.6256067930665,23.89863308613163,0.0,1508.6126362849077,0.0,0.0,5920.042210067734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2317.5489396638295,2058.7033736206135,3355.3104272126734,2797.682236357584,0.0,0.0,1536.4784466602991,5920.042210067734,9.055194097621314,7.22,0.7697449810588182,7456.520656728034,48.462323735355064,0.0,9.055194097621314,0.7697449810588182,17.709348636245508,0.01098074764067438,12.635227846398747,13.025898805395226,0.48382658344968316,0.010524057260625956,13.0,81.99999968245852,0.0,0.0,0.12346806879887723,7.219999999999999,0.17132908358069926,11.50056898072236,0.2605884864827881,0.010133991233395008,11.5,19.2125,0.2605884864827881,0.010527800094489986,4.5 
 07/24  14:00:00,18.712500000000002,13.458196687500978,13.74258186806228,13.248348271564819,13.369917109178774,13.088256404373368,14.016427435823939,25.355974848318866,452.50817435490353,0.0,23.89882527230116,0.0,1238.538745692773,23.82364227129764,0.0,732.6800783457429,23.898885172563133,0.0,1565.1847394484803,23.470089031318828,0.0,798.2607230704104,23.89849572873193,0.0,1985.9974588445025,0.0,0.0,7036.392008141056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2436.1477189060497,1926.6178279035478,4521.024365466921,3974.8723959652775,0.0,0.0,1752.2976886930894,7036.392008141056,9.479210570625026,7.22,0.7434989293946193,8788.689696834146,48.462323735355064,0.0,9.479210570625026,0.7434989293946193,18.955346111583307,0.01092056634849659,12.553091918080181,12.974038791606274,0.5670631188575581,0.010538656545399594,13.0,81.99999968245852,0.0,0.0,0.16197253438502757,7.219999999999999,0.18092908051870762,11.500345180210875,0.2605884864827881,0.010139592667248173,11.5,18.712500000000002,0.2605884864827881,0.010914794010377852,4.5 
 07/24  15:00:00,17.3,13.88216190550883,14.19472070212269,13.767528924045909,13.81976429830733,13.556255087329113,14.379595807341557,25.633070202410202,432.8070229559471,0.0,23.89849065850079,0.0,1261.333209908126,23.894377542692098,0.0,737.9760305843085,23.898472435096025,0.0,1569.3422565549145,23.585328818045625,0.0,805.9419689385006,23.898096306334224,0.0,2142.721107244121,0.0,0.0,7766.955400893303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2554.92465372743,1551.4308378833175,5057.40872637644,4283.410647470604,0.0,0.0,1886.5118060180025,7766.955400893303,9.637029260698043,7.219999999999999,0.7666229258723066,9653.467206911306,48.462323735355064,0.0,9.637029260698043,0.7666229258723067,19.306240164867006,0.011096399583610023,12.780889195078903,12.996686365361779,0.5842193774473153,0.010571357695426888,13.0,81.99999968245852,0.0,0.0,0.17829748838270013,7.22,0.19256823609226723,11.500303585342241,0.2605884864827881,0.010161515468082478,11.5,17.3,0.2605884864827881,0.01168823605539075,4.5 
 07/24  16:00:00,17.0125,14.198436298176542,14.494970473343226,13.92240971828383,14.061035597598346,13.683153993129766,14.617112657727816,25.77893830043656,394.77933425735137,0.0,23.8983287877146,0.0,1165.243859335213,23.785790776985664,0.0,728.6823015874845,23.89829090343942,0.0,1455.8212170122863,23.52301138791859,0.0,800.536027661766,23.897933265068794,0.0,2029.4267337870374,0.0,0.0,7204.605627361943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2124.161265802522,1473.2414833366297,4862.420083750472,3954.2368561787775,0.0,0.0,1773.8817510229285,7204.605627361943,9.441321567946492,7.219999999999999,0.7735784306738306,8978.48737838487,48.462323735355064,0.0,9.441321567946492,0.7735784306738306,19.07977389398917,0.011219108399725073,12.939210879182845,13.007673404510436,0.5555124892584571,0.01057114605307679,13.0,81.99999968245852,0.0,0.0,0.17153405905796526,7.22,0.16055046061383255,11.49985233512773,0.2605884864827881,0.010162551539243883,11.5,17.0125,0.2605884864827881,0.011152864473777996,4.5 
 07/24  17:00:00,17.8875,14.342607115674639,14.801227939276238,13.876956413764097,14.320884128641923,13.638416865613415,14.870163821708948,25.84387672531495,456.6670661672433,0.0,23.898420161436512,0.0,962.6559607518806,23.44501282077572,0.0,704.3931914524592,23.898393805164538,0.0,1194.4099831794733,23.242689022326307,0.0,777.78407605336,23.898039734970965,0.0,1725.223378401944,0.0,0.0,6112.043012229541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2065.7111583605188,1705.446771434894,3803.4500566760307,3055.1430886105245,0.0,0.0,1566.2513124523668,6112.043012229541,9.041838603819821,7.22,0.8006905211644914,7678.294324681909,48.462323735355064,0.0,9.041838603819821,0.8006905211644914,18.182878691333684,0.011144083630961565,12.838580461004534,13.0221959673792,0.487339612766718,0.010535344967894069,13.0,81.99999968245852,0.0,0.0,0.13748790382847198,7.219999999999999,0.15475686143886602,11.50089962443649,0.2605884864827881,0.010154527514980898,11.5,17.8875,0.2605884864827881,0.01070263534358806,4.5 
 07/24  18:00:00,18.3,14.511808521934253,15.03564481193013,13.781762689398796,14.597648838278893,13.571636200666216,15.05843781946315,25.825461956837046,479.4274185092554,0.0,23.89829233001624,0.0,925.5166294433081,23.17936501553968,0.0,687.2405318994113,23.898354710328782,0.0,1061.406621028358,23.323376372513074,0.0,784.8564298785196,23.897876517542368,0.0,1697.6911462546418,0.0,0.0,6008.026221500504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2208.4142005144254,1816.0056787778044,3589.332821891023,2818.192867897,0.0,0.0,1548.3700523159423,6008.026221500504,8.939657301346234,7.22,0.8334494499436848,7556.396273816447,48.462323735355064,0.0,8.939657301346234,0.8334494499436848,17.8848803581787,0.011161946081588657,12.862601087856333,13.00868605065383,0.46916126154039894,0.010510535187905786,13.0,81.99999968245852,0.0,0.0,0.13099980620284438,7.22,0.16526874400022357,11.499928035343705,0.2605884864827881,0.010152104452111257,11.5,18.3,0.2605884864827881,0.01074911692349449,4.5 
 07/24  19:00:00,17.6125,14.261995724167384,14.40974496103183,13.051066607333494,14.238047637822827,12.900014472472575,15.026296058793683,25.350321752713057,32.6284509849263,2.137888110433096,22.949344515499522,0.0,802.6472613539845,22.29487630410143,0.0,539.8767808708179,23.09076266237254,0.0,778.999974363298,22.465250400789493,0.0,697.6064768513698,23.637778041607458,0.0,854.9648178270876,0.0,90.29489032688682,4322.363042754919,0.0,0.0,87.84308195108812,0.0,22.4174549440435,0.0,0.0,0.0,2158.2869005675825,1633.0581363474003,1876.3982141055692,1474.8351387214861,90.29489032688682,112.8686129086085,1223.1203364192431,4322.363042754919,8.396046269036479,7.22,0.8760930962448146,5545.483379174162,48.34730595861399,0.0006394299833597341,8.396046269036479,0.8760930962448146,15.689088941842702,0.010818427112072053,12.383132182431268,12.999793119046112,0.3716780372933336,0.010390188923273785,13.0,81.99999968808723,0.0,0.0,0.07542341736364436,7.22,0.16286888596900645,11.499814435470164,0.2605884864827881,0.010165130704791183,11.5,17.6125,0.2605884864827881,0.010964216697150047,4.5 
 07/24  20:00:00,16.5125,13.391394416482946,13.029004586705906,12.118572445041764,13.037050425119384,12.047133136886844,14.16776223086446,24.253679229889386,0.0,429.63546228526684,22.209349966169142,0.0,282.1169500110152,22.201680849547532,0.0,120.08479892423946,22.22837006868756,0.0,320.5511648000691,22.19946404403286,0.0,206.1039333142787,22.490795681069145,0.0,697.9354242066756,0.0,1732.6943491486963,3567.247742332944,0.0,458.6014957880019,500.3902699264769,390.0781304096507,492.6782175282933,63.90758033359038,0.0,0.0,1794.2692934271338,1338.9122475568688,1587.1487416221419,1356.2546119837004,1732.6943491486963,2165.86793643587,1078.9422162584256,3567.247742332944,8.337224242505131,7.22,0.7607281717365151,4646.189958591371,45.68118211664055,0.011285070426354057,8.337224242505131,0.7607281717365151,15.379135147825298,0.01063362405072589,12.130070176130944,12.999933739298651,0.3716780372933336,0.010387392068077875,13.0,81.99999981088962,0.0,0.0,0.06531762929972273,7.219999999999999,0.1350041211063218,11.499979496020483,0.2605884864827881,0.010167365666241547,11.5,16.5125,0.2605884864827881,0.010860148338670536,4.5 
 07/24  21:00:00,15.787500000000001,12.811319143398954,12.398764996648344,11.851657774377804,12.42310889290691,11.825502507625826,13.478954768404446,23.75110299374868,0.0,0.0,21.803985121067434,47.52,0.0,21.88148617973243,20.520000000000003,0.0,21.83197167182748,47.52,0.0,22.011074491143884,20.520000000000003,0.0,22.263895126289647,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,23.85973543019094,0.011142652897102027,12.847852727815035,23.85973543019094,0.0,0.011142652897102027,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.01092965650683897,11.5,15.787500000000001,0.0,0.01092965650683897,4.5 
 07/24  22:00:00,15.912500000000001,12.814421570229422,12.4059098968664,11.85427673416732,12.429788525120196,11.827468854072475,13.484902488675859,23.06948750920528,0.0,0.0,21.28808043675864,27.720000000000002,0.0,21.39597729149037,11.970000000000002,0.0,21.312157204377733,27.720000000000002,0.0,21.50198876384394,11.970000000000002,0.0,21.91143719308573,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,23.252693516586774,0.011120047386226767,12.812999422727632,23.252693516586774,0.0,0.011120047386226767,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.010849469631952968,11.5,15.912500000000001,0.0,0.010849469631952968,4.5 
 07/24  23:00:00,15.4125,12.807590436543844,12.398938364197075,11.847351212370391,12.422828987825664,11.820550831908946,13.477958385077129,22.385772339366955,0.0,0.0,20.865907900437133,15.840000000000002,0.0,20.966691058514286,6.840000000000001,0.0,20.874987414416644,15.840000000000002,0.0,21.03353761594707,6.840000000000001,0.0,21.505643427365612,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,22.548806242825915,0.011121113238659613,12.807641992878835,22.548806242825915,0.0,0.011121113238659613,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.010507340937272429,11.5,15.4125,0.0,0.010507340937272429,4.5 
 07/24  24:00:00,14.624999999999998,12.807584392040996,12.398938587260009,11.847355152848225,12.422828635726523,11.820554861928086,13.477954225457852,21.78615932047919,0.0,0.0,20.582392801736624,15.840000000000002,0.0,20.656983204950066,6.840000000000001,0.0,20.58057283286623,15.840000000000002,0.0,20.688363390646458,6.840000000000001,0.0,21.248718905441255,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,21.92897190202091,0.011121069292845114,12.807582608853789,21.92897190202091,0.0,0.011121069292845114,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010597552900130272,11.5,14.624999999999998,0.0,0.010597552900130272,4.5 
 07/25  01:00:00,13.400000000000002,12.796252121657059,12.387642235784208,11.836107919427835,12.411530608216598,11.809310312443206,13.466561580757208,21.251878292760022,0.0,0.0,20.350681834502776,15.840000000000002,0.0,20.421266385927158,6.840000000000001,0.0,20.34126397541659,15.840000000000002,0.0,20.441031610149103,6.840000000000001,0.0,21.056158314626536,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,21.380607128830246,0.011121070958528068,12.796252121657059,21.380607128830246,0.0,0.011121070958528068,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.01048640077832385,11.5,13.400000000000002,0.0,0.01048640077832385,4.5 
 07/25  02:00:00,12.8,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,20.804687879448792,0.0,0.0,20.150568568255693,15.840000000000002,0.0,20.215798464453584,6.840000000000001,0.0,20.131878808114763,15.840000000000002,0.0,20.227236789508805,6.840000000000001,0.0,20.89862660925634,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,20.90730280867435,0.011121070899269413,12.78944965520147,20.90730280867435,0.0,0.011121070899269413,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.8,0.0,0.01005458863934579,11.5,12.8,0.0,0.01005458863934579,4.5 
 07/25  03:00:00,12.425,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,20.40876220899937,0.0,0.0,20.008790440501585,15.840000000000002,0.0,20.064836054299825,6.840000000000001,0.0,19.984694086094912,15.840000000000002,0.0,20.071443297618757,6.840000000000001,0.0,20.759925227748266,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,20.504932440537694,0.011121070901265871,12.78944965520147,20.504932440537694,0.0,0.011121070901265871,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.009915560638936706,11.5,12.425,0.0,0.009915560638936706,4.5 
 07/25  04:00:00,12.2,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,20.047067259346612,0.0,0.0,19.895978027244503,15.840000000000002,0.0,19.94780543462668,6.840000000000001,0.0,19.871968237411366,15.840000000000002,0.0,19.951848610941276,6.840000000000001,0.0,20.64737263017312,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,20.133844140388575,0.011121070901202042,12.78944965520147,20.133844140388575,0.0,0.011121070901202042,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.009931097868859682,11.5,12.2,0.0,0.009931097868859682,4.5 
 07/25  05:00:00,12.2,12.78944965520147,12.380861947920245,11.829357202159954,12.404749170292806,11.802560861634666,13.459723506044163,19.732284822697316,0.0,0.0,19.82118388723847,15.840000000000002,0.0,19.886731132659705,6.840000000000001,0.0,19.828920368426743,15.840000000000002,0.0,19.87247250602695,6.840000000000001,0.0,20.568959892071597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,19.80354781929548,0.011121070901203975,12.78944965520147,19.80354781929548,0.0,0.011121070901203975,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.009931097868859682,11.5,12.2,0.0,0.009931097868859682,4.5 
 07/25  06:00:00,12.575,12.800785945934663,12.39216144553873,11.840607340315913,12.416050462963304,11.81380881251656,13.471119359728725,19.533161599528725,0.0,0.0,19.847716689151504,15.840000000000002,0.0,20.269490157674696,6.840000000000001,0.0,20.322960264078542,15.840000000000002,0.0,19.921527932474294,6.840000000000001,0.0,20.523426752496178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.294758769628485,8.294758769628485,0.0,0.0,43.71084126864636,0.0,8.294758769628485,0.0,19.571010628443645,0.01112107090120392,12.800785945934663,19.571010628443645,0.0,0.01112107090120392,13.0,81.9999999147829,0.0,0.0,0.0,7.22,0.0,12.575,0.0,0.009896636162897226,11.5,12.575,0.0,0.009896636162897226,4.5 
 07/25  07:00:00,14.175,12.426579583279961,12.16892521147004,11.796919978763068,12.191618649546449,11.783209193353269,13.112777855278466,19.93724860573302,872.5174437086321,0.0,22.11847197817177,1555.6108930850185,0.0,22.161915132853593,394.9066825678984,0.0,22.160319879293006,853.7776493985234,0.0,22.1287785048319,659.5731743183967,0.0,22.01821002192816,1742.7502620630733,0.0,0.0,9335.80997680777,1679.0698347353114,0.0,2283.380211903675,1010.8340385500173,1553.8350467005353,1351.0864311431073,2453.3570844186224,0.0,0.0,747.9600243469082,713.7434869955945,830.0814289088909,830.0814289088922,8977.967860373385,11222.45982546673,733.438594328285,1679.0698347353114,8.147731754069886,7.219999999999999,0.4306843078396894,2412.508429063597,60.15365080853955,0.11124670914372747,8.147731754069886,0.4306843078396894,13.998704260798167,0.010373250840755213,11.756149831508363,13.000164226511018,0.3716780372933336,0.010373250840755213,13.0,81.73076664271599,0.0,0.0,0.037342433702373216,7.219999999999999,0.05496124818685799,11.499872054060955,0.2605884864827881,0.010149476461589287,11.5,14.174999999999999,0.2605884864827881,0.010201533716287656,4.5 
 07/25  08:00:00,16.375,12.082387088072576,11.86050283950713,11.7099884957992,11.875890918628555,11.702605243052158,12.490346573003254,20.504415359933418,720.8964520834963,0.0,22.200115904663754,523.0494549179114,0.0,22.20021097629209,0.0,344.1281862792014,22.199640826955367,0.0,359.10466267421197,22.200300994090718,124.602526247659,0.0,22.201247810277128,971.9790305530823,0.0,0.0,4227.05961252317,2262.073468416256,0.0,1261.9792116436902,276.10813390382407,348.5951867384883,823.13618678353,1706.6211567814153,0.0,0.0,1300.2986346920454,1300.298634692046,887.4639838380155,887.4639838380152,4227.05961252317,5283.8245156539615,839.5459498644643,2262.073468416256,8.37216706623092,7.22,0.46759212111799664,3101.6194182807203,51.58117024387545,0.0334757103092381,8.37216706623092,0.4675921211179967,14.149756003472103,0.010265407803179763,11.59307493506899,13.000227310996562,0.3716780372933336,0.010265407803179763,13.0,81.99998037479077,0.0,0.0,0.040368148228143615,7.22,0.09762979906263444,11.500082337321121,0.2605884864827881,0.010098932027254794,11.5,16.375,0.2605884864827881,0.010098932027254794,4.5 
 07/25  09:00:00,18.95,12.267447762485874,12.712260947262216,12.37775532392655,12.759378233465284,12.363527770623957,13.274363142467605,21.986433007550364,1777.172152390016,0.0,22.711609407574127,0.0,780.8798881659206,23.74720028685336,0.0,1018.7057622588184,23.687862743962327,0.0,1001.5454092022086,22.200157352153845,0.0,573.5901912846646,23.008530842386193,0.0,801.7990062165482,0.0,96.71591504691777,3470.3175668925246,0.0,0.0,0.0,0.0,125.12671830343061,0.0,0.0,0.0,1986.84701528039,1986.84701528039,1456.0504471423983,1456.0504471423983,96.71591504691777,120.89489380864721,1067.9932519141569,3470.3175668925246,8.734338260442936,7.219999999999999,0.5433614550906444,4538.310818806682,49.64209939452991,0.0007176878153070443,8.734338260442936,0.5433614550906444,15.290492604220402,0.010236716316333543,11.551666416375747,13.000097940615102,0.41400649686349295,0.010236716316333543,13.0,81.99999792608556,0.0,0.0,0.06217647085536756,7.219999999999999,0.15119938464647684,11.499987828650067,0.2605884864827881,0.00998976681624341,11.5,18.95,0.2605884864827881,0.00998976681624341,4.5 
 07/25  10:00:00,21.0625,13.603646120559837,14.14936452942338,12.874981544172499,13.755333283342754,13.365774030307865,14.791255099554835,23.614797229343317,1476.9411657078622,0.0,23.83414752239755,0.0,1187.17078904363,23.898931738802382,0.0,1841.832070991156,23.898747529339346,0.0,1773.4130505475703,22.9204480763252,0.0,755.4134995243112,23.884942848724982,0.0,1668.2251956597638,0.0,0.0,7262.199010417421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2549.0398276509404,2549.039827650942,4779.901652079983,4343.486843583468,0.0,0.0,1819.6902083765815,7262.199010417421,9.814731065702151,7.22,0.6626747511507606,9081.889218794002,49.398077050645156,0.0,9.814731065702151,0.6626747511507606,18.62289397526555,0.010872234055595224,12.448497395128474,12.995205294722073,0.6525402590481842,0.010622931403601352,13.0,81.99999798067995,0.0,0.0,0.17194271273138473,7.22,0.19816912360562666,11.500043467906721,0.2605884864827881,0.009745720560566025,11.5,21.0625,0.2605884864827881,0.009745720560566025,4.5 
 07/25  11:00:00,22.0125,13.87913870888781,14.054311090229103,12.825184607233508,13.701523152532452,13.67815907991767,14.75738950305274,24.979952204595616,589.5767830130399,0.0,23.89846106575094,0.0,1745.1678638069707,23.89886979627606,0.0,2027.6728173445927,23.898542607671764,0.0,2023.3470816978677,23.670685701166065,0.0,820.5856029876634,23.898269854807328,0.0,2201.3597983709733,0.0,0.0,10652.472732646596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2802.518355565187,2802.518355565187,7788.956225027874,6599.09737150293,0.0,0.0,2530.602336618065,10652.472732646596,10.622379688126475,7.219999999999999,0.7467050556244059,13183.075069264662,49.398077050645156,0.0,10.622379688126475,0.7467050556244061,20.403984233772725,0.011237831462293181,12.934649628990122,12.999250781707259,0.7892223629125938,0.010641685839584107,13.0,81.99999798067995,0.0,0.0,0.26965923033524114,7.219999999999999,0.21462403909241956,11.499371384941892,0.2605884864827881,0.0097495829228612,11.5,22.0125,0.2605884864827881,0.0097495829228612,4.5 
 07/25  12:00:00,22.8875,13.67175666659659,13.55266426583387,12.77223869783055,13.370916487692948,13.450646274878338,14.378467094047933,26.009596465077934,0.0,322.2994133855327,23.89818627842031,0.0,1950.0190667586135,23.89882664662754,0.0,1738.4593562657328,23.898244523720976,0.0,2178.053921845333,23.897819065107097,0.0,945.3003830569769,23.89788180810231,0.0,2192.9667999590392,0.0,0.0,11747.414616436572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3036.256491309894,3036.256491309894,8546.162918629767,7354.6107179134515,0.0,0.0,2780.6045631602938,11747.414616436572,10.814711070653491,7.219999999999999,0.7798271369026991,14528.019179596866,49.398077050645156,0.0,10.814711070653491,0.7798271369026991,21.17508778385765,0.011225633566516215,12.91158081217105,13.000191097377014,0.8046800529001139,0.01063867046779225,13.0,81.99999798067995,0.0,0.0,0.29240226551761084,7.22,0.22369956011299097,11.500499832808583,0.2605884864827881,0.009893268618287597,11.5,22.8875,0.2605884864827881,0.009893268618287597,4.5 
 07/25  13:00:00,24.3625,13.289576491262743,13.011821457723403,12.614568451880757,12.927444794107164,12.935331578866258,13.82701341280639,26.73117122454766,0.0,806.4960470535943,23.89885018965901,0.0,1830.741496835249,23.89920590479264,0.0,1250.4888395175667,23.89889780252929,0.0,1943.7113613707422,23.89891675934164,0.0,882.6397993946878,23.898618032875284,0.0,1809.2849828182366,0.0,0.0,10538.973625626659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3431.0954654501925,3431.095465450192,6838.856586433112,6122.452725855726,0.0,0.0,2543.0204410328215,10538.973625626659,10.317956563514201,7.219999999999999,0.8119253010375505,13081.994066659481,49.398077050645156,0.0,10.317956563514201,0.8119253010375506,20.88873353453618,0.011043965923841065,12.66701580906193,13.009508758870934,0.6904632881118178,0.010632853820938048,13.0,81.99999798067995,0.0,0.0,0.23416507530462152,7.219999999999999,0.2377983480800635,11.500281910826773,0.2605884864827881,0.010127976448955259,11.5,24.3625,0.2605884864827881,0.010127976448955259,4.5 
 07/25  14:00:00,22.5625,13.176080711428394,13.311323657739823,12.984966663390034,13.20110148062231,13.128782074788447,13.784666054188774,27.27262624109686,0.0,954.1574574817059,23.899083524869795,0.0,1500.8970590475888,23.89905033151303,0.0,1024.6763149410767,23.899015419505503,0.0,1736.1583786370188,23.898969190324948,0.0,894.211146882213,23.898503918324504,0.0,2287.414809527824,0.0,0.0,9389.317299908354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2948.435327906116,2948.4353279061156,6165.123809027158,6023.744259498836,0.0,0.0,2272.7191426328764,9389.317299908354,10.05275343837301,7.22,0.7903063791347748,11662.036442541232,49.398077050645156,0.0,10.05275343837301,0.7903063791347748,21.046071145973862,0.010681088072205124,12.155334629104539,13.009853820922473,0.6660013231595079,0.010599983307381598,13.0,81.99999798067995,0.0,0.0,0.21265639982008877,7.22,0.2296972063832983,11.500009218619889,0.2605884864827881,0.009623330332927556,11.5,22.5625,0.2605884864827881,0.009623330332927556,4.5 
 07/25  15:00:00,16.225,13.753445465235714,14.190557432028562,13.611547296841842,13.924190197247043,13.580606768738784,14.16390141144251,27.0236415512041,0.0,335.91713423648935,23.898802387412985,0.0,1077.6992340092174,23.836551327819663,0.0,761.8859269040857,23.89871454473605,0.0,1310.9758818043738,23.594986948041715,0.0,804.9304149209279,23.898126187588627,0.0,2339.265550877018,0.0,0.0,6534.740071292068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1260.0608301260397,1260.0608301260406,5007.37400244601,4527.9581120066405,0.0,0.0,1643.1478436398731,6534.740071292068,9.404236663495668,7.22,0.7107434971529922,8177.887914931942,49.398077050645156,0.0,9.404236663495668,0.7107434971529922,19.94781961096506,0.010934604245960136,12.522313628958756,13.020121424008156,0.5658994419110926,0.01059500657036513,13.0,81.99999798067995,0.0,0.0,0.17459557867338807,7.22,0.09738766322748219,11.499711544114312,0.2605884864827881,0.009973701386254153,11.5,16.225,0.2605884864827881,0.009973701386254153,4.5 
 07/25  16:00:00,16.425,14.24065933356756,14.883409115191373,13.847249292654704,14.459504045864605,13.622220276806619,14.4544940596952,26.370307929195832,118.9432528112593,0.0,23.896689705326185,0.0,989.577386313262,23.53826109998677,0.0,712.8236362452516,23.898300529350678,0.0,1182.531809331419,23.563747891990594,0.0,825.9573616611326,23.897978224194667,0.0,2098.972042657595,0.0,0.0,6527.2892819839435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1853.0718779546462,1316.025022694781,4568.871121832006,3735.5572433791012,0.0,0.0,1641.801712285434,6527.2892819839435,9.171401955790238,7.22,0.7938121835318035,8169.090994269376,49.398077050645156,0.0,9.171401955790238,0.7938121835318035,19.040867025600935,0.011184843953027598,12.863464120839858,12.992535285004607,0.5229017890504082,0.010556938751340159,13.0,81.99999798067995,0.0,0.0,0.16207197964210995,7.219999999999999,0.13884010814282727,11.500486363426441,0.2605884864827881,0.010184835991711947,11.5,16.425,0.2605884864827881,0.01100190135139251,4.5 
 07/25  17:00:00,19.737500000000004,14.31647137924,14.656390997380319,13.83407131813327,14.45649563981812,13.32418427679713,14.768729692351805,25.864066665297774,357.9208426787982,0.0,23.89798188901356,0.0,1223.390669735274,23.41904093530615,0.0,704.2969052633454,23.89818888120531,0.0,1229.1045304709012,23.89633884086401,0.0,1198.3741371632877,23.89809496214088,0.0,1774.448034381594,0.0,0.0,8256.576412614733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3121.197185772022,2202.8606382162716,4950.840379089124,3945.4344354223977,0.0,0.0,2005.2154513912449,8256.576412614733,9.475120140790528,7.219999999999999,0.8732861421156981,10261.791864005978,49.398077050645156,0.0,9.475120140790528,0.8732861421156982,19.113627506217476,0.01132004778407783,13.02595126898879,13.000102229797598,0.5502573983558627,0.010596348985761315,13.0,81.99999798067995,0.0,0.0,0.17444274665754816,7.219999999999999,0.22803887847483695,11.501262348337445,0.2605884864827881,0.010184894613859283,11.5,19.737500000000004,0.2605884864827881,0.01158205548257868,4.5 
 07/25  18:00:00,19.85,14.315878468216818,14.527747566451518,13.847074717044398,14.468616083406024,13.244577930608083,15.001753570951298,25.84373933936724,382.4337059021818,0.0,23.898199683332464,0.0,1193.5185444531471,23.35808499159103,0.0,699.4488358701286,23.898200577221445,0.0,1222.682232842336,23.898514840592174,0.0,1138.625535126623,23.897878025536873,0.0,1768.3381344058525,0.0,0.0,7598.881298714411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2633.8364380258963,2230.211428089325,4725.98192310005,3784.5632286928194,0.0,0.0,1873.7470199663187,7598.881298714411,9.40925932467487,7.219999999999999,0.8272393789576681,9472.628318680729,49.398077050645156,0.0,9.40925932467487,0.8272393789576681,18.93662356207352,0.01128464746019286,12.983473112035108,13.010942405539014,0.5415970170549411,0.01059613687996197,13.0,81.99999798067995,0.0,0.0,0.16711084113075986,7.219999999999999,0.1927935084917474,11.499710885519917,0.2605884864827881,0.010173581973836937,11.5,19.85,0.2605884864827881,0.010787659290181053,4.5 
 07/25  19:00:00,19.0875,14.116447248399506,14.113715491145463,13.096894819132578,14.123512394432398,12.86445317441641,14.998354511335659,25.63572987393037,34.40104286171527,2.138397904766407,23.226487131190332,0.0,824.5909569209334,22.37493726704204,0.0,582.1373053707946,23.250430958756038,0.0,791.1883392943262,23.374187367137626,0.0,789.1293918727845,23.715567315028117,0.0,861.2005711176238,0.0,39.89770457494326,4489.237432327775,0.0,0.0,51.117820158806126,0.0,0.0,0.0,0.0,0.0,2284.9421196732324,2025.5945960194395,1860.1085097415407,1501.9609103449814,39.89770457494326,49.872130718679074,1260.2420164475018,4489.237432327775,8.441040601165263,7.22,0.8765703793856235,5749.479448775277,49.335931839512845,0.00029147390027777225,8.441040601165263,0.8765703793856237,15.76064312891469,0.010788450884400468,12.316794901422657,12.999891262764093,0.3716780372933336,0.010406512223591539,13.0,81.99999799516864,0.0,0.0,0.07481365098411405,7.22,0.16933916274756894,11.500067676181391,0.2605884864827881,0.010171010764809462,11.5,19.0875,0.2605884864827881,0.010565583465769439,4.5 
 07/25  20:00:00,17.8375,13.40155743357073,13.055158618867178,12.178539614690754,13.112868329922131,12.119826280241556,14.265055510857014,24.58658563069991,0.0,530.5839627759062,22.25368965187619,0.0,446.2214093824791,22.201243970467807,0.0,162.3966294893713,22.258702193145364,0.0,431.0540753984672,22.23964659159848,0.0,441.13690247193074,22.60203454431751,0.0,752.7687093564903,0.0,1132.423191522344,3518.292151955478,0.0,298.36648777958476,458.0885556903746,282.1382786086717,260.8847682159899,18.210161568899025,0.0,0.0,1761.4364411153356,1690.8516621699475,1554.9138625216767,1390.4452211707949,1132.423191522344,1415.5289894029302,1073.288747482705,3518.292151955478,8.323534508874026,7.219999999999999,0.7584998523947257,4591.580899438182,47.088944942381005,0.007607174494011767,8.323534508874026,0.7584998523947257,15.469431851406497,0.010569732217003053,12.009992186695408,13.000020570856073,0.3716780372933336,0.010394338249101798,13.0,81.99999851770322,0.0,0.0,0.06419031492848026,7.219999999999999,0.1326965387402549,11.499822860388695,0.2605884864827881,0.01008162908802554,11.5,17.8375,0.2605884864827881,0.010189017174902695,4.5 
 07/25  21:00:00,16.2,12.84555030430189,12.411949287661074,11.8371811155483,12.465454052619222,11.804099513685788,13.566951736905565,24.124424857857452,0.0,0.0,21.923519131254224,47.52,0.0,21.951928500582984,20.520000000000003,0.0,21.904470453060448,47.52,0.0,22.299248518629405,20.520000000000003,0.0,22.30869555676192,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,24.213722763871722,0.011197084843823016,12.88464731146136,24.213722763871722,0.0,0.011197084843823016,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,16.2,0.0,0.009963762242974964,11.5,16.2,0.0,0.009963762242974964,4.5 
 07/25  22:00:00,14.5375,12.847183636566122,12.416950999848122,11.838936898852932,12.470376229996688,11.805641442427202,13.571101940801185,23.425400956945523,0.0,0.0,21.298812319078426,27.720000000000002,0.0,21.381686005989557,11.970000000000002,0.0,21.27081029746963,27.720000000000002,0.0,21.656910207091,11.970000000000002,0.0,21.988472014762795,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,23.62230279353453,0.011171313111564633,12.84568927941545,23.62230279353453,0.0,0.011171313111564633,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.5375,0.0,0.010421841220066869,11.5,14.5375,0.0,0.010421841220066869,4.5 
 07/25  23:00:00,14.5875,12.840389078190897,12.410075386806808,11.83207719490035,12.463503347157854,11.798779687816477,13.564229433991283,22.653913757811736,0.0,0.0,20.816407323652847,15.840000000000002,0.0,20.896467578243424,6.840000000000001,0.0,20.791003245966074,15.840000000000002,0.0,21.064663076367644,6.840000000000001,0.0,21.559252740411353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,22.843094680213035,0.011172479525575877,12.840442381630735,22.843094680213035,0.0,0.011172479525575877,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.5875,0.0,0.010499646581016042,11.5,14.5875,0.0,0.010499646581016042,4.5 
 07/25  24:00:00,14.624999999999998,12.840381175041342,12.410070121454861,11.832076808673305,12.463498210569979,11.79877966609671,13.564221290453453,21.9522326132252,0.0,0.0,20.568784576419283,15.840000000000002,0.0,20.621608017508844,6.840000000000001,0.0,20.540011486625716,15.840000000000002,0.0,20.71306415866129,6.840000000000001,0.0,21.28029883484782,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,22.11775454405216,0.011172432562889148,12.84037938495997,22.11775454405216,0.0,0.011172432562889148,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.624999999999998,0.0,0.010147711254369,11.5,14.624999999999998,0.0,0.010147711254369,4.5 
 07/26  01:00:00,14.0875,12.840381866986766,12.410070623175326,11.832077003784006,12.46349868100106,11.798779795952788,13.564221807131146,21.358525454310332,0.0,0.0,20.364970448451682,15.840000000000002,0.0,20.411092359850564,6.840000000000001,0.0,20.33243461392532,15.840000000000002,0.0,20.464290499951023,6.840000000000001,0.0,21.073978959239213,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,21.497416065680316,0.011172434312987478,12.840381866986766,21.497416065680316,0.0,0.011172434312987478,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,14.0875,0.0,0.009948041762816447,11.5,14.0875,0.0,0.009948041762816447,4.5 
 07/26  02:00:00,13.525000000000002,12.829018688189473,12.398746543988075,11.8208043203528,12.452169595924646,11.787510248042365,13.552793786959615,20.88038704322959,0.0,0.0,20.19662184639591,15.840000000000002,0.0,20.238720710025692,6.840000000000001,0.0,20.160655981713308,15.840000000000002,0.0,20.269423362447128,6.840000000000001,0.0,20.916040815900608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,20.986985539546247,0.011172434251588695,12.829018688189473,20.986985539546247,0.0,0.011172434251588695,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,13.525000000000002,0.0,0.009755847129739835,11.5,13.525000000000002,0.0,0.009755847129739835,4.5 
 07/26  03:00:00,12.6125,12.822198911680113,12.391949460997186,11.81403850809939,12.445369859282822,11.780746249083307,13.545934576142145,20.498383139128627,0.0,0.0,20.043627583572253,15.840000000000002,0.0,20.08820942145584,6.840000000000001,0.0,20.008495889673576,15.840000000000002,0.0,20.10592533547133,6.840000000000001,0.0,20.782020767774547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,20.5906942611973,0.011172434253630736,12.822198911680113,20.5906942611973,0.0,0.011172434253630736,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,12.6125,0.0,0.009644604360575527,11.5,12.6125,0.0,0.009644604360575527,4.5 
 07/26  04:00:00,12.2,12.822198911680113,12.391949460997186,11.81403850809939,12.445369859282822,11.780746249083307,13.545934576142145,20.143289195872313,0.0,0.0,19.915871227450587,15.840000000000002,0.0,19.96316916881351,6.840000000000001,0.0,19.884185416944682,15.840000000000002,0.0,19.973400115136368,6.840000000000001,0.0,20.66724859978844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,20.230018617573307,0.011172434253566317,12.822198911680113,20.230018617573307,0.0,0.011172434253566317,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,12.2,0.0,0.009629044985712008,11.5,12.2,0.0,0.009629044985712008,4.5 
 07/26  05:00:00,11.8875,12.822198911680113,12.391949460997186,11.81403850809939,12.445369859282822,11.780746249083307,13.545934576142145,19.81639436369355,0.0,0.0,19.819413142110548,15.840000000000002,0.0,19.903979007032376,6.840000000000001,0.0,19.849779461961827,15.840000000000002,0.0,19.872513821951443,6.840000000000001,0.0,20.585099242215623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,19.893166266422483,0.01117243425356824,12.822198911680113,19.893166266422483,0.0,0.01117243425356824,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,11.8875,0.0,0.009363919526533053,11.5,11.8875,0.0,0.009363919526533053,4.5 
