Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/26  06:00:00,13.075,12.833564427016137,12.403276834532608,11.825313944273955,12.45670177043083,11.792018634759735,13.55736557646069,19.652787050214247,0.0,0.0,19.87987157308715,15.840000000000002,0.0,20.82728929721034,6.840000000000001,0.0,21.015667080841517,15.840000000000002,0.0,19.94359523610877,6.840000000000001,0.0,20.551845648577423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.240058645488885,8.240058645488885,0.0,0.0,44.44137279805911,0.0,8.240058645488885,0.0,19.661664834816413,0.011172434253568182,12.833564427016137,19.661664834816413,0.0,0.011172434253568182,13.0,81.99999915510999,0.0,0.0,0.0,7.220000000000001,0.0,13.075,0.0,0.009432611311743288,11.5,13.075,0.0,0.009432611311743288,4.5 
 07/26  07:00:00,15.649999999999999,12.393396199518346,12.060049936199775,11.611398703910286,12.106092426105008,11.583751527770753,13.112209187960794,20.17337487606347,797.7717055353919,0.0,22.129879266197257,1415.5356535450646,0.0,22.225987817185917,38.03246133821917,364.4550361569755,22.277431259897554,61.199701167847536,559.5365144444102,22.134844341859576,632.3724849061941,0.0,22.04831043537672,1605.3377327252654,0.0,0.0,6755.510001216751,2040.6488962203657,0.0,2143.5505150960275,293.6624814560741,211.48469057191414,1323.9404733547856,2317.5754989524266,0.0,0.0,1106.5224123407588,1106.5224123407593,853.5444135596922,853.544413559693,6658.929309946365,8323.661637432955,798.9663176812155,2040.6488962203657,8.266836550420072,7.22,0.46385026560523895,2839.6152139015812,60.47856755123791,0.0801617995801797,8.266836550420072,0.463850265605239,14.060857090517805,0.010174806574491732,11.44412907398781,13.000297494816229,0.3716780372933336,0.010174806574491732,13.0,81.88603007017326,0.0,0.0,0.039664483649160594,7.22,0.08688145241043768,11.500056042949666,0.2605884864827881,0.009856310647140409,11.5,15.649999999999999,0.2605884864827881,0.009856310647140409,4.5 
 07/26  08:00:00,18.074999999999996,11.834424105502327,11.518248040307448,11.247587106568249,11.548824476188843,11.224297587569893,12.317239023230035,20.909994026722213,656.2581762687738,0.0,22.20011159249439,483.13380775945984,0.0,23.148877997597808,0.0,683.8483887670176,22.862532335298184,0.0,758.5469337735342,22.199857674661594,188.61872090020154,0.0,22.201197160458932,815.6151415488753,0.0,0.0,3430.2691865218785,2777.2045744802967,0.0,1221.3302616032233,0.0,0.0,886.5254035715175,1549.471508473995,0.0,0.0,1752.0170703325375,1752.017070332537,935.2908214821241,935.2908214821246,3430.2691865218785,4287.836483152347,936.2016574670248,2777.2045744802967,8.503112966399158,7.22,0.5155180751031898,3713.4062319473214,52.36551660538289,0.02786256329072668,8.503112966399158,0.5155180751031898,14.27618174446517,0.009827023292654046,10.92566645007921,12.999948066651186,0.3716780372933336,0.009827023292654046,13.0,81.99982886138127,0.0,0.0,0.04577816040616936,7.22,0.14921403475200057,11.499760371876961,0.2605884864827881,0.009533315638533994,11.5,18.074999999999996,0.2605884864827881,0.009533315638533994,4.5 
 07/26  09:00:00,20.65,11.742780244745296,12.263145235444016,11.533661580502333,12.086736373517823,11.733541910250356,13.028410401832083,22.64951584967811,1688.4504528791424,0.0,22.88890153707864,0.0,795.142442796989,23.897442612971048,0.0,1638.9540462694847,23.87304453860216,0.0,1611.2434791192034,22.214739440200468,0.0,601.5205132310612,23.137728883851345,0.0,812.3610491762649,0.0,69.4404391560779,5043.429653693118,0.0,0.0,0.0,0.0,98.18521310480598,0.0,0.0,0.0,2436.6906378030553,2436.6906378030553,2619.719352856134,2619.7193528561347,69.4404391560779,86.80054894509738,1375.6552682645752,5043.429653693118,9.171551897752675,7.219999999999999,0.6134598870036124,6419.084921957694,49.49074167951212,0.0005141246459174497,9.171551897752675,0.6134598870036124,16.949646091604478,0.009756493840162295,10.821430042952988,12.997007326240682,0.5220829007505877,0.009756493840162295,13.0,81.99997299643205,0.0,0.0,0.11408756015044558,7.219999999999999,0.21349376120020574,11.50007275958406,0.2605884864827881,0.009202851373668566,11.5,20.65,0.2605884864827881,0.009202851373668566,4.5 
 07/26  10:00:00,23.074999999999996,13.059080403724376,13.715072691168992,12.471981693095202,13.075199569458796,13.00679714453921,14.459116050591994,24.231438053189713,1063.1086404566283,0.0,23.88027989556016,0.0,1379.5607887848325,23.898981488312685,0.0,2109.4097091859735,23.8988830678106,0.0,2218.242989788006,23.149421601707928,0.0,772.365496550045,23.897497508271535,0.0,1851.918202011495,0.0,0.0,8880.953446640919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3083.738412961034,3083.7384129610336,5874.205807454665,5731.069431650861,0.0,0.0,2173.887527515363,8880.953446640919,10.315832321665653,7.219999999999999,0.6817569302674269,11054.840974156283,49.28851850940672,0.0,10.315832321665653,0.6817569302674269,19.666797308012075,0.010577807082674175,12.017726424633786,12.99652993418854,0.7498031510835264,0.010507248331311128,13.0,81.99997336905513,0.0,0.0,0.21181379154750374,7.219999999999999,0.24707287351759344,11.500533555265054,0.2605884864827881,0.009440665856494529,11.5,23.074999999999996,0.2605884864827881,0.009440665856494529,4.5 
 07/26  11:00:00,25.275,13.679566045848741,13.783627668592203,12.773839190277068,13.396456126409378,13.604207438915227,14.572146258134264,25.46706766506298,170.60825228328804,77.4392193192325,23.898129252771326,0.0,1966.804760918246,23.89870705482604,0.0,2085.5592184150496,23.89828352794023,0.0,2409.689671261272,23.865590425417047,0.0,917.6420890357647,23.897877520386043,0.0,2298.2662154337104,0.0,0.0,12423.247978458985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3667.0162353018595,3667.0162353018595,8586.548149651911,7848.4744930076085,0.0,0.0,2979.2390818022923,12423.247978458985,10.813907819189975,7.220000000000001,0.824886823523108,15402.487060261277,49.28851850940672,0.0,10.813907819189975,0.8248868235231083,21.113989237131424,0.010969922427691191,12.566138943222702,12.999407336861802,0.8650703261460763,0.010631042443912154,13.0,81.99997336905513,0.0,0.0,0.2968770038261594,7.219999999999999,0.31344053052594856,11.500460137838258,0.2605884864827881,0.00902797143791541,11.5,25.275,0.2605884864827881,0.00902797143791541,4.5 
 07/26  12:00:00,25.4125,13.541481959140363,13.432753953740304,12.774301739044306,13.258525249551214,13.368542315822964,14.271502101033057,26.275618700764785,0.0,555.49967931415,23.898332437085873,0.0,1998.6915291552612,23.89888603021247,0.0,1678.674488460143,23.898432868479915,0.0,2220.4712935973366,23.898401676753775,0.0,946.970364228579,23.89794659859053,0.0,2245.2380133751913,0.0,0.0,11806.036323737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3700.9001810686473,3700.9001810686477,7832.064352580874,7630.421709364882,0.0,0.0,2842.5875447623307,11806.036323737,10.433525069828958,7.22,0.8767133903531239,14648.62386849933,49.28851850940672,0.0,10.433525069828958,0.8767133903531239,21.43428737372137,0.010732165382662966,12.23852055622482,13.002054968164238,0.812545701380543,0.010635006575135643,13.0,81.99997336905513,0.0,0.0,0.26912332697964914,7.219999999999999,0.3489205981678773,11.50001138381757,0.2605884864827881,0.008593454849358206,11.5,25.4125,0.2605884864827881,0.008593454849358206,4.5 
 07/26  13:00:00,25.375,13.241164898077459,12.92972951900392,12.501492564513478,12.809428765267072,12.836352468357942,13.704218949015557,26.895172860794208,0.0,827.1063541870399,23.898789373814225,0.0,1675.8366557082386,23.898993364241306,0.0,1155.8735247073846,23.898770511542583,0.0,1889.567104303806,23.89728456539354,0.0,841.4825795376012,23.898540794596485,0.0,1802.6289848974766,0.0,0.0,9714.866056593031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3692.0531749754928,3692.053174975493,5754.138098535785,5754.138098535786,0.0,0.0,2380.938987363208,9714.866056593031,9.842208756720074,7.219999999999999,0.8840404177830946,12095.80504395624,49.28851850940672,0.0,9.842208756720074,0.8840404177830946,20.747658098643793,0.010457523448809049,11.851983617868019,13.012543989518136,0.6593023227088695,0.010457523448809049,13.0,81.99997336905513,0.0,0.0,0.2038438396096554,7.219999999999999,0.33373786043127507,11.5000111188523,0.2605884864827881,0.008760732351894165,11.5,25.375,0.2605884864827881,0.008760732351894165,4.5 
 07/26  14:00:00,25.225,12.91362647845844,12.90047752592885,12.641336530052934,12.78248803926238,12.759910979504596,13.565093652162034,27.120753616676794,0.0,1228.582084383388,23.89877547474135,0.0,1987.7246803983357,23.89888701909517,0.0,1165.80630442036,23.89876862655998,0.0,2234.2520468103717,23.8987567371151,0.0,1065.7091560815759,23.898433281047332,0.0,2278.4186710295626,0.0,0.0,11462.453104881126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3651.5854626415303,3651.5854626415303,7714.797525374863,7714.797525374861,0.0,0.0,2761.7283735012466,11462.453104881126,10.382203721007262,7.22,0.8652219520028668,14224.181478382372,49.28851850940672,0.0,10.382203721007262,0.8652219520028668,21.905368707445945,0.01037846560653889,11.727660309818624,12.988495181388844,0.7801673047300954,0.01037846560653889,13.0,81.99997336905513,0.0,0.0,0.27255525943007325,7.219999999999999,0.3375985447822841,11.500282464680687,0.2605884864827881,0.008688359080351234,11.5,25.225,0.2605884864827881,0.008688359080351234,4.5 
 07/26  15:00:00,18.75,13.353016817389394,13.553151951146623,13.287256014313966,13.397829238234186,13.322321193164353,14.046441165777889,27.24851519883452,0.0,939.667928896225,23.898805305816133,0.0,1668.4849648001755,23.89882027191362,0.0,976.825559749239,23.898771814427025,0.0,1925.5859991222603,23.898787971650016,0.0,953.6028184729287,23.89826948558373,0.0,2410.423542703357,0.0,0.0,9494.223284078282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2043.8082149977154,1934.0030621973185,7236.6654645777435,6698.427235758165,0.0,0.0,2254.9059350982907,9494.223284078282,10.348520644854938,7.22,0.7221510039398359,11749.129219176573,49.28851850940672,0.0,10.348520644854938,0.7221510039398359,21.438379763560267,0.010923961687663524,12.518770001129443,13.011466242868204,0.7099333874400117,0.010617768830034808,13.0,81.99997336905513,0.0,0.0,0.24601514082058829,7.22,0.15319647189179175,11.499741473113112,0.2605884864827881,0.010044622693324297,11.5,18.75,0.2605884864827881,0.010211680884876694,4.5 
 07/26  16:00:00,18.125,13.944965999528002,14.097324911166288,13.699522370603802,13.834383168334568,13.684553330139797,14.39258150920115,27.160702842311995,0.0,596.6141777131079,23.898354387521557,0.0,1421.1502457628837,23.898379778706246,0.0,822.5213504866022,23.898310132213638,0.0,1669.1379500976595,23.898302974465167,0.0,856.7609364756233,23.89796740545581,0.0,2232.489206562574,0.0,0.0,8006.799765665368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1764.9024174320243,1764.9024174320245,5983.729557135873,5448.1267687058335,0.0,0.0,1941.2873622503776,8006.799765665368,9.728892926582635,7.219999999999999,0.763757351061982,9948.087127915745,49.28851850940672,0.0,9.728892926582635,0.7637573510619821,20.691663297527967,0.010932674255387404,12.538868053622073,13.005036466362913,0.6256790388674253,0.010593084765813169,13.0,81.99997336905513,0.0,0.0,0.20577535002587868,7.22,0.1523269935292157,11.50040922220245,0.2605884864827881,0.009537385707618178,11.5,18.125,0.2605884864827881,0.009537385707618178,4.5 
 07/26  17:00:00,20.375,14.119493214664477,14.276269980038748,13.867883316638537,14.037289268402281,13.621710817857583,14.668626032944914,26.895251150305825,0.0,226.96857038068902,23.898342096697057,0.0,1284.2853969505888,23.782310292799515,0.0,727.8441782758413,23.898378281855997,0.0,1427.1723578370797,23.898191194838258,0.0,917.6756566223153,23.89807483444981,0.0,1887.701672382752,0.0,0.0,6985.71185579784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2362.02710004538,2362.0271000453804,4368.1105062195265,4368.110506219527,0.0,0.0,1754.6624064651253,6985.71185579784,9.189772818042517,7.22,0.8461578582614465,8740.374262262965,49.28851850940672,0.0,9.189772818042517,0.8461578582614465,19.774906244309893,0.010601611008464726,12.074007683210779,13.0153522396233,0.5592385719654422,0.010601611008464726,13.0,81.99997336905513,0.0,0.0,0.15415263229281026,7.22,0.2247537046291505,11.500026357837712,0.2605884864827881,0.008865362842061696,11.5,20.375,0.2605884864827881,0.008865362842061696,4.5 
 07/26  18:00:00,20.6,14.279136341256534,14.413377292451559,13.896695365571864,14.240228136538018,13.479485915588743,14.879905454201568,26.675772709267026,0.0,81.59688966037584,23.898245439219416,0.0,1235.517069983014,23.578405588521704,0.0,714.7063638957528,23.89828107045176,0.0,1316.8638116798265,23.898150050906285,0.0,994.0992188860732,23.897878424924926,0.0,1845.4775621464455,0.0,0.0,7040.971410879531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2423.209913713189,2423.2099137131895,4424.358172568004,4135.330410808503,0.0,0.0,1767.5120402448133,7040.971410879531,9.194569711344165,7.219999999999999,0.850602888353052,8808.483451124344,49.28851850940672,0.0,9.194569711344165,0.850602888353052,19.49627340667433,0.010785358060976458,12.31920779048475,13.00650057392614,0.5475833188353308,0.010575622111489597,13.0,81.99997336905513,0.0,0.0,0.15688598939382087,7.22,0.21459894419839767,11.500005393699755,0.2605884864827881,0.009159856975054573,11.5,20.6,0.2605884864827881,0.009159856975054573,4.5 
 07/26  19:00:00,20.225,14.052199582969973,14.050647564485356,13.123880905375685,14.012995214670887,12.904286221001946,14.905520843760623,26.168981452142404,0.0,163.79103707880972,23.301933220655748,0.0,830.5289865668174,22.497695561673627,0.0,627.8706814340081,23.41066275399061,0.0,803.3481926423754,23.027803681136007,0.0,762.7943679009227,23.78085863898399,0.0,866.2632179495331,0.0,11.754109790712334,4284.323488876855,0.0,0.0,13.717049707999697,0.0,0.0,0.0,0.0,0.0,2325.5869457106783,2325.5869457106783,1621.841466047756,1568.203855402683,11.754109790712334,14.692637238390418,1225.7134101040042,4284.323488876855,8.358503744275339,7.22,0.8969283219708999,5510.036898980859,49.28231972360954,0.00008588070276041503,8.358503744275339,0.8969283219709,15.937394128148117,0.010486198359159909,11.892043792525097,13.000425459865127,0.3716780372933336,0.01042899772232623,13.0,81.99997340049217,0.0,0.0,0.06597238448150519,7.22,0.18319874736268035,11.501120226419477,0.2605884864827881,0.009762742341335912,11.5,20.225,0.2605884864827881,0.009762742341335912,4.5 
 07/26  20:00:00,18.25,13.331725310911144,12.974349375748407,12.167415739348261,13.018718717241313,12.099679584500691,14.142756522728957,24.98830407271345,0.0,670.1423107771188,22.282125729987598,0.0,486.59992870863306,22.200334951714467,0.0,203.86491552826914,22.30711645708416,0.0,502.3967766582965,22.205980216234227,0.0,350.1732202113053,22.653069981758584,0.0,774.9430204229714,0.0,1063.1891184831434,3813.6755702395394,0.0,260.2798685151031,416.5887080383301,214.5700027842131,349.21516486918387,0.0,0.0,0.0,1988.1679320577443,1801.7115296053842,1642.0769795874792,1439.8895224208832,1063.1891184831434,1328.9863981039289,1129.6241340627028,3813.6755702395394,8.372815063422186,7.22,0.7885874704120581,4943.299704302242,47.27706959676442,0.007200054142139407,8.372815063422186,0.7885874704120581,15.5989386442804,0.010613642072624095,12.083961318742576,12.999962744811503,0.3716780372933336,0.010398023700020045,13.0,81.99997990863758,0.0,0.0,0.06715975589105963,7.22,0.14796690027805023,11.499582575277204,0.2605884864827881,0.010166393046771697,11.5,18.25,0.2605884864827881,0.010450068860305957,4.5 
 07/26  21:00:00,16.5125,12.736852900244656,12.400859950372677,11.884704636131929,12.443520524432776,11.854895355316463,13.487498623333376,24.538441318340187,0.0,0.0,21.998182530501353,47.52,0.0,22.05192576536103,20.520000000000003,0.0,22.00753574093863,47.52,0.0,22.243446869234504,20.520000000000003,0.0,22.374724934564902,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.61899754907424,0.011110063796218058,12.77446927995155,24.61899754907424,0.0,0.011110063796218058,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.010704132704234808,11.5,16.5125,0.0,0.010704132704234808,4.5 
 07/26  22:00:00,15.787500000000001,12.744674268557628,12.410510656590647,11.891044598970867,12.453056181835048,11.860753070353846,13.496700754620338,23.807681005193853,0.0,0.0,21.457402489641563,27.720000000000002,0.0,21.55362754939972,11.970000000000002,0.0,21.459171631597872,27.720000000000002,0.0,21.705742409238315,11.970000000000002,0.0,22.044815222360988,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.015322354888788,0.011086816987110643,12.743210602448695,24.015322354888788,0.0,0.011086816987110643,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.010523843389385373,11.5,15.787500000000001,0.0,0.010523843389385373,4.5 
 07/26  23:00:00,15.225,12.744638235215433,12.410361322074174,11.890892897233261,12.45291354910888,11.860602930171938,13.496617176666556,23.011413184799686,0.0,0.0,20.96994307367504,15.840000000000002,0.0,21.07605496227282,6.840000000000001,0.0,20.960121784041753,15.840000000000002,0.0,21.170849244159392,6.840000000000001,0.0,21.63572344741553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.20461832555503,0.011087912187353725,12.744691212187279,23.20461832555503,0.0,0.011087912187353725,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.01039169450923997,11.5,15.225,0.0,0.01039169450923997,4.5 
 07/26  24:00:00,14.312499999999998,12.744632134266302,12.410360332077977,11.890895434027275,12.452912343511557,11.860606145176408,13.496612569716177,22.28979223343896,0.0,0.0,20.64439383109732,15.840000000000002,0.0,20.719533641089036,6.840000000000001,0.0,20.627248905364404,15.840000000000002,0.0,20.76766132490315,6.840000000000001,0.0,21.358618592692167,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.46243094492256,0.011087867052125017,12.74463029618056,22.46243094492256,0.0,0.011087867052125017,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.0,0.010393921211094137,11.5,14.312499999999998,0.0,0.010393921211094137,4.5 
 07/27  01:00:00,13.525000000000002,12.744632358724742,12.410360577190623,11.890895371756713,12.452912729627375,11.86060589488147,13.49661290946524,21.66383045024689,0.0,0.0,20.570584328979017,15.840000000000002,0.0,20.624920559117392,6.840000000000001,0.0,20.550955748185437,15.840000000000002,0.0,20.653451647588803,6.840000000000001,0.0,21.412727829089107,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.809857320035107,0.01108786876234405,12.744632499686345,21.809857320035107,0.0,0.01108786876234405,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,13.525000000000002,0.0,0.010357470243523122,11.5,13.525000000000002,0.0,0.010357470243523122,4.5 
 07/27  02:00:00,13.3,12.755964298649324,12.421662412144816,11.90215105994349,12.464218306955086,11.871859006919173,13.50801220676988,21.157628027818426,0.0,0.0,20.468960800065577,15.840000000000002,0.0,20.51131080884983,6.840000000000001,0.0,20.446372265661672,15.840000000000002,0.0,20.527753480755557,6.840000000000001,0.0,21.358083591983128,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.271648244592633,0.011087868701516729,12.755964298649324,21.271648244592633,0.0,0.011087868701516729,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,13.3,0.0,0.009891118830503583,11.5,13.3,0.0,0.009891118830503583,4.5 
 07/27  03:00:00,12.9875,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,20.75130420379856,0.0,0.0,20.364757237324802,15.840000000000002,0.0,20.399681888479535,6.840000000000001,0.0,20.336831008785012,15.840000000000002,0.0,20.409179492028983,6.840000000000001,0.0,21.25889244864841,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.848028833587772,0.011087868703565543,12.76276122471248,20.848028833587772,0.0,0.011087868703565543,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,12.9875,0.0,0.009356572374317485,11.5,12.9875,0.0,0.009356572374317485,4.5 
 07/27  04:00:00,12.8,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,20.395647002802278,0.0,0.0,20.26873583873785,15.840000000000002,0.0,20.301534832217015,6.840000000000001,0.0,20.239970626800847,15.840000000000002,0.0,20.30704684228604,6.840000000000001,0.0,21.160920060210643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.480123981981166,0.011087868703500066,12.76276122471248,20.480123981981166,0.0,0.011087868703500066,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,12.8,0.0,0.00919787652139263,11.5,12.8,0.0,0.00919787652139263,4.5 
 07/27  05:00:00,12.425,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,20.087713285349988,0.0,0.0,20.18753112437647,15.840000000000002,0.0,20.264131023684165,6.840000000000001,0.0,20.231132100710298,15.840000000000002,0.0,20.223540219088523,6.840000000000001,0.0,21.07272791932032,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.15828576835959,0.011087868703502047,12.76276122471248,20.15828576835959,0.0,0.011087868703502047,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.0,0.009176194592400072,11.5,12.425,0.0,0.009176194592400072,4.5 
 07/27  06:00:00,13.2625,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,19.953372030378578,0.0,0.0,20.243523784406566,15.840000000000002,0.0,21.364826559605582,6.840000000000001,0.0,21.630356864455266,15.840000000000002,0.0,20.296965420508123,6.840000000000001,0.0,21.04427951748777,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,19.95824704818726,0.011087868703501997,12.76276122471248,19.95824704818726,0.0,0.011087868703501997,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,13.2625,0.0,0.008954853888219087,11.5,13.2625,0.0,0.008954853888219087,4.5 
 07/27  07:00:00,15.962500000000002,12.77408101051259,12.4397314927417,11.920145897149366,12.482293271995713,11.889849433512403,13.526236675172228,20.0873940588197,0.0,0.0,20.60285474105671,15.84,0.0,23.817850608120878,6.840000000000001,0.0,23.78291210560643,15.84,0.0,20.688546584137473,6.840000000000001,0.0,21.18863111225003,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.063268436372717,0.011087868703502004,12.77408101051259,20.063268436372717,0.0,0.011087868703502004,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.962499999999999,0.0,0.008843775245042644,11.5,15.962499999999999,0.0,0.008843775245042644,4.5 
 07/27  08:00:00,19.325,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,20.596096547139872,0.0,0.0,21.33394785998459,15.84,0.0,26.609908120046928,6.840000000000001,0.0,25.281966954461687,15.84,0.0,21.430289236534428,6.840000000000001,0.0,21.479316914845718,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,20.532210033961682,0.01108786870350201,12.780870611421854,20.532210033961682,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,19.325,0.0,0.00911871134360174,11.5,19.325,0.0,0.00911871134360174,4.5 
 07/27  09:00:00,21.975,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,21.555411004266237,0.0,0.0,22.253464572572554,15.840000000000002,0.0,28.817974615072718,6.840000000000001,0.0,25.717661204218686,15.840000000000002,0.0,22.335394001031062,6.840000000000001,0.0,21.842103816238737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.39678978021393,0.01108786870350201,12.780870611421854,21.39678978021393,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,21.975,0.0,0.008954919353256326,11.5,21.975,0.0,0.008954919353256326,4.5 
 07/27  10:00:00,23.487499999999997,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.834861534849594,0.0,0.0,23.06505276950393,15.840000000000002,0.0,29.931526695164628,6.840000000000001,0.0,25.408460097890412,15.840000000000002,0.0,23.11763498857936,6.840000000000001,0.0,22.209121453379353,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.63731622628203,0.01108786870350201,12.780870611421854,22.63731622628203,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,23.487499999999997,0.0,0.008963527216575342,11.5,23.487499999999997,0.0,0.008963527216575342,4.5 
 07/27  11:00:00,25.275,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,24.312562087286807,0.0,0.0,23.824539762976755,15.840000000000002,0.0,30.118938678569755,6.840000000000001,0.0,25.230042553130573,15.840000000000002,0.0,23.82972416667878,6.840000000000001,0.0,22.55416322796519,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.09527448707945,0.01108786870350201,12.780870611421854,24.09527448707945,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,25.275,0.0,0.008972173272201057,11.5,25.275,0.0,0.008972173272201057,4.5 
 07/27  12:00:00,26.475,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,25.7596387179233,0.0,0.0,24.50007156759883,15.840000000000002,0.0,29.346239393563835,6.840000000000001,0.0,25.3255998253981,15.840000000000002,0.0,24.476488013909282,6.840000000000001,0.0,22.896198068331383,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.554071303664777,0.01108786870350201,12.780870611421854,25.554071303664777,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.475,0.0,0.008732774423394799,11.5,26.475,0.0,0.008732774423394799,4.5 
 07/27  13:00:00,27.0125,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,27.0322570538892,0.0,0.0,25.06658758115186,15.840000000000002,0.0,28.15197502377574,6.840000000000001,0.0,25.519178898764206,15.840000000000002,0.0,25.028602100745456,6.840000000000001,0.0,23.198179215229366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.842358366764742,0.011087868703502013,12.780870611421854,26.842358366764742,0.0,0.011087868703502013,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.0125,0.0,0.008815519808559746,11.5,27.0125,0.0,0.008815519808559746,4.5 
 07/27  14:00:00,27.575,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,28.101204474467938,0.0,0.0,25.461224864040396,15.840000000000002,0.0,27.224396036795977,6.840000000000001,0.0,25.700650686034983,15.840000000000002,0.0,25.711676121058176,6.840000000000001,0.0,23.425010872297822,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,27.84554679833572,0.01108786870350201,12.780870611421854,27.84554679833572,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.575,0.0,0.008763640195417675,11.5,27.575,0.0,0.008763640195417675,4.5 
 07/27  15:00:00,27.8,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,28.991758249432582,0.0,0.0,25.75975348684648,15.840000000000002,0.0,26.66749819641695,6.840000000000001,0.0,25.781786334234873,15.840000000000002,0.0,26.957834681931587,6.840000000000001,0.0,23.616972129299707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.87184477641579,0.01108786870350201,12.780870611421854,28.87184477641579,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.8,0.0,0.008315442697920119,11.5,27.8,0.0,0.008315442697920119,4.5 
 07/27  16:00:00,27.8,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.667740817930945,0.0,0.0,26.03685337211936,15.840000000000002,0.0,26.259874155909728,6.840000000000001,0.0,25.761864694841385,15.840000000000002,0.0,28.750650570599767,6.840000000000001,0.0,23.787350149230253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.578844787341204,0.01108786870350201,12.780870611421854,29.578844787341204,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.8,0.0,0.008103039867505235,11.5,27.8,0.0,0.008103039867505235,4.5 
 07/27  17:00:00,27.8,12.769553663835246,12.435215991609311,11.915649027956615,12.477776256868783,11.885353518066992,13.521682403585999,30.123635692358135,0.0,0.0,26.15942504673685,15.840000000000002,0.0,25.828443217140823,6.840000000000001,0.0,25.557524941234075,15.840000000000002,0.0,30.45633114689417,6.840000000000001,0.0,23.9218680459892,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.069625729331378,0.01108786870350201,12.769553663835246,30.069625729331378,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.8,0.0,0.008109131215632014,11.5,27.8,0.0,0.008109131215632014,4.5 
 07/27  18:00:00,27.1125,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,30.29490514858717,0.0,0.0,25.96569682144396,15.840000000000002,0.0,25.336470741369816,6.840000000000001,0.0,25.205657736054384,15.840000000000002,0.0,31.362286447128113,6.840000000000001,0.0,23.984564920724917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.288347776100146,0.01108786870350201,12.76276122471248,30.288347776100146,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,27.1125,0.0,0.008465248529033399,11.5,27.1125,0.0,0.008465248529033399,4.5 
 07/27  19:00:00,26.012500000000003,12.77408101051259,12.4397314927417,11.920145897149366,12.482293271995713,11.889849433512403,13.526236675172228,30.048196483740178,0.0,0.0,25.46361605526859,15.840000000000002,0.0,24.76368783913702,6.840000000000001,0.0,24.71470998126817,15.840000000000002,0.0,30.935681252078375,6.840000000000001,0.0,23.94636334612423,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.141400283984584,0.01108786870350201,12.77408101051259,30.141400283984584,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.012500000000003,0.0,0.008942273858986235,11.5,26.012500000000003,0.0,0.008942273858986235,4.5 
 07/27  20:00:00,24.5375,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.280103709570398,0.0,0.0,24.63004687149609,15.840000000000002,0.0,24.115898551915542,6.840000000000001,0.0,24.10189216642563,15.840000000000002,0.0,28.26941911077717,6.840000000000001,0.0,23.768791106625503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.378750609536873,0.01108786870350201,12.780870611421854,29.378750609536873,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.5375,0.0,0.008678888002912577,11.5,24.5375,0.0,0.008678888002912577,4.5 
 07/27  21:00:00,22.525,12.792178850313618,12.45778128002751,11.938121986008944,12.500349375273768,11.907821009178232,13.544442296726686,28.245588107255056,0.0,0.0,23.839855074896462,15.840000000000002,0.0,23.532956727068218,6.840000000000001,0.0,23.51011589280472,15.840000000000002,0.0,25.99056392288679,6.840000000000001,0.0,23.46272254121851,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.407781329512613,0.01108786870350201,12.792178850313618,28.407781329512613,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,22.525,0.0,0.009404510280813681,11.5,22.525,0.0,0.009404510280813681,4.5 
 07/27  22:00:00,20.262499999999996,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,27.145934696881273,0.0,0.0,23.14766662948217,15.840000000000002,0.0,22.99469097420211,6.840000000000001,0.0,22.945526008102938,15.840000000000002,0.0,24.395138579248947,6.840000000000001,0.0,23.146305060869732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,27.324401838021643,0.01108786870350201,12.798961500936285,27.324401838021643,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,20.262499999999996,0.0,0.010402889028444677,11.5,20.262499999999996,0.0,0.010402889028444677,4.5 
 07/27  23:00:00,19.0875,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,26.092629870124394,0.0,0.0,22.591632575433167,15.840000000000002,0.0,22.53211070907086,6.840000000000001,0.0,22.46562438761624,15.840000000000002,0.0,23.331970267561722,6.840000000000001,0.0,22.848259433847016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.34798691406845,0.01108786870350201,12.798961500936285,26.34798691406845,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,19.0875,0.0,0.010432109511823013,11.5,19.0875,0.0,0.010432109511823013,4.5 
 07/27  24:00:00,18.525000000000002,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,25.118097434380154,0.0,0.0,22.16895979303601,15.840000000000002,0.0,22.150975325668885,6.840000000000001,0.0,22.079445190147936,15.840000000000002,0.0,22.60821816103062,6.840000000000001,0.0,22.580149657647045,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.353185948737533,0.01108786870350201,12.798961500936285,25.353185948737533,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,18.525000000000002,0.0,0.010065944206824015,11.5,18.525000000000002,0.0,0.010065944206824015,4.5 
 07/28  01:00:00,17.6125,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,24.246879257583377,0.0,0.0,21.804178264375444,15.840000000000002,0.0,21.809229144585338,6.840000000000001,0.0,21.73150344883595,15.840000000000002,0.0,22.068985932022393,6.840000000000001,0.0,22.345231504319525,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.45408999515382,0.01108786870350201,12.798961500936285,24.45408999515382,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.00987672709848319,11.5,17.6125,0.0,0.00987672709848319,4.5 
 07/28  02:00:00,16.5125,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,23.482240360187266,0.0,0.0,21.474158096969024,15.840000000000002,0.0,21.49922146260326,6.840000000000001,0.0,21.41431077920761,15.840000000000002,0.0,21.646533063658833,6.840000000000001,0.0,22.124607671722842,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.664783211597285,0.01108786870350201,12.798961500936285,23.664783211597285,0.0,0.01108786870350201,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.5125,0.0,0.01012706665191111,11.5,16.5125,0.0,0.01012706665191111,4.5 
 07/28  03:00:00,15.787500000000001,12.78765612793501,12.453270617837328,11.933629679326405,12.495837134721727,11.903329952884844,13.539892537195573,22.800319981035997,0.0,0.0,21.190558007647084,15.840000000000002,0.0,21.224770150271944,6.840000000000001,0.0,21.136521604822068,15.840000000000002,0.0,21.308311096767778,6.840000000000001,0.0,21.91909556136329,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.96380326435219,0.011087868703502009,12.78765612793501,22.96380326435219,0.0,0.011087868703502009,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.0,0.010083529368730033,11.5,15.787500000000001,0.0,0.010083529368730033,4.5 
 07/28  04:00:00,15.225,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.191992757554193,0.0,0.0,20.952315043956048,15.840000000000002,0.0,20.989898755654078,6.840000000000001,0.0,20.90145538882215,15.840000000000002,0.0,21.037282602154356,6.840000000000001,0.0,21.734708830962994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.33725064050077,0.011087868703502013,12.780870611421854,22.33725064050077,0.0,0.011087868703502013,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.0,0.009725168575786088,11.5,15.225,0.0,0.009725168575786088,4.5 
 07/28  05:00:00,14.624999999999998,12.792178850313618,12.45778128002751,11.938121986008944,12.500349375273768,11.907821009178232,13.544442296726686,21.6590922715296,0.0,0.0,20.7434023129941,15.840000000000002,0.0,20.81659591289256,6.840000000000001,0.0,20.74585286886306,15.840000000000002,0.0,20.813320974567056,6.840000000000001,0.0,21.572014945430677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.782547126552505,0.011087868703502018,12.792178850313618,21.782547126552505,0.0,0.011087868703502018,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,14.624999999999998,0.0,0.009579781011734696,11.5,14.624999999999998,0.0,0.009579781011734696,4.5 
 07/28  06:00:00,15.837500000000002,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,21.341074020758604,0.0,0.0,20.754881662497866,15.840000000000002,0.0,21.65684358238875,6.840000000000001,0.0,21.82191689164519,15.840000000000002,0.0,20.829315656290575,6.840000000000001,0.0,21.472288487013188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.369926165119942,0.011087868703502018,12.798961500936285,21.369926165119942,0.0,0.011087868703502018,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.0,0.009393902044462868,11.5,15.837500000000002,0.0,0.009393902044462868,4.5 
 07/28  07:00:00,18.387499999999996,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,21.349464356605953,0.0,0.0,21.16835545763815,15.84,0.0,23.93699032580023,6.840000000000001,0.0,23.879581018868652,15.84,0.0,21.25919092687979,6.840000000000001,0.0,21.549016170701545,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.334894101164203,0.011087868703502026,12.798961500936283,21.334894101164203,0.0,0.011087868703502026,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,18.387499999999996,0.0,0.009179957666692037,11.5,18.387499999999996,0.0,0.009179957666692037,4.5 
 07/28  08:00:00,21.15,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,21.763658365617477,0.0,0.0,21.881435748420685,15.84,0.0,26.682641293832962,6.840000000000001,0.0,25.44185282449597,15.84,0.0,21.981619850809675,6.840000000000001,0.0,21.79785975475513,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.708100497627882,0.011087868703502032,12.798961500936283,21.708100497627882,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,21.15,0.0,0.009432883211958364,11.5,21.15,0.0,0.009432883211958364,4.5 
 07/28  09:00:00,24.325000000000003,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,22.599378449649898,0.0,0.0,22.773272531564118,15.840000000000002,0.0,29.004926163500688,6.840000000000001,0.0,25.994832182644203,15.840000000000002,0.0,22.843809947407664,6.840000000000001,0.0,22.12731175466753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.457512312525584,0.011087868703502032,12.798961500936285,22.457512312525584,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.325000000000003,0.0,0.00933699237610087,11.5,24.325000000000003,0.0,0.00933699237610087,4.5 
 07/28  10:00:00,26.975,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,23.800367402302925,0.0,0.0,23.68899855935686,15.840000000000002,0.0,30.490020332998572,6.840000000000001,0.0,25.87950481137124,15.840000000000002,0.0,23.688058170364044,6.840000000000001,0.0,22.480694569722548,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.611326934253444,0.011087868703502032,12.798961500936285,23.611326934253444,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.975,0.0,0.008498412439596053,11.5,26.975,0.0,0.008498412439596053,4.5 
 07/28  11:00:00,28.799999999999997,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,25.273297053376407,0.0,0.0,24.48927086013118,15.840000000000002,0.0,30.814967621928137,6.840000000000001,0.0,25.78492992131591,15.840000000000002,0.0,24.440005047191597,6.840000000000001,0.0,22.837194899471708,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.04976552183217,0.011087868703502032,12.798961500936285,25.04976552183217,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,28.799999999999997,0.0,0.007828827076421132,11.5,28.799999999999997,0.0,0.007828827076421132,4.5 
 07/28  12:00:00,29.775,12.798961500936285,12.464545935283725,11.944858820543164,12.507116409686565,11.914556210609222,13.55126559372577,26.94188028713652,0.0,0.0,25.17353390506045,15.840000000000002,0.0,30.189117907059178,6.840000000000001,0.0,25.909534499071285,15.840000000000002,0.0,25.084527499408168,6.840000000000001,0.0,23.209618280883674,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.6803322034216,0.011087868703502032,12.798961500936285,26.6803322034216,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,29.775,0.0,0.007422298279127932,11.5,29.775,0.0,0.007422298279127932,4.5 
 07/28  13:00:00,30.6875,12.78765612793501,12.453270617837328,11.933629679326405,12.495837134721727,11.903329952884844,13.539892537195573,28.59675853893537,0.0,0.0,25.72304702177167,15.840000000000002,0.0,28.949868177940274,6.840000000000001,0.0,26.10157105579504,15.840000000000002,0.0,25.614646734787335,6.840000000000001,0.0,23.526960867704823,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.372250869553145,0.011087868703502032,12.78765612793501,28.372250869553145,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,30.6875,0.0,0.006953672897906928,11.5,30.6875,0.0,0.006953672897906928,4.5 
 07/28  14:00:00,31.1,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.873895451171926,0.0,0.0,26.13941569951512,15.840000000000002,0.0,27.931087472566027,6.840000000000001,0.0,26.261073617229087,15.840000000000002,0.0,26.265067877541217,6.840000000000001,0.0,23.77832642044934,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.65520965142661,0.011087868703502032,12.780870611421854,29.65520965142661,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.1,0.0,0.006744613135473268,11.5,31.1,0.0,0.006744613135473268,4.5 
