Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/28  15:00:00,31.1,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,30.914472691127877,0.0,0.0,26.51264066131027,15.840000000000002,0.0,27.348033449376324,6.840000000000001,0.0,26.38274853484041,15.840000000000002,0.0,27.673542219197255,6.840000000000001,0.0,23.996433900101955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.773385575174782,0.011087868703502032,12.780870611421854,30.773385575174782,0.0,0.011087868703502032,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.1,0.0,0.006744613135473268,11.5,31.1,0.0,0.006744613135473268,4.5 
 07/28  16:00:00,31.475,12.769553663835246,12.435215991609311,11.915649027956615,12.477776256868783,11.885353518066992,13.521682403585999,31.633455242559755,0.0,0.0,26.8116690985513,15.840000000000002,0.0,26.93477107323921,6.840000000000001,0.0,26.400484944687285,15.840000000000002,0.0,29.495420342851215,6.840000000000001,0.0,24.19105969903408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,31.545874706925794,0.011087868703502044,12.769553663835246,31.545874706925794,0.0,0.011087868703502044,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.475,0.0,0.006678228275894407,11.5,31.475,0.0,0.006678228275894407,4.5 
 07/28  17:00:00,31.325000000000003,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,32.00115337659194,0.0,0.0,26.92132278201015,15.840000000000002,0.0,26.531718857509997,6.840000000000001,0.0,26.25700964212469,15.840000000000002,0.0,31.053922368897766,6.840000000000001,0.0,24.330341648925497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,31.96813506779936,0.01108786870350206,12.76276122471248,31.96813506779936,0.0,0.01108786870350206,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,31.325000000000003,0.0,0.006925572835227551,11.5,31.325000000000003,0.0,0.006925572835227551,4.5 
 07/28  18:00:00,30.4125,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,31.964466264822413,0.0,0.0,26.671887312482983,15.840000000000002,0.0,26.06117708578635,6.840000000000001,0.0,25.937159531963097,15.840000000000002,0.0,31.660179931512367,6.840000000000001,0.0,24.38058527710973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,32.014368179613214,0.011087868703502075,12.76276122471248,32.014368179613214,0.0,0.011087868703502075,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,30.4125,0.0,0.007022753626380219,11.5,30.4125,0.0,0.007022753626380219,4.5 
 07/28  19:00:00,28.937499999999996,12.76276122471248,12.428441281993452,11.908902117041999,12.470999386970686,11.878608323654026,13.514849469256403,31.451868524293502,0.0,0.0,26.04545690700241,15.840000000000002,0.0,25.449696877858756,6.840000000000001,0.0,25.40365357835226,15.840000000000002,0.0,30.56141841248374,6.840000000000001,0.0,24.303854043025304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,31.55846461303231,0.011087868703502084,12.76276122471248,31.55846461303231,0.0,0.011087868703502084,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,28.937499999999996,0.0,0.007492756894487489,11.5,28.937499999999996,0.0,0.007492756894487489,4.5 
 07/28  20:00:00,26.2375,12.77408101051259,12.4397314927417,11.920145897149366,12.482293271995713,11.889849433512403,13.526236675172228,30.474915068383293,0.0,0.0,25.09843654088705,15.84,0.0,24.698491270726752,6.840000000000001,0.0,24.666766812994794,15.84,0.0,27.963605107339994,6.840000000000001,0.0,24.069674403422216,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,30.605212514631354,0.011087868703502087,12.77408101051259,30.605212514631354,0.0,0.011087868703502087,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,26.237499999999997,0.0,0.008298973737925324,11.5,26.237499999999997,0.0,0.008298973737925324,4.5 
 07/28  21:00:00,24.3125,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,29.275348290534236,0.0,0.0,24.240922344900014,15.840000000000002,0.0,24.018424738402565,6.840000000000001,0.0,23.972545815974115,15.840000000000002,0.0,25.85603250514265,6.840000000000001,0.0,23.724522109973993,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,29.46070526740478,0.011087868703502087,12.780870611421854,29.46070526740478,0.0,0.011087868703502087,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.3125,0.0,0.008472292305895529,11.5,24.3125,0.0,0.008472292305895529,4.5 
 07/28  22:00:00,24.2125,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,28.061861372164586,0.0,0.0,23.65325186609239,15.840000000000002,0.0,23.51736977033247,6.840000000000001,0.0,23.478410751718506,15.840000000000002,0.0,24.54885906853671,6.840000000000001,0.0,23.380458568373946,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,28.280647961563904,0.011087868703502101,12.780870611421854,28.280647961563904,0.0,0.011087868703502101,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,24.2125,0.0,0.008738149492645168,11.5,24.2125,0.0,0.008738149492645168,4.5 
 07/28  23:00:00,23.4,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,26.987982843648116,0.0,0.0,23.22045865685322,15.840000000000002,0.0,23.130650260913747,6.840000000000001,0.0,23.098404227752216,15.840000000000002,0.0,23.713063627801553,6.840000000000001,0.0,23.083798425002428,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,27.241302693619858,0.011087868703502111,12.780870611421854,27.241302693619858,0.0,0.011087868703502111,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,23.4,0.0,0.008804054155828042,11.5,23.4,0.0,0.008804054155828042,4.5 
 07/28  24:00:00,21.737500000000004,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,26.05637523809597,0.0,0.0,22.78194160314075,15.840000000000002,0.0,22.736928823409627,6.840000000000001,0.0,22.68749334035747,15.840000000000002,0.0,23.065939107100554,6.840000000000001,0.0,22.827844253092636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,26.278378732576122,0.011087868703502115,12.780870611421854,26.278378732576122,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,21.737500000000004,0.0,0.008783136727902029,11.5,21.737500000000004,0.0,0.008783136727902029,4.5 
 07/29  01:00:00,20.0375,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,25.205296551200583,0.0,0.0,22.131970356565343,15.840000000000002,0.0,22.14502973280765,6.840000000000001,0.0,22.052000895929673,15.840000000000002,0.0,22.33081370143894,6.840000000000001,0.0,22.280465727130437,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,25.414594507011838,0.011087868703502111,12.780870611421854,25.414594507011838,0.0,0.011087868703502111,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,20.0375,0.0,0.008788349888633676,11.5,20.0375,0.0,0.008788349888633676,4.5 
 07/29  02:00:00,18.712500000000002,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,24.396883092392624,0.0,0.0,21.63461504853242,15.840000000000002,0.0,21.677601674290887,6.840000000000001,0.0,21.564046838689443,15.840000000000002,0.0,21.782805137322914,6.840000000000001,0.0,21.90546170810607,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,24.593940121333155,0.01108786870350211,12.780870611421854,24.593940121333155,0.0,0.01108786870350211,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,18.712500000000002,0.0,0.009004089899018897,11.5,18.712500000000002,0.0,0.009004089899018897,4.5 
 07/29  03:00:00,17.3,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,23.642775034967105,0.0,0.0,21.23390502827898,15.840000000000002,0.0,21.289365871425016,6.840000000000001,0.0,21.168880468934898,15.840000000000002,0.0,21.34906572963584,6.840000000000001,0.0,21.648963842964115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.826120169751285,0.011087868703502115,12.780870611421854,23.826120169751285,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,17.3,0.0,0.00921955533349876,11.5,17.3,0.0,0.00921955533349876,4.5 
 07/29  04:00:00,16.7,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.944494430404667,0.0,0.0,20.90626034499194,15.840000000000002,0.0,20.96323521342569,6.840000000000001,0.0,20.84239140325257,15.840000000000002,0.0,20.997183273755883,6.840000000000001,0.0,21.43529619172826,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,23.113624320268606,0.011087868703502113,12.780870611421854,23.113624320268606,0.0,0.011087868703502113,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.00898361537482106,11.5,16.7,0.0,0.00898361537482106,4.5 
 07/29  05:00:00,16.7,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,22.318402791073233,0.0,0.0,20.700596878156546,15.840000000000002,0.0,20.764701563937656,6.840000000000001,0.0,20.69572624247478,15.840000000000002,0.0,20.755742292909414,6.840000000000001,0.0,21.254142849229765,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,22.463697497418497,0.011087868703502115,12.780870611421854,22.463697497418497,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.00882121785985277,11.5,16.7,0.0,0.00882121785985277,4.5 
 07/29  06:00:00,16.7,12.780870611421854,12.446503286523003,11.926889593813003,12.489067447478405,11.896591985435672,13.53306655560132,21.928663942045272,0.0,0.0,20.656776000253746,15.840000000000002,0.0,21.481633335068647,6.840000000000001,0.0,21.622696575862978,15.840000000000002,0.0,20.720306380468593,6.840000000000001,0.0,21.149919662736956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.349328867597272,8.349328867597272,0.0,0.0,44.76283862105534,0.0,8.349328867597272,0.0,21.97664854011838,0.011087868703502115,12.780870611421854,21.97664854011838,0.0,0.011087868703502115,13.0,81.99998807838175,0.0,0.0,0.0,7.219999999999999,0.0,16.7,0.0,0.00909191136126552,11.5,16.7,0.0,0.00909191136126552,4.5 
 07/29  07:00:00,18.7625,12.266748347192785,11.851873962617919,11.32421746031829,11.897129817230935,11.274467868556124,12.926331145309646,21.964647069954516,158.0717106277205,5.1459428817561275,22.172834910673245,779.9177312522702,0.0,22.288911706794863,0.0,463.84582686570457,22.414315859702285,0.0,679.5763162468688,22.181052087066924,294.1087817671335,0.0,22.173000919031292,835.1093421547356,17.178001939114843,0.0,4466.528520481953,3097.016096956265,0.0,1511.0084486484257,160.24988014225772,40.77014764320859,988.5916422860007,1541.1579245645169,0.0,0.0,1934.42284749406,1934.42284749406,1067.19853686755,1067.19853686755,4466.528520481953,5583.160650602441,997.0532842148075,3097.016096956265,8.45292451005752,7.22,0.5985795844736794,4094.0693811710726,55.00948134818587,0.04092124258812033,8.45292451005752,0.5985795844736795,14.623835980871043,0.009757225745870119,10.876477872317588,13.000540756917825,0.3716780372933336,0.009757225745870119,13.0,81.99999887938795,0.0,0.0,0.051428849622033354,7.22,0.16940551830611353,11.499994048920263,0.2605884864827881,0.009306351098451038,11.5,18.7625,0.2605884864827881,0.009306351098451038,4.5 
 07/29  08:00:00,22.062499999999996,11.322052729106359,10.932776843745083,10.514155148077295,10.971452253349923,10.480184933133966,11.872082108278622,22.347835425010846,178.5806511602102,0.0,22.201072065198986,115.7833810746672,14.637482557606177,23.509230349241335,0.0,759.9303083128876,23.346768773587318,0.0,795.9610300724556,22.201043316386837,35.69222886607204,12.580186762760661,22.201218410545074,507.541306358994,0.0,0.0,2636.157243702458,4105.321397581491,0.0,839.7825068296155,0.0,0.0,721.2527731816931,1241.8938995082633,0.0,0.0,2811.0195161362217,2811.0195161362208,1154.5588625597322,1154.5588625597325,2636.157243702458,3295.196554628072,1199.5667062277516,4105.321397581491,8.646161207403088,7.22,0.6860173213234853,5304.888103809242,48.7321786572149,0.01902264722376093,8.646161207403088,0.6860173213234853,14.81309753872798,0.009279721261366232,10.1331958138771,12.987915093277842,0.3763072818705097,0.009279721261366232,13.0,81.99999994866565,0.0,0.0,0.06065349878653558,7.22,0.25849883844363286,11.500534793675842,0.2605884864827881,0.008887484477015845,11.5,22.062499999999996,0.2605884864827881,0.008887484477015845,4.5 
 07/29  09:00:00,25.425,11.112129077789369,11.782854603009937,10.838892296484081,11.419624528798241,11.13114530875519,12.650793362683178,23.73533929009758,1170.5469597326196,0.0,23.294964061743787,0.0,827.369317204277,23.899082966872456,0.0,1820.100774950365,23.89559280565421,0.0,1909.2622582258973,22.32944855661531,0.0,683.9890388458314,23.3311673099573,0.0,827.5281065591988,0.0,17.00229987102945,7121.206634822875,0.0,0.0,0.0,0.0,24.02434320352478,0.0,0.0,0.0,3704.57615426015,3704.57615426015,3381.788287539438,3381.788287539439,17.00229987102945,21.252874838786813,1832.7140133195596,7121.206634822875,9.314963479321511,7.219999999999999,0.8087121303154363,8953.920648142433,46.832195694744456,0.00011587783470160134,9.314963479321511,0.8087121303154363,17.967079916368856,0.009292734526810228,10.155713255798126,12.996989607934681,0.5650936897211634,0.009292734526810228,13.0,81.99999998416133,0.0,0.0,0.1540096064686802,7.219999999999999,0.3408348172526643,11.500074875140967,0.2605884864827881,0.008647557040359376,11.5,25.425,0.2605884864827881,0.008647557040359376,4.5 
 07/29  10:00:00,28.387499999999996,12.388789125416599,12.852059894070397,11.576048821990899,12.212380319055702,12.331088590073524,13.779896127711803,24.99770160388129,413.2595339446684,0.0,23.89755669252852,0.0,1739.7237950127853,23.89888960864151,0.0,2365.57376859151,23.898663195951983,0.0,2424.422399197405,23.485834477835066,0.0,796.8634196477661,23.89754240917059,0.0,2057.6552142958676,0.0,0.0,11594.856503770607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4486.306514436617,4486.3065144366155,7271.253757902963,7271.253757902961,0.0,0.0,2863.8690712856137,11594.856503770607,10.446512016860845,7.219999999999999,0.8719827798955413,14458.72557505622,46.80900013219384,0.0,10.446512016860845,0.8719827798955413,20.690494977889145,0.00982389797564342,10.976991956865186,12.999488915926994,0.8427252306981703,0.00982389797564342,13.0,81.99999998418686,0.0,0.0,0.28537834327983846,7.22,0.4063524498533694,11.500242284427987,0.2605884864827881,0.007887461293047886,11.5,28.387499999999996,0.2605884864827881,0.007887461293047886,4.5 
 07/29  11:00:00,30.4625,12.630270968847196,12.613352885883387,11.64754866231514,12.345825250217235,12.604954648762783,13.594775624937048,25.972565998177707,0.0,479.52183667538793,23.89790727294324,0.0,2184.075856746263,23.898495847392432,0.0,2322.976343127778,23.898077954262973,0.0,2501.126689456231,23.895383530613884,0.0,974.2389981016436,23.89756040909112,0.0,2382.928408760962,0.0,0.0,14138.54800346923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5027.330297670357,5027.330297670357,9026.738201658074,9026.738201658072,0.0,0.0,3528.1802094067443,14138.54800346923,11.853267816741555,7.219999999999999,0.7282243803358104,17666.728212875976,46.80900013219384,0.0,11.853267816741555,0.7282243803358104,21.774612156946873,0.009803923023582782,10.947157402881272,13.001276983001066,0.9279149151871047,0.009803923023582782,13.0,81.99999998418686,0.0,0.0,0.35046829285219483,7.219999999999999,0.23881598416453226,11.500748379690075,0.2605884864827881,0.006778480825138821,11.5,30.4625,0.2605884864827881,0.006778480825138821,4.5 
 07/29  12:00:00,31.787500000000005,12.162992143204791,11.695282200900975,10.911385267155815,11.574081800103789,11.684524908751591,12.866144694323854,26.755895566227704,0.0,1209.9514114803442,23.897603668812486,0.0,2310.1093315027115,23.89808209432652,0.0,1925.3427956923872,23.89765353234285,0.0,2448.059159598757,23.89769181383814,0.0,1045.8370325151789,23.897396215202377,0.0,2314.911237062014,0.0,0.0,14765.57080505146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5364.525379255648,5364.525379255648,9157.413107925482,9157.41310792548,0.0,0.0,3732.257370494449,14765.57080505146,11.633889435672296,7.219999999999999,0.7991109767216356,18497.828175545907,46.80900013219384,0.0,11.633889435672296,0.7991109767216357,22.230713954386292,0.009209171940491263,10.008097201913364,12.99926550272976,0.8995961809689612,0.009209171940491263,13.0,81.99999998418686,0.0,0.0,0.39326208931477236,7.219999999999999,0.24952864501996208,11.500227763954914,0.2605884864827881,0.005330154056691713,11.5,31.787500000000005,0.2605884864827881,0.005330154056691713,4.5 
 07/29  13:00:00,32.8875,10.6917232288068,9.746666422645962,9.21857874939559,9.700205206385288,9.719759206913736,11.220540378382141,27.48752500817182,0.0,1655.123630869718,23.897871308636184,0.0,2179.642729289775,23.89833065882521,0.0,1379.7287592947764,23.897891646412383,0.0,2216.4155538770347,23.897977667736466,0.0,984.1297588692903,23.897809658371735,0.0,1903.7263671222122,0.0,0.0,13759.66986925626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5647.952855781361,5647.952855781361,7763.621195636373,7763.621195636375,0.0,0.0,3522.159440390632,13759.66986925626,10.812258995173835,7.219999999999999,0.9160345260478845,17281.82930964689,46.80900013219384,0.0,10.812258995173835,0.9160345260478845,22.050288693415997,0.008166939165098015,8.24472513208645,13.003244528620835,0.7775799649654387,0.008166939165098015,13.0,81.99999998418686,0.0,0.0,0.42315635653853434,7.219999999999999,0.2583958516592544,11.500275248271116,0.2605884864827881,0.004605740151398128,11.5,32.8875,0.2605884864827881,0.004605740151398128,4.5 
 07/29  14:00:00,33.3,9.172144800510333,8.71546612245712,8.507234162788405,8.723693288950562,8.65934012189328,10.035255555808837,27.89304188081872,0.0,2302.226267808318,23.898351437892373,0.0,2531.7561441354305,23.898528382271536,0.0,1312.1902169633938,23.89837605602674,0.0,2489.140989847268,23.89834473931974,0.0,1228.4242282709001,23.897888804119265,0.0,2398.8975759226378,0.0,0.0,15883.675278760313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5758.9664490694895,5758.9664490694895,9878.506870753394,9878.506870753396,0.0,0.0,4084.9005625072964,15883.675278760313,10.663219930605141,7.219999999999999,1.1023851058314695,19968.575841267608,46.80900013219384,0.0,10.663219930605141,1.1023851058314695,23.094986788828002,0.007668274018654914,7.326245732391787,12.997314723933407,0.8950358734303987,0.007668274018654914,13.0,81.99999998418686,0.0,0.0,0.43109736505373225,7.220000000000001,0.2620202033696267,11.500790551533374,0.2605884864827881,0.004815269284264668,11.5,33.3,0.2605884864827881,0.004815269284264668,4.5 
 07/29  15:00:00,33.3,8.913886793667082,8.667197723372151,8.603015542030358,8.728176350226617,8.407029798336431,9.905880976845287,28.162822417897623,0.0,2706.018525632724,23.8982819585036,0.0,2722.0140543272273,23.898413756353015,0.0,1270.0553578129754,23.89830366122743,0.0,2584.319569161831,23.89818195200118,0.0,1585.5020931557528,23.897891690927906,0.0,2578.7857387791337,0.0,0.0,17196.909517288066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5760.720344778078,5760.720344778078,11204.721991820305,11204.721991820305,0.0,0.0,4431.574830319198,17196.909517288066,10.63888583143541,7.22,1.200290459095722,21628.484347607264,46.80900013219384,0.0,10.63888583143541,1.200290459095722,23.645882122634916,0.007592127751609751,7.176713793147385,13.002731591603634,0.9659077371329432,0.007592127751609751,13.0,81.99999998418686,0.0,0.0,0.2992569425773895,7.219999999999999,0.26218465622601395,11.500001294985712,0.2605884864827881,0.004961609692296683,11.5,33.3,0.2605884864827881,0.004961609692296683,4.5 
 07/29  16:00:00,32.9875,8.977208952093902,8.782079945566261,8.81436421279695,8.886247026092988,8.27932251385445,10.07801075984629,28.301611130233912,0.0,2953.8503718915463,23.89828789335853,0.0,2748.7304047795615,23.898387447199802,0.0,1205.4287734071336,23.898300570813408,0.0,2535.9146422317463,23.89852619864405,0.0,2031.122057793757,23.897930216830602,0.0,2497.9308401129592,0.0,0.0,17667.403490636625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5679.723661365311,5679.723661365311,11745.376203017302,11745.376203017304,0.0,0.0,4540.168259440882,17667.403490636625,10.723567301758898,7.22,1.203522949347453,22207.571750077503,46.80900013219384,0.0,10.723567301758898,1.203522949347453,23.889728495319282,0.007675576391226967,7.323432820522683,13.00062370685107,0.9907235793533911,0.007675576391226967,13.0,81.99999998418686,0.0,0.0,0.7333253452623714,7.219999999999999,0.25967636228645796,11.500006556416626,0.2605884864827881,0.0051142070315565134,11.5,32.9875,0.2605884864827881,0.0051142070315565134,4.5 
 07/29  17:00:00,32.8,9.120978005802524,8.998530405925937,9.109391590343378,9.156708674078455,8.300710965999322,10.39863081096423,28.35417359081719,0.0,2695.3117926965306,23.89835231899596,0.0,2519.4517743661722,23.8984354626233,0.0,1053.9913740044578,23.898369332138664,0.0,2248.956122032234,23.898647843700036,0.0,2227.4255228070156,23.8980432965224,0.0,2212.9950654523986,0.0,0.0,16578.876692147984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5633.326935033188,5633.326935033188,10658.046794065955,10658.046794065955,0.0,0.0,4242.658153630398,16578.876692147984,10.591099842359348,7.220000000000001,1.1736095688164787,20821.53484577838,46.80900013219384,0.0,10.591099842359348,1.1736095688164787,23.603576795267323,0.007749817716202471,7.455856029228123,12.99656228808772,0.9220548511470261,0.007749817716202471,13.0,81.99999998418686,0.0,0.0,0.648023229626043,7.219999999999999,0.2583142558241632,11.50069003471339,0.2605884864827881,0.00543798858294439,11.5,32.8,0.2605884864827881,0.00543798858294439,4.5 
 07/29  18:00:00,31.425000000000004,9.401877110000715,9.239048528854243,9.38806683849815,9.422538641607696,8.407868325649076,10.65511717440684,28.280419200463548,0.0,2275.709621679155,23.89827806470155,0.0,2240.105851701275,23.89833978656826,0.0,931.3328051328026,23.89827547365254,0.0,2008.377585179414,23.898605259201023,0.0,2038.5695651286242,23.897860042593784,0.0,2167.5839683027316,0.0,0.0,14922.594869012177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5269.2191727198215,5269.2191727198215,9341.645482493615,9341.645482493617,0.0,0.0,3759.620060832493,14922.594869012177,10.355445811962973,7.219999999999999,1.1353002716772025,18682.21492984467,46.80900013219384,0.0,10.355445811962973,1.1353002716772025,23.128152367774764,0.007751750565477301,7.459482360320005,13.001670039523333,0.843334764763227,0.007751750565477301,13.0,81.99999998418686,0.0,0.0,0.5665945348538808,7.219999999999999,0.24637316568924997,11.500147264961969,0.2605884864827881,0.005374448939348617,11.5,31.425000000000004,0.2605884864827881,0.005374448939348617,4.5 
 07/29  19:00:00,29.5375,9.115630953664066,8.58671439199138,8.39904978136991,8.861931467856717,7.407086531408183,10.392351061506217,28.221836416544207,0.0,1294.4678049415106,23.898580504741783,0.0,1276.4249277776487,23.36391530548217,0.0,690.8573578476748,23.898644445690728,0.0,1100.0194506525079,23.898651250265285,0.0,1267.2888810840664,23.898640446984206,0.0,1057.0712637517263,0.0,0.0,8889.97150550763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4772.961959820203,4772.961959820203,3635.1234449788217,3635.1234449788217,0.0,0.0,2275.4145232653236,8889.97150550763,9.138056754784362,7.22,1.1064857838789661,11165.386028772953,46.80900013219384,0.0,9.138056754784362,1.1064857838789661,19.30496909887331,0.007165140790054923,6.315333375741696,13.079586692216608,0.4916219854573436,0.007165140790054923,13.0,81.99999998418686,0.0,0.0,0.1027475341136934,7.219999999999999,0.22964691644766475,11.500085748625356,0.2605884864827881,0.005712512795256356,11.5,29.5375,0.2605884864827881,0.005712512795256356,4.5 
 07/29  20:00:00,25.4,8.378018067755566,8.114437121710287,7.909786902242999,8.305194826190863,7.699095678749684,9.649608435690151,27.443936117682412,0.0,1343.7457654962568,23.158004316417212,0.0,812.9034274448933,22.297809484003686,0.0,512.6863503289565,23.052395692555436,0.0,770.2311537930406,22.945648906866346,0.0,751.8141519630736,23.08662383722222,0.0,804.9791660264069,0.0,94.8942772052854,5759.477979867888,0.0,0.0,111.54481404375542,0.0,0.0,0.0,0.0,0.0,3694.533751628366,3694.533751628366,1707.6589037175681,1707.658903717568,94.8942772052854,118.61784650660674,1551.4082264827703,5759.477979867888,8.378618324244446,7.22,1.1880658151615604,7310.8862063506585,46.70775843777538,0.0006415028251649184,8.378618324244446,1.1880658151615604,16.317249577701546,0.008271650515830413,8.365956258057793,13.000447408440348,0.3716780372933336,0.008271650515830413,13.0,81.99999998448689,0.0,0.0,0.08887214741211626,7.219999999999999,0.3079006085485775,11.50072547882709,0.2605884864827881,0.008260909277468875,11.5,25.4,0.2605884864827881,0.008260909277468875,4.5 
 07/29  21:00:00,22.3,8.451927273938939,8.55239696810909,8.813861510066502,8.635566061245749,8.848203913134759,9.461687197415547,27.248946245677686,0.0,0.0,23.103333396629296,47.52,0.0,22.847912255046086,20.520000000000003,0.0,22.97147691378885,47.52,0.0,23.418516878693566,20.520000000000003,0.0,22.922580604875197,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,27.264177442851462,0.008294918329052197,8.44130972195643,27.264177442851462,0.0,0.008294918329052197,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,22.3,0.0,0.008952256633634727,11.5,22.3,0.0,0.008952256633634727,4.5 
 07/29  22:00:00,22.7,8.432387567696422,8.518223341657585,8.757847721687414,8.606078558343324,8.78577312416225,9.461463460164731,26.519437179634444,0.0,0.0,22.732008345573746,27.720000000000002,0.0,22.609537836198413,11.970000000000002,0.0,22.615305584735783,27.720000000000002,0.0,23.073877682650764,11.970000000000002,0.0,22.628146393351134,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,26.758361499241172,0.008290478403143588,8.433572347859101,26.758361499241172,0.0,0.008290478403143588,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,22.7,0.0,0.0078750720472364,11.5,22.7,0.0,0.0078750720472364,4.5 
 07/29  23:00:00,22.6125,8.43281982700469,8.519036869906145,8.759199944749614,8.606778013302797,8.787287718777788,9.461458825118054,25.614463501793594,0.0,0.0,22.3360131145855,15.840000000000002,0.0,22.260802893266696,6.840000000000001,0.0,22.229773670772435,15.840000000000002,0.0,22.544229197966462,6.840000000000001,0.0,22.242573102439792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,25.830836088556218,0.008290021823189248,8.432771273334675,25.830836088556218,0.0,0.008290021823189248,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,22.6125,0.0,0.007376644435115242,11.5,22.6125,0.0,0.007376644435115242,4.5 
 07/29  24:00:00,21.199999999999996,8.443776186224795,8.529992286537892,8.770165864195835,8.617743337890392,8.798252539309832,9.472512966913646,24.82823827626067,0.0,0.0,21.954882759692794,15.840000000000002,0.0,21.919155726613596,6.840000000000001,0.0,21.85900599030958,15.840000000000002,0.0,22.08391837379876,6.840000000000001,0.0,21.978262478010294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,25.014242198147393,0.008290046825766825,8.443778128098128,25.014242198147393,0.0,0.008290046825766825,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,21.199999999999996,0.0,0.007327318959714019,11.5,21.199999999999996,0.0,0.007327318959714019,4.5 
 07/30  01:00:00,20.6,8.439391572312221,8.525604783286557,8.765769757080129,8.613352512661425,8.793855709669549,9.468092175021157,24.13462146881706,0.0,0.0,21.638340626440204,15.840000000000002,0.0,21.624568035018072,6.840000000000001,0.0,21.551184281990874,15.840000000000002,0.0,21.718695196729293,6.840000000000001,0.0,21.759695341470707,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,24.301306374307902,0.008290045714356997,8.43939146167493,24.301306374307902,0.0,0.008290045714356997,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,20.6,0.0,0.007154642578066816,11.5,20.6,0.0,0.007154642578066816,4.5 
 07/30  02:00:00,19.85,8.432813421588337,8.5190220136802,8.75917452402373,8.60676512012422,8.787258950182737,9.461459567815409,23.51285768448954,0.0,0.0,21.382775169586704,15.840000000000002,0.0,21.37578121132823,6.840000000000001,0.0,21.298969612132844,15.840000000000002,0.0,21.429182627971933,6.840000000000001,0.0,21.57586009925177,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,23.66134546642569,0.008290045758617512,8.432813421588337,23.66134546642569,0.0,0.008290045758617512,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,19.85,0.0,0.007091391034731244,11.5,19.85,0.0,0.007091391034731244,4.5 
 07/30  03:00:00,19.775,8.432813421588337,8.5190220136802,8.75917452402373,8.60676512012422,8.787258950182737,9.461459567815409,22.96383833701192,0.0,0.0,21.170783599658435,15.840000000000002,0.0,21.164061476037368,6.840000000000001,0.0,21.08690926045577,15.840000000000002,0.0,21.194319741019275,6.840000000000001,0.0,21.41931305273716,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,23.094403326069212,0.008290045756981348,8.432813421588337,23.094403326069212,0.0,0.008290045756981348,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,19.775,0.0,0.006927632294542085,11.5,19.775,0.0,0.006927632294542085,4.5 
 07/30  04:00:00,18.9375,8.432813421588337,8.5190220136802,8.75917452402373,8.60676512012422,8.787258950182737,9.461459567815409,22.487070071549176,0.0,0.0,20.992627688115583,15.840000000000002,0.0,20.98525043223514,6.840000000000001,0.0,20.909064980436078,15.840000000000002,0.0,21.002402517061114,6.840000000000001,0.0,21.28753811045142,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,22.59964076671563,0.008290045757038367,8.432813421588337,22.59964076671563,0.0,0.008290045757038367,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,18.9375,0.0,0.007207094403753235,11.5,18.9375,0.0,0.007207094403753235,4.5 
 07/30  05:00:00,17.6125,8.443776041084721,8.529992386399508,8.770165715603088,8.61774340898942,8.798252742636759,9.472512966913646,22.070708278620877,0.0,0.0,20.767047993269834,15.840000000000002,0.0,20.81002465737562,6.840000000000001,0.0,20.744377052823854,15.840000000000002,0.0,20.790772246005396,6.840000000000001,0.0,21.17261120560604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,22.16865799440116,0.008290045757036483,8.443776041084721,22.16865799440116,0.0,0.008290045757036483,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,17.6125,0.0,0.007370076189093006,11.5,17.6125,0.0,0.007370076189093006,4.5 
 07/30  06:00:00,18.574999999999996,8.450351739227498,8.536572426132002,8.776758216737461,8.624327947336322,8.80484708205158,9.479142735385366,21.82472736469977,0.0,0.0,20.75653719410365,15.840000000000002,0.0,21.582113630378757,6.840000000000001,0.0,21.742190560284218,15.840000000000002,0.0,20.79648729956851,6.840000000000001,0.0,21.11014419500309,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.315398086784212,8.315398086784212,0.0,0.0,46.388183174918495,0.0,8.315398086784212,0.0,21.851878785201286,0.008290045757036544,8.450351739227498,21.851878785201286,0.0,0.008290045757036544,13.0,81.9999999852672,0.0,0.0,0.0,7.219999999999999,0.0,18.574999999999996,0.0,0.007505174779145547,11.5,18.574999999999996,0.0,0.007505174779145547,4.5 
 07/30  07:00:00,21.15,8.583801913466516,8.32839674694084,8.326753968634833,8.388917450610736,8.310934883989258,9.128434223306705,21.95435302385451,164.8025908721495,2.1292479192242353,22.18360576506416,549.3542530455509,0.0324441071606274,22.29804438162789,0.0,478.6335401145305,22.46062279311839,0.0,708.4876005643697,22.18598994364244,247.350786592178,1.9273451303970845,22.169809559020585,844.106520309736,22.15615227396958,0.0,4149.204938768719,3838.492233599993,0.0,1280.0962446231645,144.02625750731931,12.531990725934133,938.3525247029986,1544.1304834679813,0.0,0.0,2564.270987100669,2564.2709871006696,1061.3088259213832,1061.3088259213832,4149.204938768719,5186.506173460899,1144.04242959138,3838.492233599993,8.218542066151038,7.22,0.9168686695589872,4982.534663191373,55.029961083310035,0.038054413887742486,8.218542066151038,0.9168686695589872,14.612411796402544,0.008106017616877351,8.122604363003822,12.999774551537012,0.3716780372933336,0.008106017616877351,13.0,81.9999999984656,0.0,0.0,0.07620022310065115,7.22,0.3118379125235441,11.500002705303475,0.2605884864827881,0.00799097368314145,11.5,21.15,0.2605884864827881,0.00799097368314145,4.5 
 07/30  08:00:00,24.325000000000003,8.435290216533081,8.321800305678359,8.327135260897855,8.341847107650011,8.328322572238287,8.762294020589483,22.399708224478157,158.1066375126927,0.0,22.19984387990718,47.0038938493517,48.774076670874166,23.497358560710254,0.0,728.2578157856829,23.395928968654914,0.0,796.8973256781926,22.200331882073606,17.1214129070446,28.99393988361021,22.200102994896906,499.41901698468837,0.0,0.0,2492.135580756309,4746.267351752831,0.0,734.9621265004438,0.0,0.0,684.4221255454559,1232.6624989247607,0.0,0.0,3409.0499770265637,3409.0499770265633,1128.8798684140454,1128.8798684140454,2492.135580756309,3115.1694759453862,1337.3363514450548,4746.267351752831,8.356429195954517,7.22,0.9949875193683242,6083.603703197887,48.52443040875228,0.017869035149211777,8.356429195954517,0.9949875193683242,14.77277826817362,0.008222475863261441,8.33122970049897,12.994302215775527,0.3737473529811629,0.008222475863261441,13.0,81.9999999999088,0.0,0.0,0.07731896944595235,7.22,0.3659116083810068,11.5002144447235,0.2605884864827881,0.008193596661782017,11.5,24.325000000000003,0.2605884864827881,0.008193596661782017,4.5 
 07/30  09:00:00,27.6625,9.163782014141702,9.988929620968072,9.342555858748192,9.724705363522707,9.56348345766939,10.40230024965589,23.788796408846213,1143.2492776884385,0.0,23.360829943115593,0.0,847.2672292941995,23.89901357475455,0.0,1604.3104595462014,23.895920198674887,0.0,1828.1132540460924,22.353092251781842,0.0,689.7165877051779,23.330468668097396,0.0,825.2434435770615,0.0,13.915183703045905,7530.778703202814,0.0,0.0,0.0,0.0,18.888135467255417,0.0,0.0,0.0,4295.612188473807,4295.612188473806,3120.5680154284364,3120.5680154284364,13.915183703045905,17.39397962880738,1947.0165164742918,7530.778703202814,8.906006010810103,7.22,1.0642718296292701,9477.795219677104,46.74990574726689,0.00009456696854958269,8.906006010810103,1.0642718296292701,17.737653869580186,0.00835170937899454,8.555985655563145,12.99532947590021,0.5404682802825983,0.00835170937899454,13.0,81.99999999996945,0.0,0.0,0.17729472839831756,7.22,0.448908539012737,11.500129301876033,0.2605884864827881,0.008112089555009682,11.5,27.6625,0.2605884864827881,0.008112089555009682,4.5 
 07/30  10:00:00,30.65,10.99828995025005,11.527021841790361,10.4012592840382,10.987868549927466,11.10316534883542,12.323349930697784,25.014892842156065,403.53799871270076,0.0,23.898277807557903,0.0,1831.7898491741735,23.899042224648053,0.0,2239.1047077110297,23.898796304815704,0.0,2451.644009547379,23.562616794481702,0.0,816.6912776376465,23.897812045016778,0.0,2045.338442012664,0.0,0.0,12199.327081359506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5085.176623495215,5085.176623495215,7289.219620851029,7289.219620851029,0.0,0.0,3067.7118649424465,12199.327081359506,10.426926147289691,7.219999999999999,0.9398228529533217,15267.038946301955,46.73287130400067,0.0,10.426926147289691,0.9398228529533219,20.70664743627685,0.00907846714764053,9.776350044960594,12.99940510846104,0.8435908130344588,0.00907846714764053,13.0,81.99999999996948,0.0,0.0,0.3289156012016984,7.219999999999999,0.39513245604908304,11.500605682133699,0.2605884864827881,0.0076531859594149,11.5,30.65,0.2605884864827881,0.0076531859594149,4.5 
 07/30  11:00:00,32.3875,11.631451699840085,11.686549717006667,10.89296547826422,11.467041115068287,11.686726079903455,12.68134828550808,25.953907260025648,0.0,520.1961100498265,23.898197335292885,0.0,2339.3399929696993,23.8988187620858,0.0,2223.422862173088,23.898338851866008,0.0,2659.8815641965857,23.89756717786211,0.0,1061.9600688431165,23.897905337065147,0.0,2389.5793491726818,0.0,0.0,15024.241940651653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5539.631675841592,5539.631675841592,9412.477313628491,9412.477313628493,0.0,0.0,3823.5110953123917,15024.241940651653,11.693417302985095,7.219999999999999,0.8015225588611019,18847.753035964044,46.73287130400067,0.0,11.693417302985095,0.8015225588611019,21.883666414106532,0.009338667669644824,10.193753164668838,13.002858591530341,0.956852491118251,0.009338667669644824,13.0,81.99999999996948,0.0,0.0,0.3986312261590856,7.22,0.25600617312820334,11.500266102609903,0.2605884864827881,0.006952096492655379,11.5,32.3875,0.2605884864827881,0.006952096492655379,4.5 
 07/30  12:00:00,32.425,11.60262848346806,11.339196222536941,10.726450649554842,11.228120975258982,11.297590211847078,12.435258718891939,26.676423883227034,0.0,1153.1570108614396,23.8981687494903,0.0,2314.7674972174846,23.898553836886585,0.0,1901.0708670065812,23.898182306018946,0.0,2508.4199571379568,23.898168407040043,0.0,1101.5148043229235,23.89780174582301,0.0,2334.9226000735953,0.0,0.0,15119.40617665065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5543.409281819313,5543.409281819313,9253.31136835402,9253.311368354023,0.0,0.0,3849.3536846471115,15119.40617665065,11.581736387551523,7.22,0.8279665781474199,18968.75986129776,46.73287130400067,0.0,11.581736387551523,0.8279665781474199,22.186913633594123,0.009170894588161706,9.913719096634349,12.999522965626245,0.9106649835137433,0.009170894588161706,13.0,81.99999999996948,0.0,0.0,0.40104858575730173,7.219999999999999,0.25585985399061195,11.500012547245003,0.2605884864827881,0.006332930605556166,11.5,32.425,0.2605884864827881,0.006332930605556166,4.5 
 07/30  13:00:00,26.325,11.176044363276612,11.02915899158889,10.694199031568125,10.937691833401452,10.936734241097207,11.872009939124581,27.200130142362422,0.0,1444.418010186183,23.89920004454637,0.0,2052.5767269467883,23.899601067198155,0.0,1398.0203157740561,23.899215372903676,0.0,2317.445771859614,23.899241527492887,0.0,1051.5140868709095,23.898850718145972,0.0,1911.8462373665984,0.0,0.0,12030.266795144864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3939.921946346912,3939.9219463469126,7748.978803696586,7748.978803696582,0.0,0.0,2925.5019893684175,12030.266795144864,10.435043050330956,7.22,0.8985218111978971,14955.768784513279,46.73287130400067,0.0,10.435043050330956,0.8985218111978971,21.940225238028905,0.00943044441874278,10.341744223882909,13.002334720431278,0.7829138206111608,0.00943044441874278,13.0,81.99999999996948,0.0,0.0,0.3175220730829546,7.22,0.3263839439303563,11.50049577670543,0.2605884864827881,0.008187088934118522,11.5,26.325,0.2605884864827881,0.008187088934118522,4.5 
 07/30  14:00:00,25.925,11.440885952312861,11.542248521205678,11.339358119854522,11.438914893568771,11.399847964042312,12.206422440943482,27.151369173236915,0.0,1600.2720332292947,23.898967578939633,0.0,2298.8535542522163,23.899030135614304,0.0,1341.8206375450704,23.898962195300697,0.0,2598.099825505138,23.898936930133118,0.0,1279.9026788987344,23.898708580223357,0.0,2372.572054931894,0.0,0.0,13354.514128759633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3834.70521285978,3834.7052128597793,9342.337790330468,9342.33779033047,0.0,0.0,3209.5226188337497,13354.514128759633,10.465895454899083,7.219999999999999,0.9828994986312787,16564.03674759338,46.73287130400067,0.0,10.465895454899083,0.9828994986312787,22.575382505630365,0.009537027871876023,10.510391092270675,12.995639195625571,0.8861986544158664,0.009537027871876023,13.0,81.99999999996948,0.0,0.0,0.374154547964564,7.219999999999999,0.39572366950074017,11.500590790240976,0.2605884864827881,0.008283146098251835,11.5,25.925,0.2605884864827881,0.008283146098251835,4.5 
 07/30  15:00:00,29.175,11.876837621018547,11.839366166964133,11.671925189499643,11.753756570029742,11.55448118954389,12.69634460705264,27.245734706598704,0.0,1682.7216157708772,23.898365956251972,0.0,2464.9314277181747,23.89847884286235,0.0,1276.5973168879732,23.898399249328527,0.0,2617.1994868081974,23.898336924655354,0.0,1484.2084652706794,23.89811329230169,0.0,2518.5075299499795,0.0,0.0,14667.22737337348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4690.693896872283,4690.693896872284,10008.654905551753,10008.654905551755,0.0,0.0,3611.9480140596247,14667.22737337348,11.24688974010908,7.219999999999999,0.8870405576516049,18279.175387433108,46.73287130400067,0.0,11.24688974010908,0.887040557651605,22.81298562503481,0.009549116594663159,10.511216334855037,13.000394914759164,0.9282841926630303,0.009549116594663159,13.0,81.99999999996948,0.0,0.0,0.40074010704413054,7.219999999999999,0.3084394444409861,11.500991496848151,0.2605884864827881,0.007338922654270443,11.5,29.175,0.2605884864827881,0.007338922654270443,4.5 
 07/30  16:00:00,28.937499999999996,12.119243777468764,12.057962430131703,11.925038396129157,11.986555034030008,11.743139117665098,12.970140656440147,27.475554005686263,0.0,1527.6353701536727,23.898430903629155,0.0,2173.0353267141086,23.898490243685778,0.0,1097.9578868559038,23.898419037144226,0.0,2302.179060907935,23.89851543150953,0.0,1279.6475292268399,23.898011613818948,0.0,2373.705529782256,0.0,0.0,13645.991930975752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4629.233672716444,4629.233672716444,8574.884297959885,8574.884297959885,0.0,0.0,3357.9650618161722,13645.991930975752,11.054991389584949,7.219999999999999,0.8638656378797873,17003.956992791922,46.73287130400067,0.0,11.054991389584949,0.8638656378797873,22.413639862845084,0.009624675932624808,10.631823977181739,13.00129310071392,0.8263030901410151,0.009624675932624808,13.0,81.99999999996948,0.0,0.0,0.33797801590708776,7.219999999999999,0.2998219716142755,11.500446316680785,0.2605884864827881,0.007505088653099595,11.5,28.937499999999996,0.2605884864827881,0.007505088653099595,4.5 
 07/30  17:00:00,27.9875,12.463845486844338,12.441080823505963,12.315664778345324,12.36548475437463,12.037610104285548,13.36606847367971,27.592443252884816,0.0,1208.9122201450336,23.898416310957064,0.0,1869.150583619598,23.898473595304555,0.0,925.2571053421012,23.898416844398533,0.0,1960.2409533847085,23.898368321918674,0.0,1193.5962805552551,23.89811639636731,0.0,2038.5217729368856,0.0,0.0,11611.882052755805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4379.730172474275,4379.730172474274,6948.503084920763,6948.503084920763,0.0,0.0,2855.90198514728,11611.882052755805,9.840475494036989,7.220000000000001,1.0571434325612257,14467.784037903086,46.73287130400067,0.0,9.840475494036989,1.0571434325612257,21.744071821700206,0.009729088841825594,10.787011890782171,13.00782250113341,0.7152606904943131,0.009729088841825594,13.0,81.99999999996948,0.0,0.0,0.27005967499624367,7.219999999999999,0.5039396000441289,11.500027243327583,0.2605884864827881,0.007824214312955683,11.5,27.9875,0.2605884864827881,0.007824214312955683,4.5 
 07/30  18:00:00,27.1125,12.81614221688186,12.790474925101748,12.691641820015017,12.732245432534796,12.26195727644442,13.716823175958588,27.46696983254165,0.0,922.7801705585207,23.898430301401444,0.0,1692.3167203986259,23.898495632333237,0.0,816.1429886178563,23.898438248916356,0.0,1744.8539089907165,23.898445844979562,0.0,1143.0414604901348,23.898008452341728,0.0,1993.269252414093,0.0,0.0,10476.963227825421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4148.826508597752,4148.826508597752,6093.206558479897,6093.206558479893,0.0,0.0,2580.5900029851705,10476.963227825421,9.763805717369998,7.219999999999999,0.9823140842433048,13057.55323081059,46.73287130400067,0.0,9.763805717369998,0.9823140842433048,21.216725879431035,0.009881896604325357,11.022158145909977,13.009806784506791,0.6616562112573634,0.009881896604325357,13.0,81.99999999996948,0.0,0.0,0.2325875784962913,7.22,0.44914084283211475,11.500288266117003,0.2605884864827881,0.008037249412282864,11.5,27.1125,0.2605884864827881,0.008037249412282864,4.5 
