Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 07/30  19:00:00,26.325000000000003,12.696917668162344,12.387179855021843,11.582667731038553,12.346871455048285,11.279427412171172,13.620654378250961,27.23089685798436,0.0,487.18045686152936,23.83452932949791,0.0,901.4906917240387,23.042437717563992,0.0,676.5905082832678,23.862573105034635,0.0,899.3540796366541,23.365619542260973,0.0,786.3414669901244,23.88005768977853,0.0,913.4940401644949,0.0,0.0,6236.124655064421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3938.881435152934,3938.8814351529336,1860.3556321383471,1860.3556321383478,0.0,0.0,1656.1279182856613,6236.124655064421,8.642947081227845,7.22,1.0463359886060732,7892.252573350083,46.73287130400067,0.0,8.642947081227845,1.0463359886060732,16.579059029766356,0.008978013002778553,9.623633581199684,13.00841997447735,0.38391135342833627,0.008978013002778553,13.0,81.99999999996948,0.0,0.0,0.09523203603973608,7.219999999999999,0.44192193673141444,11.500666930804002,0.2605884864827881,0.007955065213778163,11.5,26.325000000000003,0.2605884864827881,0.007955065213778163,4.5 
 07/30  20:00:00,25.0375,11.450976182517868,10.89962711597598,9.91615797409779,10.932279962729863,9.80867449425223,12.435065068592994,26.14911792099278,0.0,983.4490513382909,22.74353867242615,0.0,782.4057807953277,22.22440753856847,0.0,432.3491643069319,22.79326354839346,0.0,752.8124817483715,22.26520615466245,0.0,532.6519745857919,22.86031992556461,0.0,789.8365644515413,0.0,310.86656663858366,5378.24593253468,0.0,0.0,188.21568930324258,0.0,169.4191862456118,0.0,0.0,0.0,3598.742895389043,3598.7428953890444,1573.329789283916,1573.329789283915,310.86656663858366,388.5832082982296,1468.4766910132112,5378.24593253468,8.582625811949562,7.22,0.9413706948233203,6846.722623547891,46.29693940788858,0.002071154412611964,8.582625811949562,0.9413706948233203,15.959111050898379,0.008886593856313003,9.471367294138954,12.999970579189682,0.3716780372933336,0.008886593856313003,13.0,81.99999999997166,0.0,0.0,0.08494185151034064,7.219999999999999,0.37508360715667444,11.500653426050157,0.2605884864827881,0.008259559594641832,11.5,25.0375,0.2605884864827881,0.008259559594641832,4.5 
 07/30  21:00:00,23.025,10.792676846795358,10.239017061619387,9.580908694430146,10.281633424524312,9.538952103428505,11.688843976940884,25.93456401388429,0.0,0.0,22.783323963499782,47.52,0.0,22.68699543888779,20.520000000000003,0.0,22.773413657779894,47.52,0.0,22.84508245667549,20.520000000000003,0.0,22.660752348012835,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,25.945682812251263,0.009718109533953377,10.792715261510878,25.945682812251263,0.0,0.009718109533953377,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.008717040421662152,11.5,23.025,0.0,0.008717040421662152,4.5 
 07/30  22:00:00,21.199999999999996,10.825594783084174,10.267972641262013,9.59480626202799,10.310506907150543,9.550293934842852,11.724195722723389,25.362673213687064,0.0,0.0,22.385931285476445,27.720000000000002,0.0,22.366103048466478,11.970000000000002,0.0,22.351535425501332,27.720000000000002,0.0,22.489502570214412,11.970000000000002,0.0,22.384896003964954,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,25.54501362566023,0.009734759841473876,10.824757884887028,25.54501362566023,0.0,0.009734759841473876,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.00888780153111151,11.5,21.199999999999996,0.0,0.00888780153111151,4.5 
 07/30  23:00:00,20.225,10.824911906719514,10.267392127375956,9.594616817043423,10.309928446669677,9.55017082712692,11.723450690334042,24.633623139583992,0.0,0.0,21.90637950045346,15.840000000000002,0.0,21.927549306104623,6.840000000000001,0.0,21.860787573618587,15.840000000000002,0.0,22.00377491186301,6.840000000000001,0.0,22.016162243642416,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,24.815368717359505,0.009734887155506619,10.824951444836683,24.815368717359505,0.0,0.009734887155506619,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.008816873977214153,11.5,20.225,0.0,0.008816873977214153,4.5 
 07/30  24:00:00,19.3125,10.824927274131621,10.267405256883627,9.59462105038427,10.309941579715035,9.550173787410031,11.723467568482716,23.932700544081072,0.0,0.0,21.54072160608598,15.840000000000002,0.0,21.571794932845236,6.840000000000001,0.0,21.488497050919783,15.840000000000002,0.0,21.61638158520217,6.840000000000001,0.0,21.759908547887825,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,24.10308533568768,0.009734870172676078,10.824925558609525,24.10308533568768,0.0,0.009734870172676078,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.009023154769224233,11.5,19.3125,0.0,0.009023154769224233,4.5 
 07/31  01:00:00,18.525000000000002,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,23.289285911953492,0.0,0.0,21.230572976013786,15.840000000000002,0.0,21.265629647975395,6.840000000000001,0.0,21.175018404554486,15.840000000000002,0.0,21.29120295143852,6.840000000000001,0.0,21.549938804894293,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,23.44429644980844,0.009734871127377583,10.824926744112691,23.44429644980844,0.0,0.009734871127377583,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.009154780749642101,11.5,18.525000000000002,0.0,0.009154780749642101,4.5 
 07/31  02:00:00,17.9875,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,22.708674871018207,0.0,0.0,20.9808426572341,15.840000000000002,0.0,21.015461289220028,6.840000000000001,0.0,20.92450214754876,15.840000000000002,0.0,21.03002259032684,6.840000000000001,0.0,21.37340502232287,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,22.84786950174886,0.009734871084446218,10.824926479103226,22.84786950174886,0.0,0.009734871084446218,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.008965037669157792,11.5,17.9875,0.0,0.008965037669157792,4.5 
 07/31  03:00:00,17.425,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,22.191826645164003,0.0,0.0,20.768121078014815,15.840000000000002,0.0,20.800248316722687,6.840000000000001,0.0,20.7168167853105,15.840000000000002,0.0,20.808516473237173,6.840000000000001,0.0,21.22403133748366,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,22.31512403531065,0.009734871086168039,10.824926479103226,22.31512403531065,0.0,0.009734871086168039,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.008648426788240134,11.5,17.425,0.0,0.008648426788240134,4.5 
 07/31  04:00:00,16.5125,10.824926479103226,10.26740517650359,9.594621192219495,10.309941445110598,9.550173665645788,11.723467297797209,21.732978153491302,0.0,0.0,20.596399381396317,15.840000000000002,0.0,20.621721342277944,6.840000000000001,0.0,20.553040159514584,15.840000000000002,0.0,20.626218344614827,6.840000000000001,0.0,21.095881111960534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,21.843064960312308,0.009734871086104057,10.824926479103226,21.843064960312308,0.0,0.009734871086104057,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.008510017708716299,11.5,16.5125,0.0,0.008510017708716299,4.5 
 07/31  05:00:00,15.787500000000001,10.836074637995074,10.278503136170713,9.605660040011902,10.321043470189204,9.561208518344394,11.734694525355424,21.31687751234868,0.0,0.0,20.448736452232154,15.840000000000002,0.0,20.475195506851385,6.840000000000001,0.0,20.40669407958512,15.840000000000002,0.0,20.47774377444373,6.840000000000001,0.0,20.983374224936078,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,21.41767254161327,0.0097348710861063,10.836074637995074,21.41767254161327,0.0,0.0097348710861063,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.00848922062058912,11.5,15.787500000000001,0.0,0.00848922062058912,4.5 
 07/31  06:00:00,16.287499999999998,10.842760953251656,10.28515982608716,9.612281217796097,10.327702468612406,9.567827419902438,11.741428820908496,21.072096509638857,0.0,0.0,20.441637517911023,15.840000000000002,0.0,21.233831034078623,6.840000000000001,0.0,21.363210250855772,15.840000000000002,0.0,20.48412748865002,6.840000000000001,0.0,20.915726524273392,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.575217235648868,8.575217235648868,0.0,0.0,45.55853959609519,0.0,8.575217235648868,0.0,21.090441509734987,0.009734871086106222,10.842760953251656,21.090441509734987,0.0,0.009734871086106222,13.0,81.99999999997571,0.0,0.0,0.0,7.22,0.0,16.287499999999998,0.0,0.008960734864190256,11.5,16.287499999999998,0.0,0.008960734864190256,4.5 
 07/31  07:00:00,17.7,10.561720237146156,10.431018263584315,10.243859854897678,10.452464969933443,10.266190895553759,11.474105034067133,21.34181840992809,379.9086742845185,0.0,22.163592587629907,960.5037240968484,0.0,22.278440936452068,5.928504594219602,452.8780791011412,22.392762468125238,0.0,645.0473748264865,22.164942047856727,426.16907812431043,0.0,22.147503094006453,1135.3213585180958,0.0,0.0,5152.073655632728,2782.936338651584,0.0,1692.2316412269997,175.72001450001454,72.29736757477328,1119.8668669100289,1857.4542070818143,0.0,0.0,1652.4729582253879,1652.4729582253874,988.8365978906559,988.8365978906561,5152.073655632728,6440.092069540911,936.4272878556766,2782.936338651584,8.428249328200783,7.219999999999999,0.5492908085084696,3719.36362650726,57.15051155024729,0.052200806125686935,8.428249328200783,0.5492908085084696,14.417563550279747,0.009634928411852435,10.700325014750476,13.000058317424905,0.3716780372933336,0.009634928411852435,13.0,81.99999999999845,0.0,0.0,0.049240274959175545,7.219999999999999,0.13445132853164313,11.50029362559559,0.2605884864827881,0.009669757767448063,11.5,17.7,0.2605884864827881,0.009669757767448063,4.5 
 07/31  08:00:00,19.737500000000004,10.800975220289793,10.758648553637876,10.86428799218837,10.757653628543961,10.88835251613341,11.215568598675812,21.87094748792838,347.45766052416957,0.0,22.19961755148225,252.27800751766165,0.0,23.475816672856343,0.0,747.9241706455778,23.197431263893815,0.0,784.0062663760604,22.19971474602104,89.69323943316954,0.0,22.200245857949017,610.7864466389101,0.0,0.0,2937.1598799379144,3381.0891145219907,0.0,991.5076716881229,0.0,0.0,788.2586149531438,1346.5090178387668,0.0,0.0,2196.3711273254876,2196.3711273254885,1085.0666804821626,1085.0666804821626,2937.1598799379144,3671.449849922393,1052.6053869562315,3381.0891145219907,8.575375361857311,7.22,0.5942773163412067,4433.694501478223,50.05717642878912,0.022086994614975083,8.575375361857311,0.5942773163412067,14.639029192480974,0.009809281890078882,10.973277811973311,12.99052918077863,0.375432326862706,0.009809281890078882,13.0,81.99999999999997,0.0,0.0,0.0516243811935108,7.219999999999999,0.16859699968690306,11.500008819881817,0.2605884864827881,0.009873335909017842,11.5,19.737500000000004,0.2605884864827881,0.009873335909017842,4.5 
 07/31  09:00:00,21.975,11.648564041321315,12.358094648223219,11.878234400946727,12.211267965934804,12.093639835289096,12.716807700667326,23.34694169028929,1352.521993697372,0.0,23.017781921324246,0.0,805.7800776131852,23.8990531090372,0.0,1768.2987764951185,23.89481233378426,0.0,1708.190052776491,22.227638747099345,0.0,635.2565688734205,23.26020204098993,0.0,822.0061845679638,0.0,47.36861195368034,5771.933094647622,0.0,0.0,0.0,0.0,65.94716941065593,0.0,0.0,0.0,2792.8074417762077,2792.807441776208,3015.7389115887745,3015.738911588775,47.36861195368034,59.21076494210042,1526.3518336838742,5771.933094647622,9.414026971397522,7.22,0.6265677708999324,7298.284928331496,47.75607231889971,0.0003323163190580406,9.414026971397522,0.6265677708999324,17.518612125533785,0.010025039737234578,11.293330829415165,12.995056530818196,0.5420452552897613,0.010025039737234578,13.0,81.99999999999999,0.0,0.0,0.12234771293229804,7.219999999999999,0.20507973922078007,11.50173405699969,0.2605884864827881,0.009928739028351324,11.5,21.975,0.2605884864827881,0.009928739028351324,4.5 
 07/31  10:00:00,24.175,13.368900275447915,13.975299376648573,12.728327123571168,13.396885479347738,13.379846517317786,14.498551420151493,24.675571226301827,716.6412552710717,0.0,23.895652029436178,0.0,1429.0911698593868,23.8987525996954,0.0,2251.5975482134454,23.898598280050525,0.0,2199.8509124608468,23.18551444984287,0.0,775.4366796965321,23.897382266653572,0.0,1951.5686129265218,0.0,0.0,10253.323497140842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3380.8571611147036,3380.857161114704,6943.587742820171,6234.529990932937,0.0,0.0,2482.8607161606897,10253.323497140842,10.663318540147927,7.219999999999999,0.7075542726034206,12736.18421330153,47.645306754406604,0.0,10.663318540147927,0.7075542726034207,20.09248474832119,0.010949269933323446,12.607218858020323,12.996373848239344,0.7739154988776491,0.010596442094319349,13.0,81.99999999999999,0.0,0.0,0.24254891021008268,7.219999999999999,0.23252684608848628,11.501211619506545,0.2605884864827881,0.010133070332135645,11.5,24.175,0.2605884864827881,0.010133070332135645,4.5 
 07/31  11:00:00,26.062500000000004,13.703630028758369,13.842818559118122,12.756129584014557,13.493631382271882,13.69149905077141,14.556563438720932,25.71839619252345,52.781086499298,163.48422723116892,23.897944429870094,0.0,1916.6608441697076,23.89861796487923,0.0,2181.433572996232,23.898157621514002,0.0,2253.9134358541132,23.812978243468045,0.0,856.5176869043485,23.897685445095746,0.0,2316.188066173721,0.0,0.0,13268.586925615515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3884.1526203032295,3884.15262030323,9255.431635136767,7821.336184441987,0.0,0.0,3189.8906072654345,13268.586925615515,11.154832544701158,7.219999999999999,0.8045530872734422,16458.47753288095,47.645306754406604,0.0,11.154832544701158,0.8045530872734422,21.217127786204074,0.011261119102412929,13.020277410594595,12.99882396718044,0.8517448795245001,0.010593879116125648,13.0,81.99999999999999,0.0,0.0,0.317140909452828,7.219999999999999,0.2636645402803701,11.500504771863849,0.2605884864827881,0.010081136452929578,11.5,26.062500000000004,0.2605884864827881,0.010081136452929578,4.5 
 07/31  12:00:00,28.074999999999996,13.554631112200518,13.414261723054567,12.724763622966364,13.281052900441011,13.408379121743799,14.267842246509506,26.487612111874533,0.0,828.0396717180529,23.898211084371948,0.0,2127.2409850275635,23.898828193709168,0.0,1842.4694063235943,23.89831235376331,0.0,2280.552937157656,23.898232451159373,0.0,963.8131446351192,23.897939589958447,0.0,2261.357104105209,0.0,0.0,14101.085080269331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4419.805501962102,4419.805501962102,9475.062934249789,8245.410719621355,0.0,0.0,3440.085449499224,14101.085080269331,11.107507659665146,7.219999999999999,0.8657493987364263,17541.170529768555,47.645306754406604,0.0,11.107507659665146,0.8657493987364263,21.76246185753053,0.01116721533770253,12.887695854542036,13.000173409818604,0.8470022506174947,0.010591747761599834,13.0,81.99999999999999,0.0,0.0,0.3222177132354506,7.219999999999999,0.30094588341018486,11.500027300377361,0.2605884864827881,0.009921977815474417,11.5,28.074999999999996,0.2605884864827881,0.009921977815474417,4.5 
 07/31  13:00:00,29.9625,13.20397699094625,12.905947666831334,12.576825040838596,12.866516679001954,12.898464444842972,13.757085646026892,27.19166045580691,0.0,1267.1975545291507,23.898850851579084,0.0,2018.0129832653647,23.8991971605912,0.0,1316.0565568373036,23.89888828539451,0.0,2061.6253623049133,23.898901084298004,0.0,913.0453091820503,23.898634779664775,0.0,1854.959054456615,0.0,0.0,12404.87110013751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4917.197451483237,4917.197451483236,7140.069017760492,6916.174809409908,0.0,0.0,3092.555714448083,12404.87110013751,10.400211666620141,7.219999999999999,0.9319067101776266,15497.426814585593,47.645306754406604,0.0,10.400211666620141,0.9319067101776268,21.495319101393854,0.010700616273109677,12.236148138581893,13.006470104663357,0.7303844098411371,0.01058003656922047,13.0,81.99999999999999,0.0,0.0,0.24424205926538894,7.219999999999999,0.37155070315051375,11.50035681780619,0.2605884864827881,0.009275467155809167,11.5,29.9625,0.2605884864827881,0.009275467155809167,4.5 
 07/31  14:00:00,31.974999999999998,12.993206515283891,12.891772166799296,12.751910369647625,12.896344796492434,12.859345284478405,13.672922160850733,27.664335293516434,0.0,1994.4918793584338,23.89875000912641,0.0,2445.189949771019,23.89888102211875,0.0,1278.0140853691667,23.898768369781443,0.0,2409.9735835126053,23.89872676773839,0.0,1189.9131367477296,23.898456449698315,0.0,2355.8323616650114,0.0,0.0,14843.249236856196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.716582977579,5447.716582977579,9294.91477057745,9294.91477057745,0.0,0.0,3761.6520317879144,14843.249236856196,10.781196226002374,7.219999999999999,0.9943260102964191,18604.90126864411,47.645306754406604,0.0,10.781196226002374,0.9943260102964192,22.748118580545935,0.010482219431687373,11.923159424912829,12.993558738833306,0.8652572428247185,0.010482219431687373,13.0,81.99999999999999,0.0,0.0,0.31893567076794094,7.219999999999999,0.4536987022685245,11.50010696533062,0.2605884864827881,0.008711016977162903,11.5,31.974999999999998,0.2605884864827881,0.008711016977162903,4.5 
 07/31  15:00:00,33.1125,13.14384163138971,12.93247272474524,12.856787125710957,12.953786053247104,12.723250464258893,13.877759302894848,27.964742718800355,0.0,2529.636812785933,23.898110747746145,0.0,2712.3943151964445,23.898213473043935,0.0,1303.555288147821,23.89811031834138,0.0,2657.5198749674328,23.897989927043163,0.0,1559.9763645377043,23.897881477863166,0.0,2558.19622568025,0.0,0.0,16786.99766056817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5738.020251149561,5738.020251149562,11105.483494371838,11105.483494371838,0.0,0.0,4313.469123318422,16786.99766056817,11.527430752493956,7.219999999999999,0.9560787072439788,21100.466783886593,47.645306754406604,0.0,11.527430752493956,0.9560787072439789,23.49716501652168,0.010334349038489904,11.699813521328243,13.00258489453375,0.965540060787953,0.010334349038489904,13.0,81.99999999999999,0.0,0.0,0.38811657275414746,7.219999999999999,0.42444730678802567,11.50003556544572,0.2605884864827881,0.007529874401726194,11.5,33.1125,0.2605884864827881,0.007529874401726194,4.5 
 07/31  16:00:00,33.675,12.954617771728355,12.670930948782868,12.644652046184138,12.711154560366747,12.32003462116234,13.770140584461934,28.160272102119634,0.0,2632.2050858059392,23.898027880673013,0.0,2636.5053600956717,23.898130617972022,0.0,1210.2164160811585,23.89803224369075,0.0,2546.355821365675,23.898248238445237,0.0,1697.6363355860058,23.89768836981668,0.0,2472.0426042306417,0.0,0.0,16998.49654005911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5882.114810661854,5882.114810661854,10930.995140044659,10930.995140044659,0.0,0.0,4398.369786334191,16998.49654005911,12.237216514374323,7.22,0.8089360322131649,21396.8663263933,47.645306754406604,0.0,12.237216514374323,0.808936032213165,23.566594008237114,0.01012162693054254,11.384400451355717,12.998923118424017,0.9449963701310911,0.01012162693054254,13.0,81.99999999999999,0.0,0.0,0.39331413881865696,7.219999999999999,0.2670514781977812,11.500083882969257,0.2605884864827881,0.007039055131177536,11.5,33.675,0.2605884864827881,0.007039055131177536,4.5 
 07/31  17:00:00,31.8375,12.876042414262251,12.791181341720499,12.792007821637148,12.830047539021516,12.345392489039623,13.90640209054742,28.233144391468304,0.0,2370.493743189302,23.898467694031655,0.0,2377.148735640787,23.898521490110745,0.0,1081.1037580883524,23.89845569376041,0.0,2299.3729181465874,23.898771840550182,0.0,1794.7325421902515,23.89807947685918,0.0,2178.0999992386032,0.0,0.0,15632.671443380115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5404.805292267913,5404.805292267912,9773.6157276806,9773.6157276806,0.0,0.0,3957.841046856054,15632.671443380115,11.070518221673053,7.22,0.9827552241345121,19590.51249023617,47.645306754406604,0.0,11.070518221673053,0.9827552241345121,23.23617927216765,0.010247279148724076,11.567166995752089,12.999050399327727,0.870427298466017,0.010247279148724076,13.0,81.99999999999999,0.0,0.0,0.3448672831895888,7.219999999999999,0.44423088210956496,11.500492705560246,0.2605884864827881,0.008093177323656274,11.5,31.8375,0.2605884864827881,0.008093177323656274,4.5 
 07/31  18:00:00,30.6,13.251682968597489,13.203188892252976,13.252137457101728,13.281415824258021,12.590186897176983,14.252270317933466,28.114480492199462,0.0,1968.6317780162644,23.89841097879909,0.0,2116.9380576943663,23.898499313043104,0.0,915.847398244935,23.898443816999382,0.0,1966.07901248618,23.89868565081533,0.0,1829.2068640274479,23.897989534968026,0.0,2133.095757621613,0.0,0.0,14004.805218831967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5078.210635109521,5078.210635109521,8612.652552754791,8612.65255275479,0.0,0.0,3498.894991319306,14004.805218831967,10.503046570659262,7.219999999999999,1.0194698487852278,17503.700210151273,47.645306754406604,0.0,10.503046570659262,1.0194698487852278,22.755880515656127,0.010402893138199797,11.792020683625754,13.003202570853627,0.8014130792271883,0.010402893138199797,13.0,81.99999999999999,0.0,0.0,0.2977262320790176,7.22,0.47337467590265087,11.501689965535853,0.2605884864827881,0.008357800771747978,11.5,30.6,0.2605884864827881,0.008357800771747978,4.5 
 07/31  19:00:00,29.5375,13.136203374722573,12.672773184881239,12.42791883831604,12.85371218603239,11.679676430809714,14.109679198028616,27.9843702728759,0.0,1102.9470160174087,23.89844070155381,0.0,1219.229690114602,23.328086214838223,0.0,691.2774761641709,23.898513597121724,0.0,1081.1044429327173,23.89845098519682,0.0,1173.1367649802053,23.898585022911277,0.0,1022.7633672472756,0.0,0.0,8570.003878762129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4794.159553126158,4794.159553126158,3280.2410914429784,3280.241091442979,0.0,0.0,2203.962606363044,8570.003878762129,9.103856905947861,7.22,1.0876898205852452,10773.966485125171,47.645306754406604,0.0,9.103856905947861,1.0876898205852452,18.822270701730947,0.009616540063608563,10.621711885782474,13.087234979281842,0.4714068001397921,0.009616540063608563,13.0,81.99999999999999,0.0,0.0,0.13589187154079888,7.219999999999999,0.4848695540721065,11.50000422873964,0.2605884864827881,0.00812962556321612,11.5,29.5375,0.2605884864827881,0.00812962556321612,4.5 
 07/31  20:00:00,27.525,11.885105771987318,11.138866548705876,10.372223274397417,11.31148555788019,10.102879010190561,12.857606244831036,27.14490066989297,0.0,1238.1118377055311,23.191132572782173,0.0,818.5107618518523,22.292447940948403,0.0,530.1429526860702,23.11309232247922,0.0,777.7041842776329,22.86523410471853,0.0,747.8625482328246,23.04916659161648,0.0,805.3305286110894,0.0,78.74483265836159,6209.209227395455,0.0,0.0,95.36701311497023,0.0,0.0,0.0,0.0,0.0,4259.1534479061265,4259.153447906126,1683.071662580102,1683.0716625801015,78.74483265836159,98.43104082295199,1662.5916881798537,6209.209227395455,8.637072253614516,7.22,1.0447997479186188,7871.80091557531,47.540272361221966,0.0005452123402517259,8.637072253614516,1.0447997479186188,16.248228501757076,0.008884579225857501,9.460883931173514,13.000013399982638,0.3716780372933336,0.008884579225857501,13.0,81.99999999999999,0.0,0.0,0.08979973141420144,7.219999999999999,0.4442429316792838,11.500197424951123,0.2605884864827881,0.008124435059110218,11.5,27.525,0.2605884864827881,0.008124435059110218,4.5 
 07/31  21:00:00,25.262499999999996,11.067105239497966,10.38771302555479,9.66909310452841,10.518376937345954,9.548635096310994,12.0412523964335,26.99599364300096,0.0,0.0,23.27981958825826,47.52,0.0,22.96597972579382,20.520000000000003,0.0,23.167198765108438,47.52,0.0,23.442896410198095,20.520000000000003,0.0,22.881608982560163,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,27.00752572863966,0.009912832847890275,11.075233274298565,27.00752572863966,0.0,0.009912832847890275,13.0,81.99999999999999,0.0,0.0,0.0,7.219999999999999,0.0,25.262499999999996,0.0,0.008675365956344609,11.5,25.262499999999996,0.0,0.008675365956344609,4.5 
 07/31  22:00:00,23.8375,11.069885685656876,10.3899686124488,9.670898151993722,10.520771166627092,9.550053803534006,12.04387872212232,26.41222503487129,0.0,0.0,22.924637643633538,27.720000000000002,0.0,22.786505600959,11.970000000000002,0.0,22.82757564027646,27.720000000000002,0.0,23.182477590428128,11.970000000000002,0.0,22.624157290212256,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,26.608714030224228,0.009908615558167438,11.068954021311253,26.608714030224228,0.0,0.009908615558167438,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.8375,0.0,0.008088385048684768,11.5,23.8375,0.0,0.008088385048684768,4.5 
 07/31  23:00:00,23.000000000000004,11.069929631608886,10.390004341357198,9.670926691140634,10.520809166521015,9.550076343058084,12.043920259862418,25.637173324872673,0.0,0.0,22.470754456384434,15.840000000000002,0.0,22.410197851418637,6.840000000000001,0.0,22.390119170368166,15.840000000000002,0.0,22.651128193333435,6.840000000000001,0.0,22.262248589790552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,25.828355865478272,0.009909289973015467,11.06996238944133,25.828355865478272,0.0,0.009909289973015467,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,23.000000000000004,0.0,0.007758403070861428,11.5,23.000000000000004,0.0,0.007758403070861428,4.5 
 07/31  24:00:00,22.1375,11.069923951314182,10.38999963766254,9.670922820151908,10.520804342940307,9.550073549137549,12.043914846367562,24.91164342789839,0.0,0.0,22.112434581361217,15.840000000000002,0.0,22.086328398759072,6.840000000000001,0.0,22.042658074308708,15.840000000000002,0.0,22.22626566231913,6.840000000000001,0.0,22.010076267612238,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,25.086539488129112,0.009909263385272416,11.069922852221971,25.086539488129112,0.0,0.009909263385272416,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,22.1375,0.0,0.007838529238287642,11.5,22.1375,0.0,0.007838529238287642,4.5 
 08/01  01:00:00,21.237500000000004,11.036323831451313,10.356580704821177,9.637694714270243,10.487350393795886,9.516877081291273,12.010054189900297,24.256883937420234,0.0,0.0,21.81275600148697,15.840000000000002,0.0,21.808691033428065,6.840000000000001,0.0,21.75488611234286,15.840000000000002,0.0,21.888576003257793,6.840000000000001,0.0,21.80764379284539,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,24.41384775098204,0.009909264360725194,11.036323831451313,24.41384775098204,0.0,0.009909264360725194,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,21.237500000000004,0.0,0.011533065724272252,11.5,21.237500000000004,0.0,0.011533065724272252,4.5 
 08/01  02:00:00,20.3375,11.016142421453678,10.336508070398681,9.617736546201602,10.467256886815136,9.496938433853018,11.989716291489401,23.67129049659718,0.0,0.0,21.565461876148525,15.840000000000002,0.0,21.576290438401564,6.840000000000001,0.0,21.516900057807266,15.840000000000002,0.0,21.62159702880207,6.840000000000001,0.0,21.660025301950235,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,23.81178956966692,0.009909264326953732,11.016142421453678,23.81178956966692,0.0,0.009909264326953732,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,20.3375,0.0,0.013445410865183922,11.5,20.3375,0.0,0.013445410865183922,4.5 
 08/01  03:00:00,19.5,11.027360096520013,10.347665305838097,9.628830214396405,10.478425630026852,9.5080211420531,12.00102108346749,23.143357317205933,0.0,0.0,21.342889509197462,15.840000000000002,0.0,21.364255541321526,6.840000000000001,0.0,21.29861561961623,15.840000000000002,0.0,21.3899091378303,6.840000000000001,0.0,21.537526815808647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,23.270541381272533,0.009909264328062897,11.027360096520013,23.270541381272533,0.0,0.009909264328062897,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,19.5,0.0,0.01157214824214931,11.5,19.5,0.0,0.01157214824214931,4.5 
 08/01  04:00:00,18.6375,11.034088259232991,10.354357375148243,9.635484112789296,10.485124684811332,9.514668491434655,12.007801511784978,22.662159470482717,0.0,0.0,21.133569730259364,15.840000000000002,0.0,21.164866056401834,6.840000000000001,0.0,21.093110875539505,15.840000000000002,0.0,21.17939511615613,6.840000000000001,0.0,21.424020320093085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,22.778598573042995,0.009909264328028366,11.034088259232991,22.778598573042995,0.0,0.009909264328028366,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.6375,0.0,0.010404624059726844,11.5,18.6375,0.0,0.010404624059726844,4.5 
 08/01  05:00:00,18.9875,11.022873637075186,10.343202979650707,9.624393322749484,10.4739586805278,9.503588627657688,11.996499778393595,22.224112911294302,0.0,0.0,20.998345152164298,15.840000000000002,0.0,21.025572947449586,6.840000000000001,0.0,20.962666502898863,15.840000000000002,0.0,21.033808084523507,6.840000000000001,0.0,21.317634492815856,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,22.328824933229484,0.009909264328029374,11.022873637075186,22.328824933229484,0.0,0.009909264328029374,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.010138077519969365,11.5,18.9875,0.0,0.010138077519969365,4.5 
 08/01  06:00:00,18.400000000000002,11.060960617511016,10.381084645290393,9.662058548701955,10.51187992343174,9.541217613785486,12.034881992076325,21.867582366081034,0.0,0.0,20.922528593754926,15.840000000000002,0.0,21.067730241864325,6.840000000000001,0.0,21.031565482684364,15.840000000000002,0.0,20.959638386057378,6.840000000000001,0.0,21.2296903024772,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.604705073887288,8.604705073887288,0.0,0.0,47.22244403235291,0.0,8.604705073887288,0.0,21.94027425190654,0.009909264328029342,11.060960617511016,21.94027425190654,0.0,0.009909264328029342,13.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.01098301158852574,11.5,18.400000000000002,0.0,0.01098301158852574,4.5 
 08/01  07:00:00,19.550000000000004,10.875035407075739,10.776015647855811,10.675188765860138,10.843424078729837,10.690495323822828,11.878470263564052,21.909625083041483,166.43296274367196,9.650570627246907,22.193150905387085,596.3107576653724,32.08585836464797,22.196215387788893,69.23221644828752,153.65223612830198,22.200426436511364,154.89095989371594,272.82546663489575,22.194617334983047,237.93423571299493,12.081692864406898,22.173079734237685,809.2625405582522,0.0,0.0,5036.611101267315,4224.972607502888,0.0,1298.9335752302088,533.4050579817099,585.2939287589943,922.2072902014758,1534.5042979307564,0.0,0.0,3060.158735479649,2152.6044306458675,1059.8153440369595,1059.8153440369592,5036.611101267315,6295.763876584144,1211.8618070426642,4224.972607502888,8.779810924419875,7.219999999999999,0.6455151598738386,5436.834414545552,54.04732065192102,0.04564966519402148,8.779810924419875,0.6455151598738386,14.603913134500099,0.010025434306852328,11.271795875541525,13.000818692193887,0.3716780372933336,0.010025434306852328,13.0,82.0,0.0,0.0,0.048791758604597626,7.22,0.2239799245801772,11.5008488979242,0.2605884864827881,0.010145455837153549,11.5,19.550000000000004,0.2605884864827881,0.011526212987690387,4.5 
 08/01  08:00:00,20.225,11.232060880200045,11.171232864369216,11.279817779728855,11.182565586161846,11.297401248747367,11.622821991862354,22.056339638464824,129.50189008864027,0.0,22.1995259758058,264.62099425342086,0.0,22.200462091531598,0.0,122.99936256187345,22.20017434395821,0.0,156.68790806373227,22.19794040770234,48.240150158477434,0.0,22.200137189052942,587.1121574056118,0.0,0.0,3993.8996869618786,5354.87785178081,0.0,1003.5909889472993,496.9504373971339,550.6174619002109,746.4210000895227,1322.5451942177676,0.0,0.0,4159.609167067673,2339.1053933861986,1074.8542024087037,1074.854202408704,3993.8996869618786,4992.374608702348,1432.276412659565,5354.87785178081,8.99145661777722,7.22,0.7201462486722998,6787.154264440374,47.28822341352236,0.027535274634677698,8.99145661777722,0.7201462486722998,14.64215502697899,0.010079315015454901,11.36923912740209,12.999688459922496,0.3716780372933336,0.010079315015454901,13.0,82.0,0.0,0.0,0.048830985331246544,7.22,0.3017423626978402,11.500191374029836,0.2605884864827881,0.010141054277441261,11.5,20.225,0.2605884864827881,0.01291077816117983,4.5 
 08/01  09:00:00,21.0625,12.02869945320709,12.71001193276777,12.509650972944655,12.762526182428093,12.441893435618454,13.082146151810935,23.020816852375795,1227.728056138843,0.0,22.827276206767788,0.0,790.7794708457219,22.69035118744464,0.0,654.0516456027631,23.359389186944362,0.0,827.9706766487611,22.230236196289944,0.0,634.6868612823191,23.16073533923177,0.0,814.3911304085173,0.0,63.04127146004645,6527.675301148375,0.0,0.0,0.0,0.0,66.99038785864414,0.0,0.0,0.0,5160.522588311401,2568.759358343438,1199.4784728805926,1199.478472880593,63.04127146004645,78.80158932505807,1669.053179371856,6527.675301148375,9.147083566325115,7.219999999999999,0.8079727883564194,8196.728480520233,46.20564966803276,0.0004214788051561087,9.147083566325115,0.8079727883564194,14.945830600054164,0.01020582371944045,11.57183636096456,12.995807673292148,0.3743446097900609,0.01020582371944045,13.0,82.0,0.0,0.0,0.05238979045410616,7.219999999999999,0.3713805732157158,11.501592268917381,0.2605884864827881,0.010135336805588415,11.5,21.0625,0.2605884864827881,0.014078454734010518,4.5 
 08/01  10:00:00,21.7,13.791225672717532,14.115043693489346,13.218568062880223,13.83979816787597,13.399803430519963,14.724283583634458,24.107830793864707,1182.2137025029297,0.0,23.868329571381274,0.0,1322.0599365469598,23.890414461172462,0.0,1276.5824652733472,23.89832874871733,0.0,1763.8171410980926,23.258683665556504,0.0,782.2329903114759,23.89726753290705,0.0,1791.2424074368,0.0,0.0,10489.271607421599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5464.985768014608,2741.0003562262104,5034.413276209748,4216.081688350301,0.0,0.0,2493.6945807759485,10489.271607421599,10.001844074334619,7.22,0.8976223810898627,12982.966188197546,46.22632017519385,0.0,10.001844074334619,0.8976223810898627,18.661791249036256,0.011041209949715348,12.750315362977254,12.980208263520506,0.6230388259825488,0.010547874059739741,13.0,82.0,0.0,0.0,0.17978329133310544,7.22,0.3911241969617033,11.501461294198442,0.2605884864827881,0.010129036589413408,11.5,21.7,0.2605884864827881,0.014273318211590209,4.5 
 08/01  11:00:00,24.450000000000003,13.883679322164134,13.890236070444143,12.954524935579434,13.648488054678111,13.661721566933261,14.634281917107979,25.043953251253814,552.6084436352539,0.0,23.89791404184256,0.0,1887.9709290273881,23.89847494132786,0.0,1728.4026126907897,23.898074058640315,0.0,2075.6270417751402,23.855423405894825,0.0,881.1627813870998,23.897639079228277,0.0,2271.160390795627,0.0,0.0,12526.287751163592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4428.823087230194,3461.076452304358,7968.837739823875,6636.388396789118,0.0,0.0,2983.7362645701432,12526.287751163592,10.709075890415003,7.219999999999999,0.857781321925235,15510.024015733736,46.22632017519385,0.0,10.709075890415003,0.857781321925235,20.431283588667206,0.011282201025049067,13.03152704123069,12.991287832354137,0.7897947121451464,0.010609298980426549,13.0,82.0,0.0,0.0,0.2756102018655534,7.220000000000001,0.32039248372336704,11.500596106837019,0.2605884864827881,0.009879036939478643,11.5,24.450000000000003,0.2605884864827881,0.011351371527632766,4.5 
 08/01  12:00:00,26.6625,13.699841395530154,13.498256689409674,12.869702217115812,13.416922709572162,13.449684838882545,14.357073385727658,25.868605471521196,14.720711821302757,194.22830614839586,23.898208535271635,0.0,2028.8169580124713,23.89875966832884,0.0,1571.6494758234508,23.898270862082,0.0,2104.905056406988,23.898298161831075,0.0,940.2039684354518,23.897899541579708,0.0,2222.3543061346836,0.0,0.0,12539.847255994458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4097.82887965174,4043.097604964383,8291.776557438568,7123.400116302709,0.0,0.0,3036.9384590847576,12539.847255994458,10.770192256222781,7.22,0.8428302552304453,15576.785715079217,46.22632017519385,0.0,10.770192256222781,0.8428302552304453,21.028158065559865,0.01116403253229259,12.915028820901128,13.0011804870177,0.7925953122389703,0.010580217631116048,13.0,82.0,0.0,0.0,0.2839007470394632,7.219999999999999,0.28795348789326436,11.500166787587215,0.2605884864827881,0.009828543202713943,11.5,26.6625,0.2605884864827881,0.009911811650950864,4.5 
 08/01  13:00:00,27.625,13.330555450501633,12.969759206777375,12.641925284809853,12.94718191344673,12.941216678039497,13.828590918065514,26.578350171007514,0.0,705.313314281193,23.8987603919089,0.0,1915.1043037737138,23.89903003052684,0.0,1185.4534546629038,23.898779461630713,0.0,1933.8448580957236,23.898818270453056,0.0,882.3892697145732,23.898564469078863,0.0,1824.8986382825005,0.0,0.0,11030.442858560813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4293.9262644620485,4293.9262644620485,6387.133538004357,6084.30183717028,0.0,0.0,2715.04744449489,11030.442858560813,10.172591828273337,7.219999999999999,0.8934020828563514,13745.490303055703,46.22632017519385,0.0,10.172591828273337,0.8934020828563514,20.811801756661346,0.01065924343108639,12.25871675439369,13.007869895154439,0.6926658267308474,0.0104855773898135,13.0,82.0,0.0,0.0,0.2216981832513137,7.219999999999999,0.34022722589643856,11.500512895097684,0.2605884864827881,0.009193174079559687,11.5,27.625,0.2605884864827881,0.009193174079559687,4.5 
 08/01  14:00:00,28.0,13.003923752400256,12.926319994258584,12.785155639019688,12.923486196940207,12.869859887962921,13.691312194630253,27.130652751817866,0.0,1410.149274031577,23.898861127004373,0.0,2302.8193287899444,23.89898956155351,0.0,1203.379851430962,23.89886105360585,0.0,2305.7202554618784,23.898839482474315,0.0,1156.0835010865476,23.898492592998558,0.0,2341.8984823059322,0.0,0.0,12886.03623068224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4390.833962299986,4390.833962299986,8446.59546025182,8446.595460251818,0.0,0.0,3150.966787111048,12886.03623068224,10.635620574431659,7.219999999999999,0.9011257574140943,16037.00301779329,46.22632017519385,0.0,10.635620574431659,0.9011257574140943,22.168838614452085,0.01044698138698422,11.962597345426945,12.990742279093679,0.8321116244351109,0.01044698138698422,13.0,82.0,0.0,0.0,0.2907639583551372,7.219999999999999,0.37142395859616023,11.500159751211394,0.2605884864827881,0.008802242461669182,11.5,28.0,0.2605884864827881,0.008802242461669182,4.5 
 08/01  15:00:00,28.625,13.368275545341628,13.325238822222664,13.213556192884878,13.30276522543251,13.159140202180211,14.076829700744735,27.557311661135532,0.0,1729.6430154527015,23.898475323636568,0.0,2309.014342553513,23.898524265856835,0.0,1165.4449649260864,23.898441618679982,0.0,2375.592091738769,23.89847152386176,0.0,1243.160712263942,23.898112944213565,0.0,2528.7124754535307,0.0,0.0,14511.867202512276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4563.354759271791,4563.354759271793,9819.867061165147,9144.232388339291,0.0,0.0,3555.429178751979,14511.867202512276,11.10298936376496,7.219999999999999,0.8919369281046107,18067.296381264256,46.22632017519385,0.0,11.10298936376496,0.8919369281046107,22.641896665757947,0.01083696192440184,12.509240425458056,13.00025700191259,0.8603567282700914,0.01052445497015499,13.0,82.0,0.0,0.0,0.3309493475846878,7.219999999999999,0.3278505051952062,11.500084421094241,0.2605884864827881,0.00954325187606553,11.5,28.625,0.2605884864827881,0.00954325187606553,4.5 
 08/01  16:00:00,29.0,13.648357012114772,13.558653806038077,13.44473835994519,13.51210659529041,13.385660116682093,14.299053902430527,27.747783089144637,0.0,1502.9470526529512,23.89835690443499,0.0,2004.3395255449184,23.89841282590185,0.0,993.0374305271112,23.898338603497383,0.0,2081.021296367392,23.89842993213546,0.0,1035.5217246937493,23.89794975221882,0.0,2385.537645276022,0.0,0.0,13627.869616136511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4665.798510176083,4665.798510176083,8677.164170891476,7724.425167007035,0.0,0.0,3355.037877688301,13627.869616136511,10.752655546280595,7.219999999999999,0.9209019460032517,16982.907493824812,46.22632017519385,0.0,10.752655546280595,0.9209019460032518,22.173117411475033,0.011043115156568094,12.781177280117006,13.004828859551015,0.7598779391600802,0.010545961133858861,13.0,82.0,0.0,0.0,0.29119020582300176,7.219999999999999,0.3143345860122247,11.501064794418566,0.2605884864827881,0.00987477157989717,11.5,29.0,0.2605884864827881,0.00987477157989717,4.5 
 08/01  17:00:00,27.1875,13.808563086594948,13.751967918599927,13.620331547399504,13.673075559434894,13.502319674930277,14.512554087519996,27.68665030993006,0.0,1097.1528176402953,23.898373934687328,0.0,1728.086921370589,23.898414419169818,0.0,861.5647779051998,23.898353756497894,0.0,1824.7287539921736,23.89825592189706,0.0,1004.2956416945356,23.898065835299338,0.0,2049.0294945647665,0.0,0.0,11906.219320967417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4392.040811924855,4186.92435018524,7248.456783283546,6280.470616373571,0.0,0.0,2904.8042958633478,11906.219320967417,10.292249730411312,7.219999999999999,0.9248588128632828,14811.023616830767,46.22632017519385,0.0,10.292249730411312,0.9248588128632828,21.400263288479074,0.011161109487862555,12.877254434984888,13.007793660416251,0.667557370180409,0.010586575899140128,13.0,82.0,0.0,0.0,0.24488889362931704,7.219999999999999,0.29289750895343414,11.500115339098667,0.2605884864827881,0.010118837151485646,11.5,27.1875,0.2605884864827881,0.010430902425046656,4.5 
 08/01  18:00:00,21.6625,13.96143978357781,13.939703622062867,13.847154113204992,13.932581110929048,13.131764247849745,14.713509719204794,27.4287027302326,0.0,896.5567762959781,23.89832010785611,0.0,1569.9182534969623,23.841333497948526,0.0,752.3905160010308,23.898396958042884,0.0,1525.913115410689,23.898130576264343,0.0,1511.5258203659114,23.89786762969018,0.0,2026.1717403581447,0.0,0.0,11665.369920729414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4220.373063144483,2721.729543625794,7195.764060644385,6080.681971550055,0.0,0.0,2745.266224244043,11665.369920729414,10.167652975500154,7.22,0.9440500665049845,14410.636144973458,46.22632017519385,0.0,10.167652975500154,0.9440500665049845,21.193852247334345,0.0112547079454755,13.002651544550359,13.004512367430843,0.6603122077513712,0.010585500732904835,13.0,82.0,0.0,0.0,0.2436040050118519,7.22,0.3009601705966505,11.500104226777742,0.2605884864827881,0.010139602416065558,11.5,21.6625,0.2605884864827881,0.012419646577006093,4.5 
 08/01  19:00:00,19.625,13.780362473915346,13.890695511971465,13.232050135276193,13.953778559861941,12.564534547781744,14.749878792414666,27.02965939580511,0.0,529.7445100122047,23.66713942399917,0.0,857.768666539493,22.676210947563487,0.0,652.1605983431115,23.559496471868023,0.0,812.875186519043,23.899242257383968,0.0,1232.1318837806705,23.893209354096868,0.0,942.5226756507932,0.0,0.0,7070.73259480913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3969.5265029561374,2178.094592568278,2664.293762643513,2282.7304607032443,0.0,0.0,1766.220543654907,7070.73259480913,8.929243533136292,7.22,0.9868372512000867,8836.953138464038,46.22632017519385,0.0,8.929243533136292,0.9868372512000867,17.293779566699786,0.01078128638300118,12.389990309188228,13.0217137803201,0.4143145904389936,0.01041941363432615,13.0,82.0,0.0,0.0,0.10052285541788522,7.22,0.28968451088081015,11.50013467325635,0.2605884864827881,0.010131602139484221,11.5,19.625,0.2605884864827881,0.012857096031518593,4.5 
 08/01  20:00:00,18.75,13.250221562317915,12.952188567185653,12.188541182730935,13.01607155924795,12.029898813438175,14.03855751381757,25.81121455635175,0.0,881.8809148222037,22.438763999736793,0.0,660.4924877958308,22.20216285273443,0.0,271.8256064617239,22.39454284103151,0.0,610.0992127546599,22.713755056738343,0.0,710.7619301649368,22.912692231450855,0.0,795.5605449765219,0.0,512.601197332657,6036.6980579158635,0.0,99.12701442020759,348.74143954555285,113.67775733448195,27.185099236876248,0.0,0.0,0.0,4081.037609901252,1945.4684389455558,1731.4425972380166,1536.8415612889526,512.601197332657,640.7514966658212,1556.673433042912,6036.6980579158635,8.716722636823436,7.22,0.9620764866261821,7593.371490958775,45.59259486460812,0.0033404201887122526,8.716722636823436,0.9620764866261822,15.85390351608897,0.010548875886197791,12.071505719440015,12.999979075667806,0.3716780372933336,0.010341347869851795,13.0,82.0,0.0,0.0,0.07013688339152103,7.22,0.30058239849228136,11.499600291935499,0.2605884864827881,0.010136195935166225,11.5,18.75,0.2605884864827881,0.01338526343797643,4.5 
 08/01  21:00:00,18.0,12.761606161343655,12.416981114830113,11.877226769958746,12.47309796689181,11.819108335243413,13.464047651282968,25.294446721581316,0.0,0.0,22.32374612328893,47.52,0.0,22.278133174268795,20.520000000000003,0.0,22.269017750165688,47.52,0.0,22.940705603475575,20.520000000000003,0.0,22.65940693496547,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,25.372951853194408,0.0110599373218046,12.767907548359855,25.372951853194408,0.0,0.0110599373218046,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.0,0.0,0.013675403558197232,11.5,18.0,0.0,0.013675403558197232,4.5 
 08/01  22:00:00,18.625,12.779826836116932,12.43319862695493,11.886792823291454,12.489615492984765,11.826669190193257,13.482556307998085,24.51482344122107,0.0,0.0,21.947956761926065,27.720000000000002,0.0,21.944224289418827,11.970000000000002,0.0,21.906927932735357,27.720000000000002,0.0,22.473597280114515,11.970000000000002,0.0,22.322847130049325,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,24.73301097662391,0.011064851614718794,12.779101459724538,24.73301097662391,0.0,0.011064851614718794,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.013712027468179611,11.5,18.625,0.0,0.013712027468179611,4.5 
