Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/01  23:00:00,18.25,12.763693113357913,12.417154188215248,11.870969912060957,12.473557214793171,11.810900104709283,13.46632867669105,23.72386541353477,0.0,0.0,21.56928678977673,15.840000000000002,0.0,21.59849452170979,6.840000000000001,0.0,21.54806007531839,15.840000000000002,0.0,21.922846587087285,6.840000000000001,0.0,21.92992248342212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,23.909336667748047,0.01106517519556634,12.763723490635204,23.909336667748047,0.0,0.01106517519556634,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.013202849316752627,11.5,18.25,0.0,0.013202849316752627,4.5 
 08/01  24:00:00,18.55,12.761440203125336,12.414906840398409,11.86872958981386,12.471309009902225,11.808660216686143,13.464063603222105,23.06028301692013,0.0,0.0,21.300730729937133,15.840000000000002,0.0,21.34056793128873,6.840000000000001,0.0,21.28758708811231,15.840000000000002,0.0,21.52929673671732,6.840000000000001,0.0,21.675567760310678,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,23.215340914617446,0.011065155909548194,12.761439111108624,23.215340914617446,0.0,0.011065155909548194,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.55,0.0,0.012384453044145177,11.5,18.55,0.0,0.012384453044145177,4.5 
 08/02  01:00:00,19.0,12.756918762689379,12.410397676617347,11.864239895647732,12.466797792395456,11.804172484485877,13.459517085878808,22.51361360420573,0.0,0.0,21.152682036022274,15.840000000000002,0.0,21.180882400014003,6.840000000000001,0.0,21.13894123689131,15.840000000000002,0.0,21.28893943435687,6.840000000000001,0.0,21.486264245597788,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,22.638724278724972,0.011065156798109196,12.756918772769534,22.638724278724972,0.0,0.011065156798109196,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0,0.0,0.012061669894405446,11.5,19.0,0.0,0.012061669894405446,4.5 
 08/02  02:00:00,18.5625,12.750134999021732,12.403632161470096,11.857503804708733,12.460029310610054,11.797439426600272,13.452695145154355,22.08252169106445,0.0,0.0,21.010524517394174,15.840000000000002,0.0,21.043143938319822,6.840000000000001,0.0,21.001513749161248,15.840000000000002,0.0,21.10445356604712,6.840000000000001,0.0,21.346341312732278,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,22.18128133642084,0.011065156761954789,12.750134999021732,22.18128133642084,0.0,0.011065156761954789,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.5625,0.0,0.012245624455900172,11.5,18.5625,0.0,0.012245624455900172,4.5 
 08/02  03:00:00,17.6125,12.738820573930404,12.392348879130074,11.846269114803672,12.448740983154359,11.786210277435263,13.441317958064761,21.703010157460355,0.0,0.0,20.692830297248467,15.840000000000002,0.0,20.787371246343326,6.840000000000001,0.0,20.70699629205108,15.840000000000002,0.0,20.821215214720688,6.840000000000001,0.0,21.230771883496658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,21.800099629677884,0.011065156763312397,12.738820573930404,21.800099629677884,0.0,0.011065156763312397,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.012687184066434019,11.5,17.6125,0.0,0.012687184066434019,4.5 
 08/02  04:00:00,17.2,12.732029626144202,12.385576550996207,11.839526173274596,12.441965453106565,11.779470314400761,13.434488987929726,21.281865068261418,0.0,0.0,20.533336568886718,15.840000000000002,0.0,20.630624263812145,6.840000000000001,0.0,20.549742915162305,15.840000000000002,0.0,20.649042334539267,6.840000000000001,0.0,21.11184790257484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,21.38855875417576,0.011065156763264469,12.732029626144202,21.38855875417576,0.0,0.011065156763264469,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01287438302474744,11.5,17.2,0.0,0.01287438302474744,4.5 
 08/02  05:00:00,17.575,12.72070361347102,12.374281448192434,11.82827953760168,12.430665453173255,11.76822919907039,13.42310032667155,20.942688418921747,0.0,0.0,20.544986212630352,15.840000000000002,0.0,20.577651362385883,6.840000000000001,0.0,20.533340310715985,15.840000000000002,0.0,20.588153524322735,6.840000000000001,0.0,21.009870719530056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,21.01317449287198,0.011065156763266077,12.72070361347102,21.01317449287198,0.0,0.011065156763266077,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.012035054077190204,11.5,17.575,0.0,0.012035054077190204,4.5 
 08/02  06:00:00,18.4875,12.759168683848685,12.412641313484816,11.866474087756542,12.469042481948692,11.806405537091967,13.461779085840373,20.739117070716475,0.0,0.0,20.57964766408877,15.840000000000002,0.0,20.80029804326138,6.840000000000001,0.0,20.795939213066717,15.840000000000002,0.0,20.59467134694124,6.840000000000001,0.0,20.93912403241666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.728436474608168,8.728436474608168,0.0,0.0,44.31585208214406,0.0,8.728436474608168,0.0,20.770499373864396,0.011065156763266025,12.759168683848685,20.770499373864396,0.0,0.011065156763266025,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.4875,0.0,0.0117944922375888,11.5,18.4875,0.0,0.0117944922375888,4.5 
 08/02  07:00:00,19.5875,12.436245917579926,12.190131929673424,11.84039881178457,12.232793108629531,11.81501901209299,13.091488481165516,21.14013021472464,457.4411669320592,0.0,22.17056302680271,791.1148640571464,0.0,22.283504267865652,48.29971827119819,443.50191034708513,22.418471036748645,107.88482353976963,616.4109213749794,22.171099838365393,356.71162745949005,0.0,22.145947820087876,1120.1776499206671,0.0,0.0,5109.26255025156,5018.434652056783,0.0,1523.484479286234,228.93981649662723,212.24100589598578,1051.3942803880193,1842.2264952434673,0.0,0.0,3943.565748520662,2167.9901608366927,965.3855409158324,965.385540915832,5109.26255025156,6386.578187814451,1364.0469949671133,5018.434652056783,8.908655471610594,7.22,0.7079075048996855,6382.481647023897,56.50221175150201,0.05061920115789905,8.908655471610594,0.7079075048996855,14.354698873617973,0.010347095892692067,11.783725141816683,13.000629208234521,0.3716780372933336,0.010347095892692067,13.0,82.0,0.0,0.0,0.0424715068668646,7.22,0.28789163787510674,11.500138603768432,0.2605884864827881,0.01012702372818972,11.5,19.5875,0.2605884864827881,0.012828393727686998,4.5 
 08/02  08:00:00,21.749999999999996,12.05471635206911,11.867344298043639,11.713805070281484,11.889746858167786,11.706945869305835,12.485588756751358,21.816526851449147,392.70661215193684,0.0,22.200378855367617,117.17295231378336,12.082837683099513,23.57280491361064,0.0,802.9362434963703,23.342651837958478,0.0,796.4166651263196,22.200411884438193,38.99102651966865,11.067386683695304,22.200507529885165,552.2609053154514,0.0,0.0,2673.22503747314,5905.234752054397,0.0,844.9987533182093,0.0,0.0,727.2198215915367,1288.3107272329848,0.0,0.0,4651.101312834302,2748.4055882175476,1118.339660962862,1118.3396609628617,2673.22503747314,3341.531296841425,1550.2087888474216,5905.234752054397,9.107831941857702,7.22,0.7460934337109332,7455.443540901819,49.296869960170156,0.01964201625179522,9.107831941857702,0.7460934337109332,14.694928107157088,0.010252766885415437,11.658616253045661,12.988079600764218,0.3796806194824815,0.010252766885415437,13.0,82.0,0.0,0.0,0.048998097892941614,7.22,0.3318093733546555,11.500185285901573,0.2605884864827881,0.010110192895674225,11.5,21.749999999999996,0.2605884864827881,0.013004964006347512,4.5 
 08/02  09:00:00,23.799999999999997,12.381544235155053,12.989775137546397,12.417097740088906,12.790529879883216,12.634950528468694,13.500613281512049,23.430077107008092,1348.1377788315046,0.0,23.222578610964895,0.0,822.4994923411359,23.89932894834866,0.0,1881.1462385526054,23.897746936013505,0.0,1884.2545213115327,22.30042124851402,0.0,677.1273747001617,23.32495445716016,0.0,827.6326373883314,0.0,20.926042421514882,8433.704500545733,0.0,0.0,0.0,0.0,29.729983705539038,0.0,0.0,0.0,5075.941990949662,3296.8177556160026,3317.8226225576136,3317.8226225576136,20.926042421514882,26.157553026893602,2086.67666784909,8433.704500545733,9.872148234359079,7.219999999999999,0.7576288883615045,10520.381168394822,47.11870869579109,0.0001438483465261258,9.872148234359079,0.7576288883615045,17.828738851857064,0.010385186282346345,11.86659261493271,13.000079498126627,0.5677595780892024,0.010385186282346345,13.0,82.0,0.0,0.0,0.1257904763719775,7.22,0.3544306504445906,11.500648591374427,0.2605884864827881,0.010087490434004974,11.5,23.799999999999997,0.2605884864827881,0.012794258341720684,4.5 
 08/02  10:00:00,25.8375,13.637905791321705,14.078139090299807,12.741717757268988,13.458772431820279,13.548992344093962,14.749327568438611,24.787910671413492,603.2693751506126,0.0,23.896545390938467,0.0,1608.6993415131478,23.898761081119623,0.0,2364.8043441485624,23.8984702326315,0.0,2317.1278280285487,23.362640171108236,0.0,788.8060849664348,23.897550904308048,0.0,2073.8672404665176,0.0,0.0,13952.557687657369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5898.430871809246,3845.811616876157,8057.25039633995,6886.693035432223,0.0,0.0,3345.90085622437,13952.557687657369,10.883977609073238,7.219999999999999,0.9068143656807096,17298.458543881738,47.083236694331354,0.0,10.883977609073238,0.9068143656807097,20.429316679780946,0.0111079359512056,12.890206913839213,12.998837354921646,0.821638600261883,0.010548351992506026,13.0,82.0,0.0,0.0,0.2793466537796672,7.219999999999999,0.40432253786806516,11.500508479820429,0.2605884864827881,0.010070073651055618,11.5,25.8375,0.2605884864827881,0.013192938406705174,4.5 
 08/02  11:00:00,27.0125,13.616246115098349,13.712398127735998,12.712255778818818,13.41325872987468,13.655729531941088,14.49424329032352,25.808453340929066,17.07764770385711,260.00634158949106,23.898014425307515,0.0,2009.9835776217283,23.89870451537198,0.0,2273.036728121254,23.89822988552322,0.0,2326.6346859264154,23.877557553994283,0.0,889.9177357422957,23.897650176783884,0.0,2389.6182708498122,0.0,0.0,16505.200683122497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6533.0045318277735,4164.933298500904,9795.04429962023,8319.717903250186,0.0,0.0,3982.575256847532,16505.200683122497,11.208790226266238,7.219999999999999,0.9875089070525205,20487.775939970026,47.083236694331354,0.0,11.208790226266238,0.9875089070525205,21.443270012194947,0.01124706800954427,13.00602556437234,12.999856623156406,0.8841497355109887,0.010585703581002456,13.0,82.0,0.0,0.0,0.33543605738296023,7.22,0.4444074071589208,11.500452456206299,0.2605884864827881,0.0101173030933151,11.5,27.0125,0.2605884864827881,0.013720098229073337,4.5 
 08/02  12:00:00,28.262499999999996,13.564113013115211,13.423386004187307,12.740931258306134,13.305935107404215,13.425822627355885,14.243876009493311,26.545843406190727,0.0,880.0843976325632,23.898231601355562,0.0,2117.6467201169944,23.89879482282843,0.0,1842.594585291201,23.898312768662052,0.0,2255.183050424222,23.898288877138544,0.0,956.1942845795951,23.897921850357008,0.0,2314.8866459101773,0.0,0.0,16850.86109365228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6952.73709670298,4501.424608634506,9650.845648324437,8297.152353605517,0.0,0.0,4113.709787123047,16850.86109365228,11.097900707939491,7.219999999999999,1.0371782467203454,20964.570880775325,47.083236694331354,0.0,11.097900707939491,1.0371782467203454,21.81140003941795,0.01119462319040412,12.967468693557365,13.000201631352851,0.8480188462400949,0.010562112376164823,13.0,82.0,0.0,0.0,0.32758957939555494,7.219999999999999,0.4678658433569166,11.500195678886751,0.2605884864827881,0.010092252099103312,11.5,28.262499999999996,0.2605884864827881,0.01382169159004551,4.5 
 08/02  13:00:00,29.9625,13.240808585421938,12.928704378256569,12.591634684420114,12.890913783178554,12.924433431974718,13.754277470459506,27.19475251779228,0.0,1295.4059301784664,23.89883601448904,0.0,2033.998856659251,23.89923683341876,0.0,1313.8117602954112,23.898866472827642,0.0,2080.269688343119,23.898883364348062,0.0,919.2507850589582,23.89862675768701,0.0,1898.8670514925934,0.0,0.0,15569.710697796065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7427.933639762491,4957.839275918151,7842.28837072331,7038.182119106928,0.0,0.0,3861.6417189107588,15569.710697796065,10.676234501306183,7.22,1.0751428109840455,19431.352416706824,47.083236694331354,0.0,10.676234501306183,1.0751428109840455,21.560196334378265,0.01096108276285411,12.698492735922438,13.004811306076569,0.7377147411245872,0.010528972443090652,13.0,82.0,0.0,0.0,0.26566258928148445,7.22,0.49226369107201395,11.500395872678858,0.2605884864827881,0.010055152922173063,11.5,29.9625,0.2605884864827881,0.013813166703621758,4.5 
 08/02  14:00:00,30.225,13.039812642540872,12.99595445036511,12.862122155167127,12.991369404889436,12.959978698618,13.72110192169937,27.596648070712696,0.0,1929.336798862385,23.89886532164917,0.0,2408.2806149160406,23.89898504461573,0.0,1272.2028795593496,23.898876389084833,0.0,2406.1188505515906,23.898842773460498,0.0,1177.3899721345783,23.898531394369513,0.0,2406.3893730466643,0.0,0.0,17145.002064314664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7048.036519900549,5022.310587094706,9968.587044912781,9245.047712213858,0.0,0.0,4268.827593487074,17145.002064314664,11.18115630260381,7.219999999999999,1.0333916810640988,21413.82965780174,47.083236694331354,0.0,11.18115630260381,1.033391681064099,22.6985855180029,0.01084714413001093,12.530941264873865,12.995077684483597,0.8646439927147972,0.01051530363918749,13.0,82.0,0.0,0.0,0.3359696469074175,7.219999999999999,0.46402194435677147,11.500127611570015,0.2605884864827881,0.010057320386661026,11.5,30.225,0.2605884864827881,0.01313927044746879,4.5 
 08/02  15:00:00,24.812500000000004,13.426459253152672,13.429782522094326,13.30389101321344,13.421158125389688,13.31146974170361,14.07101699318357,27.923442249803728,0.0,1701.478429115965,23.898614732188104,0.0,2015.19715443955,23.898638421224003,0.0,1035.6117759204178,23.898584769442834,0.0,2047.830053482007,23.898620454784076,0.0,1031.4726626935321,23.898115150405978,0.0,2542.9315814078022,0.0,0.0,14103.110866640993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4896.532256185337,3564.2430723059824,8889.146014427844,8031.909222545908,0.0,0.0,3364.6986594089176,14103.110866640993,10.830286755517506,7.219999999999999,0.9295938169119489,17467.80952604991,47.083236694331354,0.0,10.830286755517506,0.9295938169119491,22.350953845145405,0.010983280688490464,12.699701657385935,13.007002578429269,0.7757619624493336,0.010543977384474898,13.0,82.0,0.0,0.0,0.29806997750543457,7.219999999999999,0.3368245825702151,11.500765792780475,0.2605884864827881,0.010081736630827221,11.5,24.812500000000004,0.2605884864827881,0.012108687464450587,4.5 
 08/02  16:00:00,22.3875,13.85388596554423,13.866454814211838,13.681251171018486,13.801063484797954,13.68310537702391,14.319214820968968,27.882920022932037,0.0,1170.2817690722377,23.898418162809463,0.0,1597.4806114782039,23.898444056233224,0.0,825.4094426166339,23.898376263052107,0.0,1683.5737235809497,23.859548820142965,0.0,833.9096288817541,23.897959144076943,0.0,2347.8653784481394,0.0,0.0,11494.257949789695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4149.58907669374,2914.0642650437344,7064.955728680225,6128.920834302972,0.0,0.0,2716.6232031804093,11494.257949789695,10.167070626651864,7.22,0.9314590474248097,14210.881152970105,47.083236694331354,0.0,10.167070626651864,0.9314590474248097,21.383418566787707,0.011114444481361166,12.870924867375635,13.011410241197085,0.6520434382849905,0.010544691476190192,13.0,82.0,0.0,0.0,0.23841625306942518,7.219999999999999,0.2936379847892623,11.500044255495492,0.2605884864827881,0.010094391964512294,11.5,22.3875,0.2605884864827881,0.011974126010465366,4.5 
 08/02  17:00:00,22.8,14.059025101697822,14.178509005659024,13.854490616943803,14.070858625519845,13.691713009568819,14.548599485963475,27.492033169907273,0.0,576.5966834855167,23.898463229799038,0.0,1275.3740689205792,23.699214285237417,0.0,721.8484723347214,23.89843126349042,0.0,1363.9280310222646,23.431013790534763,0.0,792.5677351307561,23.89808188629661,0.0,1972.4444145873567,0.0,0.0,10645.08316727766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5083.986384248231,3031.484949817563,5265.136988226963,4462.422191273797,0.0,0.0,2540.2631303998023,10645.08316727766,9.700922631511439,7.22,1.0242366451142582,13185.346297677463,47.083236694331354,0.0,9.700922631511439,1.0242366451142582,20.020229984404537,0.01113334809492637,12.839928184525428,13.020178942515722,0.5526435074617391,0.010557399453299298,13.0,82.0,0.0,0.0,0.18212561703018976,7.220000000000001,0.3593119676123567,11.500067006904821,0.2605884864827881,0.01014028260716038,11.5,22.8,0.2605884864827881,0.013262969198274683,4.5 
 08/02  18:00:00,24.550000000000004,14.315526003910716,14.4200888445601,13.891607153996057,14.280267144776886,13.654950787092673,14.806210063726784,27.023187492045338,0.0,307.582098513079,23.89820568089156,0.0,1263.6655176597492,23.55786544869134,0.0,713.774967968192,23.898197919442453,0.0,1344.289888967221,23.363269444239883,0.0,788.9470547480829,23.89789752699987,0.0,1895.4368667953386,0.0,0.0,11118.518810354113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5767.461234353555,3502.7617526973077,5120.51057138592,4176.970493409502,0.0,0.0,2673.388522303784,11118.518810354113,9.680086344553104,7.219999999999999,1.078244421278767,13791.907332657898,47.083236694331354,0.0,9.680086344553104,1.078244421278767,19.631069797896345,0.011214828074733542,12.97199945631279,12.999589792881393,0.5420012834188219,0.010525014078321883,13.0,82.0,0.0,0.0,0.1785767735396634,7.22,0.4009913903427787,11.50025994561065,0.2605884864827881,0.010119976260037957,11.5,24.550000000000004,0.2605884864827881,0.013565501576527859,4.5 
 08/02  19:00:00,23.475,14.083285868778358,14.04913400322393,13.13317471853782,14.016988948792749,12.960475824184803,14.868620893248924,26.499204281786117,0.0,241.50183807875533,23.56550876015802,0.0,851.6294575782149,22.632876887908825,0.0,650.6513104613291,23.603414327886558,0.0,818.0898466394278,23.29545838401888,0.0,783.1168215390398,23.84094385625734,0.0,879.4454555925265,0.0,0.0,7894.599092836542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5519.222421224856,3214.593961294727,1971.659519582582,1613.9565373996204,0.0,0.0,1970.4903509554706,7894.599092836542,8.895524565266701,7.22,1.123046737711299,9865.089443792012,47.083236694331354,0.0,8.895524565266701,1.123046737711299,16.048847743991363,0.010719698191040213,12.318206044529564,13.00072608297726,0.37245358315049226,0.010339116299871836,13.0,82.0,0.0,0.0,0.07842149653045946,7.22,0.3876409885220131,11.500029475470424,0.2605884864827881,0.010109882858344252,11.5,23.475,0.2605884864827881,0.013616156940341916,4.5 
 08/02  20:00:00,21.512499999999996,13.390946294707113,13.079934154157286,12.208795008489098,13.121920394156088,12.134823534674654,14.219523822486819,25.355409941134408,0.0,760.6093631878351,22.4219145402061,0.0,669.1162803360753,22.19998525776625,0.0,292.7042460321247,22.439050833676994,0.0,648.9187357250291,22.267165342499876,0.0,498.03500287797885,22.826442023502686,0.0,788.9598730782844,0.0,611.630215502181,6198.421098370258,0.0,89.36344313951086,327.75606268188136,78.51239331054714,206.0633064811897,0.0,0.0,0.0,4259.760422295299,2682.5254025780973,1694.8858008496659,1481.7900801717642,611.630215502181,764.5377693777262,1606.9983396400821,6198.421098370258,8.755241859516882,7.219999999999999,0.9615034456077258,7805.41943801034,46.28560771521859,0.004057153895984973,8.755241859516882,0.961503445607726,15.709109359863,0.01057762544871009,12.100928978653382,12.999946869762574,0.3716780372933336,0.01035037417721097,13.0,82.0,0.0,0.0,0.06894670945076108,7.219999999999999,0.30457474340442175,11.500209600055982,0.2605884864827881,0.010122373251391516,11.5,21.512499999999996,0.2605884864827881,0.012521986733163981,4.5 
 08/02  21:00:00,19.725,12.976868283328916,12.562103597535312,11.90943079687025,12.607358680951636,11.864421490877861,13.683119834218282,25.00325798503722,0.0,0.0,22.36474906423218,47.52,0.0,22.348054456285517,20.520000000000003,0.0,22.345256410714583,47.52,0.0,22.607567128635775,20.520000000000003,0.0,22.572287175141568,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.05402246669281,0.011228637049182675,12.976899901587567,25.05402246669281,0.0,0.011228637049182675,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.012174220336314932,11.5,19.725,0.0,0.012174220336314932,4.5 
 08/02  22:00:00,19.9625,12.98736154999713,12.575588105246707,11.912394641509684,12.62084530557982,11.866030107729685,13.698769734875016,24.379617119734437,0.0,0.0,22.006207962439266,27.720000000000002,0.0,22.020890535907878,11.970000000000002,0.0,21.97940693511382,27.720000000000002,0.0,22.216883727602617,11.970000000000002,0.0,22.274096355150522,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.561681074493443,0.011241130508137053,12.986809705840596,24.561681074493443,0.0,0.011241130508137053,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.012395747327774974,11.5,19.9625,0.0,0.012395747327774974,4.5 
 08/02  23:00:00,20.225,12.952878198698123,12.541137804810772,11.87839690010043,12.586382874663608,11.832079935518548,13.66395980677192,23.70403658506214,0.0,0.0,21.691693569769875,15.840000000000002,0.0,21.704881274177183,6.840000000000001,0.0,21.65381063628842,15.840000000000002,0.0,21.82360083139177,6.840000000000001,0.0,21.909713839009335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.863377366175754,0.011241226037462285,12.952904293771317,23.863377366175754,0.0,0.011241226037462285,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.011818707012269001,11.5,20.225,0.0,0.011818707012269001,4.5 
 08/02  24:00:00,18.9375,12.943809438856535,12.532100247883948,11.869400196429927,12.577341914782124,11.823085997145874,13.654842863740484,23.134500873814652,0.0,0.0,21.38681381743044,15.840000000000002,0.0,21.41127861584005,6.840000000000001,0.0,21.341095467281058,15.840000000000002,0.0,21.479815223071526,6.840000000000001,0.0,21.68059364117705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.268442634058637,0.011241213294496658,12.943808338198824,23.268442634058637,0.0,0.011241213294496658,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.011542660341435394,11.5,18.9375,0.0,0.011542660341435394,4.5 
 08/03  01:00:00,17.6125,12.939264766285293,12.527570455139726,11.864894335776421,12.572810543466609,11.818581662353255,13.650272732078413,22.645215225412418,0.0,0.0,21.318775775037007,15.840000000000002,0.0,21.33957374279234,6.840000000000001,0.0,21.274947719091067,15.840000000000002,0.0,21.378560417748286,6.840000000000001,0.0,21.798779380222534,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.76076898339221,0.011241214010851243,12.939264766285293,22.76076898339221,0.0,0.011241214010851243,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.011271319604745313,11.5,17.6125,0.0,0.011271319604745313,4.5 
 08/03  02:00:00,17.2,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,22.20430635509448,0.0,0.0,21.203428294708736,15.840000000000002,0.0,21.22076537901034,6.840000000000001,0.0,21.160143470009764,15.840000000000002,0.0,21.242844555856248,6.840000000000001,0.0,21.76662174436433,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.3124058268707,0.01124121397863794,12.93244690873216,22.3124058268707,0.0,0.01124121397863794,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.010811687729191307,11.5,17.2,0.0,0.010811687729191307,4.5 
 08/03  03:00:00,17.575,12.955162577859134,12.54341648843516,11.880657238040234,12.58866211110286,11.834338872599584,13.666259789698884,21.800214692650812,0.0,0.0,21.115496371245644,15.840000000000002,0.0,21.11986949937268,6.840000000000001,0.0,21.06792108473888,15.840000000000002,0.0,21.13237295074936,6.840000000000001,0.0,21.67841493761431,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.895761293325954,0.011241213979929887,12.955162577859134,21.895761293325954,0.0,0.011241213979929887,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.010693136670621887,11.5,17.575,0.0,0.010693136670621887,4.5 
 08/03  04:00:00,16.425,12.957435056540346,12.545681459152028,11.882910574715032,12.590928219988749,11.836591373815583,13.668545058395289,21.474805169260645,0.0,0.0,20.995818982515658,15.840000000000002,0.0,21.00046032055281,6.840000000000001,0.0,20.944349238033077,15.840000000000002,0.0,21.009662033732905,6.840000000000001,0.0,21.59365300119473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.54744781105607,0.011241213979881873,12.957435056540346,21.54744781105607,0.0,0.011241213979881873,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.425,0.0,0.01070482469687161,11.5,16.425,0.0,0.01070482469687161,4.5 
 08/03  05:00:00,16.599999999999998,12.927896808320872,12.516239209911985,11.853622205333618,12.561475149265796,11.807313811985141,13.638840772059444,21.213503823498648,0.0,0.0,20.87614246662818,15.840000000000002,0.0,20.8911925845456,6.840000000000001,0.0,20.83266727571004,15.840000000000002,0.0,20.898371451826666,6.840000000000001,0.0,21.51497336585509,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.276502238260854,0.011241213979883554,12.927896808320872,21.276502238260854,0.0,0.011241213979883554,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.599999999999998,0.0,0.01021207689413427,11.5,16.599999999999998,0.0,0.01021207689413427,4.5 
 08/03  06:00:00,16.8875,12.936990224527815,12.525303105682095,11.862638648045335,12.570542166549387,11.816326877685206,13.647985336787903,20.997387196827546,0.0,0.0,20.868688336370514,15.840000000000002,0.0,21.128134130519893,6.840000000000001,0.0,21.122983962526703,15.840000000000002,0.0,20.880236457703084,6.840000000000001,0.0,21.448305487007744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.031897574709276,0.0112412139798835,12.936990224527815,21.031897574709276,0.0,0.0112412139798835,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.010699637740407362,11.5,16.8875,0.0,0.010699637740407362,4.5 
 08/03  07:00:00,18.387499999999996,12.961974435655232,12.550206193406705,11.887411667079135,12.59545462313923,11.841090811412359,13.673109998550483,21.07992892494415,0.0,0.0,21.208455235655812,15.84,0.0,23.664697630775898,6.840000000000001,0.0,23.479525459239046,15.84,0.0,21.249682712762947,6.840000000000001,0.0,21.50981625667076,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.06102870108268,0.011241213979883515,12.961974435655232,21.06102870108268,0.0,0.011241213979883515,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,18.387499999999996,0.0,0.01161869026132047,11.5,18.387499999999996,0.0,0.01161869026132047,4.5 
 08/03  08:00:00,20.8375,12.9914502027621,12.579586221294523,11.916638094762732,12.624845151556372,11.870306442157407,13.702751445939072,21.55573374519794,0.0,0.0,21.920815739390072,15.84,0.0,26.865161337170562,6.840000000000001,0.0,25.427930640054697,15.84,0.0,21.992330860956745,6.840000000000001,0.0,21.806181594105198,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,21.495718378705618,0.011241213979883521,12.9914502027621,21.495718378705618,0.0,0.011241213979883521,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,20.8375,0.0,0.012148560396648475,11.5,20.8375,0.0,0.012148560396648475,4.5 
 08/03  09:00:00,23.074999999999996,13.005041375348577,12.593133457973007,11.930114205339017,12.638397203428868,11.883777861770554,13.716419356137312,22.421802245532156,0.0,0.0,22.70565051997606,15.840000000000002,0.0,29.146613662696197,6.840000000000001,0.0,25.87859985721606,15.840000000000002,0.0,22.770337520470036,6.840000000000001,0.0,22.16601279793184,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.277616717676665,0.011241213979883527,13.005041375348577,22.277616717676665,0.0,0.011241213979883527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.074999999999996,0.0,0.011745931681907126,11.5,23.074999999999996,0.0,0.011745931681907126,4.5 
 08/03  10:00:00,25.65,13.016356266605577,12.604411578635972,11.941333553689644,12.649679141557117,11.894992832116518,13.727797769084885,23.578045583143684,0.0,0.0,23.50149462162185,15.840000000000002,0.0,30.34143418404276,6.840000000000001,0.0,25.645147246361653,15.840000000000002,0.0,23.50717060335205,6.840000000000001,0.0,22.504603834377917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.348448012914822,0.011241213979883525,13.016356266605577,23.348448012914822,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.65,0.0,0.011186679309781686,11.5,25.65,0.0,0.011186679309781686,4.5 
 08/03  11:00:00,27.7,12.955138714722057,12.543392660266766,11.880633690487034,12.588638385000333,11.834315288029227,13.666235777836762,24.97930094378296,0.0,0.0,24.291472594009605,15.840000000000002,0.0,30.581970049020654,6.840000000000001,0.0,25.563059663321603,15.840000000000002,0.0,24.230654485373854,6.840000000000001,0.0,22.838475894127313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.76754631828559,0.011241213979883525,12.955138714722057,24.76754631828559,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.011041867977977857,11.5,27.7,0.0,0.011041867977977857,4.5 
 08/03  12:00:00,29.3625,12.982361694617518,12.570527308628726,11.907626438079399,12.615782664379962,11.86129805514263,13.69361187361043,26.516895078949872,0.0,0.0,24.99321867126448,15.840000000000002,0.0,29.927898091287958,6.840000000000001,0.0,25.693370883667143,15.840000000000002,0.0,24.864967281684166,6.840000000000001,0.0,23.19043030164545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.276658586190763,0.011241213979883525,12.982361694617518,26.276658586190763,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.3625,0.0,0.010116597248768502,11.5,29.3625,0.0,0.010116597248768502,4.5 
 08/03  13:00:00,30.6875,13.023142865259452,12.611176088988618,11.948062663548908,12.65644605359322,11.901719552603254,13.734622375530998,28.14899528965666,0.0,0.0,25.613754361731715,15.840000000000002,0.0,28.7744370545715,6.840000000000001,0.0,25.95238307035584,15.840000000000002,0.0,25.44455124489398,6.840000000000001,0.0,23.508545813291015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,27.912853185157385,0.011241213979883525,13.023142865259452,27.912853185157385,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.009909339936117385,11.5,30.6875,0.0,0.009909339936117385,4.5 
 08/03  14:00:00,31.475,13.023142865259452,12.611176088988618,11.948062663548908,12.65644605359322,11.901719552603254,13.734622375530998,29.610893402824047,0.0,0.0,26.11134630587488,15.840000000000002,0.0,27.849882621702445,6.840000000000001,0.0,26.189341071679003,15.840000000000002,0.0,26.16217563250163,6.840000000000001,0.0,23.784096064405404,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.403991363117445,0.011241213979883527,13.023142865259452,29.403991363117445,0.0,0.011241213979883527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.009489365784715563,11.5,31.475,0.0,0.009489365784715563,4.5 
 08/03  15:00:00,32.0125,13.01183089412786,12.599900920882071,11.936846439137172,12.645166929016028,11.890507409408341,13.723247014236463,30.862305211295133,0.0,0.0,26.55107633038937,15.840000000000002,0.0,27.307090377929264,6.840000000000001,0.0,26.353818972022808,15.840000000000002,0.0,27.647029260133245,6.840000000000001,0.0,24.03357988197954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.68692265142454,0.011241213979883527,13.01183089412786,30.68692265142454,0.0,0.011241213979883527,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.008803056404235513,11.5,32.0125,0.0,0.008803056404235513,4.5 
 08/03  16:00:00,32.575,13.005041375348577,12.593133457973007,11.930114205339017,12.638397203428868,11.883777861770554,13.716419356137312,31.841369122833513,0.0,0.0,26.987113750614935,15.840000000000002,0.0,27.00997837910397,6.840000000000001,0.0,26.49651762465169,15.840000000000002,0.0,29.71901791879561,6.840000000000001,0.0,24.27115369060283,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.71770606656114,0.011241213979883525,13.005041375348577,31.71770606656114,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.575,0.0,0.008116697753175453,11.5,32.575,0.0,0.008116697753175453,4.5 
 08/03  17:00:00,32.8,12.902808246033242,12.491232011316479,11.828745919373317,12.53645919789587,11.782446505723332,13.61361117251671,32.42506315943953,0.0,0.0,27.257450162712047,15.840000000000002,0.0,26.738774426636006,6.840000000000001,0.0,26.49355887564004,15.840000000000002,0.0,31.65496712535724,6.840000000000001,0.0,24.472126537597013,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,32.35949915053347,0.011241213979883525,12.902808246033242,32.35949915053347,0.0,0.011241213979883525,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.8,0.0,0.00761678671770462,11.5,32.8,0.0,0.00761678671770462,4.5 
 08/03  18:00:00,32.1125,12.932399615395465,12.520727216270807,11.858086844906085,12.565965028809806,11.811776825831753,13.643368771440329,32.623521741363625,0.0,0.0,27.152862940955693,15.840000000000002,0.0,26.34451239073824,6.840000000000001,0.0,26.25870951688423,15.840000000000002,0.0,32.79531464170427,6.840000000000001,0.0,24.588939274829393,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,32.62129662223435,0.011241213979883521,12.932399615395465,32.62129662223435,0.0,0.011241213979883521,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.1125,0.0,0.008526873557165644,11.5,32.1125,0.0,0.008526873557165644,4.5 
 08/03  19:00:00,29.575,12.964241615475004,12.552466053684197,11.889659561737778,12.597715115858168,11.843337873125899,13.675389864386954,32.36235764485696,0.0,0.0,26.620583613495135,15.84,0.0,25.782022850950316,6.840000000000001,0.0,25.772730419635522,15.84,0.0,32.31569005879197,6.840000000000001,0.0,24.58181751411376,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,32.44012870100023,0.011241213979883518,12.964241615475004,32.44012870100023,0.0,0.011241213979883518,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.575,0.0,0.010385089853434615,11.5,29.575,0.0,0.010385089853434615,4.5 
 08/03  20:00:00,27.3,12.939264766285293,12.527570455139726,11.864894335776421,12.572810543466609,11.818581662353255,13.650272847217238,31.50209845021014,0.0,0.0,25.67070840961378,15.84,0.0,25.087056158454665,6.840000000000001,0.0,25.09903993161539,15.84,0.0,29.449672671294216,6.840000000000001,0.0,24.40145238330762,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.602623916502615,0.011241213979883518,12.93926476628529,31.602623916502615,0.0,0.011241213979883518,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.299999999999997,0.0,0.011071834589425348,11.5,27.299999999999997,0.0,0.011071834589425348,4.5 
 08/03  21:00:00,26.325000000000003,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,30.261164053970738,0.0,0.0,24.848609307741363,15.840000000000002,0.0,24.492471081015637,6.840000000000001,0.0,24.502654621123618,15.840000000000002,0.0,27.011891161116885,6.840000000000001,0.0,24.07508723949972,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.443286009949183,0.011241213979883537,12.93244690873216,30.443286009949183,0.0,0.011241213979883537,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.324999999999996,0.0,0.010358209605649654,11.5,26.324999999999996,0.0,0.010358209605649654,4.5 
 08/03  22:00:00,25.7875,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,28.979172366685223,0.0,0.0,24.239525788812337,15.840000000000002,0.0,24.02615343042455,6.840000000000001,0.0,24.03555516566969,15.840000000000002,0.0,25.42916842301259,6.840000000000001,0.0,23.732491399505292,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.180130974890155,0.01124121397988355,12.93244690873216,29.180130974890155,0.0,0.01124121397988355,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.009741001386628066,11.5,25.7875,0.0,0.009741001386628066,4.5 
 08/03  23:00:00,25.225,12.864085979681555,12.452635671285222,11.790351231749096,12.497849058114197,11.744065968745275,13.574671420382117,27.85082864275977,0.0,0.0,23.775961640694703,15.840000000000002,0.0,23.64361356467329,6.840000000000001,0.0,23.64889789803946,15.840000000000002,0.0,24.4279696049262,6.840000000000001,0.0,23.42802269114301,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,28.11524045560115,0.011241213979883558,12.864085979681555,28.11524045560115,0.0,0.011241213979883558,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.009919361471749643,11.5,25.225,0.0,0.009919361471749643,4.5 
 08/03  24:00:00,24.625,12.868665014012317,12.45719974113557,11.794891534468794,12.50241480438697,11.748604576096294,13.57927608819309,26.886783820254784,0.0,0.0,23.394722627617718,15.840000000000002,0.0,23.305685490978675,6.840000000000001,0.0,23.30177324197984,15.840000000000002,0.0,23.746712038697606,6.840000000000001,0.0,23.16643807347814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,27.11390583526544,0.01124121397988356,12.868665014012317,27.11390583526544,0.0,0.01124121397988356,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.00983165646086389,11.5,24.625,0.0,0.00983165646086389,4.5 
 08/04  01:00:00,23.025,12.884640818278754,12.47312364048282,11.810732070211557,12.51834435922872,11.764439408657974,13.595341551314242,26.05777648373944,0.0,0.0,23.022456384036992,15.840000000000002,0.0,22.970047589138407,6.840000000000001,0.0,22.947682558545072,15.840000000000002,0.0,23.218124050013664,6.840000000000001,0.0,22.939119850876594,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.254631353299345,0.01124121397988356,12.884640818278754,26.254631353299345,0.0,0.01124121397988356,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.025,0.0,0.0097067670698813,11.5,23.025,0.0,0.0097067670698813,4.5 
 08/04  02:00:00,21.199999999999996,12.86639433885108,12.45493667428493,11.792640064468442,12.500150714415511,11.746353974159847,13.576992616941222,25.314573605219497,0.0,0.0,22.628641550881177,15.840000000000002,0.0,22.614788956466032,6.840000000000001,0.0,22.567129298258465,15.840000000000002,0.0,22.75470681099018,6.840000000000001,0.0,22.734194588521426,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.495592056145224,0.011241213979883561,12.86639433885108,25.495592056145224,0.0,0.011241213979883561,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.009720483768432108,11.5,21.199999999999996,0.0,0.009720483768432108,4.5 
 08/04  03:00:00,19.5375,12.848128911607121,12.436730344165012,11.774528979372738,12.481937994802163,11.72824950065235,13.558624580636458,24.61203939092303,0.0,0.0,22.250865830190698,15.840000000000002,0.0,22.262828524697433,6.840000000000001,0.0,22.194841452882656,15.840000000000002,0.0,22.34191005547664,6.840000000000001,0.0,22.543621931977512,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.784424520882567,0.01124121397988357,12.848128911607121,24.784424520882567,0.0,0.01124121397988357,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.5375,0.0,0.009963855473766055,11.5,19.5375,0.0,0.009963855473766055,4.5 
 08/04  04:00:00,18.9,12.841275242241926,12.42989863280898,11.767733253329462,12.47510413741566,11.721456241125725,13.551732240483721,23.945578609261336,0.0,0.0,21.934914754925842,15.840000000000002,0.0,21.955205193723707,6.840000000000001,0.0,21.880305531170478,15.840000000000002,0.0,22.000008095206894,6.840000000000001,0.0,22.356960201347576,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.10845392196086,0.011241213979883573,12.841275242241926,24.10845392196086,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.009875176764238509,11.5,18.9,0.0,0.009875176764238509,4.5 
 08/04  05:00:00,19.9625,12.81840409425778,12.407102111678672,11.745055743241162,12.452299097292084,11.698786936228966,13.528732763442672,23.33829185201412,0.0,0.0,21.774005426388243,15.840000000000002,0.0,21.76824583166545,6.840000000000001,0.0,21.71364635698039,15.840000000000002,0.0,21.79371474478519,6.840000000000001,0.0,22.17658551444849,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.48133062061028,0.011241213979883573,12.81840409425778,23.48133062061028,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.00953585369250154,11.5,19.9625,0.0,0.00953585369250154,4.5 
 08/04  06:00:00,20.225,12.838982844661292,12.427613973607638,11.7654604295977,12.472818310739976,11.719184150151342,13.54942717381686,22.874195244072247,0.0,0.0,21.71750671819906,15.840000000000002,0.0,21.92497485162673,6.840000000000001,0.0,21.922734533048956,15.840000000000002,0.0,21.705925445623606,6.840000000000001,0.0,22.032246138190466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.95918961081321,0.011241213979883573,12.838982844661292,22.95918961081321,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.0098234199502546,11.5,20.225,0.0,0.0098234199502546,4.5 
 08/04  07:00:00,21.375,12.870957776246916,12.459485165705875,11.797164822419461,12.504700961047398,11.750877100990918,13.581581691570005,22.859004046306428,0.0,0.0,22.00998964546919,15.84,0.0,24.399585486173038,6.840000000000001,0.0,24.215519587014967,15.84,0.0,22.03601028659132,6.840000000000001,0.0,22.04006826172562,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.84440448213967,0.011241213979883573,12.870957776246916,22.84440448213967,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,21.375,0.0,0.010735399356232462,11.5,21.375,0.0,0.010735399356232462,4.5 
 08/04  08:00:00,23.262499999999996,12.900588352235058,12.489019389820625,11.826544721672434,12.534245883779763,11.780246318704208,13.611378829649098,23.213004678536073,0.0,0.0,22.6820532598169,15.84,0.0,27.342907473407234,6.840000000000001,0.0,26.0249044386357,15.84,0.0,22.76962479637225,6.840000000000001,0.0,22.29039446445237,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.156656933103257,0.011241213979883573,12.900588352235058,23.156656933103257,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,23.262499999999996,0.0,0.011740365310851448,11.5,23.262499999999996,0.0,0.011740365310851448,4.5 
 08/04  09:00:00,25.65,12.925624981517535,12.513974684175018,11.851369683299167,12.559210075119532,11.805061964393836,13.6365562054042,23.930889715032137,0.0,0.0,23.43322777388795,15.840000000000002,0.0,29.528548026127943,6.840000000000001,0.0,26.501902882169908,15.840000000000002,0.0,23.51188342533618,6.840000000000001,0.0,22.60777097452374,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.810904310211065,0.011241213979883573,12.925624981517535,23.810904310211065,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.65,0.0,0.011853097885509211,11.5,25.65,0.0,0.011853097885509211,4.5 
