Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/04  10:00:00,28.387499999999996,12.943809191728597,12.532100016423556,11.869400196429927,12.577341659889921,11.823085849508141,13.654842749802416,24.904128391310437,0.0,0.0,24.232403452337756,15.840000000000002,0.0,30.737315491019068,6.840000000000001,0.0,26.304295397168175,15.840000000000002,0.0,24.25560576726444,6.840000000000001,0.0,22.906448939248264,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.653676179385776,0.011241213979883572,12.943809191728597,24.653676179385776,0.0,0.011241213979883572,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.387499999999996,0.0,0.010591894538455843,11.5,28.387499999999996,0.0,0.010591894538455843,4.5 
 08/04  11:00:00,29.4,12.882334798611295,12.470825160168973,11.808445583204609,12.516044978904471,11.76215377783599,13.593022723294299,26.025696363221755,0.0,0.0,24.973150289199975,15.840000000000002,0.0,30.942081637546174,6.840000000000001,0.0,26.200619852414412,15.840000000000002,0.0,24.950110022584838,6.840000000000001,0.0,23.193645287848284,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.763085674651123,0.011241213979883573,12.882334798611295,25.763085674651123,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.4,0.0,0.010300448022506003,11.5,29.4,0.0,0.010300448022506003,4.5 
 08/04  12:00:00,29.775,12.909672140677158,12.498073771622032,11.83555163087882,12.543303195852825,11.789249904292035,13.620513726010909,27.177726056860543,0.0,0.0,25.46391246685057,15.840000000000002,0.0,30.097351911791456,6.840000000000001,0.0,26.16894714923153,15.840000000000002,0.0,25.41782823765108,6.840000000000001,0.0,23.47809442641882,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.96810617828494,0.011241213979883573,12.909672140677158,26.96810617828494,0.0,0.011241213979883573,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.775,0.0,0.011356885015849668,11.5,29.775,0.0,0.011356885015849668,4.5 
 08/04  13:00:00,30.6875,12.961974435655232,12.550206193406705,11.887411667079135,12.59545462313923,11.841090811412359,13.673109998550483,28.280412228904225,0.0,0.0,25.862110173002932,15.840000000000002,0.0,28.750662919924693,6.840000000000001,0.0,26.22674620954266,15.840000000000002,0.0,25.784527574141553,6.840000000000001,0.0,23.692998623226508,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,28.10095768694941,0.011241213979883579,12.961974435655232,28.10095768694941,0.0,0.011241213979883579,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.011463096697885486,11.5,30.6875,0.0,0.011463096697885486,4.5 
 08/04  14:00:00,31.1,12.957435056540346,12.545681459152028,11.882910574715032,12.590928219988749,11.836591373815583,13.668545058395289,29.399425872352182,0.0,0.0,26.271779262317523,15.840000000000002,0.0,27.87104487927435,6.840000000000001,0.0,26.419058343278152,15.840000000000002,0.0,26.430046613869536,6.840000000000001,0.0,23.874734764004693,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.144883743403554,0.011241213979883584,12.957435056540346,29.144883743403554,0.0,0.011241213979883584,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.1,0.0,0.010580777171531214,11.5,31.1,0.0,0.010580777171531214,4.5 
 08/04  15:00:00,31.787500000000005,12.961974435655232,12.550206193406705,11.887411667079135,12.59545462313923,11.841090811412359,13.673109998550483,30.491075116699143,0.0,0.0,26.674544349648034,15.840000000000002,0.0,27.5792341348355,6.840000000000001,0.0,26.768735665299957,15.840000000000002,0.0,27.71295186153573,6.840000000000001,0.0,24.085428183407245,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.341493175877996,0.011241213979883587,12.961974435655232,30.341493175877996,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.787500000000005,0.0,0.010602954263874115,11.5,31.787500000000005,0.0,0.010602954263874115,4.5 
 08/04  16:00:00,31.887500000000003,12.968782126964928,12.556992015639919,11.894161813482723,12.602242617810997,11.847838497337001,13.679956011970942,31.20412600827111,0.0,0.0,26.985644594879886,15.840000000000002,0.0,27.354866283421195,6.840000000000001,0.0,26.91974393491213,15.840000000000002,0.0,29.303504764043147,6.840000000000001,0.0,24.29561202240253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.11882674733326,0.011241213979883587,12.968782126964928,31.11882674733326,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.887500000000003,0.0,0.010433317721215474,11.5,31.887500000000003,0.0,0.010433317721215474,4.5 
 08/04  17:00:00,31.7,12.877753346159322,12.466258802584248,11.803903028372119,12.511476943887985,11.757612863275725,13.588415589934115,31.4758333284082,0.0,0.0,26.671851357863503,15.840000000000002,0.0,26.87951030843036,6.840000000000001,0.0,26.63504979701588,15.840000000000002,0.0,28.855242328056022,6.840000000000001,0.0,24.405211195150237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.455636440528192,0.011241213979883587,12.877753346159322,31.455636440528192,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.010248168595263249,11.5,31.7,0.0,0.010248168595263249,4.5 
 08/04  18:00:00,30.6375,12.902832281390229,12.491255929435498,11.828769525497961,12.536483117612855,11.782470161658793,13.613635248467737,31.195118632621497,0.0,0.0,25.991036640632363,15.840000000000002,0.0,26.137069448232765,6.840000000000001,0.0,25.9830434374728,15.840000000000002,0.0,27.39490137164206,6.840000000000001,0.0,24.324202885883718,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,31.294930034396693,0.011241213979883586,12.902832281390229,31.294930034396693,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6375,0.0,0.010875075713452061,11.5,30.6375,0.0,0.010875075713452061,4.5 
 08/04  19:00:00,28.624999999999996,12.939264766285293,12.527570455139726,11.864894335776421,12.572810543466609,11.818581662353255,13.650272847217238,30.475437700306497,0.0,0.0,25.417416514683733,15.840000000000002,0.0,25.441312206019887,6.840000000000001,0.0,25.33721043738799,15.840000000000002,0.0,27.057560988339066,6.840000000000001,0.0,24.130289932032106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,30.6815298253752,0.011241213979883586,12.939264766285293,30.6815298253752,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.624999999999996,0.0,0.011629716270424,11.5,28.624999999999996,0.0,0.011629716270424,4.5 
 08/04  20:00:00,27.425,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,29.5198127747795,0.0,0.0,24.74642336550999,15.840000000000002,0.0,24.732510445679498,6.840000000000001,0.0,24.659538948488674,15.840000000000002,0.0,25.91111377695873,6.840000000000001,0.0,23.894685795785502,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,29.685470619493696,0.011241213979883586,12.93244690873216,29.685470619493696,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.011936118810705495,11.5,27.425,0.0,0.011936118810705495,4.5 
 08/04  21:00:00,26.8875,12.93244690873216,12.520774833485893,11.858134001412287,12.566012539515818,11.811823998330354,13.64341664100945,28.51521430235797,0.0,0.0,24.220539624636295,15.840000000000002,0.0,24.19218976885639,6.840000000000001,0.0,24.14968557647176,15.840000000000002,0.0,24.86860743487553,6.840000000000001,0.0,23.612458785291945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,28.761461418980268,0.011241213979883587,12.93244690873216,28.761461418980268,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.011764458547642555,11.5,26.8875,0.0,0.011764458547642555,4.5 
 08/04  22:00:00,26.012500000000003,12.921075990753897,12.509440349688738,11.846859101240955,12.554674174259254,11.800553085848659,13.63198154326092,27.57851073898775,0.0,0.0,23.80664937932869,15.840000000000002,0.0,23.775787376942212,6.840000000000001,0.0,23.750983726022525,15.840000000000002,0.0,24.16393792313387,6.840000000000001,0.0,23.354031941896945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,27.80376550245904,0.011241213979883586,12.921075990753897,27.80376550245904,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.012500000000003,0.0,0.011332292216131266,11.5,26.012500000000003,0.0,0.011332292216131266,4.5 
 08/04  23:00:00,25.225,12.914250945677606,12.502637495540776,11.840091673179447,12.547868936074705,11.793788484149646,13.62511799243633,26.74134656481906,0.0,0.0,23.46085008901932,15.840000000000002,0.0,23.435053527802637,6.840000000000001,0.0,23.42080680244235,15.840000000000002,0.0,23.654556870965532,6.840000000000001,0.0,23.124814770901658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.941211624663637,0.011241213979883587,12.914250945677606,26.941211624663637,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.011364047637731441,11.5,25.225,0.0,0.011364047637731441,4.5 
 08/04  24:00:00,24.625,12.914250945677606,12.502637495540776,11.840091673179447,12.547868936074705,11.793788484149646,13.62511799243633,26.001157735240785,0.0,0.0,23.17887183816848,15.840000000000002,0.0,23.15632633299646,6.840000000000001,0.0,23.151299374835276,15.840000000000002,0.0,23.279502433033127,6.840000000000001,0.0,22.92513428477489,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,26.177521086552296,0.011241213979883587,12.914250945677606,26.177521086552296,0.0,0.011241213979883587,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.011227270633855936,11.5,24.625,0.0,0.011227270633855936,4.5 
 08/05  01:00:00,24.4,12.902867879688817,12.491291698595402,11.828805094169974,12.536518855299775,11.782505815188555,13.613671245319257,25.338460921678514,0.0,0.0,22.70902935384618,15.840000000000002,0.0,22.704818113249623,6.840000000000001,0.0,22.678839608072465,15.840000000000002,0.0,22.773904862934206,6.840000000000001,0.0,22.435575737141086,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,25.498710190258688,0.011241213979883586,12.902867879688817,25.498710190258688,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.010348890388862322,11.5,24.4,0.0,0.010348890388862322,4.5 
 08/05  02:00:00,23.4,12.896035750574287,12.484481788219702,11.822030598784176,12.52970651406839,11.775733894375916,13.606800770707945,24.745310100290787,0.0,0.0,22.356900511818733,15.840000000000002,0.0,22.357104325232267,6.840000000000001,0.0,22.316997366642084,15.840000000000002,0.0,22.395966260672424,6.840000000000001,0.0,22.123437831267623,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.88599472258249,0.011241213979883586,12.896035750574287,24.88599472258249,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.4,0.0,0.010010594406466998,11.5,23.4,0.0,0.010010594406466998,4.5 
 08/05  03:00:00,22.425,12.896035750574287,12.484481788219702,11.822030598784176,12.52970651406839,11.775733894375916,13.606800770707945,24.21778355627599,0.0,0.0,22.052867160397405,15.840000000000002,0.0,22.059763116724014,6.840000000000001,0.0,22.008062270128192,15.840000000000002,0.0,22.08168482853601,6.840000000000001,0.0,21.926925784979066,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,24.345527591610757,0.011241213979883586,12.896035750574287,24.345527591610757,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.010210758702284543,11.5,22.425,0.0,0.010210758702284543,4.5 
 08/05  04:00:00,21.512499999999996,12.896035750574287,12.484481788219702,11.822030598784176,12.52970651406839,11.775733894375916,13.606800770707945,23.728522074161344,0.0,0.0,21.79683085407299,15.840000000000002,0.0,21.8054167344594,6.840000000000001,0.0,21.748271568848626,15.840000000000002,0.0,21.817813042470227,6.840000000000001,0.0,21.76795784308592,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.84773417094631,0.011241213979883584,12.896035750574287,23.84773417094631,0.0,0.011241213979883584,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.512499999999996,0.0,0.010361061370216175,11.5,21.512499999999996,0.0,0.010361061370216175,4.5 
 08/05  05:00:00,21.1,12.873236725487047,12.461756673041357,11.799424577222872,12.506973315566682,11.753136033161246,13.583873491602052,23.27254815704844,0.0,0.0,21.57831598543568,15.840000000000002,0.0,21.584411467764717,6.840000000000001,0.0,21.524800480999076,15.840000000000002,0.0,21.591437730556812,6.840000000000001,0.0,21.630757272494115,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,23.383199633390102,0.011241213979883586,12.873236725487047,23.383199633390102,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.010404205798803301,11.5,21.1,0.0,0.010404205798803301,4.5 
 08/05  06:00:00,21.1,12.905133752848064,12.493550092961264,11.831051733039681,12.53877819148865,11.784751678739957,13.61594980605041,22.886900184496323,0.0,0.0,21.46072808093752,15.840000000000002,0.0,21.652057823105423,6.840000000000001,0.0,21.624728582744968,15.840000000000002,0.0,21.46659523557791,6.840000000000001,0.0,21.51659156659465,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.677757436222175,8.677757436222175,0.0,0.0,44.824000361372164,0.0,8.677757436222175,0.0,22.960797522657323,0.011241213979883586,12.905133752848064,22.960797522657323,0.0,0.011241213979883586,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.010382143429439552,11.5,21.1,0.0,0.010382143429439552,4.5 
 08/05  07:00:00,22.85,12.532947891848217,12.260568239766666,11.845301182708965,12.297430290326966,11.825723093073023,13.232312258561976,22.768814126231042,0.0,143.23552549932188,22.198099497667872,214.63069704246956,16.754696490475503,22.319323313292678,0.0,483.3587938461861,22.49486746592466,0.0,668.9967980488398,22.196018028959124,86.08646967427532,6.894450250104514,22.19971495575188,596.9847746971595,48.427263328806085,0.0,3354.6877424087934,4796.074587262903,0.0,932.8763244482109,143.2603097976982,57.9005840445478,775.8380608688663,1275.9591279532897,0.0,0.0,3507.338157611988,3031.771107431962,1160.012953851045,1160.012953851045,3354.6877424087934,4193.359678010992,1338.2796182288682,4796.074587262903,8.767088792929181,7.219999999999999,0.7387213017671196,6134.354205491771,51.6049906291106,0.026585104727718314,8.767088792929181,0.7387213017671196,14.865954098393576,0.010399041027322,11.7908819662316,13.00072748971059,0.3716780372933336,0.010399041027322,13.0,82.0,0.0,0.0,0.049741514331155964,7.219999999999999,0.24680512186332426,11.500164309556785,0.2605884864827881,0.010141434358923479,11.5,22.85,0.2605884864827881,0.010864964540262659,4.5 
 08/05  08:00:00,25.9625,12.10704870476865,11.89746584696193,11.713643839452399,11.919194147813398,11.705685977990584,12.578537570432966,23.1033975495449,0.0,89.32012431508315,22.2000464667154,0.0,239.20592749381782,23.565513837926485,0.0,789.7271150127156,23.592889882140547,0.0,820.6431749666034,22.199951114930588,0.0,131.61465763713983,22.20030922910928,281.62507964420985,0.0,0.0,1947.961079697343,5638.99272605923,0.0,501.07504111883776,0.0,0.0,567.9312235246086,1018.2041261864597,0.0,0.0,4231.888870524348,3861.5631993576158,1274.2560170984905,1274.2560170984905,1947.961079697343,2434.9513496216787,1529.424911725076,5638.99272605923,9.00413421946417,7.22,0.7539690289530186,7168.417637784306,46.459195285816364,0.013153599710141042,9.00413421946417,0.7539690289530186,15.098741679114635,0.010271414167268917,11.643097194144469,12.986268369500909,0.37896671847057123,0.010271414167268917,13.0,82.0,0.0,0.0,0.05489112041603003,7.219999999999999,0.2870760691184958,11.500204884397519,0.2605884864827881,0.010104442847963385,11.5,25.9625,0.2605884864827881,0.010667858196194015,4.5 
 08/05  09:00:00,28.574999999999996,12.45865403695576,13.045462973578992,12.388065089669896,12.76337988170074,12.671423839246886,13.612817618076003,24.407898509802056,816.7838199546785,0.0,23.5855818479827,0.0,979.2894461212888,23.899208329604953,0.0,1902.6921824365345,23.89914132803176,0.0,2160.774083513383,22.594277040968997,0.0,729.9428093419272,23.48212429066673,0.0,899.004131957912,0.0,0.0,8664.278334229177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4552.21675529481,4552.21675529481,4154.222384703711,4154.222384703711,0.0,0.0,2208.1222801340114,8664.278334229177,10.009457600864877,7.219999999999999,0.7390900292163356,10872.400614363187,44.976609266384095,0.0,10.009457600864877,0.7390900292163356,18.773205577798745,0.01034775403776939,11.777737866056832,12.991864661184005,0.6106547675659993,0.01034775403776939,13.0,82.0,0.0,0.0,0.15494302716365768,7.219999999999999,0.31317333662877617,11.500150631859285,0.2605884864827881,0.009821786700836848,11.5,28.574999999999996,0.2605884864827881,0.009821786700836848,4.5 
 08/05  10:00:00,30.4625,13.476164589110883,13.720348572997565,12.68130429860281,13.253525424179916,13.498730101447514,14.548629614477843,25.51861744064041,65.04325208355021,182.783536616716,23.898365904713536,0.0,2000.5700999392952,23.917418700725612,0.0,2431.3500568320196,23.898516120118646,0.0,2643.620144019673,23.754182674503628,0.0,872.9201094921534,23.898233828627195,0.0,2228.0580223818542,0.0,0.0,14102.696790161413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5046.389910674112,5046.389910674113,8973.433288621387,8520.638111489892,0.0,0.0,3521.2411602700645,14102.696790161413,10.936244484564265,7.219999999999999,0.90505048731888,17623.93795043148,44.976609266384095,0.0,10.936244484564265,0.9050504873188802,21.394806557738136,0.010751658702118829,12.367057428917493,13.001210819209176,0.9105356037042933,0.010555974093513316,13.0,82.0,0.0,0.0,0.3102709958918446,7.22,0.4126334430112254,11.500649972348159,0.2605884864827881,0.008851575350402466,11.5,30.4625,0.2605884864827881,0.008851575350402466,4.5 
 08/05  11:00:00,32.475,13.424326386329463,13.399378782974694,12.646390447553632,13.19821927241878,13.406498058860311,14.337701891146118,26.316722300878475,0.0,959.1930528208413,23.898076487520864,0.0,2395.391230893349,23.9092116763237,0.0,2389.54785872146,23.89822665289289,0.0,2712.0272133016797,23.898109424560097,0.0,1084.1963449986602,23.8976755947576,0.0,2504.5067588619013,0.0,0.0,16331.155310423977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5575.766495413912,5575.766495413911,10525.921724810916,10206.414991562551,0.0,0.0,4163.910976796284,16331.155310423977,10.973812100173141,7.219999999999999,1.0386350675475107,20495.06628722026,44.976609266384095,0.0,10.973812100173141,1.0386350675475107,22.30723249009251,0.010719185359210508,12.249898491762444,13.002853242993169,0.9913272510906312,0.010590468454719702,13.0,82.0,0.0,0.0,0.36169191054647115,7.219999999999999,0.5266353147599782,11.500267072019934,0.2605884864827881,0.008224901010237333,11.5,32.475,0.2605884864827881,0.008224901010237333,4.5 
 08/05  12:00:00,32.9875,13.382357099157302,13.188828309980147,12.668203085210548,13.10586823916932,13.182817988017826,14.124218097657046,26.97177710260709,0.0,1555.3788418755094,23.89823809694362,0.0,2461.735049983495,23.89876942344879,0.0,1968.3056038567645,23.89828792246826,0.0,2608.196383963562,23.898296462460948,0.0,1120.9265338363336,23.897911084956466,0.0,2412.608076110755,0.0,0.0,16370.812723977975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5715.622661857234,5715.6226618572355,10488.970721285139,10017.81294250105,0.0,0.0,4197.183489540903,16370.812723977975,11.040077970985548,7.219999999999999,1.0234166896231724,20567.996213518883,44.976609266384095,0.0,11.040077970985548,1.0234166896231724,22.60896092010762,0.010742429892503309,12.325042243574892,12.996873954581368,0.94510839186537,0.010544434457896946,13.0,82.0,0.0,0.0,0.3577210781241927,7.219999999999999,0.4828402894022801,11.501222264761166,0.2605884864827881,0.008595163606354865,11.5,32.9875,0.2605884864827881,0.008595163606354865,4.5 
 08/05  13:00:00,33.1125,13.085590646801794,12.78131152552659,12.525840364698887,12.751709611722468,12.771570372398015,13.647410782420357,27.540014038815865,0.0,1812.1982675671197,23.89886150827762,0.0,2269.4922567423614,23.899210210597587,0.0,1409.3717261143233,23.898881845116698,0.0,2324.7767890665514,23.898907063454377,0.0,1033.7804456666609,23.898620251519514,0.0,1980.2295115517754,0.0,0.0,14398.47801632527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5751.423225267599,5751.423225267599,8327.509872827144,8276.808989108613,0.0,0.0,3692.927495229862,14398.47801632527,10.629460018580914,7.220000000000001,1.0079260299339927,18091.40551155513,44.976609266384095,0.0,10.629460018580914,1.0079260299339927,22.284730048608726,0.01052582737407836,12.074504600763106,13.001151026855863,0.8066563729618587,0.010501336825721784,13.0,82.0,0.0,0.0,0.28318040733427924,7.219999999999999,0.4536267857878624,11.500494273788181,0.2605884864827881,0.008818896735746314,11.5,33.1125,0.2605884864827881,0.008818896735746314,4.5 
 08/05  14:00:00,33.3,12.9080239402263,12.837723168883732,12.728204929546184,12.83699138686272,12.807557647989805,13.594769572024648,27.827814540948978,0.0,2314.9264868777746,23.89884182053636,0.0,2576.133140398897,23.898949911908584,0.0,1324.345072837985,23.898855224304267,0.0,2558.132819686808,23.898826886376114,0.0,1249.8460615099107,23.898515784449785,0.0,2456.6201560699737,0.0,0.0,16037.183629958188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5800.78650038659,5800.78650038659,10115.385029257559,10115.385029257557,0.0,0.0,4125.027122227635,16037.183629958188,11.031195660796026,7.219999999999999,1.0043885795310634,20162.210752185823,44.976609266384095,0.0,11.031195660796026,1.0043885795310634,23.12916228378181,0.010435628828624992,11.94648080164453,12.998642295193068,0.909434772152072,0.010435628828624992,13.0,82.0,0.0,0.0,0.3448846851082005,7.219999999999999,0.46171269097318013,11.500531622031703,0.2605884864827881,0.008768981006361531,11.5,33.3,0.2605884864827881,0.008768981006361531,4.5 
 08/05  15:00:00,33.675,13.243558940858538,13.177246663694936,13.140849863720497,13.212129710419594,12.990583895265072,14.007609441363078,28.023107538018007,0.0,2611.861328766314,23.898484402446883,0.0,2737.7247892613714,23.898592986891853,0.0,1271.298833158178,23.898507632352725,0.0,2615.9599924993863,23.898449452389663,0.0,1612.480557265162,23.89817773255699,0.0,2620.910111269678,0.0,0.0,17377.500844948932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5897.383299554611,5897.383299554611,11259.655590496595,11259.655590496594,0.0,0.0,4500.343907934706,17377.500844948932,11.139328358847477,7.219999999999999,1.05838242585813,21877.84475288364,44.976609266384095,0.0,11.139328358847477,1.05838242585813,23.578351079614976,0.010549758695178877,12.108722333038552,13.002797947927935,0.9715176589606925,0.010549758695178877,13.0,82.0,0.0,0.0,0.3770141684161592,7.219999999999999,0.5046853027248162,11.500098631261835,0.2605884864827881,0.008462367439781916,11.5,33.675,0.2605884864827881,0.008462367439781916,4.5 
 08/05  16:00:00,33.9,13.403527856124578,13.196364326276381,13.243071906448584,13.293422354089596,12.755796917354598,14.202524517582473,28.13971449523153,0.0,2807.367359475151,23.89809536429553,0.0,2750.6261453970924,23.89822575332124,0.0,1176.1529713463522,23.898142108965015,0.0,2495.30809535543,23.898312807761393,0.0,2115.046661552332,23.897836004794904,0.0,2524.583900697706,0.0,0.0,18259.53082575533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5955.169219280496,5955.169219280496,12086.968982957089,11656.695097394717,0.0,0.0,4751.612751670799,18259.53082575533,11.148883612863441,7.22,1.109247922559248,23011.14357742613,44.976609266384095,0.0,11.148883612863441,1.109247922559248,23.7584647114394,0.010655379774520066,12.257510574596271,13.000689049143729,0.9894185423490545,0.010483245087346032,13.0,82.0,0.0,0.0,0.40755095960329507,7.220000000000001,0.5338527126021888,11.500131699709542,0.2605884864827881,0.008272963660120881,11.5,33.9,0.2605884864827881,0.008272963660120881,4.5 
 08/05  17:00:00,33.52499999999999,13.26769136736484,13.13417914235941,13.26756569674621,13.29697983247081,12.536912408819862,14.264932057127137,28.250655718972567,0.0,2709.81772221128,23.89823157662104,0.0,2579.940696800824,23.898343966038382,0.0,1033.9990514507635,23.898272764783382,0.0,2225.5196275405738,23.898482501251035,0.0,2458.7849982367625,23.89795600235312,0.0,2242.904298902212,0.0,0.0,17172.72445301701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5851.499198312011,5851.499198312011,10963.640745474582,10963.640745474588,0.0,0.0,4436.975047586542,17172.72445301701,10.737971660110823,7.219999999999999,1.1658755431538577,21609.699500603554,44.976609266384095,0.0,10.737971660110823,1.1658755431538577,23.622627683931682,0.010476230313016878,11.914532466030415,12.997167080216023,0.9424613236998542,0.010476230313016878,13.0,82.0,0.0,0.0,0.373401988246601,7.219999999999999,0.6042133423162411,11.500296256647788,0.2605884864827881,0.007903389719822771,11.5,33.52499999999999,0.2605884864827881,0.007903389719822771,4.5 
 08/05  18:00:00,32.6125,13.38956137166722,13.283807977698917,13.46161174965429,13.475667459545868,12.6118619667238,14.439732568187884,28.222983918094677,0.0,2503.349140477062,23.89832964691994,0.0,2400.617749953455,23.89838722051804,0.0,947.8717159676457,23.898317080329022,0.0,2066.97114967305,23.898713445101293,0.0,2449.26679112033,23.897889844350217,0.0,2221.5771805047543,0.0,0.0,16432.488681776744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5617.444758463659,5617.444758463658,10681.817079297223,10301.31304269253,0.0,0.0,4195.571007114735,16432.488681776744,10.955342208705686,7.219999999999999,1.051613114106666,20628.059688891477,44.976609266384095,0.0,10.955342208705686,1.0516131141066662,23.41414152090913,0.010708919728131759,12.277624601908865,12.999243958081417,0.9017689269658258,0.010538019701696995,13.0,82.0,0.0,0.0,0.3586534846984486,7.219999999999999,0.4667947104898502,11.500363034260102,0.2605884864827881,0.008732073310851008,11.5,32.6125,0.2605884864827881,0.008732073310851008,4.5 
 08/05  19:00:00,29.7625,13.434897020047236,13.25289680493739,13.244338698601943,13.46376671572605,12.576565705300409,14.489493492013816,28.25324530383915,0.0,1469.1092031303951,23.898985172711498,0.0,1384.0241233072388,23.411915227212134,0.0,698.5237242558159,23.899000076868447,0.0,1160.943488313837,23.899202819976537,0.0,1438.3921414759404,23.8988850842608,0.0,1124.6160490144593,0.0,0.0,10111.234288207394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5042.62412105498,4872.534626835948,4532.684040755931,4192.444047141008,0.0,0.0,2560.810323786183,10111.234288207394,9.692411883397906,7.219999999999999,0.9771664692214928,12672.044611993575,44.976609266384095,0.0,9.692411883397906,0.9771664692214928,19.84544119153778,0.010782414492051764,12.41199331314686,13.070560068252783,0.5255612386865155,0.010527583823058542,13.0,82.0,0.0,0.0,0.15742000492808494,7.22,0.3313978168657981,11.500030682523015,0.2605884864827881,0.009992154050775056,11.5,29.7625,0.2605884864827881,0.01025092910169342,4.5 
 08/05  20:00:00,27.6125,13.076993021973134,12.622818880812886,12.234012833764949,12.772700905773664,12.030052439451872,13.819542846034082,27.591356284118405,0.0,1362.4880256277747,23.37285485642027,0.0,834.449976198213,22.328773116170733,0.0,567.2566162356502,23.2439276727607,0.0,789.0240662920323,23.18488325531163,0.0,773.7186520068667,23.159662050290432,0.0,815.0297327193427,0.0,54.502877485697255,6434.597901101478,0.0,0.0,62.019042161497524,0.0,0.0,0.0,0.0,0.0,4340.658920474847,4296.189498638193,1780.7461240946418,1730.740803455944,54.502877485697255,68.12859685712156,1710.905316894872,6434.597901101478,8.758381492282725,7.22,0.9969755000319691,8145.50321799635,44.93679170120002,0.0003513301476562433,8.758381492282725,0.9969755000319691,16.365363526919182,0.01027597530967238,11.688997398878872,13.000232775550469,0.3716780372933336,0.01022264825492984,13.0,82.0,0.0,0.0,0.07268635485625292,7.22,0.30152828940864335,11.500170779216806,0.2605884864827881,0.009814237823698198,11.5,27.6125,0.2605884864827881,0.009881893816915066,4.5 
 08/05  21:00:00,27.2,12.658601905977854,12.162660379111053,11.720881792828452,12.270599111411906,11.62338284727173,13.290877317352457,27.473604524933783,0.0,0.0,23.649599534716305,47.52,0.0,23.219508092879668,20.520000000000003,0.0,23.497953236520427,47.52,0.0,23.90296662995043,20.520000000000003,0.0,23.071737485440398,88.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,27.49129678972403,0.01095836984264795,12.65899166102215,27.49129678972403,0.0,0.01095836984264795,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.2,0.0,0.009257697354203374,11.5,27.2,0.0,0.009257697354203374,4.5 
 08/05  22:00:00,26.512500000000003,12.659644067626317,12.162999155366455,11.721927174279724,12.271825037366625,11.622751645436063,13.292843846344317,26.906020500824866,0.0,0.0,23.40505699012069,27.720000000000002,0.0,23.18056753939603,11.970000000000002,0.0,23.286687146902413,27.720000000000002,0.0,23.700177647248747,11.970000000000002,0.0,22.8420599463697,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,27.09775442238285,0.010966742374676737,12.659171595726233,27.09775442238285,0.0,0.010966742374676737,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.009446632664791859,11.5,26.512500000000003,0.0,0.009446632664791859,4.5 
 08/05  23:00:00,25.4125,12.607403484798606,12.110980781357284,11.67007251019896,12.219739774939926,11.570979781352461,13.240318561866474,26.184560791998123,0.0,0.0,22.992665642530387,15.840000000000002,0.0,22.875404449954132,6.840000000000001,0.0,22.90556907130115,15.840000000000002,0.0,23.18663641381729,6.840000000000001,0.0,22.510138144643673,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,26.35913407578188,0.010966876979732707,12.607424727783457,26.35913407578188,0.0,0.010966876979732707,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.4125,0.0,0.009401697371962748,11.5,25.4125,0.0,0.009401697371962748,4.5 
 08/05  24:00:00,23.937499999999996,12.614196080123609,12.117746463037784,11.676814926074506,12.226511683058545,11.577716009014804,13.24714576751198,25.523507685489594,0.0,0.0,22.63041798896387,15.840000000000002,0.0,22.574026207158273,6.840000000000001,0.0,22.565718712544715,15.840000000000002,0.0,22.75354244097835,6.840000000000001,0.0,22.28126054863633,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,25.684040205727932,0.010966865556372912,12.614195146831811,25.684040205727932,0.0,0.010966865556372912,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.937499999999996,0.0,0.009517898470987114,11.5,23.937499999999996,0.0,0.009517898470987114,4.5 
 08/06  01:00:00,23.3,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883511058452,13.267581300802899,24.90432071205742,0.0,0.0,22.304810272612897,15.840000000000002,0.0,22.27390618226794,6.840000000000001,0.0,22.23968493101484,15.840000000000002,0.0,22.375952959403897,6.840000000000001,0.0,22.08632025935968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,25.055793053291143,0.010966866145031296,12.6345298193867,25.055793053291143,0.0,0.010966866145031296,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.009366044871727553,11.5,23.3,0.0,0.009366044871727553,4.5 
 08/06  02:00:00,23.3,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883446631148,13.267581300802899,24.333738076548414,0.0,0.0,22.081431155515965,15.840000000000002,0.0,22.04571656507448,6.840000000000001,0.0,22.00856762082328,15.840000000000002,0.0,22.10354001472823,6.840000000000001,0.0,21.91621949548947,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,24.469597972628556,0.01096686611960058,12.6345298193867,24.469597972628556,0.0,0.01096686611960058,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.009203085409207397,11.5,23.3,0.0,0.009203085409207397,4.5 
 08/06  03:00:00,22.9875,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883446631148,13.267581300802899,23.84444597388404,0.0,0.0,21.915359877334776,15.840000000000002,0.0,21.879408108977337,6.840000000000001,0.0,21.847753406480873,15.840000000000002,0.0,21.912097222788162,6.840000000000001,0.0,21.775101901892036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,23.95881652373054,0.010966866120595232,12.6345298193867,23.95881652373054,0.0,0.010966866120595232,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.009161268399745527,11.5,22.9875,0.0,0.009161268399745527,4.5 
 08/06  04:00:00,22.1125,12.6345298193867,12.13800054453471,11.696998350017004,12.24678348408293,11.597883446631148,13.267581300802899,23.429555692888503,0.0,0.0,21.74325335039555,15.840000000000002,0.0,21.71985309789457,6.840000000000001,0.0,21.686132962613428,15.840000000000002,0.0,21.73833807233362,6.840000000000001,0.0,21.659207188814484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,23.52795208842102,0.010966866120558964,12.6345298193867,23.52795208842102,0.0,0.010966866120558964,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.009383799150892803,11.5,22.1125,0.0,0.009383799150892803,4.5 
 08/06  05:00:00,21.324999999999996,12.611939557705023,12.115498786971148,11.674575293298371,12.22426229046621,11.575477948623808,13.244877966250556,23.057486812598107,0.0,0.0,21.554154088944404,15.840000000000002,0.0,21.541724549494198,6.840000000000001,0.0,21.49766329297303,15.840000000000002,0.0,21.55220741367729,6.840000000000001,0.0,21.55742243990097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,23.14809385277548,0.010966866120560219,12.611939557705023,23.14809385277548,0.0,0.010966866120560219,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.009796178889723494,11.5,21.324999999999996,0.0,0.009796178889723494,4.5 
 08/06  06:00:00,21.474999999999998,12.620977998649389,12.124501826950384,11.683546857765583,12.233273056640495,11.584442520134427,13.253961691016386,22.727285568674887,0.0,0.0,21.454003480024678,15.840000000000002,0.0,21.52316628793739,6.840000000000001,0.0,21.493875696119446,15.840000000000002,0.0,21.456149034296132,6.840000000000001,0.0,21.465356086006217,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.71442441753711,8.71442441753711,0.0,0.0,44.78866780683931,0.0,8.71442441753711,0.0,22.798893054965383,0.010966866120560184,12.620977998649389,22.798893054965383,0.0,0.010966866120560184,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.474999999999998,0.0,0.010176809332603436,11.5,21.474999999999998,0.0,0.010176809332603436,4.5 
 08/06  07:00:00,22.0125,12.260243125696576,11.979291913118285,11.717712893449821,12.051139154292848,11.68229947803053,12.90210583424632,22.57462317621427,0.0,88.55788822223273,22.198255650704596,266.62020827079976,14.694517839638205,22.197180152594623,26.591766842154534,232.64465001517252,22.199377257677725,62.55118950637163,411.50382337934116,22.196464760593734,93.48178738325197,3.1257321688632302,22.196515483827707,658.4487178105998,37.78613499510005,0.0,4016.4860478556443,4192.151330757543,0.0,986.8606767709807,412.1936080960614,354.76752604050756,786.9298092253713,1347.7568437671018,0.0,0.0,2905.4300801999957,2804.9264388113506,1137.0415486270474,1137.041548627047,4016.4860478556443,5020.607559819556,1215.3893413676783,4192.151330757543,8.704350353148978,7.219999999999999,0.6736710080320385,5407.540672125222,50.986015864045086,0.03144530111562989,8.704350353148978,0.6736710080320385,14.805737808825647,0.01029495739853849,11.701778895791428,13.000516382747545,0.3716780372933336,0.01029495739853849,13.0,82.0,0.0,0.0,0.04935696211580773,7.219999999999999,0.2067817366963439,11.499908930742018,0.2605884864827881,0.010099208058847139,11.5,22.0125,0.2605884864827881,0.010252114853238068,4.5 
 08/06  08:00:00,23.574999999999996,11.955851059716071,11.758780897734848,11.648187063568601,11.788231399854986,11.64113337870723,12.351736802971251,22.842945692392828,0.0,104.58247460507619,22.20017048903549,0.0,136.90098257795162,22.85653976546868,0.0,664.3166773897219,22.803899657469415,0.0,754.0694837245371,22.199725217933477,0.0,109.9633866289085,22.200273292129992,379.48561064050637,0.0,0.0,2199.1549783260157,4902.494864305836,0.0,602.1442658308935,0.0,0.0,588.4309595754219,1114.825498277434,0.0,0.0,3624.7979821768868,3224.3704135620414,1163.1838458004427,1163.1838458004422,2199.1549783260157,2748.9437229075193,1363.4697892345623,4902.494864305836,8.885327363006873,7.22,0.7014395191653614,6265.964653540399,46.585550524309326,0.014885735668403857,8.885327363006873,0.7014395191653615,14.874905106138176,0.010199572395635298,11.592394920026113,13.00066897691021,0.3716780372933336,0.010199572395635298,13.0,82.0,0.0,0.0,0.05092485812729407,7.219999999999999,0.25266960027743024,11.500129938641242,0.2605884864827881,0.010076871551190572,11.5,23.574999999999996,0.2605884864827881,0.010686084156310824,4.5 
 08/06  09:00:00,25.15,12.326652313984642,12.936108902200356,12.439547850591392,12.756770126106343,12.583127882978658,13.42451002807928,24.087982512244317,989.2545837958727,0.0,23.44759544597025,0.0,878.7776597727828,23.895720814532346,0.0,1500.0315802081964,23.882250833044342,0.0,1711.4883032162538,22.49635601439534,0.0,722.2139085193965,23.40864772701786,0.0,841.7240299421842,0.0,0.0,7311.8973224644205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4274.870263780585,3646.957877193757,3021.286810704149,3021.2868107041495,0.0,0.0,1868.292706806321,7311.8973224644205,9.629032924240857,7.219999999999999,0.7226422955860836,9180.190029270743,45.44367832778731,0.0,9.629032924240857,0.7226422955860836,17.654063307172116,0.010318294662848292,11.788251026039893,12.990731806760317,0.5220537137031726,0.010318294662848292,13.0,82.0,0.0,0.0,0.11554314899339216,7.219999999999999,0.29276114614837323,11.500417180267274,0.2605884864827881,0.01005709128261826,11.5,25.15,0.2605884864827881,0.011012400278306082,4.5 
 08/06  10:00:00,27.725,13.608900606553439,13.884887396179856,12.787014256719527,13.432042751084744,13.546215953588627,14.633119035063938,25.15374451389541,305.2624460197885,6.787175906661105,23.89826284946193,0.0,1845.1667318390641,23.898749702492644,0.0,2182.820623860083,23.89846819606583,0.0,2384.664705968113,23.661801555757783,0.0,836.3085764513328,23.898230840496133,0.0,2149.8692656341873,0.0,0.0,13519.868766168547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5025.14652934307,4335.42809584509,8572.873794133786,7385.02864168247,0.0,0.0,3299.4898513310873,13519.868766168547,11.014750824606972,7.219999999999999,0.8479740633117414,16819.358617499638,45.44367832778731,0.0,11.014750824606972,0.8479740633117414,20.812223945388943,0.011083491445389233,12.875104360621068,12.999286614234741,0.8416249758212108,0.01053022318418238,13.0,82.0,0.0,0.0,0.2957787944878928,7.22,0.3346144495655182,11.500818482807645,0.2605884864827881,0.010037448510957898,11.5,27.725,0.2605884864827881,0.011086789220040107,4.5 
 08/06  11:00:00,30.3125,13.551308627444953,13.508931992958127,12.71711587775499,13.312959718128539,13.491212269550171,14.435755542020887,25.95104682784015,0.0,492.1642555841199,23.897998151564387,0.0,2292.298545723862,23.898650104342938,0.0,2218.72125168575,23.898154055099347,0.0,2548.6294112968535,23.897936238885002,0.0,1045.0429726292523,23.8976444482706,0.0,2446.3597098878517,0.0,0.0,16451.485307018786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5469.789982966464,5023.947097239266,10858.351042599474,9266.190822906296,0.0,0.0,4097.963510180304,16451.485307018786,11.570488423538187,7.220000000000001,0.9026248040052536,20549.44881719909,45.44367832778731,0.0,11.570488423538187,0.9026248040052537,21.840742490710447,0.011220854142511883,13.000418303387448,13.00173433086509,0.9435059039778968,0.010551816245034996,13.0,82.0,0.0,0.0,0.371804663302223,7.22,0.3542362988620543,11.499947974660373,0.2605884864827881,0.010067829060793166,11.5,30.3125,0.2605884864827881,0.010746136849939745,4.5 
 08/06  12:00:00,31.787500000000005,13.441027090160798,13.238296324298828,12.709508847512069,13.166953197512433,13.22614724200058,14.184157561499717,26.58126941163758,0.0,1103.4183847977347,23.898245710894518,0.0,2404.5604355592222,23.898769595121813,0.0,1889.2557798305997,23.8982992734045,0.0,2511.834954797438,23.89831339843615,0.0,1096.9825473904978,23.897923481927627,0.0,2365.850966064765,0.0,0.0,16382.422186206582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5450.574603908863,5410.377922488498,10692.475442889854,9346.949088689034,0.0,0.0,4143.754148644679,16382.422186206582,11.495154366865492,7.22,0.9148736630157063,20526.17633485126,45.44367832778731,0.0,11.495154366865492,0.9148736630157063,22.197706744461332,0.011102039797706893,12.878612633327473,12.998596929032686,0.9180875567648241,0.010521347921709424,13.0,82.0,0.0,0.0,0.36367878064034526,7.219999999999999,0.3524626084009951,11.500099906632773,0.2605884864827881,0.009927413249596484,11.5,31.787500000000005,0.2605884864827881,0.009988568695228671,4.5 
 08/06  13:00:00,32.8875,13.12251203270749,12.808076656384824,12.55335403253005,12.786718122994085,12.79837063541286,13.700992701336988,27.190999167124843,0.0,1489.7154529416575,23.898879979095092,0.0,2259.9869766531338,23.89924167801519,0.0,1383.6018515125352,23.89889789074575,0.0,2291.468830157306,23.89892799808819,0.0,1027.662108931724,23.898637355450237,0.0,1942.646435768063,0.0,0.0,14447.549871761126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5699.191288006518,5699.191288006518,8442.815955113907,7921.280161148216,0.0,0.0,3696.0613087574147,14447.549871761126,10.862905960328975,7.219999999999999,0.9466540620760933,18143.61118051854,45.44367832778731,0.0,10.862905960328975,0.9466540620760933,21.970387324542905,0.01075650055002063,12.45212618595778,13.001688501872433,0.7965930202630715,0.010497570106405084,13.0,82.0,0.0,0.0,0.28605442724422103,7.219999999999999,0.3844529828085312,11.500944121561929,0.2605884864827881,0.009568803951276196,11.5,32.8875,0.2605884864827881,0.009568803951276196,4.5 
 08/06  14:00:00,32.3,12.973743232496423,12.93075781942782,12.829786590202506,12.93281657332228,12.896785708637895,13.68321074050572,27.57116421958944,0.0,2059.6164758417117,23.89888643586239,0.0,2565.881109635997,23.898984688593558,0.0,1316.954925015223,23.898893812695622,0.0,2546.5338558116955,23.89885832628184,0.0,1258.5234652162253,23.898554953129725,0.0,2429.962719289298,0.0,0.0,15826.713547921947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5541.687178698512,5541.687178698512,10187.48028568149,9861.251508279818,0.0,0.0,4023.7305685605274,15826.713547921947,11.261135747079067,7.22,0.9349228005657777,19850.444116482475,45.44367832778731,0.0,11.261135747079067,0.9349228005657777,22.903901870813794,0.010631588447699881,12.255424265389795,12.99877013348363,0.9050508691160564,0.010488915662256109,13.0,82.0,0.0,0.0,0.3442970278358878,7.219999999999999,0.38569104742260174,11.500012766712608,0.2605884864827881,0.009449157077568023,11.5,32.3,0.2605884864827881,0.009449157077568023,4.5 
 08/06  15:00:00,29.575,13.284940657398137,13.184570863754631,13.119295935448877,13.200093868027588,12.97393984273243,14.02398758291001,27.811349666440186,0.0,2294.357017781039,23.89840324721547,0.0,2607.638335361301,23.898478550658872,0.0,1255.9267972742064,23.898400229602554,0.0,2566.9764071087225,23.898303996847567,0.0,1532.455698295747,23.89807400398388,0.0,2604.2604173277323,0.0,0.0,17086.920920085486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5107.519823024664,4824.05150185837,11829.083905800377,10677.167783391382,0.0,0.0,4226.491859182661,17086.920920085486,11.65877593812534,7.219999999999999,0.918972956914449,21313.412779268147,45.44367832778731,0.0,11.65877593812534,0.918972956914449,23.286847070321855,0.010976981624081755,12.720277268144368,13.000228140671599,0.9451447319272385,0.01049376976074562,13.0,82.0,0.0,0.0,0.39793477247973896,7.22,0.3346200919245471,11.500095556429248,0.2605884864827881,0.009998304513220702,11.5,29.575,0.2605884864827881,0.010429574718358812,4.5 
 08/06  16:00:00,24.4875,13.505225020323731,13.45530695243716,13.369939676811027,13.442297167159268,13.158269694527323,14.212813896628967,27.964709101710362,0.0,1792.6698561950325,23.898499976253788,0.0,2041.830600560223,23.898503622733944,0.0,1014.4505496146946,23.898450792010753,0.0,2094.0191664910553,23.8986283533017,0.0,1210.4759042351495,23.897970928105778,0.0,2462.6587691102554,0.0,0.0,13924.984944275213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4249.140943108618,3471.5713615784016,9302.044684626944,8292.389735184684,0.0,0.0,3309.841926324759,13924.984944275213,10.909121019742134,7.219999999999999,0.8994289712652497,17234.826870599973,45.44367832778731,0.0,10.909121019742134,0.8994289712652498,22.49669873088623,0.011052772866874252,12.789786715460373,13.006279946259962,0.7890862444304518,0.01054618014187459,13.0,82.0,0.0,0.0,0.31132825598160685,7.219999999999999,0.2929980557373078,11.50015951125384,0.2605884864827881,0.01007940795491317,11.5,24.4875,0.2605884864827881,0.011262406367390624,4.5 
