Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/08  21:00:00,22.425,12.174377309762448,11.78344687796749,11.28939694700955,11.891552983783741,11.238409705428566,12.927359936687502,26.648356063087373,0.0,0.0,22.98663992370963,47.52,0.0,22.785972272752417,20.520000000000003,0.0,22.907683875338044,47.52,0.0,23.14642381599656,20.520000000000003,0.0,22.907566822764096,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,26.686503884105235,0.010717122729472136,12.18151361924371,26.686503884105235,0.0,0.010717122729472136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.009665491476054281,11.5,22.425,0.0,0.009665491476054281,4.5 
 08/08  22:00:00,21.8875,12.201226057075035,11.805663698066974,11.305207817847084,11.915005238880765,11.252407543875963,12.953158359484588,25.925005086712076,0.0,0.0,22.65437284087259,27.720000000000002,0.0,22.57391445187877,11.970000000000002,0.0,22.59624716393118,27.720000000000002,0.0,22.881971820959514,11.970000000000002,0.0,22.615600509167436,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,26.145042397112167,0.010722540158682448,12.200404371402453,26.145042397112167,0.0,0.010722540158682448,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.00961899984597568,11.5,21.8875,0.0,0.00961899984597568,4.5 
 08/08  23:00:00,20.6375,12.20765774857785,11.812180613245935,11.311845193297358,11.921499650062817,11.259083919256419,12.95965648315198,25.099460509007045,0.0,0.0,22.199001939032918,15.840000000000002,0.0,22.193639016385315,6.840000000000001,0.0,22.161428587926387,15.840000000000002,0.0,22.382914256490032,6.840000000000001,0.0,22.24198202108112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,25.2986389308155,0.010722896868460643,12.207692297063872,25.2986389308155,0.0,0.010722896868460643,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.010345289013865125,11.5,20.6375,0.0,0.010345289013865125,4.5 
 08/08  24:00:00,18.9375,12.196344439988842,11.80090082819728,11.300607408882371,11.910210470974636,11.247850054889055,12.948275105315638,24.34374656677368,0.0,0.0,21.772934857654924,15.840000000000002,0.0,21.81924981947659,6.840000000000001,0.0,21.75094428830035,15.840000000000002,0.0,21.9295503090063,6.840000000000001,0.0,21.981116279410024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,24.52783658963313,0.01072287560789684,12.19634301167885,24.52783658963313,0.0,0.01072287560789684,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9375,0.0,0.011316017315775605,11.5,18.9375,0.0,0.011316017315775605,4.5 
 08/09  01:00:00,18.675,12.200872994010329,11.805415206585396,11.305103776394079,11.914728740263811,11.252344677166908,12.952830700090956,23.636829271285002,0.0,0.0,21.454969981756946,15.840000000000002,0.0,21.51690176039868,6.840000000000001,0.0,21.442585103122777,15.840000000000002,0.0,21.58000339211157,6.840000000000001,0.0,21.75948112274902,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,23.80825558009124,0.010722876587430706,12.200872994010329,23.80825558009124,0.0,0.010722876587430706,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.011570943046475287,11.5,18.675,0.0,0.011570943046475287,4.5 
 08/09  02:00:00,18.9,12.207664179828779,11.812185102970497,11.31184692943119,11.921504447957602,11.259085061990753,12.959662147429738,23.00724824650695,0.0,0.0,21.265535838293395,15.840000000000002,0.0,21.31629058912337,6.840000000000001,0.0,21.257077001248145,15.840000000000002,0.0,21.35208246943377,6.840000000000001,0.0,21.57515615957682,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,23.154783165381442,0.010722876547574726,12.207664179828779,23.154783165381442,0.0,0.010722876547574726,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.01102006720900828,11.5,18.9,0.0,0.01102006720900828,4.5 
 08/09  03:00:00,18.525000000000002,12.218974729830357,11.823460279992867,11.323077812648787,11.93278964258413,11.270311089869546,12.971040250621378,22.486499483097887,0.0,0.0,21.09654693147523,15.840000000000002,0.0,21.144080347847797,6.840000000000001,0.0,21.08966654646994,15.840000000000002,0.0,21.164427012444513,6.840000000000001,0.0,21.428217766455017,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,22.607024197830963,0.010722876549071328,12.218974729830357,22.607024197830963,0.0,0.010722876549071328,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.010750955433509402,11.5,18.525000000000002,0.0,0.010750955433509402,4.5 
 08/09  04:00:00,18.3,12.225758828787132,11.830223219113586,11.32981360774072,11.939558508559026,11.27704440687783,12.9778647409489,22.05439716784752,0.0,0.0,20.950697630272018,15.840000000000002,0.0,20.99826643941438,6.840000000000001,0.0,20.94594091031908,15.840000000000002,0.0,21.009841432523203,6.840000000000001,0.0,21.30792933030259,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,22.155736193425195,0.010722876549018491,12.225758828787132,22.155736193425195,0.0,0.010722876549018491,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.010775153433350873,11.5,18.3,0.0,0.010775153433350873,4.5 
 08/09  05:00:00,17.9875,12.225758828787132,11.830223219113586,11.32981360774072,11.939558508559026,11.27704440687783,12.9778647409489,21.687442477592743,0.0,0.0,20.83442782545231,15.840000000000002,0.0,20.8790203974406,6.840000000000001,0.0,20.83316569980135,15.840000000000002,0.0,20.885595039236737,6.840000000000001,0.0,21.20807955315495,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,21.773745430040115,0.010722876549020263,12.225758828787132,21.773745430040115,0.0,0.010722876549020263,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.011054534775889654,11.5,17.9875,0.0,0.011054534775889654,4.5 
 08/09  06:00:00,17.425,12.24834768857556,11.852741483023191,11.35224290930172,11.962096157166348,11.299464167814678,13.000588290923371,21.37514260209776,0.0,0.0,20.739459473106116,15.840000000000002,0.0,20.78362538854232,6.840000000000001,0.0,20.745850235757132,15.840000000000002,0.0,20.787238679924926,6.840000000000001,0.0,21.124588011286143,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.565771544223482,8.565771544223482,0.0,0.0,45.701258347568995,0.0,8.565771544223482,0.0,21.447756533523364,0.010722876549020207,12.24834768857556,21.447756533523364,0.0,0.010722876549020207,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.011408625599749889,11.5,17.425,0.0,0.011408625599749889,4.5 
 08/09  07:00:00,17.2,11.993000296012722,11.78133078487571,11.542598393686006,11.850387343240333,11.534293977763557,12.681326868506806,21.43152475523059,334.0767004526198,3.9596193462827163,22.171814020346993,1004.097048875158,0.0,22.175455346373518,435.37323015492024,0.0,22.171641650652337,929.368400198412,0.0,22.17462411984709,434.6287909530002,0.0,22.159686559445632,1105.5442186182424,0.0,0.0,7721.923888124989,3714.1030249190107,0.0,1736.7962821805108,1052.222073993939,1630.4750365468292,1129.6266928244,1829.093039378942,0.0,0.0,2598.0387036872426,1525.0432889921644,1008.9290957277082,1008.9290957277091,7550.2534383106,9437.81679788825,1107.7646170483094,3714.1030249190107,8.691529609225366,7.22,0.6018993897222634,4821.86764196732,56.182392140824014,0.07677647079512277,8.691529609225366,0.6018993897222634,14.469123005172952,0.01028628389677474,11.64221169895568,13.000493323332897,0.3716780372933336,0.01028628389677474,13.0,81.75263305308245,0.0,0.0,0.04484292674849859,7.219999999999999,0.1959474442918917,11.50030814353356,0.2605884864827881,0.01016757682991201,11.5,17.2,0.2605884864827881,0.011800037453476554,4.5 
 08/09  08:00:00,16.5125,11.829693842981133,11.66766928551791,11.607540481741786,11.691942115790228,11.607408412656078,12.187449403454803,21.49309439567726,344.21235789869434,0.0,22.20075579890129,678.046906923546,0.0,22.20002934497973,251.54038240606286,0.0,22.19952535673766,564.7734668433795,0.0,22.199896323817555,251.07786497893846,0.0,22.201007329592137,772.8960126913034,0.0,0.0,5900.39155580163,3688.981820005595,0.0,1417.1183587523851,871.6233035527289,1272.1500475946045,949.5562067385721,1508.1044774847617,0.0,0.0,2532.148359262056,1341.4381899916257,1014.8392414996115,1014.8392414996116,5900.39155580163,7375.489444752036,1101.3800682996325,3688.981820005595,8.713904465757482,7.22,0.5888816526967207,4790.361888305228,50.80507915439402,0.04526418667856101,8.713904465757482,0.5888816526967207,14.484591169416433,0.010246058729719718,11.595168405652004,13.00032453209079,0.3716780372933336,0.010246058729719718,13.0,81.99942171021422,0.0,0.0,0.0453050485366934,7.22,0.19247355777944575,11.500623558271872,0.2605884864827881,0.010165868810000839,11.5,16.5125,0.2605884864827881,0.011977420845933937,4.5 
 08/09  09:00:00,15.787500000000001,12.295502276159382,12.95005728960704,12.677497468627413,12.982636394089628,12.614178416264043,13.451604004628038,22.213461266760376,1401.5949984588453,0.0,22.23650551804813,0.0,699.4669393266907,22.1996854023785,0.0,400.27677469745447,22.38309479717863,0.0,722.6043888828499,22.200457016400122,0.0,400.01059422620557,23.01035434585639,0.0,802.2212754356408,0.0,457.1563293851869,3200.0915286993204,0.0,43.5559293394491,220.2766929136492,0.0,298.9848532508852,0.0,0.0,0.0,1954.9057807490865,1146.3441478565765,1080.380714714805,1080.3807147148048,457.1563293851869,571.4454117314837,1009.675727437124,3200.0915286993204,8.603329800321049,7.22,0.5518712128073807,4209.767256136445,48.45100619441993,0.0032777864370627068,8.603329800321049,0.5518712128073807,14.656455416472703,0.010272126492613377,11.650722115587405,13.000048194659868,0.3716780372933336,0.010272126492613377,13.0,81.99998326498542,0.0,0.0,0.04750588699331482,7.22,0.14917600582644885,11.499980490129003,0.2605884864827881,0.010152153214009328,11.5,15.787500000000001,0.2605884864827881,0.011382303263648131,4.5 
 08/09  10:00:00,15.6,13.897433151320882,14.312510807886827,13.451963528749905,14.423929786581645,13.295636881024036,15.041688517880097,22.8888942484541,1484.5651388911203,0.0,23.115252577463355,0.0,816.2178291801818,22.439227787635456,0.0,638.3630909880384,23.441826890969512,0.0,806.651465622343,22.250463163879658,0.0,696.5410984423643,23.868587158716625,0.0,1412.1542227334646,0.0,9.255703356848493,3610.6218218905487,0.0,0.0,0.0,0.0,8.018889415580174,0.0,0.0,0.0,1514.383917206916,1095.2079510492913,1993.312762705926,1664.4724804772181,9.255703356848493,11.569629196060614,1084.9449963647664,3610.6218218905487,8.573958127434189,7.22,0.6348912300926329,4695.566818255315,47.38055148909612,0.00006393259845605591,8.573958127434189,0.6348912300926329,15.757078367526827,0.010755625211214447,12.341794528896074,12.986078308624572,0.4196284576705086,0.010455685804342939,13.0,81.99998582971078,0.0,0.0,0.07904493719985412,7.219999999999999,0.11361368069045952,11.499203021325362,0.2605884864827881,0.010142621308505182,11.5,15.6,0.2605884864827881,0.010780358315075185,4.5 
 08/09  11:00:00,14.85,14.508686447665774,14.890988929779875,13.599853387419385,14.990183310211508,13.391843240282006,15.03454873372894,23.472266895962346,1476.4059764612402,0.0,23.581476103671154,0.0,854.9095043597548,22.794443041413007,0.0,662.7967049375504,23.883857994148432,0.0,937.3686229056982,22.515463991022102,0.0,725.1627169544129,23.89816977289741,0.0,1900.0640469533594,0.0,0.0,4477.307566199385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1244.916030474807,894.5002504894634,3112.1107880096424,2322.161062361959,0.0,0.0,1243.3437787350763,4477.307566199385,8.810966723857051,7.22,0.6710940813091398,5720.651344934462,47.38430967223468,0.0,8.810966723857051,0.6710940813091398,16.802762408606647,0.011147849774864717,12.86830569161282,12.981312208261809,0.4713190982287328,0.010484981561344864,13.0,81.99998584222111,0.0,0.0,0.11716525082129026,7.219999999999999,0.0929585611000764,11.500138480299558,0.2605884864827881,0.010154491351543267,11.5,14.85,0.2605884864827881,0.010687615754124477,4.5 
 08/09  12:00:00,14.4,14.479677869762908,14.898417454325587,13.494663697290221,14.727519350501556,13.286097384280833,14.670941643325012,23.868681170493,1256.337813488692,0.0,23.684393860625512,0.0,861.8516744625244,22.957274767729054,0.0,672.4649836352731,23.898193819849855,0.0,1032.6764654028673,22.643880272353492,0.0,733.420958067454,23.898065041952094,0.0,1835.7388765013454,0.0,0.0,4718.149665633162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1288.9338469665518,774.5929294174493,3270.1713962568374,2444.047485878206,0.0,0.0,1286.9003551517067,4718.149665633162,8.824063492446001,7.22,0.7013884678783974,6005.050020784869,47.38430967223468,0.0,8.824063492446001,0.7013884678783974,17.049780155265967,0.011187718768854701,12.926646409013589,13.00121126707337,0.47452487209777294,0.010497886234540845,13.0,81.99998584222111,0.0,0.0,0.12180467912618843,7.22,0.09691633253986476,11.500521243998179,0.2605884864827881,0.0101569151854653,11.5,14.4,0.2605884864827881,0.010939435930648138,4.5 
 08/09  13:00:00,16.150000000000002,14.029621080594723,14.194752353308333,12.950702665813257,13.922390122437896,12.787471328733847,14.157197853223902,24.097838179508177,928.8439164632841,0.0,23.57503611257026,0.0,851.1867446498595,22.93159242797246,0.0,669.3475737878867,23.898657817151246,0.0,986.7089610347612,22.60168405481277,0.0,728.7068399903396,23.89887125283188,0.0,1409.5602246520386,0.0,0.0,3958.613750902435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1357.846476786044,1239.8833126034915,2365.9508107083475,2011.1557639889988,0.0,0.0,1150.4585702310972,3958.613750902435,8.548267817868483,7.22,0.7110473840984725,5109.072321133533,47.38430967223468,0.0,8.548267817868483,0.7110473840984726,16.509894279735533,0.010752390699372043,12.346143195279986,13.020580531136453,0.4329743622783076,0.010426743484832744,13.0,81.99998584222111,0.0,0.0,0.09171524338281746,7.220000000000001,0.10853366498662233,11.500178343847738,0.2605884864827881,0.009825788750370306,11.5,16.150000000000002,0.2605884864827881,0.010005258572250365,4.5 
 08/09  14:00:00,17.2,13.54088360730189,13.962545228951779,12.956243950186913,13.584223017883744,12.7992597971579,13.956428725494764,24.440376796188723,922.2728122178078,0.0,23.868529631227076,0.0,969.8743679268393,23.257944833282956,0.0,694.6481626963816,23.898588426452925,0.0,1288.5818284114152,22.952443935457428,0.0,759.0999907927478,23.898431296939755,0.0,1909.5352849415526,0.0,0.0,4605.826049804249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1517.277949931893,1517.2779499318935,3023.8671940711606,3023.867194071163,0.0,0.0,1275.0215001578536,4605.826049804249,8.83636884149287,7.22,0.6807061704676621,5880.847549962102,47.38430967223468,0.0,8.83636884149287,0.6807061704676622,17.814063643599958,0.0102921611249581,11.693065401278997,12.96480656109463,0.5115761689340225,0.0102921611249581,13.0,81.99998584222111,0.0,0.0,0.11706423123863034,7.22,0.1480150112016617,11.500067105717866,0.2605884864827881,0.008964352016057787,11.5,17.2,0.2605884864827881,0.008964352016057787,4.5 
 08/09  15:00:00,17.8875,13.756194690707948,14.138912864455062,13.479068007691795,13.71220609129921,13.289388874995621,14.243556694174906,24.880302251835047,852.0833501194297,0.0,23.898301850525712,0.0,1325.1309284702006,23.76568213051945,0.0,733.7109123594906,23.89835560442687,0.0,1620.6552359333082,23.67402835680103,0.0,819.071223614503,23.898157002416195,0.0,2105.349169676328,0.0,0.0,5901.661797324105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1699.5763324875365,1699.5763324875363,4116.2351794825045,4116.2351794825045,0.0,0.0,1525.8464564420435,5901.661797324105,9.26679021799053,7.219999999999999,0.6873742662997374,7427.508253766147,47.38430967223468,0.0,9.26679021799053,0.6873742662997374,18.93463614846322,0.010456594741590568,11.922388462675265,12.980290376347622,0.5914088817896082,0.010456594741590568,13.0,81.99998584222111,0.0,0.0,0.15091328139473129,7.22,0.17071162290925643,11.500896864675811,0.2605884864827881,0.008806669359597608,11.5,17.8875,0.2605884864827881,0.008806669359597608,4.5 
 08/09  16:00:00,18.675,14.055890439069772,14.189899053431313,13.783667892625243,13.830361961332137,13.576997988871353,14.503846965088675,25.320293298942744,643.6658963177147,0.0,23.898151135710535,0.0,1333.4984204574139,23.878344003813446,0.0,735.0233876844502,23.89816906770862,0.0,1578.2004117443255,23.890787894801434,0.0,840.0334968960531,23.89785195911613,0.0,2053.990014089435,0.0,0.0,6278.519429419575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1907.9461720688475,1907.946172068848,4166.679273291091,4166.67927329109,0.0,0.0,1603.2426413063408,6278.519429419575,9.214391580084682,7.22,0.751397401139488,7881.762070725916,47.38430967223468,0.0,9.214391580084682,0.751397401139488,19.123249109013987,0.010404424904489746,11.848011611492142,13.004767585321376,0.5846144465284273,0.010404424904489746,13.0,81.99998584222111,0.0,0.0,0.15302768796767172,7.219999999999999,0.21204151592697948,11.500053583734879,0.2605884864827881,0.008402149331662483,11.5,18.675,0.2605884864827881,0.008402149331662483,4.5 
 08/09  17:00:00,18.9,13.983098349491721,14.053942537544833,13.49504108686257,13.731324726187099,13.274558540287845,14.49650892875908,25.705777571727445,506.4494170687226,0.0,23.898144970240384,0.0,1192.153863613033,23.657686739819106,0.0,718.8298739958525,23.89815709437135,0.0,1359.6985531308824,23.837185176436638,0.0,823.123341420034,23.897821825280992,0.0,1789.3670074932197,0.0,0.0,5746.85093393204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1966.5808668143839,1966.580866814384,3549.306512318187,3549.306512318188,0.0,0.0,1501.0249223621204,5746.85093393204,8.936705638995177,7.22,0.7986314449335239,7247.87585629416,47.38430967223468,0.0,8.936705638995177,0.798631444933524,18.680779977228475,0.01013579180887399,11.42532091423112,13.018490264691412,0.5284628158413478,0.01013579180887399,13.0,81.99998584222111,0.0,0.0,0.1373863981595357,7.22,0.2344182250613273,11.50150678236811,0.2605884864827881,0.008171735658081377,11.5,18.9,0.2605884864827881,0.008171735658081377,4.5 
 08/09  18:00:00,18.9,13.906902653361968,14.11979842290929,13.186394214991912,13.82517934330956,12.988569204405794,14.442146142503036,25.922658434725747,419.7012646349722,0.0,23.89827897425608,0.0,1008.9106537801111,23.31637456688702,0.0,695.5215512600862,23.898281855311016,0.0,1125.3800244925724,23.346450406541013,0.0,785.5435671373518,23.89768269301976,0.0,1771.8035669467877,0.0,0.0,5284.68532983369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1967.2608717380397,1967.260871738039,3098.5522098178417,3098.5522098178412,0.0,0.0,1411.6793557879264,5284.68532983369,8.767972450736586,7.22,0.8144502691309606,6696.364685621616,47.38430967223468,0.0,8.767972450736586,0.8144502691309606,18.247216985321202,0.009941323475938929,11.151032024484623,13.016129735467382,0.4895343202808502,0.009941323475938929,13.0,81.99998584222111,0.0,0.0,0.12486707400044508,7.22,0.23448898915347538,11.498849157095346,0.2605884864827881,0.008164368891371187,11.5,18.9,0.2605884864827881,0.008164368891371187,4.5 
 08/09  19:00:00,18.525000000000002,13.420099277866397,13.40654909079656,12.017706284203477,13.295597392544469,11.815882229047961,14.229995176050918,25.4834932377982,6.787408247542089,34.09004559577852,22.98236917743269,0.0,804.0946988622263,22.31490466737708,0.0,551.0423112371273,23.11112451232428,0.0,779.4847583473579,22.293131581663797,0.0,593.0560513992425,23.697827449405832,0.0,858.7164908846411,0.0,161.4808240446588,3619.0201545940913,0.0,0.0,77.17589744606309,0.0,112.72936797102446,0.0,0.0,0.0,1868.426746736789,1868.4267467367897,1489.7395203946928,1489.7395203946924,161.4808240446588,201.85103005582346,1093.7003854534164,3619.0201545940913,8.265426573087712,7.22,0.8250487278940475,4712.720540047508,47.20415869023247,0.0011056550377438192,8.265426573087712,0.8250487278940477,15.73593453905718,0.0095002795498973,10.499678268382338,13.000044774433677,0.3716780372933336,0.0095002795498973,13.0,81.99998632837216,0.0,0.0,0.07113850117514751,7.22,0.19853236468754226,11.500750457431172,0.2605884864827881,0.008564837907049436,11.5,18.525000000000002,0.2605884864827881,0.008564837907049436,4.5 
 08/09  20:00:00,17.6125,12.40637955956591,12.091190796312166,11.219146166164355,12.117438915529457,11.152889710460524,13.333031072444598,24.367558332311646,0.0,463.9139398562379,22.216913378107343,0.0,335.5451987374115,22.199730383148843,0.0,142.70326955254095,22.233294519536287,0.0,363.952240754701,22.20018732350133,0.0,158.46604575907747,22.548280498887998,0.0,738.3066930925738,0.0,1668.9497323832406,3141.863644773007,0.0,405.10064539332365,477.0642049148753,346.3844114927682,539.6795584750548,27.30071201953059,0.0,0.0,1628.5479873755478,1628.547987375549,1368.056774362174,1368.0567743621737,1668.9497323832406,2086.187165479051,1002.5304644501118,3141.863644773007,8.314772156069438,7.22,0.6848098588797477,4144.394109223118,45.051512448189314,0.010727068691579002,8.314772156069438,0.6848098588797478,15.41378111273617,0.009908207415103742,11.120565325057257,12.999850116292262,0.3716780372933336,0.009908207415103742,13.0,81.99999191948969,0.0,0.0,0.061660908169255776,7.22,0.13987728869595115,11.500016278137775,0.2605884864827881,0.009469059481048661,11.5,17.6125,0.2605884864827881,0.009469059481048661,4.5 
 08/09  21:00:00,16.8875,11.91292256598113,11.650880655887345,11.262088117605938,11.676909715091266,11.263886014435887,12.70924313659237,23.870724911938755,0.0,0.0,21.91530965686998,47.52,0.0,21.976931685340848,20.520000000000003,0.0,21.932545979330563,47.52,0.0,22.003079560141984,20.520000000000003,0.0,22.32994385249032,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.97374070315024,0.010468025081768504,11.938885342176416,23.97374070315024,0.0,0.010468025081768504,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.010103861261309122,11.5,16.8875,0.0,0.010103861261309122,4.5 
 08/09  22:00:00,16.0125,11.90916915924426,11.650000734675785,11.255114165574398,11.675807453747172,11.255791200932123,12.70838368034375,23.214035423503823,0.0,0.0,21.416624491204466,27.720000000000002,0.0,21.518088028516413,11.970000000000002,0.0,21.4313484836209,27.720000000000002,0.0,21.539090236363418,11.970000000000002,0.0,22.02839197709844,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.39092318998692,0.010454272746041628,11.90813126760878,23.39092318998692,0.0,0.010454272746041628,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.0103329621349056,11.5,16.0125,0.0,0.0103329621349056,4.5 
 08/09  23:00:00,13.850000000000001,11.879860103739423,11.620590152785613,11.225825674249052,11.646401354327695,11.226519408891312,12.678819787191635,22.53683408415184,0.0,0.0,20.910536416747092,15.840000000000002,0.0,21.023534471067258,6.840000000000001,0.0,20.91656750644899,15.840000000000002,0.0,21.036585068713926,6.840000000000001,0.0,21.6342189285478,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.702655768983462,0.01045496849041157,11.879898570271145,22.702655768983462,0.0,0.01045496849041157,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.850000000000001,0.0,0.009861110022616906,11.5,13.850000000000001,0.0,0.009861110022616906,4.5 
 08/09  24:00:00,13.1125,11.877609729007986,11.618351828213285,11.223598960969426,11.644161842047364,11.224292913410107,12.676556445897539,21.88988954159383,0.0,0.0,20.59812283205543,15.840000000000002,0.0,20.697196558795145,6.840000000000001,0.0,20.603143412290404,15.840000000000002,0.0,20.704437575545445,6.840000000000001,0.0,21.370360039890002,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.049387326965633,0.010454938707639272,11.877608361413069,22.049387326965633,0.0,0.010454938707639272,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.1125,0.0,0.009812487427668201,11.5,13.1125,0.0,0.009812487427668201,4.5 
 08/10  01:00:00,13.675,11.884359776137664,11.625087678277733,11.230313143189736,11.650899152840125,11.231007068560281,12.683349349296545,21.317396440020563,0.0,0.0,20.59045270088062,15.840000000000002,0.0,20.658323306501917,6.840000000000001,0.0,20.593688928972522,15.840000000000002,0.0,20.66249975962951,6.840000000000001,0.0,21.42983033634466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.442732259219998,0.010454939865568672,11.884359787208558,21.442732259219998,0.0,0.010454939865568672,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.009700484860743989,11.5,13.675,0.0,0.009700484860743989,4.5 
 08/10  02:00:00,13.9,11.873109172857095,11.613860307186004,11.219121164279034,11.639669351123349,11.219814919845364,12.672027536001577,20.904472333755887,0.0,0.0,20.5417883570222,15.840000000000002,0.0,20.588154015334176,6.840000000000001,0.0,20.534692547412927,15.840000000000002,0.0,20.590557259540276,6.840000000000001,0.0,21.389750821490118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.00093358401372,0.01045493982353582,11.873109172857095,21.00093358401372,0.0,0.01045493982353582,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.009764360784134389,11.5,13.9,0.0,0.009764360784134389,4.5 
 08/10  03:00:00,14.2125,11.855094444403122,11.595882101381996,11.2011992121873,11.621687788592034,11.201892958496508,12.65389839517829,20.565593796969416,0.0,0.0,20.49420772469115,15.840000000000002,0.0,20.530085210567137,6.840000000000001,0.0,20.48373108114775,15.840000000000002,0.0,20.531478386718323,6.840000000000001,0.0,21.310972957217608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.643330813988182,0.01045493982497767,11.855094444403122,20.643330813988182,0.0,0.01045493982497767,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.2125,0.0,0.00973074618045957,11.5,14.2125,0.0,0.00973074618045957,4.5 
 08/10  04:00:00,14.0875,11.837060800431523,11.577885452366731,11.183258852975806,11.603687515918018,11.183952391727711,12.635750346268994,20.30202416975806,0.0,0.0,20.45213298475541,15.840000000000002,0.0,20.48581099658878,6.840000000000001,0.0,20.442953767168063,15.840000000000002,0.0,20.486617871243762,6.840000000000001,0.0,21.23962153739558,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.360321943119665,0.010454939824930736,11.837060800431523,20.360321943119665,0.0,0.010454939824930736,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.0875,0.0,0.009586821178827741,11.5,14.0875,0.0,0.009586821178827741,4.5 
 08/10  05:00:00,13.525000000000002,11.830294047559544,11.571132746862409,11.176527148401199,11.596933409957511,11.177220376886954,12.628940685902135,20.09974649545851,0.0,0.0,20.38686821315163,15.840000000000002,0.0,20.421266585399156,6.840000000000001,0.0,20.37532380323612,15.840000000000002,0.0,20.42173267329914,6.840000000000001,0.0,21.179907788905407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.147790947313318,0.010454939824932188,11.830294047559544,20.147790947313318,0.0,0.010454939824932188,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.00962586558004794,11.5,13.525000000000002,0.0,0.00962586558004794,4.5 
 08/10  06:00:00,13.675,11.84157097439694,11.582386329492085,11.187745638450133,11.608189283525746,11.188439386953547,12.64028908604227,19.91973839471114,0.0,0.0,20.349696859056404,15.840000000000002,0.0,20.382913897353994,6.840000000000001,0.0,20.3405838060735,15.840000000000002,0.0,20.383183919841294,6.840000000000001,0.0,21.126553213207103,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.962423131909546,0.010454939824932152,11.84157097439694,19.962423131909546,0.0,0.010454939824932152,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.009820224822608643,11.5,13.675,0.0,0.009820224822608643,4.5 
 08/10  07:00:00,14.9625,11.859599876913737,11.600378414685226,11.205681438403435,11.626185010148664,11.206375087930185,12.658432496873816,19.78203724158224,0.0,0.0,20.423564453929473,15.840000000000002,0.0,20.4828011294313,6.840000000000001,0.0,20.458268132035663,15.840000000000002,0.0,20.482957786044185,6.840000000000001,0.0,21.089040676085414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.80976669873143,0.010454939824932157,11.859599876913737,19.80976669873143,0.0,0.010454939824932157,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.9625,0.0,0.010218731230970557,11.5,14.9625,0.0,0.010218731230970557,4.5 
 08/10  08:00:00,15.225,11.87761000406104,11.618351818216297,11.223598651285705,11.644161797679642,11.22429246810418,12.676556860381378,19.739461965373366,0.0,0.0,20.560081211617664,15.840000000000002,0.0,20.691416526634498,6.840000000000001,0.0,20.677176086810363,15.840000000000002,0.0,20.690951213758716,6.840000000000001,0.0,21.087055473250683,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.738203591525934,0.010454939824932162,11.87761000406104,19.738203591525934,0.0,0.010454939824932162,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.010055232404643765,11.5,15.225,0.0,0.010055232404643765,4.5 
 08/10  09:00:00,15.375000000000002,11.884359798279453,11.625087552697924,11.230313143189736,11.650899152840125,11.231007068560281,12.683349349296545,19.853278412131516,0.0,0.0,20.835676224577764,15.84,0.0,21.383551194166856,6.840000000000001,0.0,21.169293860942528,15.84,0.0,21.13318004174922,6.840000000000001,0.0,21.135072867689605,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,19.822465334677425,0.010454939824932171,11.884359798279451,19.822465334677425,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.375,0.0,0.009931762588718123,11.5,15.375,0.0,0.009931762588718123,4.5 
 08/10  10:00:00,17.287499999999998,11.89560123605676,11.636305960597674,11.241496741099683,11.662119883219502,11.242190778764016,12.69466202622529,20.27115971784931,0.0,0.0,21.68812635737979,15.84,0.0,24.177891863304573,6.840000000000001,0.0,22.202300992078506,15.84,0.0,22.037892096136876,6.840000000000001,0.0,21.313670211120755,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.221970425359082,0.010454939824932171,11.89560123605676,20.221970425359082,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.010169462491952929,11.5,17.287499999999998,0.0,0.010169462491952929,4.5 
 08/10  11:00:00,20.425,11.868601402502524,11.609361477397812,11.214636369400173,11.635169758374786,11.215330309569207,12.667491026922233,21.13634980071967,0.0,0.0,22.669278788287716,15.840000000000002,0.0,26.557786252448675,6.840000000000001,0.0,23.004292236208897,15.840000000000002,0.0,22.85979012651978,6.840000000000001,0.0,21.649436332194366,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.99430864780353,0.010454939824932171,11.868601402502524,20.99430864780353,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.219999999999999,0.0,20.425,0.0,0.010359352780553562,11.5,20.425,0.0,0.010359352780553562,4.5 
 08/10  12:00:00,22.3875,11.904572350479102,11.64525867177403,11.250421460853214,11.671074393416164,11.251115507835122,12.70368987156704,22.47123381497559,0.0,0.0,23.535622181301115,15.840000000000002,0.0,27.27784633678725,6.840000000000001,0.0,23.74317709616632,15.840000000000002,0.0,23.607608669846883,6.840000000000001,0.0,22.039120830556914,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.264384019083955,0.01045493982493217,11.904572350479102,22.264384019083955,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,22.3875,0.0,0.01038185075190538,11.5,22.3875,0.0,0.01038185075190538,4.5 
 08/10  13:00:00,22.8,11.927040999171588,11.667681143210734,11.272773952552656,11.693501600618372,11.273467967167111,12.72630097575075,23.953764490618784,0.0,0.0,24.04600371773001,15.840000000000002,0.0,26.77341325237665,6.840000000000001,0.0,24.40566320880413,15.840000000000002,0.0,24.308170976873953,6.840000000000001,0.0,22.435254801844586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.748525417111036,0.010454939824932171,11.927040999171588,23.748525417111036,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.010133191606093094,11.5,22.8,0.0,0.010133191606093094,4.5 
 08/10  14:00:00,24.175,11.920309567416677,11.66096359675119,11.266077243114523,11.686782576822822,11.266771034609162,12.719526777634897,25.15926778787411,0.0,0.0,24.367122391802823,15.840000000000002,0.0,26.261613710183497,6.840000000000001,0.0,24.885075628470883,15.840000000000002,0.0,24.96228070776568,6.840000000000001,0.0,22.774684351399518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,24.900083540491494,0.01045493982493217,11.920309567416677,24.900083540491494,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,24.175,0.0,0.010133070332135645,11.5,24.175,0.0,0.010133070332135645,4.5 
 08/10  15:00:00,25.6875,11.920309567416677,11.66096359675119,11.266077243114523,11.686782576822822,11.266771034609162,12.719526777634897,26.18223232873303,0.0,0.0,24.956584175023263,15.840000000000002,0.0,26.03162756292374,6.840000000000001,0.0,25.23676251738616,15.840000000000002,0.0,26.265898793253214,6.840000000000001,0.0,23.06143616293425,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,26.03170544089421,0.010454939824932171,11.920309567416677,26.03170544089421,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,25.6875,0.0,0.010008562111406457,11.5,25.6875,0.0,0.010008562111406457,4.5 
 08/10  16:00:00,26.1,11.920309567416677,11.66096359675119,11.266077243114523,11.686782576822822,11.266771034609162,12.719526777634897,27.126097420962502,0.0,0.0,25.368065920040493,15.840000000000002,0.0,25.84670972783642,6.840000000000001,0.0,25.393985041832924,15.840000000000002,0.0,27.371461624196787,6.840000000000001,0.0,23.330391210588417,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,26.92414787562827,0.01045493982493217,11.920309567416677,26.92414787562827,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,26.1,0.0,0.009716893475464622,11.5,26.1,0.0,0.009716893475464622,4.5 
 08/10  17:00:00,23.35,11.852815342834257,11.593607820302141,11.19893202830499,11.619413020841595,11.199625748611872,12.651604870612866,27.614969152094325,0.0,0.0,24.831413543918508,15.840000000000002,0.0,25.102433014894196,6.840000000000001,0.0,24.78332723862028,15.840000000000002,0.0,26.409254101817385,6.840000000000001,0.0,23.457223797669855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,27.569013391194414,0.01045493982493217,11.852815342834257,27.569013391194414,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,23.35,0.0,0.010189180708031481,11.5,23.35,0.0,0.010189180708031481,4.5 
 08/10  18:00:00,20.6375,11.86858962790651,11.609349781050284,11.214624821758221,11.635158310519962,11.215318607986742,12.667479256867367,27.34137502626421,0.0,0.0,23.916060917735038,15.840000000000002,0.0,24.159753618676017,6.840000000000001,0.0,23.90141007131436,15.840000000000002,0.0,24.929285389486708,6.840000000000001,0.0,23.34911537916388,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,27.45528060696359,0.010454939824932171,11.86858962790651,27.45528060696359,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.009687173386359119,11.5,20.6375,0.0,0.009687173386359119,4.5 
 08/10  19:00:00,18.25,11.879857711607034,11.620594916392513,11.225834566795442,11.646405300449196,11.226528489816078,12.678818768954086,26.526082411957574,0.0,0.0,23.228658804536064,15.840000000000002,0.0,23.37571195399076,6.840000000000001,0.0,23.168460122378356,15.840000000000002,0.0,24.17187506740765,6.840000000000001,0.0,23.12873703012474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,26.730850156615126,0.010454939824932171,11.879857711607034,26.730850156615126,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.0110706606377615,11.5,18.25,0.0,0.0110706606377615,4.5 
 08/10  20:00:00,17.2,11.87761000406104,11.618351818216297,11.223598651285705,11.644161797679642,11.22429246810418,12.676556860381378,25.5362676906851,0.0,0.0,22.546204097091945,15.840000000000002,0.0,22.679514971400774,6.840000000000001,0.0,22.51411156397117,15.840000000000002,0.0,23.172471500423946,6.840000000000001,0.0,22.861752254010696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,25.746314913433082,0.010454939824932171,11.87761000406104,25.746314913433082,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.012540427395970229,11.5,17.2,0.0,0.012540427395970229,4.5 
 08/10  21:00:00,16.5125,11.873109172857095,11.613860307186004,11.219121164279034,11.639669351123349,11.219814919845364,12.672027536001577,24.59578285408375,0.0,0.0,22.06233012148748,15.840000000000002,0.0,22.18196603452179,6.840000000000001,0.0,22.051999241884232,15.840000000000002,0.0,22.469608437823364,6.840000000000001,0.0,22.59561536501855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,24.82438222896077,0.01045493982493217,11.873109172857095,24.82438222896077,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.012325210847323163,11.5,16.5125,0.0,0.012325210847323163,4.5 
 08/10  22:00:00,15.787500000000001,11.855094444403122,11.595882101381996,11.2011992121873,11.621687788592034,11.201892958496508,12.65389839517829,23.729803585821195,0.0,0.0,21.52580199676968,15.840000000000002,0.0,21.7029246916345,6.840000000000001,0.0,21.547077014860914,15.840000000000002,0.0,21.865584488769702,6.840000000000001,0.0,22.341131077047304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.940873382429796,0.010454939824932171,11.855094444403122,23.940873382429796,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.011684176510733535,11.5,15.787500000000001,0.0,0.011684176510733535,4.5 
 08/10  23:00:00,15.6,11.837060800431523,11.577885452366731,11.183258852975806,11.603687515918018,11.183952391727711,12.635750346268994,22.899500032076023,0.0,0.0,21.121362870212124,15.840000000000002,0.0,21.310861451217505,6.840000000000001,0.0,21.151936142452282,15.840000000000002,0.0,21.400738573119582,6.840000000000001,0.0,22.08735552737157,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,23.10290749057023,0.010454939824932171,11.837060800431523,23.10290749057023,0.0,0.010454939824932171,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.011504272838988326,11.5,15.6,0.0,0.011504272838988326,4.5 
 08/10  24:00:00,15.6,11.84157097439694,11.582386329492085,11.187745638450133,11.608189283525746,11.188439386953547,12.64028908604227,22.176081012288734,0.0,0.0,21.007543326448012,15.840000000000002,0.0,21.09560693431127,6.840000000000001,0.0,20.998808204652875,15.840000000000002,0.0,21.14550160803339,6.840000000000001,0.0,21.862378347822904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,22.340356988424425,0.01045493982493217,11.84157097439694,22.340356988424425,0.0,0.01045493982493217,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.6,0.0,0.010990595839346199,11.5,15.6,0.0,0.010990595839346199,4.5 
 08/11  01:00:00,15.225,11.837060800431523,11.577885452366731,11.183258852975806,11.603687515918018,11.183952391727711,12.635750346268994,21.636169155620504,0.0,0.0,20.85072786644893,15.840000000000002,0.0,20.911466123535778,6.840000000000001,0.0,20.828936107316583,15.840000000000002,0.0,20.93937485335205,6.840000000000001,0.0,21.688107397940588,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.75273662389236,0.010454939824932173,11.837060800431523,21.75273662389236,0.0,0.010454939824932173,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.010677365154036864,11.5,15.225,0.0,0.010677365154036864,4.5 
 08/11  02:00:00,14.624999999999998,11.819007966696034,11.559869854777158,11.165299441737593,11.585668132383752,11.165993040609953,12.617583304979796,21.25397633146169,0.0,0.0,20.71575268925221,15.840000000000002,0.0,20.760709577863146,6.840000000000001,0.0,20.695840222632462,15.840000000000002,0.0,20.776039185987443,6.840000000000001,0.0,21.55367148840458,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,21.34279834141308,0.01045493982493218,11.819007966696034,21.34279834141308,0.0,0.01045493982493218,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.010740772012467656,11.5,14.624999999999998,0.0,0.010740772012467656,4.5 
 08/11  03:00:00,14.4,11.812233955971491,11.553109652108455,11.158560612653025,11.578906729992484,11.159253944665808,12.610766456917284,20.91966034107358,0.0,0.0,20.617308475666796,15.840000000000002,0.0,20.654606400557224,6.840000000000001,0.0,20.594840137807044,15.840000000000002,0.0,20.663788163154983,6.840000000000001,0.0,21.441651595971955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.99989559502044,0.010454939824932183,11.812233955971491,20.99989559502044,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,14.4,0.0,0.010777790459890383,11.5,14.4,0.0,0.010777790459890383,4.5 
 08/11  04:00:00,13.400000000000002,11.812233955971491,11.553109652108455,11.158560612653025,11.578906729992484,11.159253944665808,12.610766456917284,20.620548319845415,0.0,0.0,20.513495129829366,15.840000000000002,0.0,20.550200673921424,6.840000000000001,0.0,20.491045311084093,15.840000000000002,0.0,20.55542537941855,6.840000000000001,0.0,21.346590624532077,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.692319051559735,0.010454939824932183,11.812233955971491,20.692319051559735,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.010238304069274064,11.5,13.400000000000002,0.0,0.010238304069274064,4.5 
 08/11  05:00:00,13.1125,11.812233955971491,11.553109652108455,11.158560612653025,11.578906729992484,11.159253944665808,12.610766456917284,20.345172292889394,0.0,0.0,20.413855366815085,15.840000000000002,0.0,20.454464965297515,6.840000000000001,0.0,20.395734525264555,15.840000000000002,0.0,20.457469994508756,6.840000000000001,0.0,21.26157541465303,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.412362393815496,0.010454939824932183,11.812233955971491,20.412362393815496,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.1125,0.0,0.009984785577202995,11.5,13.1125,0.0,0.009984785577202995,4.5 
 08/11  06:00:00,13.675,11.834802989305476,11.575632349851446,11.181012616643626,11.601433865417597,11.181706361403226,12.633478247837365,20.108597914862038,0.0,0.0,20.40179261632577,15.840000000000002,0.0,20.46949885120469,6.840000000000001,0.0,20.42529604714594,15.840000000000002,0.0,20.452188074728838,6.840000000000001,0.0,21.187622124139327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.32572773416675,8.32572773416675,0.0,0.0,43.629577226822434,0.0,8.32572773416675,0.0,20.16071988376231,0.010454939824932183,11.834802989305476,20.16071988376231,0.0,0.010454939824932183,13.0,81.9999961618831,0.0,0.0,0.0,7.22,0.0,13.675,0.0,0.010711253557970726,11.5,13.675,0.0,0.010711253557970726,4.5 
