Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/13  14:00:00,21.5,12.935241428353523,13.028043959682561,12.808041885115902,12.952586142344774,12.911146814257423,13.647777159038377,27.010915243900385,0.0,1140.7947858000225,23.89910791743334,0.0,1999.6966007299093,23.899266988340223,0.0,1164.3327218461911,23.899139458417444,0.0,2152.025832360967,23.89912227288336,0.0,1069.6729257394454,23.898658362614338,0.0,2346.4719093658623,0.0,0.0,12346.247826302757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4223.3299472831495,2677.9058435624065,8074.354975854347,7637.452259178317,0.0,0.0,2886.7898050183217,12346.247826302757,10.670393769904448,7.22,0.8536057876337247,15233.037631321076,47.73683675729974,0.0,10.670393769904448,0.8536057876337247,21.799818018078057,0.010778628374277562,12.39342217494181,12.99501154724377,0.780676672491302,0.010556447551656425,13.0,81.99909401257096,0.0,0.0,0.27474183704428856,7.219999999999999,0.3047725623113674,11.500466157892227,0.2605884864827881,0.010061904453345726,11.5,21.5,0.2605884864827881,0.012413119401647028,4.5 
 08/13  15:00:00,23.35,13.548281388813589,13.606666066618292,13.404917880436157,13.54021988424049,13.408248247879587,14.1256428457258,27.182486655427255,0.0,981.8766183508014,23.89849293497315,0.0,1860.0272169292848,23.898568007898064,0.0,979.9392154038105,23.8984969198207,0.0,1944.48088724327,23.89849886953824,0.0,1002.8478032922567,23.898140852442676,0.0,2451.7745286714385,0.0,0.0,13924.879181251667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5765.526597378124,3183.2272349478685,7957.051304521662,7081.0206761677055,0.0,0.0,3274.6146691162166,13924.879181251667,10.59377700028651,7.219999999999999,0.9850291160342276,17199.493850367882,47.73683675729974,0.0,10.59377700028651,0.9850291160342276,21.626906445020023,0.011034305348246303,12.74409700172216,13.000003611338993,0.7363144120955496,0.010563136371759388,13.0,81.99909401257096,0.0,0.0,0.2693680183308119,7.22,0.40607787285810837,11.500169134083663,0.2605884864827881,0.010118620900678202,11.5,23.35,0.2605884864827881,0.014047344520671017,4.5 
 08/13  16:00:00,25.0,13.801621001610602,13.698413541293753,13.567181071699189,13.659942208979949,13.321281228893985,14.37897503489281,27.078472674882573,0.0,936.4198963331455,23.89818412744853,0.0,1928.3933899737376,23.898299621753118,0.0,941.1002344976325,23.898202506561695,0.0,1960.2242065996734,23.89807826234954,0.0,1210.0870984041464,23.897938829111116,0.0,2308.5521002521095,0.0,0.0,13610.061190281256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4950.268280061785,3614.234937858798,8435.254045270429,7207.242944450964,0.0,0.0,3240.7865322008424,13610.061190281256,10.635479776415124,7.219999999999999,0.9508322819027359,16850.8477224821,47.73683675729974,0.0,10.635479776415124,0.9508322819027359,21.6719563812638,0.011219965981687438,12.994714102903234,13.00143991241831,0.7459639520412666,0.010567964629305511,13.0,81.99909401257096,0.0,0.0,0.28458982740466415,7.219999999999999,0.34095758111559704,11.500224589274016,0.2605884864827881,0.01009693778455238,11.5,25.0,0.2605884864827881,0.012129585775586907,4.5 
 08/13  17:00:00,23.75,13.944334256643515,13.95474551056139,13.815785455378759,13.934521032657784,13.525603060572209,14.61962967063916,27.05413759901512,0.0,400.23444987961375,23.898488311169103,0.0,1451.3627409409294,23.808401197156506,0.0,741.2757377284009,23.898478442690838,0.0,1470.8588022584365,23.839030749430737,0.0,881.0729720527353,23.898032997691214,0.0,1977.24861535035,0.0,0.0,9181.736394952788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3419.175531071857,3267.2691207730345,5362.848057951438,4768.742453279254,0.0,0.0,2245.284297636046,9181.736394952788,9.73379708657206,7.22,0.8709840155161815,11427.020692588834,47.73683675729974,0.0,9.73379708657206,0.8709840155161815,20.11965786359935,0.010946642996898053,12.623288267308345,13.029767986195342,0.585250487753078,0.010551095822824189,13.0,81.99909401257096,0.0,0.0,0.18544570510759903,7.219999999999999,0.25084099140341576,11.500058960989184,0.2605884864827881,0.00978972337020041,11.5,23.75,0.2605884864827881,0.0100208346018645,4.5 
 08/13  18:00:00,22.500000000000004,14.247929098583683,14.332019388182792,13.868413854291882,14.30276836600643,13.664724902235665,14.794471474120463,26.889192094417908,0.0,166.69060038281714,23.898401495269887,0.0,1206.4150517126527,23.444306158572324,0.0,705.2011028127669,23.898406989765235,0.0,1214.033364874102,23.45228492679642,0.0,794.7388789525592,23.897913160601533,0.0,1882.9122411550638,0.0,0.0,7582.051644294426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2932.2322015524005,2932.2322015524,4440.715599100615,3865.887509932777,0.0,0.0,1894.215842094983,7582.051644294426,9.28288433164943,7.22,0.8767836773536226,9476.26748638941,47.73683675729974,0.0,9.28288433164943,0.8767836773536227,19.293329942497916,0.010960742860178126,12.620823097225117,13.010794175433293,0.5246283984368436,0.010524509716526406,13.0,81.99909401257096,0.0,0.0,0.15706279718125224,7.219999999999999,0.22188105614110232,11.500046226399308,0.2605884864827881,0.009743825490063498,11.5,22.500000000000004,0.2605884864827881,0.009743825490063498,4.5 
 08/13  19:00:00,21.199999999999996,14.082996010083235,14.060495407042813,13.105843155757896,14.09332954283907,12.947143229930417,14.854151372505896,26.26485758525544,0.0,217.04099543833263,23.434809112892736,0.0,841.1468558577033,22.42161450267687,0.0,615.4839590031457,23.353594610399988,0.0,798.9575209674931,22.942130767878567,0.0,756.2654822543911,23.814195410891703,0.0,870.1934010354026,0.0,17.635218647541475,5099.3296924202195,0.0,0.0,20.86339453137951,0.0,0.0,0.0,0.0,0.0,2836.719969582875,2589.2369545233105,1920.438739660575,1579.8425192424347,17.635218647541475,22.04402330942684,1388.0970286438985,5099.3296924202195,8.52848440209475,7.22,0.9291020683228127,6487.426721064118,47.72582028428721,0.00012296555167968517,8.52848440209475,0.9291020683228127,15.965483451865147,0.010730970809406045,12.291149061019901,13.000641989703958,0.3717593373836132,0.01036783654299657,13.0,81.9990956023409,0.0,0.0,0.07673040037619347,7.22,0.2040125861753465,11.50002390159413,0.2605884864827881,0.010124295160955239,11.5,21.199999999999996,0.2605884864827881,0.01050081714704965,4.5 
 08/13  20:00:00,20.225,13.326382125308665,12.946692619759753,12.13209737334861,13.004781546434318,12.065154485826428,14.07713423355539,25.04787632034286,0.0,684.4887455052287,22.316859689314498,0.0,584.5586575530655,22.20043645769232,0.0,229.38826646457554,22.303844529440738,0.0,545.3112757397436,22.203914176448006,0.0,378.39307522572466,22.700771178239265,0.0,778.7116469653927,0.0,916.0902913977669,5069.477050124044,0.0,165.2089956732079,391.0372997963389,171.43061736436675,320.78550249471584,0.0,0.0,0.0,3237.479228782233,2333.0248603447453,1655.631005220664,1449.755715905852,916.0902913977669,1145.1128642472086,1376.713045050613,5069.477050124044,8.591017144892842,7.22,0.8821247464083525,6446.1900951746575,46.22896435787286,0.006057536647949388,8.591017144892842,0.8821247464083525,15.624940649875057,0.010587615237183571,12.090231406226424,12.999938502452732,0.3716780372933336,0.010368064042182112,13.0,81.99929580756758,0.0,0.0,0.0676106700889764,7.22,0.23510176258567092,11.50093289956823,0.2605884864827881,0.010137483670914299,11.5,20.225,0.2605884864827881,0.011513524284102275,4.5 
 08/13  21:00:00,20.0,12.758849673077792,12.34189411572991,11.83956192640773,12.392316975370626,11.810963053489942,13.394463023053312,24.62284919664077,0.0,0.0,22.295793682588045,47.52,0.0,22.269631414151483,20.520000000000003,0.0,22.267153812803215,47.52,0.0,22.45600504824009,20.520000000000003,0.0,22.472799783237477,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,24.68844020183397,0.011099512562577851,12.796472550898448,24.68844020183397,0.0,0.011099512562577851,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011623877219895298,11.5,20.0,0.0,0.011623877219895298,4.5 
 08/13  22:00:00,19.625,12.753910237022717,12.341478548950073,11.835651588714066,12.391851813336537,11.806685806114636,13.393264397527135,24.016446608848078,0.0,0.0,21.949414773240306,27.720000000000002,0.0,21.95664017216865,11.970000000000002,0.0,21.923066299195213,27.720000000000002,0.0,22.10219688462461,11.970000000000002,0.0,22.19513821544263,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,24.185514864566176,0.011075236209656973,12.752466444494255,24.185514864566176,0.0,0.011075236209656973,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.010729341175039517,11.5,19.625,0.0,0.010729341175039517,4.5 
 08/13  23:00:00,18.400000000000002,12.713114581291183,12.300625620689965,11.794958180685924,12.350988874853549,11.765998699087199,13.352146442852638,23.39158185739667,0.0,0.0,21.530201444106222,15.840000000000002,0.0,21.572032942560327,6.840000000000001,0.0,21.50619866576942,15.840000000000002,0.0,21.66152347161432,6.840000000000001,0.0,21.840321813862992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,23.541540953346974,0.011076344913732689,12.713166281008174,23.541540953346974,0.0,0.011076344913732689,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.009911876605939776,11.5,18.400000000000002,0.0,0.009911876605939776,4.5 
 08/13  24:00:00,17.8,12.704034413517231,12.29158258579428,11.78595536740772,12.341941767575719,11.756998371191122,13.343023804802513,22.82510731402735,0.0,0.0,21.212147136190527,15.840000000000002,0.0,21.272087290882574,6.840000000000001,0.0,21.194929676629407,15.840000000000002,0.0,21.324346111999464,6.840000000000001,0.0,21.60726020453504,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,22.962231207809346,0.011076300033854495,12.70403274074626,22.962231207809346,0.0,0.011076300033854495,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.009661131273393346,11.5,17.8,0.0,0.009661131273393346,4.5 
 08/14  01:00:00,17.8,12.699493895393006,12.287056407289588,11.781447125010441,12.33741396831517,11.752491092831804,13.338460152848443,22.3116771999752,0.0,0.0,21.00942871454893,15.840000000000002,0.0,21.066795122195114,6.840000000000001,0.0,20.998665101979224,15.840000000000002,0.0,21.096738903218558,6.840000000000001,0.0,21.425990385681505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,22.43397317143691,0.011076301712869576,12.699493895393006,22.43397317143691,0.0,0.011076301712869576,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010053854544709528,11.5,17.8,0.0,0.010053854544709528,4.5 
 08/14  02:00:00,17.8,12.704034885456537,12.291582812494715,11.785955320908919,12.341942136375097,11.756998371191122,13.34302427811189,21.868769384622855,0.0,0.0,20.860365023381895,15.840000000000002,0.0,20.90354146151336,6.840000000000001,0.0,20.84741129876479,15.840000000000002,0.0,20.920579145936195,6.840000000000001,0.0,21.28480301200085,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,21.972426360594525,0.011076301653772979,12.704034885456537,21.972426360594525,0.0,0.011076301653772979,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.010577373503752981,11.5,17.8,0.0,0.010577373503752981,4.5 
 08/14  03:00:00,17.8,12.699493895393006,12.287056407289588,11.781447125010441,12.33741396831517,11.752491092831804,13.338460152848443,21.47037328348075,0.0,0.0,20.565921758609235,15.840000000000002,0.0,20.669935585766815,6.840000000000001,0.0,20.57883161743219,15.840000000000002,0.0,20.679107903023795,6.840000000000001,0.0,21.16643546631035,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,21.571636448953598,0.011076301655744419,12.699493895393006,21.571636448953598,0.0,0.011076301655744419,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.011539290393805655,11.5,17.8,0.0,0.011539290393805655,4.5 
 08/14  04:00:00,18.1125,12.681317811160305,12.268939304043503,11.763402346457328,12.319289748209037,11.734450745270864,13.320192147229427,21.053758512032978,0.0,0.0,20.424831727405785,15.840000000000002,0.0,20.53019776990643,6.840000000000001,0.0,20.443153600809744,15.840000000000002,0.0,20.53533460337851,6.840000000000001,0.0,21.047829881980945,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,21.151998522468453,0.01107630165568203,12.681317811160305,21.151998522468453,0.0,0.01107630165568203,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011463957808432994,11.5,18.1125,0.0,0.011463957808432994,4.5 
 08/14  05:00:00,17.6125,12.651738436724834,12.239456400216767,11.734037014268054,12.289794927586316,11.70509222841807,13.29046327751731,20.740032372935442,0.0,0.0,20.507644359285187,15.840000000000002,0.0,20.541864306665786,6.840000000000001,0.0,20.507947721715357,15.840000000000002,0.0,20.544800822656164,6.840000000000001,0.0,20.948666460414923,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,20.80886051502587,0.011076301655683898,12.651738436724834,20.80886051502587,0.0,0.011076301655683898,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.0114325881250829,11.5,17.6125,0.0,0.0114325881250829,4.5 
 08/14  06:00:00,16.8875,12.660844430294684,12.248532694168581,11.743077133025764,12.298874916981607,11.714130247105272,13.299615383520837,20.554771714553326,0.0,0.0,20.492267375968087,15.840000000000002,0.0,20.737485400629108,6.840000000000001,0.0,20.69675840702821,15.840000000000002,0.0,20.529574352380255,6.840000000000001,0.0,20.886053647830387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.643552942015264,8.643552942015264,0.0,0.0,44.337069348967596,0.0,8.643552942015264,0.0,20.582038626270744,0.011076301655683844,12.660844430294684,20.582038626270744,0.0,0.011076301655683844,13.0,81.9995418271101,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.011907532092994874,11.5,16.8875,0.0,0.011907532092994874,4.5 
 08/14  07:00:00,17.3875,12.319864530869783,12.072125854653423,11.772397106168784,12.108866719629432,11.762024858361126,12.94508266864204,20.93002079085167,527.4283028007764,0.0,22.164659746140956,931.6077966443368,0.0,22.200116945508896,66.40084346785015,313.407765473817,22.204396645578157,165.98942791623134,362.76125459854137,22.166444399070752,390.5489261783999,0.0,22.1386565573229,1192.970356392926,0.0,0.0,6016.594462105624,3967.3150693768794,0.0,1663.6502814328348,371.5814069135554,507.4130505569717,1084.9959280193023,1914.582302275096,0.0,0.0,2909.4745307683693,1576.418762123912,941.5041754569456,941.5041754569459,5749.9321656912125,7187.415207114015,1155.6432380354186,3967.3150693768794,8.733722058267354,7.219999999999999,0.6249299438631599,5122.958307412298,56.63455387455985,0.06142589891626855,8.733722058267354,0.62492994386316,14.291492292296152,0.010406440200301348,11.754232015446643,13.000304316037738,0.3716780372933336,0.010406440200301348,13.0,81.57856450690622,0.0,0.0,0.04172130897889105,7.219999999999999,0.21848485014464597,11.500524267071393,0.2605884864827881,0.010211887863494076,11.5,17.3875,0.2605884864827881,0.012240005292472447,4.5 
 08/14  08:00:00,18.8,12.008300411836665,11.812491144209691,11.697606123213603,11.83055521655649,11.692372528360945,12.370777244281072,21.376912628834358,388.5590480060423,0.0,22.199962401505317,281.0480859461632,0.0,22.235030619112653,0.0,538.347406331299,22.199695723451633,0.0,532.3658572875772,22.2003750330117,54.532273914774066,6.472131507442668,22.20075885452087,682.4744237982186,0.0,0.0,3287.13371358144,4720.461830927761,0.0,1020.1097924876748,84.19407628442752,175.32117273335544,746.6265200562307,1417.6543573666945,0.0,0.0,3612.5092396171412,1956.492924073069,990.0764880879279,990.076488087928,3287.13371358144,4108.917141976799,1303.2131691362374,4720.461830927761,8.905705149281044,7.22,0.6674460045524703,6023.675000063999,49.277539967907515,0.02411480940268839,8.905705149281044,0.6674460045524704,14.419950244528266,0.010322882318176265,11.652325775610842,13.000950150986816,0.3716780372933336,0.010322882318176265,13.0,81.99357642730168,0.0,0.0,0.04407743776410508,7.22,0.26628850223427614,11.500040563226845,0.2605884864827881,0.010195505521922499,11.5,18.8,0.2605884864827881,0.01271497759405939,4.5 
 08/14  09:00:00,20.4625,12.309312609310435,12.806510932802382,12.543284635835072,12.817867199721544,12.505457988525587,13.27755181080103,22.72724316697108,1501.461899756122,0.0,22.961852154959768,0.0,801.0784614822825,23.76719690865792,0.0,940.7906742338619,23.707383687721464,0.0,1056.9388699815272,22.27820410292243,0.0,669.4177579005433,23.16977057695691,0.0,814.693432176584,0.0,31.725378203248145,5484.33913521512,0.0,0.0,0.0,0.0,35.40863917281086,0.0,0.0,0.0,3807.902170864656,2400.2493340630217,1548.1635176183954,1548.1635176183966,31.725378203248145,39.656722754060176,1459.0770059494998,5484.33913521512,9.087057345125748,7.219999999999999,0.7004149984446599,6943.41614116462,47.8671400871891,0.00022243216546169453,9.087057345125748,0.7004149984446599,15.539126698938516,0.010366804347212096,11.721821178212775,13.000664964425253,0.4117138326548451,0.010366804347212096,13.0,81.99863437045398,0.0,0.0,0.06442603219680695,7.22,0.2756326404310501,11.499997648977036,0.2605884864827881,0.010178810328170404,11.5,20.4625,0.2605884864827881,0.012320420945893347,4.5 
 08/14  10:00:00,21.474999999999998,13.76610191890785,14.174895951611015,13.188862203862799,13.750385461090518,13.422532229867105,14.694986995818976,24.012335198755135,1258.1630531633587,0.0,23.877862782550167,0.0,1244.2853099645172,23.898494949306787,0.0,1249.4463166080939,23.898459490198483,0.0,1786.490022190106,23.2201968042687,0.0,779.2612932130733,23.897246275989964,0.0,1835.1533836791998,0.0,0.0,8521.227818584364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3666.839136368959,2668.7139332692223,4874.526707973606,4125.747688288759,0.0,0.0,2078.4369444010395,8521.227818584364,9.880480777102886,7.220000000000001,0.7620519667863562,10599.664762985405,47.86363849353273,0.0,9.880480777102886,0.7620519667863563,18.613159756706953,0.011073733771438986,12.71613622053702,12.981343602969018,0.6195487478379049,0.010612156200570075,13.0,81.99864018289242,0.0,0.0,0.17470139076575386,7.22,0.26246094341914095,11.498736139099812,0.2605884864827881,0.010160221490995847,11.5,21.474999999999998,0.2605884864827881,0.011678775957353659,4.5 
 08/14  11:00:00,23.074999999999996,13.892830553318545,13.951982365419875,12.994761009541378,13.609484139736558,13.634916772589015,14.612296038483992,24.940988615277806,644.7056981521537,0.0,23.897884549845955,0.0,1827.0412783862025,23.898358660594806,0.0,1648.739526290744,23.898071301476385,0.0,2119.758223341999,23.84360034248516,0.0,888.1469404430027,23.897662744096905,0.0,2259.9001867593834,0.0,0.0,11990.094070040055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3968.5568254888562,3095.251951130093,7955.36920916286,6475.694420306783,0.0,0.0,2838.688354160035,11990.094070040055,10.703595720579184,7.219999999999999,0.8208741351095838,14828.78242420009,47.86363849353273,0.0,10.703595720579184,0.8208741351095838,20.32116977704074,0.011421353553487607,13.132396095629378,12.989559690017614,0.7806750348266485,0.010669968214439959,13.0,81.99864018289242,0.0,0.0,0.27531400340716516,7.219999999999999,0.27883637079599316,11.500826306245969,0.2605884864827881,0.010187181798619103,11.5,23.074999999999996,0.2605884864827881,0.01151583172192538,4.5 
 08/14  12:00:00,23.525,13.722885852162213,13.601756233605336,12.973559918523916,13.386389600224305,13.420631657898,14.34814299920983,25.68213398276717,81.52616738483539,37.95117552604006,23.898302216795834,0.0,1811.7141446293424,23.898710357004706,0.0,1349.5848631726271,23.89829540205038,0.0,2125.871392392008,23.898304410943883,0.0,952.0623920701626,23.897914937091564,0.0,2204.3923678931064,0.0,0.0,11950.138464168187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3960.483559274994,3214.5869215907883,7754.654760337996,6519.33085951545,0.0,0.0,2836.5218783405253,11950.138464168187,10.63512926646886,7.219999999999999,0.8350911898358157,14786.66034250871,47.86363849353273,0.0,10.63512926646886,0.8350911898358157,20.68143207631049,0.011305427871617557,13.001892716693757,13.003880606252618,0.7546435706809201,0.010656972323126962,13.0,81.99864018289242,0.0,0.0,0.2662422442425743,7.219999999999999,0.27681442598093714,11.500006715772617,0.2605884864827881,0.010167828550730855,11.5,23.525,0.2605884864827881,0.011302639709373495,4.5 
 08/14  13:00:00,23.987499999999997,13.409335760138596,13.187170631699033,12.76467446142729,12.984961799704706,12.974810332534,13.852644995505884,26.14538980673153,0.0,231.78942477961755,23.89889601752658,0.0,1508.1504331411509,23.899025818259652,0.0,1009.7060089565819,23.898888432849493,0.0,1822.8934449489295,23.896662940614487,0.0,834.871943656621,23.898633213395,0.0,1760.4091700324648,0.0,0.0,9864.369920867119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3974.8646648145323,3337.037302985538,5596.340342471974,4936.9645519228725,0.0,0.0,2391.18994563509,9864.369920867119,9.983839214691136,7.219999999999999,0.8518049761051264,12255.55986650221,47.86363849353273,0.0,9.983839214691136,0.8518049761051267,19.959533389132655,0.011032783900745947,12.669840027061795,13.015849190599383,0.6209282835161795,0.010612126527141849,13.0,81.99864018289242,0.0,0.0,0.19461102395099628,7.219999999999999,0.27619257035937445,11.500088858848743,0.2605884864827881,0.010141712323276457,11.5,23.987499999999997,0.2605884864827881,0.011112106244731457,4.5 
 08/14  14:00:00,23.4,13.18721056903138,13.269790960266727,13.002736119548747,13.095392318537623,13.0727990473385,13.829174927456988,26.3154461420836,0.0,481.41613672218955,23.8988787823572,0.0,1808.9793041738467,23.8989842780005,0.0,1068.0837292844758,23.898890000949194,0.0,2144.6331242201513,23.898886244680185,0.0,1018.8586474631609,23.898545388692604,0.0,2231.0679493145008,0.0,0.0,10427.520902758368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3241.1401091562643,3172.9409647072125,7068.032594619926,6695.509701463061,0.0,0.0,2503.4319250887465,10427.520902758368,10.385993228143068,7.219999999999999,0.7861581657266437,12930.952827847113,47.86363849353273,0.0,10.385993228143068,0.7861581657266438,21.08078364329156,0.010818917851986474,12.364868602481872,12.984697649941868,0.7384710531006765,0.010618386902293156,13.0,81.99864018289242,0.0,0.0,0.2434609038530537,7.22,0.24371721809438396,11.500068381432882,0.2605884864827881,0.009755756886656806,11.5,23.4,0.2605884864827881,0.009859515447849685,4.5 
 08/14  15:00:00,23.1125,13.607804446703208,13.694557407918944,13.42074453990162,13.493571691007276,13.418395278478101,14.234693497417595,26.462325341065036,0.0,459.0524459827884,23.898459522940946,0.0,1803.8713189275209,23.898508968583428,0.0,1014.8678729018375,23.89844742323966,0.0,2100.597702406495,23.898476108886605,0.0,1026.226611610102,23.898097011719592,0.0,2382.894405676121,0.0,0.0,10398.513448729722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3092.5992970481834,3092.5992970481834,7128.196554148657,6834.758913958336,0.0,0.0,2492.289798010305,10398.513448729722,10.308224157928993,7.219999999999999,0.8035725212041305,12890.803246740026,47.86363849353273,0.0,10.308224157928993,0.8035725212041307,21.212812101193865,0.010816037351657934,12.354837012902673,13.001778695382349,0.744223660608126,0.010658386647367134,13.0,81.99864018289242,0.0,0.0,0.24384671859819076,7.219999999999999,0.2594860168608385,11.500044378791177,0.2605884864827881,0.009222520362904217,11.5,23.1125,0.2605884864827881,0.009222520362904217,4.5 
 08/14  16:00:00,24.3625,13.899060748247479,13.925074243222644,13.663059905367298,13.731453891421847,13.639575532140823,14.439639124691144,26.563855432645862,0.0,281.69982690230154,23.898314455330294,0.0,1587.1096241344103,23.89840382412715,0.0,839.6525343784074,23.898337557899076,0.0,1766.5737391668708,23.89837558415145,0.0,863.7091123285729,23.897924170025185,0.0,2222.5185955464194,0.0,0.0,9724.675552778881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3426.724522842701,3426.724522842702,6061.839620050707,5549.510376359995,0.0,0.0,2367.171137739144,9724.675552778881,9.9315088410889,7.22,0.855918641636915,12091.846690518025,47.86363849353273,0.0,9.9315088410889,0.855918641636915,20.53575981189685,0.010935879646458905,12.519651412661629,13.009034070650793,0.6507360496855913,0.01062346580982728,13.0,81.99864018289242,0.0,0.0,0.20924563832966542,7.22,0.2702509978342162,11.500313782777734,0.2605884864827881,0.009428567807874063,11.5,24.3625,0.2605884864827881,0.009428567807874063,4.5 
 08/14  17:00:00,22.937500000000004,14.017614739349426,14.015768560669798,13.827309100274402,13.891203326032969,13.55261778543491,14.650544335169114,26.610608237199216,0.0,175.1785439651917,23.898269309034823,0.0,1510.082198575229,23.887338588396556,0.0,746.1591690871144,23.898345152201674,0.0,1564.357444260231,23.89809082120288,0.0,998.4484416779999,23.898054151434444,0.0,1906.3331301052845,0.0,0.0,10169.980806302505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4150.322620392956,3060.160290691981,5811.2991971977635,4864.397912022043,0.0,0.0,2440.6079500893184,10169.980806302505,9.867592046826163,7.219999999999999,0.9162166339129403,12610.588756391822,47.86363849353273,0.0,9.867592046826163,0.9162166339129403,20.068649569769427,0.011275377188122491,12.920936404379868,13.005825747499424,0.6010646534028974,0.010651371950742838,13.0,81.99864018289242,0.0,0.0,0.20103352565646612,7.22,0.2925371689998975,11.500203825714948,0.2605884864827881,0.010202510878962748,11.5,22.937500000000004,0.2605884864827881,0.011861089470967902,4.5 
 08/14  18:00:00,21.324999999999996,14.109944887153372,14.011157356877249,13.93872189970476,14.164296848045298,13.180724129704387,14.851519658436057,26.52843827947157,0.0,190.794031697435,23.89814296461645,0.0,1588.2934598091922,23.649587629672624,0.0,720.1061305514029,23.89836333182488,0.0,1347.0732045048323,23.89821459212192,0.0,1376.2479104852162,23.89784545849435,0.0,1909.1990245319519,0.0,0.0,10338.138308205827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3866.6832558550104,2630.192752063465,6252.152389496517,5140.1033356211265,0.0,0.0,2453.6644388646405,10338.138308205827,9.932779050645077,7.22,0.9089124604048495,12791.802747070466,47.86363849353273,0.0,9.932779050645077,0.9089124604048496,20.250171536792816,0.011356933487351874,13.040578345896394,13.001016430964103,0.6213885963018261,0.010648148402956852,13.0,81.99864018289242,0.0,0.0,0.2152306001033178,7.219999999999999,0.27729841342436,11.500114638933306,0.2605884864827881,0.010203408238588719,11.5,21.324999999999996,0.2605884864827881,0.01208461139360825,4.5 
 08/14  19:00:00,20.4125,13.940082212290156,13.830603967607903,13.16198295418851,14.03092245993305,12.761215590585971,14.876865531023704,26.203447933560625,0.0,137.3977107694427,23.588509817442734,0.0,853.2131390815488,22.496481271255313,0.0,626.2194467353196,23.39579049113142,0.0,802.1330637540208,23.519326021175065,0.0,833.2799674599084,23.84297856512189,0.0,885.7738171665394,0.0,13.471162710763881,5481.321899478713,0.0,0.0,15.249073844100188,0.0,0.0,0.0,0.0,0.0,3098.752908779874,2382.419667421418,1950.9249750184708,1627.0967314278175,13.471162710763881,16.83895338845485,1458.8509878894108,5481.321899478713,8.622356367732799,7.219999999999999,0.9311389645179852,6940.172887368124,47.85875900910365,0.00009433865075954683,8.622356367732799,0.9311389645179852,16.04874509000235,0.010766198441479555,12.267756238139864,13.001754113311572,0.37601816829843504,0.010425429460477281,13.0,81.99864185462279,0.0,0.0,0.07772740283476723,7.22,0.22479263397110372,11.500005197264816,0.2605884864827881,0.010182732522328052,11.5,20.4125,0.2605884864827881,0.011272565771139404,4.5 
 08/14  20:00:00,18.25,13.284529584588892,12.868885016722444,12.131660428494246,12.973286128565078,12.055519634038992,14.071794750385797,25.015289657953527,0.0,655.483541724464,22.3481330685768,0.0,566.0892457914483,22.200940869762626,0.0,213.46886900007027,22.30299967297634,0.0,495.9632013290629,22.263243385882333,0.0,484.08419872292995,22.72893385971825,0.0,781.066094521047,0.0,895.7172689905346,4094.288810092259,0.0,186.1882733330219,407.054021002197,220.69604084444254,219.73588919307394,0.0,0.0,0.0,2235.2609506990743,1803.2529808800869,1643.9128761493291,1446.6036625761042,895.7172689905346,1119.6465862381683,1182.7406604042606,4094.288810092259,8.422747616659652,7.22,0.8099929669644865,5277.029470496519,46.481986533931135,0.0059381791110877736,8.422747616659652,0.8099929669644865,15.616427252575207,0.010636760557654959,12.075879685091428,12.999915615176382,0.3716780372933336,0.010426344481523481,13.0,81.99890917500963,0.0,0.0,0.0672364719667953,7.22,0.16648066957133584,11.499159825955603,0.2605884864827881,0.010197125646176738,11.5,18.25,0.2605884864827881,0.01085438530852855,4.5 
 08/14  21:00:00,17.8875,12.724278463479154,12.29193473832064,11.835936242824868,12.367254359873971,11.80297191031013,13.381196778204293,24.506697765152992,0.0,0.0,22.168098898482683,47.52,0.0,22.146090851930037,20.520000000000003,0.0,22.116596924069288,47.52,0.0,22.45950958361955,20.520000000000003,0.0,22.474713670058417,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,24.597917642548115,0.011140918490455433,12.761522464582676,24.597917642548115,0.0,0.011140918490455433,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.010456952812567286,11.5,17.8875,0.0,0.010456952812567286,4.5 
 08/14  22:00:00,17.9875,12.730387094325003,12.30231263043433,11.843298432631148,12.377925995374795,11.80996758657404,13.391422213486454,23.80069330162088,0.0,0.0,21.756581989716835,27.720000000000002,0.0,21.777318926703117,11.970000000000002,0.0,21.720137296051664,27.720000000000002,0.0,22.01927962765107,11.970000000000002,0.0,22.163465401917264,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,23.99227721241956,0.011116641119075734,12.728960817155214,23.99227721241956,0.0,0.011116641119075734,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.010113356425516782,11.5,17.9875,0.0,0.010113356425516782,4.5 
 08/14  23:00:00,17.425,12.707628988295925,12.279440058856133,11.82049681056593,12.355041245923369,11.7871671270605,13.368421167612558,23.106824533035038,0.0,0.0,21.33994955171447,15.840000000000002,0.0,21.395877969033428,6.840000000000001,0.0,21.320897239917535,15.840000000000002,0.0,21.54409683069257,6.840000000000001,0.0,21.78331574706759,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,23.270661257091522,0.011117745154646693,12.707679913620225,23.270661257091522,0.0,0.011117745154646693,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.010436023459293493,11.5,17.425,0.0,0.010436023459293493,4.5 
 08/14  24:00:00,17.8875,12.716731586597216,12.288519552674188,11.829547654432464,12.364125750355623,11.796216109647247,13.377574913642176,22.512295834470926,0.0,0.0,21.09033461543402,15.840000000000002,0.0,21.14829233125426,6.840000000000001,0.0,21.080464163071404,15.840000000000002,0.0,21.23475064428678,6.840000000000001,0.0,21.539014727119422,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,22.65171336010416,0.01111770057657134,12.716729964862832,22.65171336010416,0.0,0.01111770057657134,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,17.8875,0.0,0.010268186377116517,11.5,17.8875,0.0,0.010268186377116517,4.5 
 08/15  01:00:00,18.3,12.730391374721616,12.302132683986294,11.843111028083102,12.377747252500024,11.80977611781086,13.391306098630649,22.02378808260589,0.0,0.0,20.95936848475007,15.840000000000002,0.0,21.00346405294671,6.840000000000001,0.0,20.95344538880187,15.840000000000002,0.0,21.05308267654727,6.840000000000001,0.0,21.36192724632909,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,22.13516778141172,0.011117702241249711,12.730391374721616,22.13516778141172,0.0,0.011117702241249711,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.010195903960305407,11.5,18.3,0.0,0.010195903960305407,4.5 
 08/15  02:00:00,17.6125,12.730391374721616,12.302132683986294,11.843111028083102,12.377747239154367,11.80977611781086,13.391306098630649,21.640256584520486,0.0,0.0,20.820956195524296,15.840000000000002,0.0,20.862822119567973,6.840000000000001,0.0,20.81770802012823,15.840000000000002,0.0,20.89091832524337,6.840000000000001,0.0,21.233329847650644,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,21.728371402592863,0.01111770218274671,12.730391374721616,21.728371402592863,0.0,0.01111770218274671,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.010353209703217316,11.5,17.6125,0.0,0.010353209703217316,4.5 
 08/15  03:00:00,17.2,12.730391374721616,12.302132683986294,11.843111028083102,12.377747239154367,11.80977611781086,13.391306098630649,21.318264051518653,0.0,0.0,20.698624368592714,15.840000000000002,0.0,20.733464978412076,6.840000000000001,0.0,20.689018811408385,15.840000000000002,0.0,20.748828658474913,6.840000000000001,0.0,21.132234692337228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,21.39537840909668,0.01111770218469559,12.730391374721616,21.39537840909668,0.0,0.01111770218469559,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.009896928551336904,11.5,17.2,0.0,0.009896928551336904,4.5 
 08/15  04:00:00,16.5125,12.730391374721616,12.302132683986294,11.843111028083102,12.377747239154367,11.80977611781086,13.391306098630649,21.043316691627773,0.0,0.0,20.58759064785813,15.840000000000002,0.0,20.62060088883832,6.840000000000001,0.0,20.571964722279773,15.840000000000002,0.0,20.629364814744306,6.840000000000001,0.0,21.043605828532982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,21.10559136661169,0.011117702184634004,12.730391374721616,21.10559136661169,0.0,0.011117702184634004,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,16.5125,0.0,0.009645253635701852,11.5,16.5125,0.0,0.009645253635701852,4.5 
 08/15  05:00:00,16.1,12.719011114628668,12.290791193197933,11.831810730803372,12.366398657136394,11.798478484528477,13.379866139529305,20.813495798851353,0.0,0.0,20.492562601831345,15.840000000000002,0.0,20.527969812331705,6.840000000000001,0.0,20.47895628405925,15.840000000000002,0.0,20.533000899580635,6.840000000000001,0.0,20.965088618159132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,20.870330194985044,0.011117702184635847,12.719011114628668,20.870330194985044,0.0,0.011117702184635847,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.009663242456642464,11.5,16.1,0.0,0.009663242456642464,4.5 
 08/15  06:00:00,16.1,12.734937780965232,12.306664049987079,11.847625910735873,12.38228116074132,11.814289576841485,13.395876229286452,20.603379314831734,0.0,0.0,20.45121889585654,15.840000000000002,0.0,20.557471194400193,6.840000000000001,0.0,20.51191033507318,15.840000000000002,0.0,20.49572483074017,6.840000000000001,0.0,20.89645938998794,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.337027159053267,8.337027159053267,0.0,0.0,44.35089232416917,0.0,8.337027159053267,0.0,20.64832452989776,0.011117702184635803,12.734937780965232,20.64832452989776,0.0,0.011117702184635803,13.0,81.99930099981488,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.009653002336448708,11.5,16.1,0.0,0.009653002336448708,4.5 
 08/15  07:00:00,17.475,12.235551764461428,11.797909507049283,11.336680856116864,11.861257768285585,11.290339008482151,12.83900810457902,20.858772519450184,547.0758159467438,0.0,22.162757010755016,1009.0884006534775,0.0,22.175312934686616,171.0188097563184,65.07588763864374,22.171958567330375,430.06586318472023,44.43313375378983,22.16610830427481,432.4934961534425,0.0,22.138188990105697,1247.212059538642,0.0,0.0,7128.76479569018,2622.726579316575,0.0,1739.2937686003522,722.0848667736757,1085.9062019043236,1125.849952407868,1966.6775621154238,0.0,0.0,1591.662209545627,1591.6622095456273,935.4814718321318,935.481471832132,6830.895553140439,8538.619441425548,906.7247134665522,2622.726579316575,8.401802273994086,7.219999999999999,0.5287748781522171,3529.451292783127,56.26784130741239,0.0726952439660948,8.401802273994086,0.5287748781522171,14.277134204791087,0.009811418446956086,10.896952517678086,13.000382288768922,0.3716780372933336,0.009811418446956086,13.0,81.64552983829483,0.0,0.0,0.04588945248573374,7.219999999999999,0.14123263069521752,11.499903546228207,0.2605884864827881,0.009372361856207077,11.5,17.475,0.2605884864827881,0.009372361856207077,4.5 
 08/15  08:00:00,19.3625,11.334469082155417,10.866849303233757,10.45628368194818,10.913195948346335,10.41113943832321,11.788372382790538,21.31879026591011,435.5163589082971,0.0,22.200475168989275,267.0926417814728,0.0,22.75143932685465,0.0,621.4055403209632,22.23974660192966,0.0,627.1221962701837,22.200531557562726,80.13996058234471,0.0,22.201188983913696,711.9018429240327,0.0,0.0,3214.3610235195056,3213.2473534383194,0.0,1004.5753593400839,35.06586353437539,82.92123793124384,777.3646728087596,1444.81419015769,0.0,0.0,2092.3179795714996,2092.3179795714996,985.8644373014392,985.8644373014392,3214.3610235195056,4017.9512793993817,1019.9476167739697,3213.2473534383194,8.514942112725805,7.22,0.5923985395145216,4233.194970212289,49.763040004389396,0.0239299691770467,8.514942112725805,0.5923985395145216,14.410792782210738,0.00923964566364733,10.038701334329389,13.00007003973044,0.3716780372933336,0.00923964566364733,13.0,81.99789629992759,0.0,0.0,0.0535801159032149,7.22,0.20587252889657603,11.500104585151433,0.2605884864827881,0.0088195940166875,11.5,19.3625,0.2605884864827881,0.0088195940166875,4.5 
 08/15  09:00:00,22.062499999999996,11.016419902585728,11.49239909534556,10.593297031440295,11.443857044806709,10.794455823281558,12.416580440576588,22.767529547431085,1565.2578424153655,0.0,23.04864927630645,0.0,806.7648328789089,23.896979265908957,0.0,1459.7766522735567,23.76789783188748,0.0,1159.9194871342825,22.273000362023286,0.0,648.2634402053957,23.19352326232228,0.0,815.7267851894792,0.0,42.193650899819346,4997.154918199137,0.0,0.0,0.0,0.0,54.677187980792155,0.0,0.0,0.0,2808.277819910636,2808.277819910636,2103.9534980902226,2103.9534980902217,42.193650899819346,52.742063624774175,1374.5973578819567,4997.154918199137,8.795155586898542,7.22,0.7526489597831597,6371.752276081094,48.22035411474671,0.00029968405526276207,8.795155586898542,0.7526489597831597,16.363314854370145,0.008988783751245023,9.66116103489651,12.998813466617893,0.46664441236663234,0.008988783751245023,13.0,81.99953905232287,0.0,0.0,0.10776904095847462,7.219999999999999,0.2987051715275869,11.500504097038558,0.2605884864827881,0.008343123414376877,11.5,22.062499999999996,0.2605884864827881,0.008343123414376877,4.5 
 08/15  10:00:00,23.987499999999997,12.189137444330056,12.688733247583277,11.427351823979711,12.199267851513277,11.970513582642027,13.6009950847363,24.183920068342516,1133.0758099992256,0.0,23.895883595793872,0.0,1491.4393530352868,23.899178924951997,0.0,1848.7813525281504,23.898750529118068,0.0,2059.1495219626886,23.433208206749907,0.0,792.9689217807336,23.89724527476802,0.0,1910.8332523067465,0.0,0.0,8729.33317236339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3319.3282654674995,3319.328265467499,5433.11469477847,5433.11469477847,0.0,0.0,2151.6073676709066,8729.33317236339,9.818479903871186,7.22,0.8015490212559073,10880.940540034297,48.1551960482543,0.0,9.818479903871186,0.8015490212559074,19.497476140988596,0.009681904456618286,10.770037669983473,12.992599841005596,0.7280891541938129,0.009681904456618286,13.0,81.99954199029581,0.0,0.0,0.22201357139778696,7.22,0.3554755601773756,11.5001911725099,0.2605884864827881,0.008187338563276556,11.5,23.987499999999997,0.2605884864827881,0.008187338563276556,4.5 
 08/15  11:00:00,25.15,12.789288771886843,12.979122248315525,12.142849310633427,12.706519718052167,12.821857386524972,13.74834181670862,25.175522446768973,387.6991004276588,0.0,23.898353199028648,0.0,1971.2162163515954,23.89898779580358,0.0,1889.6914921549946,23.89852370411251,0.0,2286.69327185528,23.894967792303945,0.0,956.1549200075724,23.89797122024475,0.0,2322.201931551735,0.0,0.0,11128.459593274754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3628.001069899715,3628.001069899715,7383.9324326571705,7383.9324326571705,0.0,0.0,2687.2052645640642,11128.459593274754,10.399493160381486,7.219999999999999,0.8347513092392175,13815.664857838818,48.1551960482543,0.0,10.399493160381486,0.8347513092392176,20.81467908219577,0.010157621181286235,11.423097665841723,12.99729091146443,0.8431453218725458,0.010157621181286235,13.0,81.99954199029581,0.0,0.0,0.27592082387217776,7.22,0.38677619716341644,11.501279940238666,0.2605884864827881,0.008181050365643526,11.5,25.15,0.2605884864827881,0.008181050365643526,4.5 
 08/15  12:00:00,25.6,13.007517932834581,12.8569167019968,12.200689537190389,12.738105558140017,12.778734037508972,13.70557583915701,25.875991567745835,0.0,251.36921248397266,23.898222929566174,0.0,2072.83689771384,23.898686532962525,0.0,1702.4281969498702,23.898285414123038,0.0,2216.5014531110473,23.898304269266593,0.0,987.0566126058643,23.897951226056723,0.0,2255.6444931576034,0.0,0.0,11355.84971511766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3744.3948756851905,3744.39487568519,7597.247161330905,7597.247161330904,0.0,0.0,2745.7330124263435,11355.84971511766,10.769542164290096,7.219999999999999,0.780594651310837,14101.582727544006,48.1551960482543,0.0,10.769542164290096,0.780594651310837,21.253719496981816,0.010138033760997575,11.421609398682861,13.000843711724539,0.8260929067641598,0.010138033760997575,13.0,81.99954199029581,0.0,0.0,0.28108944443358197,7.219999999999999,0.3185980269880059,11.499690138995676,0.2605884864827881,0.007646975505531786,11.5,25.6,0.2605884864827881,0.007646975505531786,4.5 
 08/15  13:00:00,25.225,12.45396144125764,11.914430139882874,11.430791445835279,11.81815377624278,11.802490207159547,12.898013566803652,26.453295783312093,0.0,625.3608532867065,23.898415262247603,0.0,1821.49180682433,23.898670394864574,0.0,1235.336487535576,23.898371563770503,0.0,1984.824803342955,23.898427708494403,0.0,906.5387598946495,23.89824661538036,0.0,1839.7821769802813,0.0,0.0,10055.49015120573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3641.685864115287,3641.685864115287,6108.535385126719,6108.535385126716,0.0,0.0,2452.671726280398,10055.49015120573,10.738069784686001,7.219999999999999,0.6826966771367979,12508.161877486127,48.1551960482543,0.0,10.738069784686001,0.682696677136798,20.802341073928282,0.009585898546306816,10.619378494664513,13.012379983846529,0.6979386623166018,0.009585898546306816,13.0,81.99954199029581,0.0,0.0,0.24622066875061993,7.219999999999999,0.18841060674989465,11.500013656820926,0.2605884864827881,0.007188824539291282,11.5,25.225,0.2605884864827881,0.007188824539291282,4.5 
 08/15  14:00:00,21.1875,11.861155282107216,12.034859858686309,11.784644350326909,11.944673426410857,11.932943448512441,12.652902870122453,26.864474612679032,0.0,735.8289934803024,23.89931504813936,0.0,1671.945051902569,23.899473444914378,0.0,1003.8232911546047,23.899333933737392,0.0,1841.6995029230393,23.884833416747576,0.0,873.3864952173033,23.898725033127292,0.0,2284.18187499223,0.0,0.0,9018.121444721344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2578.1631503560634,2578.163150356064,6168.343594715072,6168.343594715073,0.0,0.0,2181.122299687604,9018.121444721344,10.011332552302303,7.22,0.7692862140033807,11199.243744408948,48.1551960482543,0.0,10.011332552302303,0.7692862140033807,20.98548656942998,0.009866408074391759,11.028144530199741,13.004158757049646,0.6876698050148586,0.009866408074391759,13.0,81.99954199029581,0.0,0.0,0.23751307444899128,7.22,0.2463350136733376,11.500127558040965,0.2605884864827881,0.008954808926867409,11.5,21.1875,0.2605884864827881,0.008954808926867409,4.5 
 08/15  15:00:00,20.65,12.96350598937758,13.368280297855112,13.136460498649033,13.256198136680009,13.180774537488075,13.649160407527784,26.963610544105943,0.0,566.2428469414053,23.898964677708342,0.0,1552.283883938219,23.899030630492522,0.0,861.4327293989243,23.898968695256904,0.0,1700.4286947626317,23.831438467623546,0.0,846.6426933128471,23.898640534151035,0.0,2367.7052713146186,0.0,0.0,8366.732131773759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2438.456195447293,2438.4561954472933,5795.513373048072,5795.513373048072,0.0,0.0,2036.7840886238228,8366.732131773759,9.988417572871874,7.219999999999999,0.7209114912883235,10403.51622039758,48.1551960482543,0.0,9.988417572871874,0.7209114912883235,20.837018523787034,0.0104424337284767,11.887734672237858,12.995033824695305,0.6555039854613088,0.0104424337284767,13.0,81.99954199029581,0.0,0.0,0.20418090779217593,7.22,0.19472019516913888,11.50007230840291,0.2605884864827881,0.009604320415252148,11.5,20.65,0.2605884864827881,0.009604320415252148,4.5 
 08/15  16:00:00,20.6375,13.820714673734663,13.891589877246249,13.688588193744401,13.7906880400844,13.435233605415366,14.335433496474721,26.741046332339963,0.0,479.85951593305253,23.898287622515717,0.0,1656.820238839207,23.898374277201885,0.0,846.6648374499646,23.89830596935081,0.0,1744.6762796925623,23.897816400168725,0.0,1105.6667557675328,23.89809600887618,0.0,2237.268302068711,0.0,0.0,9288.782234795604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2434.975873836247,2434.975873836248,6680.461898931479,6053.793921256511,0.0,0.0,2225.3699926282015,9288.782234795604,10.077526468564624,7.22,0.775598923726576,11514.152227423805,48.1551960482543,0.0,10.077526468564624,0.775598923726576,20.931249142694504,0.01094429226570735,12.591806802636047,13.000511669371246,0.678163176418243,0.010578905308272574,13.0,81.99954199029581,0.0,0.0,0.22887418746513583,7.220000000000001,0.1943828025820487,11.500693769661334,0.2605884864827881,0.00960492753735964,11.5,20.6375,0.2605884864827881,0.00960492753735964,4.5 
