Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/18  01:00:00,17.9875,10.710878409581863,10.32021131424839,9.768679776312851,10.491402634097087,9.715909059632233,11.741027583538878,23.747441401963293,0.0,0.0,21.759955964355616,15.840000000000002,0.0,21.754822273346633,6.840000000000001,0.0,21.672085881595404,15.840000000000002,0.0,21.91472618856855,6.840000000000001,0.0,22.313014325858994,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.926262315776405,0.009660074869509419,10.710878409581863,23.926262315776405,0.0,0.009660074869509419,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.006504334130713527,11.5,17.9875,0.0,0.006504334130713527,4.5 
 08/18  02:00:00,17.425,10.69973213109904,10.309099702237809,9.757616518350067,10.480275908231265,9.704851067541265,11.729789775893872,23.095282494060733,0.0,0.0,21.508789391600306,15.840000000000002,0.0,21.51695350360084,6.840000000000001,0.0,21.436907756781988,15.840000000000002,0.0,21.60721860570032,6.840000000000001,0.0,22.11379699881857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.24939663645454,0.009660074869509417,10.69973213109904,23.24939663645454,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,17.425,0.0,0.006674044496459656,11.5,17.425,0.0,0.006674044496459656,4.5 
 08/18  03:00:00,17.2,10.693042161927687,10.302430381395592,9.750976366140955,10.473597534452324,9.698213637386775,11.723044718229353,22.53249582597713,0.0,0.0,21.307130144440634,15.840000000000002,0.0,21.320895865744014,6.840000000000001,0.0,21.244802487233205,15.840000000000002,0.0,21.37183695570221,6.840000000000001,0.0,21.940585607277335,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.66536208485169,0.009660074869509417,10.693042161927687,22.66536208485169,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.006749487657774181,11.5,17.2,0.0,0.006749487657774181,4.5 
 08/18  04:00:00,16.2,10.681884411031623,10.291307295812627,9.739901664870267,10.462459147600436,9.687143813383068,11.711795386853256,22.04789915479303,0.0,0.0,21.109156372286396,15.840000000000002,0.0,21.133857707633094,6.840000000000001,0.0,21.054453858646113,15.840000000000002,0.0,21.162715233223448,6.840000000000001,0.0,21.792028539188596,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.162804114332612,0.009660074869509417,10.681884411031623,22.162804114332612,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.006766316049879338,11.5,16.2,0.0,0.006766316049879338,4.5 
 08/18  05:00:00,15.225,10.675187439314493,10.284631126650382,9.73325464646051,10.455773935812182,9.680499584095392,11.70504330383507,21.61817131458909,0.0,0.0,20.889326283894697,15.840000000000002,0.0,20.927318608073584,6.840000000000001,0.0,20.83677434580872,15.840000000000002,0.0,20.943681811385922,6.840000000000001,0.0,21.659701526946304,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.71975844270932,0.009660074869509417,10.675187439314493,21.71975844270932,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.0066039371993981055,11.5,15.225,0.0,0.0066039371993981055,4.5 
 08/18  06:00:00,15.375000000000002,10.686348091684922,10.295757109498929,9.744332094790378,10.46691504726047,9.691572326705916,11.716295740451825,21.281952694975498,0.0,0.0,20.773949406688942,15.840000000000002,0.0,21.046881300231284,6.840000000000001,0.0,20.966906979385264,15.840000000000002,0.0,20.810460935236012,6.840000000000001,0.0,21.545906420386228,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.345657044113945,0.009660074869509417,10.686348091684922,21.345657044113945,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.00666354157557907,11.5,15.375000000000002,0.0,0.00666354157557907,4.5 
 08/18  07:00:00,17.287499999999998,10.704191193012583,10.31354493545101,9.762042370893042,10.484727183142455,9.70927492310263,11.734285492221254,21.21862707445964,0.0,0.0,21.062335781429116,15.84,0.0,23.528157212047134,6.840000000000001,0.0,22.919608542314315,15.84,0.0,21.120043245505883,6.840000000000001,0.0,21.55378238596778,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.212214173425046,0.009660074869509417,10.704191193012583,21.212214173425046,0.0,0.009660074869509417,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,17.287499999999998,0.0,0.006773216307554418,11.5,17.287499999999998,0.0,0.006773216307554418,4.5 
 08/18  08:00:00,20.050000000000004,10.73314462517373,10.342408495929838,9.790779003710941,10.51363008209209,9.737999939176888,11.763476474864293,21.519027244406544,0.0,0.0,21.738277820786333,15.84,0.0,26.688416299735557,6.840000000000001,0.0,24.526095483870044,15.84,0.0,21.8036356620207,6.840000000000001,0.0,21.77695361377679,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,21.476161076367276,0.00966007486950942,10.73314462517373,21.476161076367276,0.0,0.00966007486950942,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,20.050000000000004,0.0,0.006633767774667025,11.5,20.050000000000004,0.0,0.006633767774667025,4.5 
 08/18  09:00:00,22.85,10.757609231341764,10.366797363270003,9.815060750195649,10.538051962366547,9.76227148779039,11.788141994765084,22.1878638068902,0.0,0.0,22.561924399082667,15.840000000000002,0.0,28.990959921202354,6.840000000000001,0.0,24.948907263658626,15.840000000000002,0.0,22.595989963229766,6.840000000000001,0.0,22.076302143486814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.073736281854504,0.009660074869509431,10.757609231341764,22.073736281854504,0.0,0.009660074869509431,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,22.85,0.0,0.006465533761682034,11.5,22.85,0.0,0.006465533761682034,4.5 
 08/18  10:00:00,25.65,10.775378199062859,10.384511074192051,9.832696944099418,10.55578977585656,9.77990014654722,11.80605667346982,23.154629997891732,0.0,0.0,23.454897159647114,15.840000000000002,0.0,30.339955023009608,6.840000000000001,0.0,24.961261299801397,15.840000000000002,0.0,23.431103094284985,6.840000000000001,0.0,22.38343612115839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.924846966733295,0.009660074869509433,10.775378199062859,22.924846966733295,0.0,0.009660074869509433,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,25.65,0.0,0.0064809978488804265,11.5,25.65,0.0,0.0064809978488804265,4.5 
 08/18  11:00:00,28.7625,10.70415642385397,10.313510094090976,9.762007178413837,10.484692226288542,9.709240314046928,11.734250357375592,24.37054106188868,0.0,0.0,24.34940087776915,15.840000000000002,0.0,30.703475359419834,6.840000000000001,0.0,25.2053084535479,15.840000000000002,0.0,24.230604597402085,6.840000000000001,0.0,22.697905163701744,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,24.148255708048865,0.00966007486950944,10.70415642385397,24.148255708048865,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,28.7625,0.0,0.005107819129740974,11.5,28.7625,0.0,0.005107819129740974,4.5 
 08/18  12:00:00,30.0,10.735337375814686,10.34459432978981,9.792955195154809,10.51581883628354,9.740175206270425,11.765687259396111,25.8073435139547,0.0,0.0,25.159718243221448,15.840000000000002,0.0,30.19540970748976,6.840000000000001,0.0,25.593001420907544,15.840000000000002,0.0,24.97058786004442,6.840000000000001,0.0,23.05502155701145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.59775069636341,0.009660074869509438,10.735337375814686,25.59775069636341,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,30.0,0.0,0.004295830963477524,11.5,30.0,0.0,0.004295830963477524,4.5 
 08/18  13:00:00,30.6875,10.782037608520902,10.39114972470736,9.83930635812561,10.562437499759252,9.786506653815444,11.812770871515902,27.272770797864208,0.0,0.0,25.756310034561416,15.840000000000002,0.0,29.0609521954786,6.840000000000001,0.0,25.96241532769382,15.840000000000002,0.0,25.581050409677,6.840000000000001,0.0,23.40827084163898,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,27.051071715699134,0.00966007486950944,10.782037608520902,27.051071715699134,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.004372399618514425,11.5,30.6875,0.0,0.004372399618514425,4.5 
 08/18  14:00:00,31.787500000000005,10.782037608520902,10.39114972470736,9.83930635812561,10.562437499759252,9.786506653815444,11.812770871515902,28.66251437794852,0.0,0.0,26.246876321159885,15.840000000000002,0.0,28.05471909811239,6.840000000000001,0.0,26.274955522653084,15.840000000000002,0.0,26.285180883678457,6.840000000000001,0.0,23.69359473205597,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,28.465346247303632,0.00966007486950944,10.782037608520902,28.465346247303632,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,31.787500000000005,0.0,0.004306098156065084,11.5,31.787500000000005,0.0,0.004306098156065084,4.5 
 08/18  15:00:00,32.2,10.770937736198167,10.380084358533704,9.828289667356167,10.551357023176122,9.775494707706295,11.801579698978422,29.852701580891978,0.0,0.0,26.686268752228315,15.840000000000002,0.0,27.474094912939528,6.840000000000001,0.0,26.457850466574897,15.840000000000002,0.0,27.620480328920387,6.840000000000001,0.0,23.941274888210522,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.688459350386907,0.009660074869509438,10.770937736198167,29.688459350386907,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.004502747290588571,11.5,32.2,0.0,0.004502747290588571,4.5 
 08/18  16:00:00,31.887500000000003,10.75316401091442,10.362366012618843,9.810648844153613,10.533614636231103,9.75786153450901,11.783660331262604,30.786875230239623,0.0,0.0,27.092274026478808,15.840000000000002,0.0,27.025918479936372,6.840000000000001,0.0,26.44968348617493,15.840000000000002,0.0,29.374335329986422,6.840000000000001,0.0,24.16288757856322,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,30.662222682476074,0.00966007486950944,10.75316401091442,30.662222682476074,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,31.887500000000003,0.0,0.004341138690844959,11.5,31.887500000000003,0.0,0.004341138690844959,4.5 
 08/18  17:00:00,31.7,10.646073673704358,10.255607548591776,9.7043584199296,10.426710802229413,9.651615523650516,11.675690857276873,31.42215227213183,0.0,0.0,27.45910093559738,15.840000000000002,0.0,26.575064147290767,6.840000000000001,0.0,26.25533057217242,15.840000000000002,0.0,30.976306129009814,6.840000000000001,0.0,24.338705121489518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,31.345476115108475,0.009660074869509438,10.646073673704358,31.345476115108475,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.0044133834804651155,11.5,31.7,0.0,0.0044133834804651155,4.5 
 08/18  18:00:00,29.2625,10.663982533786495,10.273460929206792,9.722133740014444,10.444588475410574,9.669383167675164,11.693746928804481,31.601088528476858,0.0,0.0,27.406760798390973,15.840000000000002,0.0,26.029819220826298,6.840000000000001,0.0,25.84456738160533,15.840000000000002,0.0,31.63925839475062,6.840000000000001,0.0,24.435928052437685,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,31.609783718134132,0.009660074869509436,10.663982533786495,31.609783718134132,0.0,0.009660074869509436,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,29.2625,0.0,0.005068505039937839,11.5,29.2625,0.0,0.005068505039937839,4.5 
 08/18  19:00:00,26.425000000000004,10.69973213109904,10.309099702237809,9.757616518350067,10.480275908231265,9.704851067541265,11.729789775893872,31.15670875370782,0.0,0.0,26.484205511962905,15.84,0.0,25.29217909563652,6.840000000000001,0.0,25.165712520269068,15.84,0.0,30.35006327648057,6.840000000000001,0.0,24.380848781934056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,31.25250589826237,0.009660074869509438,10.69973213109904,31.25250589826237,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,26.425000000000004,0.0,0.005362965184591955,11.5,26.425000000000004,0.0,0.005362965184591955,4.5 
 08/18  20:00:00,23.475,10.681884411031623,10.291307295812627,9.739901664870267,10.462459147600436,9.687143813383068,11.711795386853256,30.12739689386827,0.0,0.0,25.164753579331908,15.84,0.0,24.494264413261867,6.840000000000001,0.0,24.39073258176999,15.84,0.0,27.56450347915483,6.840000000000001,0.0,24.115610977693468,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,30.265568644555962,0.009660074869509438,10.681884411031623,30.265568644555962,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.219999999999999,0.0,23.474999999999998,0.0,0.005548528510850219,11.5,23.474999999999998,0.0,0.005548528510850219,4.5 
 08/18  21:00:00,22.575,10.675187439314493,10.284631126650382,9.73325464646051,10.455773935812182,9.680499584095392,11.70504330383507,28.841579724235316,0.0,0.0,24.17279284348692,15.840000000000002,0.0,23.81940433844523,6.840000000000001,0.0,23.72625265509152,15.840000000000002,0.0,25.562170251381268,6.840000000000001,0.0,23.74427492729173,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,29.03893922212098,0.009660074869509438,10.675187439314493,29.03893922212098,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.005601486315690484,11.5,22.575,0.0,0.005601486315690484,4.5 
 08/18  22:00:00,23.1125,10.675187439314493,10.284631126650382,9.73325464646051,10.455773935812182,9.680499584095392,11.70504330383507,27.582643607174226,0.0,0.0,23.567836179214506,15.840000000000002,0.0,23.36242803912754,6.840000000000001,0.0,23.303210000261885,15.840000000000002,0.0,24.338115109489753,6.840000000000001,0.0,23.385541498954503,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,27.804590132864476,0.00966007486950944,10.675187439314493,27.804590132864476,0.0,0.00966007486950944,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,23.1125,0.0,0.0055753308824646,11.5,23.1125,0.0,0.0055753308824646,4.5 
 08/18  23:00:00,22.3,10.619251441254786,10.228868344225788,9.677736420473046,10.399935222953522,9.625004835052554,11.648648481065667,26.517592341430696,0.0,0.0,23.106248200655973,15.840000000000002,0.0,22.9837918014774,6.840000000000001,0.0,22.93444840401868,15.840000000000002,0.0,23.53338436403697,6.840000000000001,0.0,23.086433905476625,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,26.765590136963304,0.009660074869509438,10.619251441254786,26.765590136963304,0.0,0.009660074869509438,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,22.3,0.0,0.00562800263371402,11.5,22.3,0.0,0.00562800263371402,4.5 
 08/18  24:00:00,21.324999999999996,10.619263124556618,10.22888009230024,9.677748157066855,10.399946976602992,9.625016509162498,11.648660347931912,25.616727021543923,0.0,0.0,22.68424730158387,15.840000000000002,0.0,22.617109053390784,6.840000000000001,0.0,22.555934554310014,15.840000000000002,0.0,22.926706295340168,6.840000000000001,0.0,22.831762278703973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.829704591770145,0.009660074869509443,10.619263124556618,25.829704591770145,0.0,0.009660074869509443,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.005757512319267067,11.5,21.324999999999996,0.0,0.005757512319267067,4.5 
 08/19  01:00:00,20.7875,10.628228203446664,10.237817472810447,9.686646211271286,10.408896467454241,9.633910740688574,11.65769901904454,24.81710676338566,0.0,0.0,22.132022286447658,15.840000000000002,0.0,22.1139250919795,6.840000000000001,0.0,22.029031110907006,15.840000000000002,0.0,22.28823670844177,6.840000000000001,0.0,22.293539497657598,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,25.010481101648946,0.009660074869509446,10.628228203446664,25.010481101648946,0.0,0.009660074869509446,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,20.7875,0.0,0.005821418261723555,11.5,20.7875,0.0,0.005821418261723555,4.5 
 08/19  02:00:00,20.225,10.621510111960063,10.231120187921917,9.67997811264393,10.402190069903035,9.627245474200155,11.650925803781078,24.099431847543162,0.0,0.0,21.745919813174034,15.840000000000002,0.0,21.746761466118546,6.840000000000001,0.0,21.654438719808493,15.840000000000002,0.0,21.84511183934389,6.840000000000001,0.0,21.94183807232671,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,24.269710195849203,0.00966007486950945,10.621510111960063,24.269710195849203,0.0,0.00966007486950945,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.005691401058820855,11.5,20.225,0.0,0.005691401058820855,4.5 
 08/19  03:00:00,19.625,10.610305192458496,10.219949923588262,9.668857077013739,10.391004449796005,9.616129210948984,11.63962896917118,23.473828991345698,0.0,0.0,21.458138569733137,15.840000000000002,0.0,21.464854576046534,6.840000000000001,0.0,21.373408824094103,15.840000000000002,0.0,21.520467810304122,6.840000000000001,0.0,21.71794329381111,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.622379591876907,0.009660074869509453,10.610305192458496,23.622379591876907,0.0,0.009660074869509453,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.00559353840524696,11.5,19.625,0.0,0.00559353840524696,4.5 
 08/19  04:00:00,19.775,10.60357990805152,10.213245662244072,9.662182095079674,10.384290866777219,9.609456916781562,11.632848290283544,22.929562463670212,0.0,0.0,21.258719094246466,15.840000000000002,0.0,21.259629213272618,6.840000000000001,0.0,21.176987636795175,15.840000000000002,0.0,21.29106676059463,6.840000000000001,0.0,21.544182451088204,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,23.057993570427136,0.009660074869509452,10.60357990805152,23.057993570427136,0.0,0.009660074869509452,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.00560522862270322,11.5,19.775,0.0,0.00560522862270322,4.5 
 08/19  05:00:00,19.625,10.592363197358667,10.202063611018197,9.651049175460127,10.373093965939763,9.598328681329148,11.621539632983149,22.470437672895798,0.0,0.0,21.119521843934912,15.840000000000002,0.0,21.110136619271923,6.840000000000001,0.0,21.03756508560698,15.840000000000002,0.0,21.128041602492843,6.840000000000001,0.0,21.40766620704346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.57693720719087,0.009660074869509453,10.592363197358667,22.57693720719087,0.0,0.009660074869509453,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.005600294533140305,11.5,19.625,0.0,0.005600294533140305,4.5 
 08/19  06:00:00,19.4,10.608061258649144,10.217712985772554,9.666629959830374,10.388764603375513,9.613902841475088,11.637366542421411,22.15581829146963,0.0,0.0,21.025978524754752,15.84,0.0,21.541673209875913,6.840000000000001,0.0,21.459230438615986,15.84,0.0,21.033857205835783,6.840000000000001,0.0,21.31138540919268,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.241004571391052,8.241004571391052,0.0,0.0,45.708502490130684,0.0,8.241004571391052,0.0,22.200643526211806,0.009660074869509459,10.608061258649144,22.200643526211806,0.0,0.009660074869509459,13.0,81.99992897514316,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.005580182954549548,11.5,19.4,0.0,0.005580182954549548,4.5 
 08/19  07:00:00,21.15,9.55310724264545,8.579040990685549,7.375898093349553,8.750430775141867,7.194885153238532,10.408424900749754,22.230217082221706,77.22861984653753,8.907775836463202,22.200223901422884,463.02913676261403,39.830356978557255,22.488288628986385,0.0,571.6019887640934,22.433614436316667,0.0,671.8489422956688,22.19744084767043,206.48569291857595,11.409408278915828,22.18082374677621,659.3051805851726,0.0,0.0,3770.4308975453123,3783.8541398630914,0.0,1152.0196906691206,63.26145200107902,47.32937158108504,886.6722962721201,1377.9214423608646,0.0,0.0,2553.6334831821514,2553.6334831821514,1097.3731228134823,1097.3731228134823,3770.4308975453123,4713.03862193164,1133.794442022865,3783.8541398630914,8.451837171702639,7.22,0.7325525850490098,4917.648581885956,53.92602384120293,0.03301400293481722,8.451837171702639,0.7325525850490098,14.712882539580718,0.006761114124513051,5.467681648970779,13.000905061213686,0.3716780372933336,0.006761114124513051,13.0,81.9999909166569,0.0,0.0,0.03956971958478119,7.219999999999999,0.14277957124993762,11.500096121740523,0.2605884864827881,0.005729939680155801,11.5,21.15,0.2605884864827881,0.005729939680155801,4.5 
 08/19  08:00:00,25.0125,7.055910093403466,6.2917253644679,5.276251372522748,6.414438863458269,5.2052799641693,8.216675491194291,22.58996064111056,106.18359251309357,0.0,22.20101059856781,19.885858015923702,113.24277583175572,23.749211201426235,0.0,868.7604839740063,23.187494529427774,0.0,780.6369919410423,22.20133809579847,6.0546427009785475,59.936305739642876,22.20153087400935,389.8600172380548,0.0,0.0,2248.772695442922,4767.892012072465,0.0,642.2403158529521,0.0,0.0,641.2427346823733,1120.7769789899942,0.0,0.0,3576.1985025703343,3576.1985025703343,1269.735056092397,1269.735056092397,2248.772695442922,2810.9658693036527,1347.179762254446,4767.892012072465,9.158290059379508,7.219999999999999,0.6248045589789923,6115.071774326911,47.483128395815996,0.01564310641870376,9.158290059379508,0.6248045589789926,15.05527304694682,0.00643329730705715,4.795648742822856,12.979356868191644,0.38496229416738437,0.00643329730705715,13.0,81.99999916391823,0.0,0.0,0.044623367679991845,7.22,0.185225376368644,11.500336000303257,0.2605884864827881,0.0058148092212387615,11.5,25.0125,0.2605884864827881,0.0058148092212387615,4.5 
 08/19  09:00:00,28.7625,6.280562657690261,6.947766049294614,5.731263448981209,6.678788473482798,6.090467810088773,8.513367023352451,23.900075848371003,1096.9950109022002,0.0,23.470102094091573,0.0,905.9735461179948,23.899360969825597,0.0,1972.0199201228384,23.894814046005767,0.0,1727.5447938561567,22.46519207118449,0.0,709.1256274199458,23.38003658156953,0.0,838.7870561806924,0.0,4.230282849047213,7960.16568809462,0.0,0.0,0.0,0.0,5.577071962150756,0.0,0.0,0.0,4568.144456758137,4568.144456758137,3502.949700073359,3502.949700073359,4.230282849047213,5.287853561309015,2057.1689688687957,7960.16568809462,10.624210295963806,7.219999999999999,0.556639455642974,10017.334656963416,45.803245009747386,0.000027970511824524462,10.624210295963806,0.5566394556429741,18.120785309767278,0.006473555009497524,4.907832833456762,12.993732581984638,0.5712070252890151,0.006473555009497524,13.0,81.99999966947937,0.0,0.0,0.10436166735989458,7.219999999999999,0.2223779966849256,11.500080541933636,0.2605884864827881,0.005739546579512996,11.5,28.7625,0.2605884864827881,0.005739546579512996,4.5 
 08/19  10:00:00,31.062500000000004,7.844409417157252,8.246666565674843,6.841563942605268,7.747756443603302,7.832831180906487,9.649497915981861,25.079172374503656,346.53409247945274,0.0,23.89850385116566,0.0,1927.630538162146,23.987952216669058,0.0,2452.145822056967,23.898708731731013,0.0,2348.784775292227,23.677796102200467,0.0,833.3424462698686,23.89802743237967,0.0,2134.5270414033503,0.0,0.0,12681.439240257827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5171.4406751765,5171.4406751765,7672.242324989082,7672.242324989082,0.0,0.0,3195.1385026025546,12681.439240257827,12.314315250571441,7.219999999999999,0.5938754461998014,15876.577742860383,45.79772034029317,0.0,12.314315250571441,0.5938754461998015,20.898086607833733,0.007033575367966168,6.105471636709283,13.000151488045333,0.8721765943000193,0.007033575367966168,13.0,81.99999966960996,0.0,0.0,0.2167190022176639,7.219999999999999,0.24302159402251025,11.500717842514199,0.2605884864827881,0.0051970650972023085,11.5,31.062500000000004,0.2605884864827881,0.0051970650972023085,4.5 
 08/19  11:00:00,32.3875,8.235432638091975,8.202425465869084,7.1400822902937335,8.025407293777567,8.250471476924046,9.475811250823927,25.9743950424808,0.0,520.7940212573576,23.898096631720023,0.0,2334.2533407286865,24.007658228284136,0.0,2454.8513200608236,23.89820131308388,0.0,2510.101385805985,23.89805505909323,0.0,1030.3491131235949,23.897688591046084,0.0,2444.9605971380297,0.0,0.0,15091.671188065598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5513.836379332039,5513.836379332039,9547.75639518198,9547.75639518198,0.0,0.0,3840.490676841304,15091.671188065598,13.002629482952738,7.219999999999999,0.6230677766270294,18932.161864906902,45.79772034029317,0.0,13.002629482952738,0.6230677766270294,21.951451125995682,0.007160437885184623,6.283510991475967,13.002904780783794,0.9673782321406141,0.007160437885184623,13.0,81.99999966960996,0.0,0.0,0.2654837057185072,7.219999999999999,0.2539812230240507,11.50025631360882,0.2605884864827881,0.00440291643605138,11.5,32.3875,0.2605884864827881,0.00440291643605138,4.5 
 08/19  12:00:00,33.8,8.03720634329768,7.704397786065379,6.900100377075681,7.648076718422637,7.729742945839934,9.059678233836305,26.707205463116708,0.0,1327.0319223492888,23.89812230204974,0.0,2500.688881319153,23.900360064797592,0.0,2131.1827867375537,23.898163149497545,0.0,2551.3281686270093,23.89818846966485,0.0,1113.0599577912383,23.897833101907022,0.0,2376.2738800128086,0.0,0.0,15985.074825620875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5883.060736797999,5883.060736797999,9976.974388824732,9976.974388824732,0.0,0.0,4136.672144455323,15985.074825620875,13.080471543701162,7.219999999999999,0.6513343203415952,20121.7469700762,45.79772034029317,0.0,13.080471543701162,0.6513343203415952,22.46510322266482,0.007029766529535826,6.054147802367162,12.998979878768147,0.9603387696090877,0.007029766529535826,13.0,81.99999966960996,0.0,0.0,0.2736967457191661,7.220000000000001,0.26555184256470055,11.5005489577547,0.2605884864827881,0.0040694519219641855,11.5,33.8,0.2605884864827881,0.0040694519219641855,4.5 
 08/19  13:00:00,34.4,7.25246250612087,6.563409502698127,6.092652164618123,6.547765868367365,6.557387277197712,8.036745594232798,27.46262048567732,0.0,1938.986365708326,23.898450592401698,0.0,2432.086202605022,23.898861945997936,0.0,1613.0446890520464,23.89844426178382,0.0,2462.1438309891637,23.89849992053113,0.0,1103.4818285832469,23.898320428563334,0.0,1985.6495209591612,0.0,0.0,15300.457735873073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.06600005465,6041.06600005465,9037.239004653906,9037.239004653906,0.0,0.0,3984.387224355979,15300.457735873073,12.65949969554761,7.219999999999999,0.6717045705393784,19284.84496022905,45.79772034029317,0.0,12.65949969554761,0.6717045705393784,22.54714057566604,0.006644940947136571,5.301192487949665,12.998170700625186,0.8641222193641854,0.006644940947136571,13.0,81.99999966960996,0.0,0.0,0.24404193539180238,7.219999999999999,0.27046819839994407,11.50052397067477,0.2605884864827881,0.0040425791934393124,11.5,34.4,0.2605884864827881,0.0040425791934393124,4.5 
 08/19  14:00:00,34.4,6.379162814250681,6.083277377117505,5.859205171898104,6.073534891163332,6.026374605731753,7.413157004091023,27.883292362029085,0.0,2606.942362040514,23.89858603519401,0.0,2748.946806297282,23.898765623704858,0.0,1480.557125380406,23.909042236736283,0.0,2772.8642027712776,23.898584511739607,0.0,1328.5335255841794,23.89821644240666,0.0,2495.822504179466,0.0,0.0,17189.381435325296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.06600005465,6041.06600005465,11125.810411502052,11125.810411502052,0.0,0.0,4489.30171513768,17189.381435325296,13.21580441148228,7.219999999999999,0.6846670373963141,21678.683150462977,45.79772034029317,0.0,13.21580441148228,0.6846670373963141,23.474685330739245,0.006362747190456746,4.686830003678434,13.002068173698849,0.9758109241475794,0.006362747190456746,13.0,81.99999966960996,0.0,0.0,0.29852145066318414,7.219999999999999,0.27046819839994407,11.50052397067477,0.2605884864827881,0.0040425791934393124,11.5,34.4,0.2605884864827881,0.0040425791934393124,4.5 
 08/19  15:00:00,33.39999999999999,6.5341350236592435,6.435753501185463,6.265236261822626,6.402648640506838,6.302078729245103,7.670665504780207,28.125974968434697,0.0,2614.7181363518503,23.898532899424275,0.0,2616.610289172577,23.89860416614288,0.0,1338.4946236888884,23.89868804203972,0.0,2693.3151006717917,23.898554798446348,0.0,1319.525388785907,23.898090176093138,0.0,2640.9441145507,0.0,0.0,16941.41432993284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5780.07385610406,5780.07385610406,11003.11626105011,11003.11626105011,0.0,0.0,4369.485875617071,16941.41432993284,13.144715190435676,7.219999999999999,0.6828710720783502,21310.900205549908,45.79772034029317,0.0,13.144715190435676,0.6828710720783502,23.580225971809313,0.006407532557803793,4.7862608197679535,12.998883550254913,0.9559601310022496,0.006407532557803793,13.0,81.99999966960996,0.0,0.0,0.2937549041108663,7.22,0.2624487414476455,11.500067590680413,0.2605884864827881,0.004298845105619723,11.5,33.39999999999999,0.2605884864827881,0.004298845105619723,4.5 
 08/19  16:00:00,29.674999999999997,7.164415533666349,7.248213405235341,7.099656561469326,7.179347567317488,7.034684030177774,8.337221256551896,28.130044428117824,0.0,2278.672727607989,23.89873945881958,0.0,2330.0505505835736,23.898794699667015,0.0,1184.626404512351,23.89872672489316,0.0,2455.1776450642146,23.898744873322915,0.0,1271.017315990949,23.898289040362624,0.0,2491.3242808107916,0.0,0.0,14805.77540681959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4804.827473367315,4804.827473367315,9759.799377087344,9759.799377087344,0.0,0.0,3668.0343647540185,14805.77540681959,12.629066482009657,7.22,0.6532487495048847,18473.809771573608,45.79772034029317,0.0,12.629066482009657,0.6532487495048847,23.21026896853773,0.0068077352889260884,5.634405017239869,12.999119182163646,0.876259757185982,0.0068077352889260884,13.0,81.99999966960996,0.0,0.0,0.2597660800841823,7.219999999999999,0.2303365747840833,11.500714184273818,0.2605884864827881,0.0052342826346651545,11.5,29.674999999999997,0.2605884864827881,0.0052342826346651545,4.5 
 08/19  17:00:00,27.425,8.064129182030424,8.221678806909587,8.074264687061312,8.13943703439676,7.893823943826517,9.226294872907864,28.018823807624187,0.0,1597.5034058154542,23.898712670242162,0.0,1930.1858304915565,23.89876048626799,0.0,967.4791069521956,23.89871645542213,0.0,2024.4154288017362,23.89872992849122,0.0,1113.2324466958182,23.89837453990723,0.0,2150.2731566832954,0.0,0.0,11971.249519676128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.839797916694,4214.839797916694,7474.525401508748,7474.525401508748,0.0,0.0,2925.1890747308844,11971.249519676128,11.73505059197492,7.219999999999999,0.6329195181209097,14896.438594407013,45.79772034029317,0.0,11.73505059197492,0.6329195181209097,22.21017165072842,0.007202894302034975,6.370870361663002,13.008333535320782,0.7368045778698926,0.007202894302034975,13.0,81.99999966960996,0.0,0.0,0.2002546092709073,7.219999999999999,0.20973668820082658,11.500011144696435,0.2605884864827881,0.005819574474394558,11.5,27.425,0.2605884864827881,0.005819574474394558,4.5 
 08/19  18:00:00,26.8875,8.988304642454533,8.985609502086831,8.88247718647986,8.943796320248996,8.573630381173166,9.970265178688537,27.733713402702335,0.0,1055.6056911740907,23.89844244510557,0.0,1693.833771903072,23.89852428849135,0.0,802.8558025042154,23.89847456485874,0.0,1702.9149191639299,23.898445496747968,0.0,982.4857328580651,23.898067600834864,0.0,2067.977387341709,0.0,0.0,10741.843023313977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4071.428948566256,4071.428948566256,6046.256770518417,6046.256770518417,0.0,0.0,2636.4933483779528,10741.843023313977,9.433657955062241,7.22,1.1557215373376646,13378.33637169193,45.79772034029317,0.0,9.433657955062241,1.1557215373376646,21.309613404000906,0.007364381011847446,6.716686697916828,13.011263250739422,0.6522042819133919,0.007364381011847446,13.0,81.99999966960996,0.0,0.0,0.1647202437759847,7.219999999999999,0.20437524322011816,11.500009685056794,0.2605884864827881,0.005662671571593205,11.5,26.8875,0.2605884864827881,0.005662671571593205,4.5 
 08/19  19:00:00,25.262499999999996,8.934362664082132,8.555838906594715,7.710395760641436,8.663989841688513,7.404707199127441,9.934138577529822,27.333685088664858,0.0,536.3906820886141,23.837272982138828,0.0,925.598620477188,22.965228921658902,0.0,668.1953822541113,23.814815553429003,0.0,860.6332999575,23.463747801120046,0.0,790.1121326662678,23.895497574887692,0.0,950.8613204127327,0.0,0.0,5984.595517128396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.1944275246087,3642.1944275246087,1920.5299074612376,1920.5299074612376,0.0,0.0,1594.9674464834156,5984.595517128396,8.513528389446732,7.22,1.1042308537654075,7579.562963611812,45.79772034029317,0.0,8.513528389446732,1.1042308537654077,16.710573322710275,0.00672328717547339,5.441821756374133,13.010180868391757,0.38739658844409275,0.00672328717547339,13.0,81.99999966960996,0.0,0.0,0.06109836479033359,7.219999999999999,0.18797763264933404,11.500175718830004,0.2605884864827881,0.005785421279144287,11.5,25.262499999999996,0.2605884864827881,0.005785421279144287,4.5 
 08/19  20:00:00,23.025,7.716875104659654,7.086354921631578,5.884937086201857,7.222063027848884,5.732245249347306,8.821598749808928,26.107099730788693,0.0,981.2583888315722,22.68201485103825,0.0,774.246838023759,22.212748556329004,0.0,388.8140420151245,22.66547127327954,0.0,739.9904485483512,22.26347986643936,0.0,524.5807709752764,22.96229610798209,0.0,794.5193389172628,0.0,360.7601075920889,4685.330526417467,0.0,0.0,228.35313525315377,0.0,174.46217674038581,0.0,0.0,0.0,3050.4953658217105,3050.4953658217105,1560.4537474236533,1560.4537474236533,360.7601075920889,450.9501344901111,1317.5459572166578,4685.330526417467,8.617003272014468,7.219999999999999,0.8750074273749331,6002.876483634123,45.381281109529475,0.002345633065090777,8.617003272014468,0.8750074273749331,15.938007139657582,0.006506415851787378,4.957781541187034,13.000081864970644,0.3716780372933336,0.006506415851787378,13.0,81.99999969689966,0.0,0.0,0.05197959034730624,7.219999999999999,0.16415963761653202,11.500163603068945,0.2605884864827881,0.005858644082421755,11.5,23.025,0.2605884864827881,0.005858644082421755,4.5 
 08/19  21:00:00,22.575,6.928887053475713,6.140352286272382,5.120018415446003,6.2593031236382215,5.021522206393981,7.916579171878956,25.787077502173833,0.0,0.0,22.71883023696863,47.52,0.0,22.632771016898463,20.520000000000003,0.0,22.671387897176995,47.52,0.0,22.81688056323418,20.520000000000003,0.0,22.724609208130488,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,25.821092517457124,0.007471644878377719,6.92892912382856,25.821092517457124,0.0,0.007471644878377719,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.006067621526700566,11.5,22.575,0.0,0.006067621526700566,4.5 
 08/19  22:00:00,22.1125,6.964726074982607,6.180387804576787,5.149933245252573,6.300210664508608,5.04897431062136,7.956499363745546,25.166727353529502,0.0,0.0,22.463699275619415,27.720000000000002,0.0,22.41741451671554,11.970000000000002,0.0,22.416966145766047,27.720000000000002,0.0,22.558548726927064,11.970000000000002,0.0,22.44709555084439,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,25.35000358292699,0.007489626873513287,6.963582937762228,25.35000358292699,0.0,0.007489626873513287,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,22.1125,0.0,0.006097713617976789,11.5,22.1125,0.0,0.006097713617976789,4.5 
 08/19  23:00:00,21.324999999999996,6.931238584899763,6.14699614475272,5.1170726491248,6.2667652211290905,5.0162038509999345,7.922645551667346,24.489681392089466,0.0,0.0,22.078486501144685,15.840000000000002,0.0,22.075723888513387,6.840000000000001,0.0,22.040366258116947,15.840000000000002,0.0,22.162325270478128,6.840000000000001,0.0,22.096794408977527,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,24.65210428590196,0.007489764370091927,6.931292515823106,24.65210428590196,0.0,0.007489764370091927,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,21.324999999999996,0.0,0.006372069750816953,11.5,21.324999999999996,0.0,0.006372069750816953,4.5 
 08/19  24:00:00,21.1,6.922574857657429,6.138389487156163,5.108531576934249,6.258150712361412,5.007668382089946,7.913914880122913,23.886614917183923,0.0,0.0,21.798297330896347,15.840000000000002,0.0,21.804234037906554,6.840000000000001,0.0,21.756985297645397,15.840000000000002,0.0,21.854906583257147,6.840000000000001,0.0,21.867087063842643,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,24.030323552517427,0.0074897460289786505,6.922572594319671,24.030323552517427,0.0,0.0074897460289786505,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.006692519542129107,11.5,21.1,0.0,0.006692519542129107,4.5 
 08/20  01:00:00,19.725,6.918227650503733,6.134069547643046,5.104247560228127,6.253826539046186,5.003387758775995,7.909532811965768,23.354953088640876,0.0,0.0,21.52957737518853,15.840000000000002,0.0,21.54758323070878,6.840000000000001,0.0,21.48742851352853,15.840000000000002,0.0,21.57665435543421,6.840000000000001,0.0,21.687378300670247,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,23.482251264336504,0.007489747060036948,6.918227654466486,23.482251264336504,0.0,0.007489747060036948,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,19.725,0.0,0.0066422132304927465,11.5,19.725,0.0,0.0066422132304927465,4.5 
 08/20  02:00:00,19.9625,6.911705720570692,6.127588805195421,5.097820397190535,6.247339429286175,4.996965840674277,7.902958811317259,22.873699557584906,0.0,0.0,21.308915524329194,15.840000000000002,0.0,21.326153814892233,6.840000000000001,0.0,21.25979557254761,15.840000000000002,0.0,21.342686067169566,6.840000000000001,0.0,21.53522405698042,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,22.98993210563911,0.007489747013671935,6.911705720570692,22.98993210563911,0.0,0.007489747013671935,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.006343439222091024,11.5,19.9625,0.0,0.006343439222091024,4.5 
 08/20  03:00:00,20.6,6.911705720570692,6.127588805195421,5.097820397190535,6.247339429286175,4.996965840674277,7.902958811317259,22.45195621153027,0.0,0.0,21.231186544388244,15.840000000000002,0.0,21.22346492206967,6.840000000000001,0.0,21.177633672797292,15.840000000000002,0.0,21.232846009195246,6.840000000000001,0.0,21.410460355171658,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,22.549167281592748,0.0074897470155314595,6.911705720570692,22.549167281592748,0.0,0.0074897470155314595,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.006078463815549375,11.5,20.6,0.0,0.006078463815549375,4.5 
 08/20  04:00:00,20.6,6.911705720570692,6.127588805195421,5.097820397190535,6.247339429286175,4.996965840674277,7.902958811317259,22.12297391312889,0.0,0.0,21.15577868399681,15.840000000000002,0.0,21.14114461701815,6.840000000000001,0.0,21.10318236592267,15.840000000000002,0.0,21.14646092552375,6.840000000000001,0.0,21.31714652392519,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,22.196916607024658,0.007489747015462361,6.911705720570692,22.196916607024658,0.0,0.007489747015462361,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.6,0.0,0.006009502428488644,11.5,20.6,0.0,0.006009502428488644,4.5 
 08/20  05:00:00,20.225,6.8790477736075415,6.0951363710306055,5.065636631478426,6.214855795212186,4.964808459391041,7.870039929476202,21.867279590359267,0.0,0.0,21.0760165566083,15.840000000000002,0.0,21.062751345040766,6.840000000000001,0.0,21.024929835904324,15.840000000000002,0.0,21.0657588409831,6.840000000000001,0.0,21.245854647153752,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,21.926400371218577,0.00748974701546478,6.8790477736075415,21.926400371218577,0.0,0.00748974701546478,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.0058841853395948315,11.5,20.225,0.0,0.0058841853395948315,4.5 
 08/20  06:00:00,20.0,6.892116164637827,6.108122473204155,5.078515219751583,6.227854400155414,4.9776765220498715,7.883212710996126,21.71614012921033,0.0,0.0,21.02828541138097,15.840000000000002,0.0,21.49634647636826,6.840000000000001,0.0,21.451685073334886,15.840000000000002,0.0,21.029237565280717,6.840000000000001,0.0,21.19732198543324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.07332542919033,9.07332542919033,0.0,0.0,44.75578200470025,0.0,9.07332542919033,0.0,21.73274248477457,0.007489747015464702,6.892116164637827,21.73274248477457,0.0,0.007489747015464702,13.0,81.99999974493352,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.005796581249458147,11.5,20.0,0.0,0.005796581249458147,4.5 
 08/20  07:00:00,21.749999999999996,6.048682834968186,5.48720997139217,4.737787521158268,5.582192188316503,4.678708606820056,7.11335773981445,21.934971243303224,162.68490804283806,0.8021029807263176,22.198978628884046,450.99886216266714,39.13140688858457,22.341426641506544,0.0,520.6220490379173,22.324170223894697,0.0,637.1733684611513,22.195389037496103,188.43181013206342,11.493181420936489,22.173990741229133,759.4248007315904,0.0,0.0,3921.167254593131,3842.105217735783,0.0,1141.1563087254272,102.91602930527719,71.4769645018423,868.3218565234321,1478.503033495806,0.0,0.0,2713.510026929645,2713.510026929645,1056.3412969010135,1056.3412969010135,3921.167254593131,4901.459068241414,1147.109099509815,3842.105217735783,9.165868910250815,7.22,0.47066392414488417,4989.214317245598,53.6677616218472,0.03371842574872652,9.165868910250815,0.4706639241448842,14.60524847828852,0.006312217574659541,4.483080531665651,13.000463710751388,0.3716780372933336,0.006312217574659541,13.0,81.99999996693307,0.0,0.0,0.03840209194301061,7.22,0.14982076411619638,11.500086629776177,0.2605884864827881,0.005950995292190069,11.5,21.749999999999996,0.2605884864827881,0.005950995292190069,4.5 
 08/20  08:00:00,24.550000000000004,5.183383372897657,4.792998458390833,4.502855538609211,4.840586812389669,4.491407757173886,5.937964153581409,22.33562853247568,123.77322143028869,0.0,22.200478190097563,10.720655415580609,113.7431911302204,23.280702160792828,0.0,688.0105974109458,22.8840020120569,0.0,754.9797070317325,22.20011271829904,0.0,88.74288042813583,22.20105399919474,450.73410669943144,0.0,0.0,2264.2785693029823,4630.399675331439,0.0,630.8451770936822,0.0,0.0,604.7622344604479,1180.6900799815253,0.0,0.0,3455.766780782007,3455.766780782007,1096.0339664610858,1096.0339664610858,2264.2785693029823,2830.3482116287278,1315.3492730218206,4630.399675331439,9.388456639966758,7.219999999999999,0.5090935211146892,5945.748948353259,47.782404274979505,0.015881820320920143,9.388456639966758,0.5090935211146892,14.709950706557155,0.006285732677684057,4.451316031645765,13.000030184112862,0.3716780372933336,0.006285732677684057,13.0,81.99999999723596,0.0,0.0,0.03953292700656206,7.22,0.1806913798864127,11.500084822348716,0.2605884864827881,0.00611245038413639,11.5,24.550000000000004,0.2605884864827881,0.00611245038413639,4.5 
