Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/20  09:00:00,27.975,5.728526813267983,6.57783108205115,5.724887885940276,6.328335812609263,6.003992991318633,7.474677382916872,23.698664271492436,1208.9987571054453,0.0,23.50438685316368,0.0,917.0531560176987,23.897395908829502,0.0,1562.9683383691531,23.870928791619384,0.0,1601.5228892607406,22.554986446264213,0.0,721.2900498827855,23.375635477443808,0.0,826.169831037995,0.0,0.0,7168.716724598426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4361.576604760079,4361.576604760079,2917.814514701278,2917.814514701278,0.0,0.0,1875.173191324825,7168.716724598426,10.32364354089982,7.219999999999999,0.5495055294074724,9043.889915923251,46.2304184546485,0.0,10.32364354089982,0.5495055294074724,17.496998447664257,0.006375709413983998,4.674141616091885,12.99493978390086,0.5230843851298792,0.006375709413983998,13.0,81.99999999892742,0.0,0.0,0.08884803186298101,7.219999999999999,0.21500586430109034,11.500134742278764,0.2605884864827881,0.005975872125225712,11.5,27.975,0.2605884864827881,0.005975872125225712,4.5 
 08/20  10:00:00,29.775,7.771744282326399,8.25098900296597,7.066760487241255,7.784460460926076,7.873008800694736,9.404778812996033,24.883016852745005,551.3324399201742,0.0,23.898677440425615,0.0,1919.8680600415792,23.899148651113947,0.0,2064.659957179989,23.898847253710596,0.0,2370.662125130192,23.77112443434782,0.0,873.8389565688254,23.898071078194572,0.0,2107.033984292679,0.0,0.0,11838.341947155077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4836.160785190829,4836.160785190829,7157.029077923688,7157.029077923688,0.0,0.0,2955.246254395842,11838.341947155077,12.09977963930843,7.22,0.5788551339520512,14793.58820155092,46.2304184546485,0.0,12.09977963930843,0.5788551339520512,20.61621402552535,0.007138514175063645,6.287107938266898,12.99934126530946,0.8407654520404472,0.007138514175063645,13.0,81.99999999892742,0.0,0.0,0.20292494664449748,7.219999999999999,0.23187957242336593,11.500103586903556,0.2605884864827881,0.005748120282552963,11.5,29.775,0.2605884864827881,0.005748120282552963,4.5 
 08/20  11:00:00,30.0,8.69651471535983,8.916453265960177,8.186382900501897,8.695942059711044,8.847567658467417,9.917538591375093,25.717399556668823,26.64111305388269,168.4307097178871,23.89864180831326,0.0,2163.7168555805306,23.899223266333532,0.0,1747.2488112650162,23.898732773908396,0.0,2466.418302098132,23.89866895036137,0.0,1045.8485768374846,23.898189569056548,0.0,2400.420824813231,0.0,0.0,13670.753215658406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4898.975650272063,4898.975650272063,8229.234955014585,8229.234955014585,0.0,0.0,3397.784977826457,13670.753215658406,10.881802925336013,7.22,0.9400756615936952,17068.538193484863,46.2304184546485,0.0,10.881802925336013,0.9400756615936952,21.409024785377987,0.007698710127699843,7.2986093139379005,12.999925345500504,0.8831221903984428,0.007698710127699843,13.0,81.99999999892742,0.0,0.0,0.3783908359383864,7.220000000000001,0.23417341536807515,11.500919186161008,0.2605884864827881,0.006137049818239629,11.5,30.0,0.2605884864827881,0.006137049818239629,4.5 
 08/20  12:00:00,30.6875,9.382174944612762,9.339908550412487,8.819645180545265,9.219730022405905,9.26630026080499,10.331525362319653,26.210312577435282,0.0,679.4635849784918,23.898577008915453,0.0,2320.996387384289,23.899009481955645,0.0,1669.5738954700573,23.898631159333764,0.0,2501.2237275866432,23.89863579888034,0.0,1111.6633677826858,23.898303031444275,0.0,2310.583466740151,0.0,0.0,13950.731540222236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5081.796025395533,5081.796025395533,8702.179927223195,8702.179927223193,0.0,0.0,3488.9712306389397,13950.731540222236,10.536495111454292,7.219999999999999,1.004267165168284,17439.702770861175,46.2304184546485,0.0,10.536495111454292,1.004267165168284,21.84765015652868,0.008042298425871768,7.963485851394912,12.999854363285557,0.8906903381795644,0.008042298425871768,13.0,81.99999999892742,0.0,0.0,0.5054667658667538,7.219999999999999,0.2404622432159716,11.500318256295515,0.2605884864827881,0.006202606071273561,11.5,30.6875,0.2605884864827881,0.006202606071273561,4.5 
 08/20  13:00:00,31.1,9.28848361720472,8.866968356502767,8.539770880793705,8.804740818578082,8.802314506968084,9.962020840358292,26.66432110829379,0.0,1003.8377593146506,23.898756785480913,0.0,2163.8542637819933,23.8990179405078,0.0,1321.5899023144377,23.898764819490857,0.0,2275.3155673069386,23.898803442288138,0.0,1033.51248867506,23.89860566883246,0.0,1893.5342576314385,0.0,0.0,12867.697475174962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5189.883301426233,5189.883301426233,7380.3171849338005,7380.3171849338005,0.0,0.0,3238.3616308993073,12867.697475174962,10.301582609904568,7.219999999999999,0.9965724718733802,16106.059106074268,46.2304184546485,0.0,10.301582609904568,0.9965724718733804,21.532646031693485,0.00792953626476173,7.804609377026045,13.003570535731258,0.7808357037687929,0.00792953626476173,13.0,81.99999999892742,0.0,0.0,0.4362263333452654,7.219999999999999,0.2440641148705876,11.500307005845585,0.2605884864827881,0.0060781374494844505,11.5,31.1,0.2605884864827881,0.0060781374494844505,4.5 
 08/20  14:00:00,28.5375,8.946455922775124,8.918523808093838,8.719944613598392,8.854075863099055,8.838297856472096,9.821013982702016,27.149073341435475,0.0,1406.827896567037,23.898921130354314,0.0,2206.8037484329516,23.898981887262217,0.0,1217.3069876119116,23.898899390644644,0.0,2360.3630904025085,23.898922381424704,0.0,1102.5723540208987,23.89849897495633,0.0,2366.476709455899,0.0,0.0,13170.671435255752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4513.370479850601,4513.370479850601,8408.065285029512,8408.065285029514,0.0,0.0,3235.3219165408927,13170.671435255752,10.252831864563813,7.22,1.0365373317460707,16405.993351796646,46.2304184546485,0.0,10.252831864563813,1.0365373317460707,22.182737698901594,0.007870273391386143,7.6636364325742,12.997861657969425,0.8314770362889156,0.007870273391386143,13.0,81.99999999892742,0.0,0.0,0.5044865153939451,7.22,0.22056754390457942,11.50051566522861,0.2605884864827881,0.0063349297214289725,11.5,28.5375,0.2605884864827881,0.0063349297214289725,4.5 
 08/20  15:00:00,26.125,9.600653249710227,9.829368031650635,9.628210549093264,9.72109086092172,9.695018873764974,10.526617343163368,27.348002065170537,0.0,1255.206479137877,23.898904020585608,0.0,1980.1384470738724,23.898970536089998,0.0,1063.2835161939556,23.89890070965505,0.0,2162.15921014326,23.89893165317646,0.0,1017.3052613585342,23.898459481900257,0.0,2481.4188196601363,0.0,0.0,11912.745100907712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3879.3893658416405,3879.3893658416405,7827.1770018966645,7827.177001896664,0.0,0.0,2882.044632085557,11912.745100907712,10.133249832735725,7.219999999999999,0.975646310022505,14794.789732993268,46.2304184546485,0.0,10.133249832735725,0.975646310022505,22.071990542349354,0.008258098831595043,8.350148705341686,13.002633739541395,0.78180303367475,0.008258098831595043,13.0,81.99999999892742,0.0,0.0,0.4203088172900961,7.22,0.19753528790176414,11.500061990858091,0.2605884864827881,0.0070438770463917095,11.5,26.125,0.2605884864827881,0.0070438770463917095,4.5 
 08/20  16:00:00,25.6,10.66808788899381,10.915482982706575,10.729639479837774,10.79173961627259,10.727976179478555,11.490208415050365,27.179110117786554,0.0,855.9036536430622,23.898760041285147,0.0,1759.7055209676446,23.89882723209377,0.0,909.6341061649463,23.898774930358734,0.0,1902.897492356518,23.898744643682548,0.0,951.504538033086,23.898431514253097,0.0,2303.5700164066,0.0,0.0,10639.948648381538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3743.29298222974,3743.29298222974,6576.828304566327,6576.828304566327,0.0,0.0,2587.141948790355,10639.948648381538,9.914984681170111,7.219999999999999,0.9502415753815137,13227.090597171891,46.2304184546485,0.0,9.914984681170111,0.9502415753815139,21.409210137378736,0.008781839150163718,9.242931908797887,13.003800171439241,0.7021849375730089,0.008781839150163718,13.0,81.99999999892742,0.0,0.0,0.3106460864414169,7.22,0.26537723869794216,11.501418050113294,0.2605884864827881,0.007552811126972962,11.5,25.6,0.2605884864827881,0.007552811126972962,4.5 
 08/20  17:00:00,25.6,11.41211324679997,11.472526076413251,11.39806818503212,11.449425011294739,10.976009964850235,12.273183585121647,26.98621138616567,0.0,642.3887460053911,23.89840647528482,0.0,1782.8995017583657,23.898539153993333,0.0,823.8770031106033,23.89848991612452,0.0,1745.8747226161981,23.898256864527763,0.0,1213.4221600092947,23.898274798463028,0.0,1992.8156800981353,0.0,0.0,9923.28659365914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3742.6494358945147,3742.6494358945147,6122.649346279886,6122.649346279887,0.0,0.0,2430.090355838084,9923.28659365914,10.141699765201482,7.219999999999999,0.810738224105824,12353.376949497226,46.2304184546485,0.0,10.141699765201482,0.810738224105824,21.070023581128915,0.009052333464866811,9.62696916072588,13.0055301446547,0.6776020656316077,0.009052333464866811,13.0,81.99999999892742,0.0,0.0,0.27648224823598677,7.219999999999999,0.19243156161938868,11.499019351720715,0.2605884864827881,0.00736536457597267,11.5,25.6,0.2605884864827881,0.00736536457597267,4.5 
 08/20  18:00:00,24.85,11.988276112230736,12.151077105016054,12.110308603382354,12.192069379482326,11.682193874261454,12.944378543593057,26.914255790896576,0.0,333.3793244116614,23.898867110710366,0.0,1503.0006345222432,23.79623964431047,0.0,731.3376549306277,23.898853962562356,0.0,1470.344421478926,23.899066043178358,0.0,935.1916845333844,23.898373450461193,0.0,1955.4604555013705,0.0,0.0,8688.19991643102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3550.198851378234,3550.1988513782344,4825.127074476941,4825.127074476942,0.0,0.0,2154.0962994327565,8688.19991643102,9.468971083667487,7.220000000000001,0.9223977127768163,10842.296215863777,46.2304184546485,0.0,9.468971083667487,0.9223977127768163,20.134109138447684,0.009612168453088935,10.527608926324643,13.02014706392775,0.592360315700918,0.009612168453088935,13.0,81.99999999892742,0.0,0.0,0.1998241115653308,7.219999999999999,0.36528009944373363,11.500999510147675,0.2605884864827881,0.008483100380637059,11.5,24.85,0.2605884864827881,0.008483100380637059,4.5 
 08/20  19:00:00,24.15,12.542101216005761,12.464818169526787,11.693627611832504,12.523700160808778,11.497163141258554,13.396414693083969,26.59461883733728,0.0,270.97594012124046,23.664983372839433,0.0,857.7463214157451,22.69888348126584,0.0,653.9078478834721,23.62277061197915,0.0,817.8926617869685,23.075218872864653,0.0,764.9681160015105,23.857075033041568,0.0,889.1119850860792,0.0,0.0,5382.028311482929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3364.438432119503,3364.4384321195034,1634.988118271425,1634.988118271425,0.0,0.0,1462.6939414909616,5382.028311482929,8.638278696376124,7.22,0.9088898320792068,6844.722252973891,46.2304184546485,0.0,8.638278696376124,0.9088898320792068,16.104772711490185,0.009250157983313016,9.996697390941966,13.001081086512166,0.3733589258089073,0.009250157983313016,13.0,81.99999999892742,0.0,0.0,0.08191773103029527,7.22,0.3370032362803332,11.500252553337202,0.2605884864827881,0.00850033232811351,11.5,24.15,0.2605884864827881,0.00850033232811351,4.5 
 08/20  20:00:00,22.875000000000004,11.612166431439773,11.106416040505799,10.162072315486594,11.185070004960568,10.064474389983552,12.426632222830072,25.45301240129743,0.0,785.5512074358298,22.502642275549068,0.0,723.116074271371,22.202975197470597,0.0,329.33727125476423,22.48860083106004,0.0,688.7469313746093,22.211671496253366,0.0,439.7277909673772,22.79229426151366,0.0,784.431050225903,0.0,557.3172521464095,4708.326373442796,0.0,40.15226376866016,289.9268046401462,40.886322594487744,258.49741014743654,0.0,0.0,0.0,3025.0759169434778,3025.0759169434787,1493.8247985824096,1493.8247985824087,557.3172521464095,696.6465651830117,1320.6667017063091,4708.326373442796,8.543629162886889,7.22,0.8484371638635525,6028.993075149105,45.43889469363781,0.0036225453826140364,8.543629162886889,0.8484371638635525,15.748708403792092,0.009079336540740807,9.715188607876792,12.999967613232542,0.3716780372933336,0.009079336540740807,13.0,81.99999999906592,0.0,0.0,0.07890038195479883,7.22,0.3111241060812062,11.500364789590405,0.2605884864827881,0.00846971918783101,11.5,22.875000000000004,0.2605884864827881,0.00846971918783101,4.5 
 08/20  21:00:00,21.8875,10.951913258974116,10.43627271991142,9.79861086193042,10.504791701236126,9.75880028199822,11.711916280502537,25.143643268764116,0.0,0.0,22.56606795120197,47.52,0.0,22.510464597504136,20.520000000000003,0.0,22.534288055117173,47.52,0.0,22.658213424183586,20.520000000000003,0.0,22.589437015133562,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,25.18077847525016,0.009885895330897447,10.95195319155129,25.18077847525016,0.0,0.009885895330897447,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.008639634338841733,11.5,21.8875,0.0,0.008639634338841733,4.5 
 08/20  22:00:00,21.7,10.959587992071224,10.440276582346774,9.78841896838283,10.509414606283862,9.746265910485944,11.720316183471986,24.595234482120595,0.0,0.0,22.29849149459849,27.720000000000002,0.0,22.27767908752618,11.970000000000002,0.0,22.27210643609154,27.720000000000002,0.0,22.391565529343794,11.970000000000002,0.0,22.322938897014378,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,24.756589718264323,0.0099024567277432,10.958768952413141,24.756589718264323,0.0,0.0099024567277432,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.008376619675885297,11.5,21.7,0.0,0.008376619675885297,4.5 
 08/20  23:00:00,19.949999999999996,10.92963624566496,10.410542805719423,9.759208191475267,10.479648392982298,9.717125894030936,11.690165365743868,23.98964339840931,0.0,0.0,21.875211036307327,15.840000000000002,0.0,21.894047030313494,6.840000000000001,0.0,21.844687955416855,15.840000000000002,0.0,21.964102410347845,6.840000000000001,0.0,21.983344866860325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,24.136497191928726,0.009902583361934048,10.929675086239621,24.136497191928726,0.0,0.009902583361934048,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.949999999999996,0.0,0.007726960198337972,11.5,19.949999999999996,0.0,0.007726960198337972,4.5 
 08/20  24:00:00,18.212500000000002,10.927399143712247,10.408312778551043,9.756981307947893,10.477417484020679,9.71489836440671,11.687915069500841,23.417211318491,0.0,0.0,21.45505880629665,15.840000000000002,0.0,21.508115612028334,6.840000000000001,0.0,21.419693649430762,15.840000000000002,0.0,21.549076313708014,6.840000000000001,0.0,21.753101990705407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,23.559529051321608,0.009902566469789808,10.92739752249917,23.559529051321608,0.0,0.009902566469789808,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.007600638238712549,11.5,18.212500000000002,0.0,0.007600638238712549,4.5 
 08/21  01:00:00,19.550000000000004,10.945426399282747,10.42626589597463,9.77484150795435,10.495380492783392,9.732752662849352,11.706051399267347,22.860351267441217,0.0,0.0,21.251191507199838,15.840000000000002,0.0,21.286957659669138,6.840000000000001,0.0,21.213781801718483,15.840000000000002,0.0,21.31045518822932,6.840000000000001,0.0,21.55953858588406,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,22.995255626995018,0.009902567419393318,10.945426399282747,22.995255626995018,0.0,0.009902567419393318,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.550000000000004,0.0,0.007489109361593594,11.5,19.550000000000004,0.0,0.007489109361593594,4.5 
 08/21  02:00:00,19.1625,10.92965118593071,10.410555778149213,9.759212612465156,10.479661702436612,9.717128954516799,11.690180715974469,22.38366522841769,0.0,0.0,21.131612039636966,15.840000000000002,0.0,21.144136366703364,6.840000000000001,0.0,21.08920786229934,15.840000000000002,0.0,21.157517541968442,6.840000000000001,0.0,21.412084486907112,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,22.49215467795886,0.009902567376691195,10.92965118593071,22.49215467795886,0.0,0.009902567376691195,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.1625,0.0,0.007533827953031296,11.5,19.1625,0.0,0.007533827953031296,4.5 
 08/21  03:00:00,18.9875,10.93866609557687,10.419533581766661,9.768143909350412,10.48864451352601,9.726057343453352,11.699250303960609,22.004655104121543,0.0,0.0,20.971822905137515,15.840000000000002,0.0,20.988957574702404,6.840000000000001,0.0,20.929374766303734,15.840000000000002,0.0,20.99656367408648,6.840000000000001,0.0,21.297302902059133,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,22.093249565738077,0.009902567378403816,10.93866609557687,22.093249565738077,0.0,0.009902567378403816,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.007643424757413902,11.5,18.9875,0.0,0.007643424757413902,4.5 
 08/21  04:00:00,19.0875,10.952182323582475,10.432994218688332,9.781534931899168,10.502112358088084,9.739443867945916,11.712848614979643,21.68477286766855,0.0,0.0,20.901645678930613,15.840000000000002,0.0,20.908457247252016,6.840000000000001,0.0,20.861250756722836,15.840000000000002,0.0,20.912780158026585,6.840000000000001,0.0,21.20411362479326,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,21.758985056933184,0.00990256737834017,10.952182323582475,21.758985056933184,0.0,0.00990256737834017,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.0074968619033300805,11.5,19.0875,0.0,0.0074968619033300805,4.5 
 08/21  05:00:00,18.9,10.918372119654027,10.399323007095727,9.748038036766616,10.468422787672102,9.705958167689541,11.678833355400887,21.424420681539022,0.0,0.0,20.820652303135468,15.840000000000002,0.0,20.83004434981556,6.840000000000001,0.0,20.791312731866938,15.840000000000002,0.0,20.832498804674106,6.840000000000001,0.0,21.132132379888294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,21.484895683581097,0.009902567378342402,10.918372119654027,21.484895683581097,0.0,0.009902567378342402,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.007112170224846942,11.5,18.9,0.0,0.007112170224846942,4.5 
 08/21  06:00:00,18.212500000000002,10.931901612632341,10.412796882245257,9.761442144780148,10.481904074595963,9.719357834888193,11.692444846508517,21.261993339451504,0.0,0.0,20.76886907463362,15.840000000000002,0.0,21.204863385426613,6.840000000000001,0.0,21.159687048968877,15.840000000000002,0.0,20.787482286381703,6.840000000000001,0.0,21.081058380229862,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.53029571493741,8.53029571493741,0.0,0.0,44.42867024276313,0.0,8.53029571493741,0.0,21.28240852859409,0.009902567378342325,10.931901612632341,21.28240852859409,0.0,0.009902567378342325,13.0,81.99999999928075,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.007020049684865895,11.5,18.212500000000002,0.0,0.007020049684865895,4.5 
 08/21  07:00:00,19.862500000000004,10.045390537031832,9.336684894464703,8.486442595766771,9.415091930384923,8.388902951124358,10.76867596583125,21.52511333194513,306.669522419793,0.0,22.17836353572607,730.6186887590279,0.0,22.25810744433283,11.500464427478157,426.3318623179803,22.229861190220376,48.25279143879563,506.66566542843213,22.180224768402063,319.41656700428206,0.0,22.16243538415025,1014.4161401439706,0.0,0.0,4872.300564323404,3356.3689896442165,0.0,1459.0690892891748,205.23564625089023,245.35438599470118,1011.2324226081037,1732.6412242240942,0.0,0.0,2218.6357621668185,2218.6357621668185,1012.5835994059062,1012.5835994059062,4872.300564323404,6090.375705404254,1048.443597409849,3356.3689896442165,8.540483708999037,7.22,0.6054811463036232,4404.812587054065,55.51465545268616,0.04637882079746785,8.540483708999037,0.6054811463036233,14.484545658067614,0.007847829890630433,7.560840104637211,12.999738269956651,0.3716780372933336,0.007847829890630433,13.0,81.9999999999492,0.0,0.0,0.08159341160620308,7.22,0.12779188243263945,11.500144933495884,0.2605884864827881,0.007146089185173193,11.5,19.862500000000004,0.2605884864827881,0.007146089185173193,4.5 
 08/21  08:00:00,22.85,8.537593201092111,8.072899283504858,7.537016071082435,8.132943209684768,7.496205518587683,9.355291572841473,21.98551002652519,268.1013320055208,0.0,22.200804540770516,68.1333050910082,36.41001143636737,23.451932468568707,0.0,741.8814276529968,22.77639303213884,0.0,749.623140974553,22.19955429680618,18.050746816034774,29.85189211553711,22.20130485213747,535.7950414096629,0.0,0.0,2552.5747621803603,4289.329970873845,0.0,768.0963801709722,0.0,0.0,684.0745301295455,1267.8176839868845,0.0,0.0,3012.8531151980806,3012.8531151980806,1097.5577085060272,1097.5577085060277,2552.5747621803603,3190.71845272545,1238.7560095787376,4289.329970873845,8.547325127916942,7.219999999999999,0.7706374691171521,5528.0859804525835,48.78525949200526,0.01845117240658208,8.547325127916942,0.7706374691171523,14.679399107830339,0.0077532084406494355,7.414279416841085,12.990964559568363,0.3752690957857375,0.0077532084406494355,13.0,81.99999999999827,0.0,0.0,0.08962526400697729,7.22,0.16289290214434166,11.500108570120364,0.2605884864827881,0.00742864344774641,11.5,22.85,0.2605884864827881,0.00742864344774641,4.5 
 08/21  09:00:00,25.275,8.709645241453753,9.455044427350503,8.910288375887081,9.366582339618985,9.02447777188127,10.345647296305922,23.429046073441455,1327.8725630470317,0.0,23.34338389919389,0.0,837.914533029194,23.899383735918782,0.0,1765.9761008327184,23.86537114403582,0.0,1520.4829250938308,22.382355288940573,0.0,693.8507170811997,23.3150406190247,0.0,823.9108615609974,0.0,12.603378865751381,6683.785673619112,0.0,0.0,0.0,0.0,16.490568901417433,0.0,0.0,0.0,3661.9173802991804,3661.9173802991813,2880.780904365498,2880.780904365497,12.603378865751381,15.754223582189228,1738.747789471721,6683.785673619112,8.787982848210252,7.219999999999999,1.0221870137825593,8422.533463090833,46.95511616829031,0.00008613141736440866,8.787982848210252,1.0221870137825593,17.407347997469884,0.008278992312133481,8.382056086341755,12.994804607730451,0.5270799798190843,0.008278992312133481,13.0,81.99999999999943,0.0,0.0,0.17004831040844753,7.219999999999999,0.38812584951026513,11.50041882728522,0.2605884864827881,0.008236079946115686,11.5,25.275,0.2605884864827881,0.008236079946115686,4.5 
 08/21  10:00:00,26.475,10.93027786678236,11.455139955181561,10.366090234217278,11.077378528539754,11.056258805084015,12.25361984721505,24.73899981033383,664.6601241485573,0.0,23.898243221685362,0.0,1731.432521994379,23.899010476980173,0.0,2287.962449969623,23.898775745109475,0.0,2201.790419591892,23.54872032108613,0.0,805.6815136262376,23.897799174859152,0.0,2060.4702483548444,0.0,0.0,10640.203876340081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3977.977165870574,3977.977165870574,6784.498533477672,6784.498533477672,0.0,0.0,2604.6454704728103,10640.203876340081,10.019281449191654,7.219999999999999,0.9229760915789564,13244.84934681289,46.941458366754574,0.0,10.019281449191654,0.9229760915789564,20.377036868483053,0.00908342125050621,9.74887268100965,12.998573162794155,0.816930671426926,0.00908342125050621,13.0,81.99999999999943,0.0,0.0,0.30907609814856296,7.219999999999999,0.38353690124914697,11.500539573873626,0.2605884864827881,0.007850652740450707,11.5,26.475,0.2605884864827881,0.007850652740450707,4.5 
 08/21  11:00:00,27.0125,11.61955214597178,11.80311045199483,10.960805332757978,11.594991379330231,11.754637828655682,12.64032938699074,25.716570114026847,33.21613029432956,241.83780928938086,23.89840895266196,0.0,2153.3728278118024,23.89907465912212,0.0,2210.243510705432,23.898522890501503,0.0,2436.1322786812184,23.89756952881355,0.0,1008.6148935362073,23.898054961474077,0.0,2402.0915697490063,0.0,0.0,12843.749974625282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4118.537791407398,4118.537791407398,8666.864762302575,8666.864762302575,0.0,0.0,3115.461635164124,12843.749974625282,11.382409307421685,7.22,0.7364435960972444,15959.211609789405,46.941458366754574,0.0,11.382409307421685,0.7364435960972447,21.529623074578534,0.009489324244188059,10.326095184036209,13.00061209601027,0.9149405754665723,0.009489324244188059,13.0,81.99999999999943,0.0,0.0,0.3628184847439399,7.22,0.20673210591464541,11.500100856718845,0.2605884864827881,0.0075340583668194825,11.5,27.0125,0.2605884864827881,0.0075340583668194825,4.5 
 08/21  12:00:00,27.8875,11.935989471671494,11.813856678496903,11.17552395161545,11.723334552412677,11.778506070226012,12.708462426670055,26.389217030355162,0.0,832.6959944481487,23.898318266804115,0.0,2242.4655155489263,23.898788730438028,0.0,1903.3877313669386,23.898374325774398,0.0,2360.1070220471297,23.89838714203184,0.0,1038.72599201196,23.89803910993858,0.0,2333.693391466887,0.0,0.0,13251.121879997096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4348.089420215159,4348.089420215159,8725.359772878432,8725.359772878432,0.0,0.0,3233.243929240164,13251.121879997096,11.424803010426075,7.219999999999999,0.7522492890276604,16484.365809237257,46.941458366754574,0.0,11.424803010426075,0.7522492890276606,21.91453508272711,0.009561498735398606,10.465425975006628,12.999376646965437,0.8847838566449862,0.009561498735398606,13.0,81.99999999999943,0.0,0.0,0.35582775058708127,7.22,0.21506148232530925,11.50039113496363,0.2605884864827881,0.007200523585640128,11.5,27.8875,0.2605884864827881,0.007200523585640128,4.5 
 08/21  13:00:00,28.987499999999997,11.526612880526065,11.039813120983244,10.628871205075843,11.009782842853202,11.01218938780476,12.047441381711732,26.992728730091095,0.0,1173.7236345817173,23.898554200187764,0.0,2067.1390543061734,23.898922268675285,0.0,1355.5090577999663,23.89857568846509,0.0,2091.4046115746373,23.898625126958073,0.0,943.4004527582263,23.898407507832637,0.0,1903.17949093364,0.0,0.0,12021.097795626945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4638.455454759716,4638.455454759716,7101.380762775276,7101.380762775275,0.0,0.0,2975.3808758828336,12021.097795626945,10.866436803537548,7.219999999999999,0.787141851574478,14996.478671509778,46.941458366754574,0.0,10.866436803537548,0.7871418515744781,21.52813460454142,0.009211023979963477,9.955144080445603,13.005630644376154,0.7496008841837725,0.009211023979963477,13.0,81.99999999999943,0.0,0.0,0.30621339785618434,7.219999999999999,0.22542735861141094,11.500395211069737,0.2605884864827881,0.007018616664068309,11.5,28.987499999999997,0.2605884864827881,0.007018616664068309,4.5 
 08/21  14:00:00,29.775,10.944147997433138,10.735482316339537,10.55975923337669,10.74687401637947,10.695818523941371,11.666481965667646,27.435073198328777,0.0,1772.1534204084837,23.898593823077558,0.0,2419.940532841438,23.898736452468956,0.0,1269.4446826046176,23.898611947634176,0.0,2373.3907256403863,23.898586459220105,0.0,1167.0344396323205,23.898261856936816,0.0,2391.831083711707,0.0,0.0,14051.75244046862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4845.744473581477,4845.744473581477,9085.979806887188,9085.979806887186,0.0,0.0,3482.305874574131,14051.75244046862,11.106245937397475,7.219999999999999,0.8629549149649969,17534.05831504275,46.941458366754574,0.0,11.106245937397475,0.862954914964997,22.576462583782032,0.008959168728201797,9.548407022451784,12.994640105660674,0.862436234045813,0.008959168728201797,13.0,81.99999999999943,0.0,0.0,0.4091111169909892,7.220000000000001,0.23264155995198377,11.500096952089816,0.2605884864827881,0.006831210228607079,11.5,29.775,0.2605884864827881,0.006831210228607079,4.5 
 08/21  15:00:00,30.375,11.01865579212,10.867255852865057,10.806487924971218,10.923494591215954,10.660742582945538,11.861132670680322,27.75722209521976,0.0,2219.945454691865,23.89836494292898,0.0,2658.556321985193,23.89850347928222,0.0,1240.5411984254504,23.898393533253486,0.0,2507.1074379555944,23.89828400032998,0.0,1515.9362928114915,23.898035554675058,0.0,2576.9112236680257,0.0,0.0,15670.314332065376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5002.933406738153,5002.933406738153,10546.419855525804,10546.419855525804,0.0,0.0,3903.1004687727955,15670.314332065376,11.388863933856365,7.219999999999999,0.8971421561051576,19573.414800838174,46.941458366754574,0.0,11.388863933856365,0.8971421561051576,23.228217247369173,0.008975024738436484,9.57460394212765,13.0017298297366,0.9417491082041386,0.008975024738436484,13.0,81.99999999999943,0.0,0.0,0.4717742578346482,7.219999999999999,0.23797068518341236,11.500098850385026,0.2605884864827881,0.006622022542765793,11.5,30.375,0.2605884864827881,0.006622022542765793,4.5 
 08/21  16:00:00,30.9125,11.20857688024725,11.046129889948883,11.117585744482485,11.186698892171952,10.636289750465583,12.144246136741785,27.942273950411522,0.0,2476.3498992672003,23.898321451000406,0.0,2730.3241090098063,23.898454405638756,0.0,1142.4095545413875,23.898369759433976,0.0,2393.9220145043028,23.898565955475245,0.0,1952.7551321280473,23.897993318955088,0.0,2492.700599088156,0.0,0.0,16308.48397932391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5146.190769464163,5146.190769464163,11005.68864911791,11005.688649117908,0.0,0.0,4086.0602449961575,16308.48397932391,11.55593957456122,7.22,0.897882028086467,20394.544224320067,46.941458366754574,0.0,11.55593957456122,0.8978820280864671,23.47687249279864,0.009105118617737612,9.785661409248643,13.00051258169642,0.9605764971626818,0.009105118617737612,13.0,81.99999999999943,0.0,0.0,0.47814741451379983,7.22,0.2428721029892721,11.500071646475678,0.2605884864827881,0.006704521957533478,11.5,30.9125,0.2605884864827881,0.006704521957533478,4.5 
 08/21  17:00:00,29.725,11.41617056271625,11.273838569086996,11.469123482220793,11.515430391648952,10.737788571633434,12.503121476121825,28.0572582970154,0.0,2279.7970553151927,23.89837415059254,0.0,2558.081522265494,23.89848103993426,0.0,984.7808086165744,23.89842066138192,0.0,2091.3327318966412,23.898712015747797,0.0,2060.470060622227,23.898076111303396,0.0,2211.8737423684347,0.0,0.0,15023.117518065215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4834.310313847993,4834.310313847993,9915.668055439735,9915.668055439734,0.0,0.0,3719.386985615255,15023.117518065215,11.336456282685766,7.22,0.870854823453026,18742.504503680473,46.941458366754574,0.0,11.336456282685766,0.8708548234530261,23.19262701214656,0.009218243401964601,9.967189203569635,12.998002489570943,0.88776739114952,0.009218243401964601,13.0,81.99999999999943,0.0,0.0,0.4197630223181822,7.22,0.23228461415753116,11.500147357646036,0.2605884864827881,0.007041735990026936,11.5,29.725,0.2605884864827881,0.007041735990026936,4.5 
 08/21  18:00:00,28.2125,11.854450082921993,11.764913310790337,11.967897534596784,12.003516708934114,11.314262076518517,12.85662516847882,28.06425338101989,0.0,1559.5764333154166,23.89864370392981,0.0,1995.6380964859754,23.898624758864493,0.0,808.7206484328269,23.898572056475235,0.0,1731.7373746325723,23.89903674181567,0.0,1314.2625485915064,23.89807735229543,0.0,2143.422904300101,0.0,0.0,12100.43825177792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4439.0927179587225,4439.0927179587225,7193.251919170814,7193.251919170814,0.0,0.0,2976.197596887294,12100.43825177792,10.065277419042316,7.22,1.0338523986008763,15076.635848665212,46.941458366754574,0.0,10.065277419042316,1.0338523986008763,22.042008272957126,0.009436537786253127,10.31108120484531,13.013750353411176,0.7167885270194863,0.009436537786253127,13.0,81.99999999999943,0.0,0.0,0.29382235262927126,7.22,0.4276653302676856,11.500390855532135,0.2605884864827881,0.007790681812661626,11.5,28.2125,0.2605884864827881,0.007790681812661626,4.5 
 08/21  19:00:00,26.425000000000004,12.0242152515419,11.694520355931303,11.273718908775068,11.950747265673003,10.967406052397013,12.901647895369553,27.81552349441556,0.0,780.478573112093,23.883570330891466,0.0,1014.1645938386116,23.026162668388245,0.0,675.4092323264225,23.84834452881369,0.0,891.662412209402,23.5192903403655,0.0,797.9149751519597,23.899192382545245,0.0,1001.5242918296314,0.0,0.0,6605.734227146702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3965.9491027411377,3965.9491027411377,2198.528433861077,2198.5284338610772,0.0,0.0,1735.410457441271,6605.734227146702,8.728413490934319,7.22,1.0448311527004672,8341.144684587973,46.941458366754574,0.0,8.728413490934319,1.0448311527004672,17.214033968659407,0.008914270950555709,9.461666677545516,13.002442497124592,0.4009590219816856,0.008914270950555709,13.0,81.99999999999943,0.0,0.0,0.11183151625902185,7.22,0.443060002010227,11.500007247559187,0.2605884864827881,0.007997612911258861,11.5,26.425000000000004,0.2605884864827881,0.007997612911258861,4.5 
 08/21  20:00:00,24.85,11.028975276386792,10.501591619401626,9.679520403761764,10.66799150304324,9.569900244152075,11.899351564930896,26.685071906810666,0.0,1163.1764077914363,22.924091974636593,0.0,796.4174634803858,22.221297064120947,0.0,445.01791476628574,22.844839135182944,0.0,756.4478870501106,22.289706869013486,0.0,589.8811960061448,23.01552257021467,0.0,801.5898601610677,0.0,248.44050484842586,5416.550066380264,0.0,0.0,175.1330525547624,0.0,113.8406403454569,0.0,0.0,0.0,3548.269005844355,3548.2690058443545,1632.4286506133822,1632.428650613382,248.44050484842586,310.5506310605323,1474.7032060229924,5416.550066380264,8.501844992608596,7.22,1.007622390760714,6891.253272403257,46.61355327253422,0.0016707234895514465,8.501844992608596,1.007622390760714,16.115786110903485,0.008719056205404457,9.1332770551194,13.000023389850327,0.3716780372933336,0.008719056205404457,13.0,81.99999999999946,0.0,0.0,0.09183226453531913,7.22,0.3884379254355569,11.500296266417031,0.2605884864827881,0.008144464805528696,11.5,24.85,0.2605884864827881,0.008144464805528696,4.5 
 08/21  21:00:00,24.4,10.3711350526385,9.893920880876346,9.286513347835562,10.013818781588558,9.235083554140614,11.218862423220246,26.36555474334942,0.0,0.0,23.068635723805865,47.52,0.0,22.847321525789425,20.520000000000003,0.0,22.98461081225643,47.52,0.0,23.051277069058408,20.520000000000003,0.0,22.8446607599429,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,26.39144101288774,0.00949131971923479,10.379281424509117,26.39144101288774,0.0,0.00949131971923479,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.008278649939030016,11.5,24.4,0.0,0.008278649939030016,4.5 
 08/21  22:00:00,22.7125,10.377695788342317,9.896494403441231,9.282306104340524,10.017592608533601,9.229413026633573,11.224610071964456,25.764293955161556,0.0,0.0,22.76394529110036,27.720000000000002,0.0,22.668403727325682,11.970000000000002,0.0,22.703913802321768,27.720000000000002,0.0,22.82654052944916,11.970000000000002,0.0,22.58095254960203,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,25.950253720554144,0.009496867009331257,10.376757315649138,25.950253720554144,0.0,0.009496867009331257,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,22.7125,0.0,0.008254399695466798,11.5,22.7125,0.0,0.008254399695466798,4.5 
 08/21  23:00:00,21.7,10.348206595809735,9.867209856372659,9.253321187822523,9.9882519800439,9.20047410814707,11.194941737869659,25.05288539736485,0.0,0.0,22.303680886239274,15.840000000000002,0.0,22.289302030223784,6.840000000000001,0.0,22.262629803370046,15.840000000000002,0.0,22.387076095706416,6.840000000000001,0.0,22.23120638819855,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,25.227512292962174,0.009497232269779155,10.348245995891382,25.227512292962174,0.0,0.009497232269779155,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.007852150041924494,11.5,21.7,0.0,0.007852150041924494,4.5 
 08/21  24:00:00,21.0125,10.357165701089805,9.87613298210044,9.262198132544082,9.997184225212063,9.209346534696476,11.203960806739959,24.385162045991038,0.0,0.0,21.9821447606776,15.840000000000002,0.0,21.994865226996986,6.840000000000001,0.0,21.95242774503344,15.840000000000002,0.0,22.05217263285748,6.840000000000001,0.0,21.99141510247163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,24.54667131353996,0.009497210499579587,10.357164057293602,24.54667131353996,0.0,0.009497210499579587,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.007895451176981011,11.5,21.0125,0.0,0.007895451176981011,4.5 
 08/22  01:00:00,20.225,10.35940523327621,9.87836376674289,9.264418127702989,9.99941755334114,9.211565724220428,11.206215312443755,23.777516219243285,0.0,0.0,21.68697742315707,15.840000000000002,0.0,21.71676621437024,6.840000000000001,0.0,21.661259564371246,15.840000000000002,0.0,21.749624908632903,6.840000000000001,0.0,21.79706368747089,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,23.924014553708044,0.009497211502593788,10.35940523327621,23.924014553708044,0.0,0.009497211502593788,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.007971081244795886,11.5,20.225,0.0,0.007971081244795886,4.5 
 08/22  02:00:00,20.0,10.35269328552893,9.87167749689908,9.257764591402676,9.992725094742536,9.204914702389784,11.199458159627488,23.227732391203762,0.0,0.0,21.44787457515418,15.840000000000002,0.0,21.473552931358565,6.840000000000001,0.0,21.411061809414583,15.840000000000002,0.0,21.492228124579412,6.840000000000001,0.0,21.63157865583219,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,23.359303659029823,0.009497211461782425,10.35269328552893,23.359303659029823,0.0,0.009497211461782425,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.007707104186457418,11.5,20.0,0.0,0.007707104186457418,4.5 
 08/22  03:00:00,18.625,10.341498793106275,9.860526199705232,9.2466673940422,9.981562396105486,9.193822663049774,11.188188271956406,22.74153766650398,0.0,0.0,21.20436283109023,15.840000000000002,0.0,21.233958870045196,6.840000000000001,0.0,21.15891547372253,15.840000000000002,0.0,21.24454863744743,6.840000000000001,0.0,21.4899386756419,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,22.85777968890025,0.009497211463314894,10.341498793106275,22.85777968890025,0.0,0.009497211463314894,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.0076587312923916675,11.5,18.625,0.0,0.0076587312923916675,4.5 
 08/22  04:00:00,17.8,10.33477987159403,9.853833033454551,9.24000673688281,9.974862712596723,9.187165108539224,11.181423985386019,22.295733427084834,0.0,0.0,20.961579493235373,15.840000000000002,0.0,21.00431025135462,6.840000000000001,0.0,20.917873069910513,15.840000000000002,0.0,21.010319723557707,6.840000000000001,0.0,21.36125451081307,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,22.40522870967349,0.00949721146326079,10.33477987159403,22.40522870967349,0.0,0.00949721146326079,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.007685923598710367,11.5,17.8,0.0,0.007685923598710367,4.5 
 08/22  05:00:00,18.1125,10.323573605919567,9.842669562789759,9.22889807782828,9.96368854513831,9.176060809603998,11.170142287175672,21.877439044452213,0.0,0.0,20.839657469000404,15.840000000000002,0.0,20.867177927609777,6.840000000000001,0.0,20.809156981471123,15.840000000000002,0.0,20.870576142830288,6.840000000000001,0.0,21.245498599257616,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,21.97768003554398,0.009497211463262606,10.323573605919567,21.97768003554398,0.0,0.009497211463262606,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.00754770833481808,11.5,18.1125,0.0,0.00754770833481808,4.5 
 08/22  06:00:00,18.3,10.350448302924667,9.869441501933988,9.255539196028032,9.990486291876639,9.20269068131168,11.197198291749961,21.558867327132322,0.0,0.0,20.795447716863194,15.840000000000002,0.0,21.079833090650553,6.840000000000001,0.0,21.030650495981945,15.840000000000002,0.0,20.819729735223493,6.840000000000001,0.0,21.15839672559953,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.485032290476532,8.485032290476532,0.0,0.0,45.92005719110983,0.0,8.485032290476532,0.0,21.61360550491279,0.009497211463262548,10.350448302924667,21.61360550491279,0.0,0.009497211463262548,13.0,81.99999999999953,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.0077454959351473335,11.5,18.3,0.0,0.0077454959351473335,4.5 
 08/22  07:00:00,19.3625,9.767235384804508,9.245595886292236,8.656843645659318,9.341360159831702,8.597558689027553,10.523023732094373,21.66887224495008,254.5681296963262,3.216617618891087,22.17873745134975,740.3827549091397,0.0,22.198743302481077,49.51338724080054,190.382802202835,22.203485631078173,137.60266744923678,223.57335797280325,22.18466477320337,267.04906067078946,0.0,22.172111177063837,877.5232271720024,18.057276648311547,0.0,5265.466593707773,3289.3016298913562,0.0,1469.9671506666577,475.171730854844,615.277628562653,959.8435887787153,1580.3812683618887,0.0,0.0,2088.0834258769673,2088.083425876967,1031.0226098992616,1031.022609899262,5265.466593707773,6581.833242134718,1034.0716290839246,3289.3016298913562,8.278490011271234,7.22,0.7462527056692848,4323.373258975281,54.001848300654906,0.04727046889852922,8.278490011271234,0.7462527056692848,14.53286759093191,0.008157548041184539,8.155633637784334,13.000259978625545,0.3716780372933336,0.008157548041184539,13.0,81.99999999999997,0.0,0.0,0.07412394315929524,7.219999999999999,0.24795495161962872,11.500101049078262,0.2605884864827881,0.007703627252787004,11.5,19.3625,0.2605884864827881,0.007703627252787004,4.5 
 08/22  08:00:00,20.375,8.781018124548572,8.38601988464656,8.060959620768038,8.437817991951695,8.039195358151812,9.38213821471561,21.8839487683894,195.27594446524017,0.0,22.200610571168816,240.73602990077785,0.0,22.2007415374371,0.0,234.96282819973203,22.20052289751484,0.0,244.43179020732913,22.201507630940398,39.196413220425995,4.7515236994981365,22.200867186370964,610.6484837743078,0.0,0.0,3751.045782721345,3654.162844192766,0.0,976.8624372753899,382.7791559233651,460.494191205044,730.3278578923104,1342.6308608234353,0.0,0.0,2357.6273645967667,2357.6273645967667,1052.4359442972045,1052.4359442972043,3751.045782721345,4688.807228401681,1105.861829872597,3654.162844192766,8.225006173370979,7.22,0.8671252682545889,4760.024674065363,47.41805291160439,0.025985436218723044,8.225006173370979,0.8671252682545889,14.589231769958822,0.008080384364169557,8.036442099179377,12.999923322303397,0.3716780372933336,0.008080384364169557,13.0,82.0,0.0,0.0,0.07684454746323928,7.22,0.31148296292722766,11.500075628665481,0.2605884864827881,0.007843359788490295,11.5,20.375,0.2605884864827881,0.007843359788490295,4.5 
 08/22  09:00:00,21.287499999999998,9.146396704178779,9.820666184277746,9.498099916576159,9.89817008057697,9.385729336956231,10.582064350854061,22.964900790193383,1311.175693721903,0.0,22.908933290806353,0.0,794.3414881899529,23.178607700311943,0.0,700.9933753940842,23.516121549636708,0.0,860.8979970245459,22.264698550370433,0.0,657.2918541266738,23.184051856047343,0.0,813.4847747632739,0.0,40.879734097371454,4012.5222598103574,0.0,0.0,0.0,0.0,44.27285324011277,0.0,0.0,0.0,2601.342336105711,2601.342336105711,1230.790441831506,1230.7904418315065,40.879734097371454,51.09966762171432,1177.780982037117,4012.5222598103574,8.259646523179,7.219999999999999,0.9211707502579324,5190.303241847474,46.11298787727299,0.0002726014961945717,8.259646523179,0.9211707502579324,15.010709039686326,0.00826781698457308,8.385871519638854,12.998647113225443,0.37802411074624237,0.00826781698457308,13.0,82.0,0.0,0.0,0.08201578755501028,7.219999999999999,0.3030590514101655,11.500108175506515,0.2605884864827881,0.00812232424945977,11.5,21.287499999999998,0.2605884864827881,0.00812232424945977,4.5 
 08/22  10:00:00,23.387499999999996,11.176468976497365,11.642519936409641,10.66774831873859,11.413919045707662,10.94625949392955,12.423596966190788,24.141387004875803,1165.138447634551,0.0,23.882344906100187,0.0,1407.1007884520218,23.898060238956624,0.0,1527.0728091498459,23.89868036582933,0.0,1782.2115048312955,23.327873357465755,0.0,784.8040709309548,23.897440678590314,0.0,1831.0216920675339,0.0,0.0,7624.259972559008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3157.5799739405693,3157.5799739405693,4640.1025768234485,4640.10257682345,0.0,0.0,1915.5051447974697,7624.259972559008,9.447151026424416,7.22,0.8348554279046924,9539.76511735648,46.109024530253315,0.0,9.447151026424416,0.8348554279046924,18.98512038135144,0.009035292597720174,9.69813221378511,12.981786079661806,0.6600061081920084,0.009035292597720174,13.0,82.0,0.0,0.0,0.2167731320167547,7.219999999999999,0.32411845954538,11.50052367705876,0.2605884864827881,0.007823163184781679,11.5,23.387499999999996,0.2605884864827881,0.007823163184781679,4.5 
 08/22  11:00:00,25.8375,11.852211393893183,11.990739811752636,11.091157628572137,11.80208338897379,11.841916438175069,12.79804992985497,25.160572780792187,417.14701774098285,0.0,23.898255665057853,0.0,1978.1099410929799,23.8988406574348,0.0,1868.2862966830023,23.89835336628357,0.0,2164.3013114413097,23.88680026049978,0.0,923.4320163070897,23.897961224328885,0.0,2293.008744463916,0.0,0.0,10953.345176480101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3804.9622238873535,3804.9622238873535,7132.014478930507,7132.014478930509,0.0,0.0,2663.0978844409065,10953.345176480101,10.979143093689665,7.22,0.6948208719488627,13616.443060921007,46.109024530253315,0.0,10.979143093689665,0.6948208719488627,20.69226382919806,0.009431680617031153,10.283839171299595,12.994765844818026,0.8261325172986633,0.009431680617031153,13.0,82.0,0.0,0.0,0.30283765436140264,7.219999999999999,0.19472484697926562,11.500038176785273,0.2605884864827881,0.007305923102945602,11.5,25.8375,0.2605884864827881,0.007305923102945602,4.5 
