Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/27  05:00:00,17.1125,6.538191475783906,5.839619403694259,5.1796801491196565,6.120383552303599,5.069804746751705,7.482188222623819,21.945621879131814,0.0,0.0,20.782108681389303,15.840000000000002,0.0,20.80961283470866,6.840000000000001,0.0,20.73600410997351,15.840000000000002,0.0,20.814413166200552,6.840000000000001,0.0,21.254606252654803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,22.053233707596732,0.007294251710943948,6.538191475783906,22.053233707596732,0.0,0.007294251710943948,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.006742276723066488,11.5,17.1125,0.0,0.006742276723066488,4.5 
 08/27  06:00:00,16.7,6.54252512029629,5.8439287515175335,5.183966541560992,6.124702686493823,5.074087332553537,7.486554887138681,21.585453846124274,0.0,0.0,20.67001682631584,15.840000000000002,0.0,21.069445963191303,6.840000000000001,0.0,20.979998383071866,15.840000000000002,0.0,20.70325953237353,6.840000000000001,0.0,21.154691083066613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.164302099569316,9.164302099569316,0.0,0.0,47.237276096857045,0.0,9.164302099569316,0.0,21.643134842106058,0.007294251710943842,6.54252512029629,21.643134842106058,0.0,0.007294251710943842,13.0,81.99943566866999,0.0,0.0,0.0,7.22,0.0,16.7,0.0,0.006383054503729462,11.5,16.7,0.0,0.006383054503729462,4.5 
 08/27  07:00:00,19.1375,6.05271837384011,5.673157298260877,5.311854994002158,5.851647020529973,5.279160609410994,7.00492336153597,21.683135138823523,247.4889286736587,3.6053974476781607,22.172414252895326,789.0093132716789,0.0,22.257374701411884,21.074962562789352,426.41340061813105,22.22474468221755,89.44554247833929,493.37334333686795,22.174453609873748,346.3967175988823,0.0,22.17120103116916,864.49323013086,17.10730716702862,0.0,4740.193621762178,3165.1705906176708,0.0,1516.9198211613163,212.84012484961875,297.09490472068137,1036.8226211041215,1567.3946320851637,0.0,0.0,2024.1354232204649,2024.1354232204649,1029.2551358604744,1029.2551358604744,4740.193621762178,5925.242027202722,1010.6870597986981,3165.1705906176708,8.959308563794242,7.219999999999999,0.4336523043357682,4175.857650416368,55.12542649475768,0.04462977077963359,8.959308563794242,0.4336523043357682,14.532365667802766,0.0067193956480697484,5.407748780363125,13.000410719104005,0.3716780372933336,0.0067193956480697484,13.0,81.99995680167527,0.0,0.0,0.03762796942127253,7.22,0.11849706820673028,11.50034444092124,0.2605884864827881,0.00656474072358159,11.5,19.1375,0.2605884864827881,0.00656474072358159,4.5 
 08/27  08:00:00,22.2875,5.808123279441948,5.629047092464937,5.589353057271894,5.689517017035678,5.598322474729798,6.392332175660487,22.058741020826506,230.15704498529453,0.0,22.200106509144856,99.63255270297697,13.66898392207628,23.429862174199684,0.0,733.0376843501866,22.671659878335852,0.0,739.7062411299476,22.19988401472432,32.02488396191271,13.4773008225377,22.20010509270462,523.940768626718,0.0,0.0,2627.595228857403,4019.6905377303005,0.0,821.0398636866889,0.0,0.0,713.2278582460915,1255.389896945968,0.0,0.0,2860.2484692306807,2860.2484692306807,1099.320801203813,1099.320801203813,2627.595228857403,3284.4940360717537,1183.6667092893488,4019.6905377303005,9.2178360542749,7.22,0.47952203063214793,5203.35724701965,48.80464933066569,0.01899821958663659,9.2178360542749,0.479522030632148,14.691002766315103,0.006834548242752635,5.68019405421465,12.991745241675984,0.37474168297883176,0.006834548242752635,13.0,81.99999838184661,0.0,0.0,0.039708247196064465,7.22,0.15630818241924782,11.500103809695107,0.2605884864827881,0.006805063090874516,11.5,22.2875,0.2605884864827881,0.006805063090874516,4.5 
 08/27  09:00:00,25.425,6.584360851906299,7.427910735492277,6.723008351590042,7.297955970569143,7.019033308007493,8.000650832549624,23.453032659344956,1305.2255151230954,0.0,23.278929671906806,0.0,821.802720809195,23.89921241774249,0.0,1770.0727618975134,23.852380715922166,0.0,1416.7354972284531,22.319435582102724,0.0,678.4378163537301,23.314228429979327,0.0,821.4305767626354,0.0,19.76532538766661,6394.700390642534,0.0,0.0,0.0,0.0,25.443039102414264,0.0,0.0,0.0,3691.248044018613,3691.248044018613,2789.5591055649006,2789.5591055649006,19.76532538766661,24.706656734583262,1682.0938695966,6394.700390642534,10.15144493601687,7.219999999999999,0.5189652795755628,8076.794260239134,46.97301377119142,0.00013519080715186822,10.15144493601687,0.5189652795755628,17.327405419564997,0.006920475563761684,5.874566365711452,12.998031707438003,0.518119434748112,0.006920475563761684,13.0,81.99999950150664,0.0,0.0,0.08562316857350541,7.22,0.19007056019035215,11.5001338770089,0.2605884864827881,0.0066817499380238884,11.5,25.425,0.2605884864827881,0.0066817499380238884,4.5 
 08/27  10:00:00,28.7625,8.688211137207702,9.348361251052985,8.00113904081871,8.891493062103041,8.81201981824332,10.190643455238028,24.730543835291428,661.9402971838681,0.0,23.897693794986182,0.0,1747.44621579856,23.899161185225196,0.0,2346.5739677982683,23.8988384718057,0.0,2167.6321655272345,23.493536507656497,0.0,794.1836667064608,23.89782601801816,0.0,2044.31784372905,0.0,0.0,11602.781685104455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4573.882389690718,4573.882389690718,6813.278075976807,6813.2780759768075,0.0,0.0,2878.8484147541194,11602.781685104455,10.504127731852591,7.219999999999999,0.870805094005942,14481.630099858574,46.95622158304272,0.0,10.504127731852591,0.870805094005942,20.388919648922904,0.007664193356087786,7.354101062313456,12.998257399193786,0.8206085003325171,0.007664193356087786,13.0,81.999999502497,0.0,0.0,0.34860322031261837,7.219999999999999,0.22283566790656856,11.50007987505345,0.2605884864827881,0.006428139796467521,11.5,28.7625,0.2605884864827881,0.006428139796467521,4.5 
 08/27  11:00:00,31.062500000000004,9.507064096190636,9.620718631932448,8.619614057866396,9.443670498329809,9.639457804806483,10.648015403610223,25.71321261202045,29.332101498691372,276.2540780825366,23.89821220423214,0.0,2252.4958621815986,23.898807945320083,0.0,2371.4666747355172,23.898331121093477,0.0,2434.654406259692,23.896901966185602,0.0,995.7778880690216,23.897944586566766,0.0,2395.0658633855946,0.0,0.0,14282.795062560015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5176.0084234241,5176.0084234241,8967.765943875742,8967.765943875744,0.0,0.0,3585.5386615978605,14282.795062560015,10.661584858457699,7.219999999999999,0.9900386000393507,17868.333724157874,46.95622158304272,0.0,10.661584858457699,0.9900386000393508,21.62765266077697,0.007969312326932342,7.853398827171893,13.001731460443303,0.9389331556280012,0.007969312326932342,13.0,81.999999502497,0.0,0.0,0.5356087045353621,7.219999999999999,0.24338268651625986,11.500701257617534,0.2605884864827881,0.005680296126078534,11.5,31.062500000000004,0.2605884864827881,0.005680296126078534,4.5 
 08/27  12:00:00,32.3875,9.497667301986416,9.163165346460495,8.384110112340009,9.104522601399115,9.18266117201131,10.388355033238762,26.445284030491884,0.0,971.9551964028688,23.89803929658232,0.0,2389.80997213721,23.898532470349792,0.0,2012.6714199142111,23.898079325779033,0.0,2444.319278616163,23.898107849753213,0.0,1066.5119539030366,23.89780069567758,0.0,2336.4353513158967,0.0,0.0,15004.379748274961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5517.358410855709,5517.358410855709,9245.418456268677,9245.418456268679,0.0,0.0,3817.4561420484342,15004.379748274961,10.684556046220408,7.219999999999999,1.0335869234087212,18821.835890323397,46.95622158304272,0.0,10.684556046220408,1.0335869234087212,22.11549382416037,0.0077718657855865465,7.519804080944622,12.99891901998235,0.9208691854097595,0.0077718657855865465,13.0,81.999999502497,0.0,0.0,0.575440207305341,7.219999999999999,0.25425717929982633,11.500253619550614,0.2605884864827881,0.004751169008020585,11.5,32.3875,0.2605884864827881,0.004751169008020585,4.5 
 08/27  13:00:00,33.4875,8.610117586139333,7.894906173451538,7.422203421561337,7.884907022997786,7.89364592337623,9.303549506614695,27.09375456321358,0.0,1442.118181739179,23.89837962610757,0.0,2285.785335212408,23.898819870712387,0.0,1481.9701361025518,23.89838671826577,0.0,2290.170470577015,23.89844781533221,0.0,1025.7913321705119,23.898257371851297,0.0,1928.6421262684598,0.0,0.0,14192.072712555462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5806.459152108589,5806.459152108589,8034.33030486443,8034.33030486443,0.0,0.0,3655.9050150593434,14192.072712555462,10.215066129025033,7.219999999999999,1.131980921463779,17847.977727614805,46.95622158304272,0.0,10.215066129025033,1.131980921463779,21.998760955232957,0.0072744731668985835,6.6118724463828595,13.001394772847128,0.8105452064718879,0.0072744731668985835,13.0,81.999999502497,0.0,0.0,0.21856132270349277,7.219999999999999,0.26343706796826155,11.500280199297583,0.2605884864827881,0.004609826454211601,11.5,33.4875,0.2605884864827881,0.004609826454211601,4.5 
 08/27  14:00:00,33.9,7.701499102995834,7.4238210613053885,7.18917079526691,7.3965995577280905,7.380461852916708,8.64075338355973,27.504829426264493,0.0,1966.1134095206653,23.898608479984254,0.0,2488.368432684629,23.898718409099565,0.0,1357.7669137878888,23.898576554102565,0.0,2564.1616715582104,23.89860473547376,0.0,1192.856517088021,23.89819499263577,0.0,2415.6923643442587,0.0,0.0,15278.568991036364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5916.57560538283,5916.57560538283,9713.264849410616,9713.264849410616,0.0,0.0,3956.370609723308,15278.568991036364,12.636617295862735,7.22,0.6734512366660654,19234.939600759673,46.95622158304272,0.0,12.636617295862735,0.6734512366660657,22.848027052706307,0.006979885663466591,6.010255000668134,12.998567863464695,0.9017786474598923,0.006979885663466591,13.0,81.999999502497,0.0,0.0,0.26176350555300903,7.219999999999999,0.26695838976929726,11.500324992977696,0.2605884864827881,0.004720970360081915,11.5,33.9,0.2605884864827881,0.004720970360081915,4.5 
 08/27  15:00:00,32.8375,7.744349799171471,7.569991044046878,7.380820037886337,7.507217873581457,7.369061416671354,8.779816291168522,27.653890293131216,0.0,2156.774559223816,23.898323038301495,0.0,2593.4661429665257,23.89840970221899,0.0,1331.5715821840472,23.898306074906543,0.0,2707.189180106684,23.89826915536442,0.0,1396.8151038257683,23.89797105290595,0.0,2578.868019249853,0.0,0.0,16405.29854158336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5633.251910004945,5633.251910004945,10685.322137826835,10685.322137826835,0.0,0.0,4199.201337729533,16405.29854158336,13.066508897118444,7.219999999999999,0.670135605303365,20604.49987931289,46.95622158304272,0.0,13.066508897118444,0.670135605303365,23.257052986099943,0.00693260533247463,5.896370823106736,13.001357271595749,0.9550046527168748,0.00693260533247463,13.0,81.999999502497,0.0,0.0,0.2873356881525924,7.22,0.25784885686286163,11.500085975136303,0.2605884864827881,0.004453095110606131,11.5,32.8375,0.2605884864827881,0.004453095110606131,4.5 
 08/27  16:00:00,31.887500000000003,7.904659037015638,7.747288421040953,7.635303368087096,7.716058705698341,7.381380725642826,9.01846863471221,27.65111022192518,0.0,2000.6976234688718,23.89834725388082,0.0,2490.0588482999397,23.898449305798344,0.0,1202.2915956852687,23.898369052096566,0.0,2515.8866103839796,23.898342802198723,0.0,1491.0107887084328,23.8979674643571,0.0,2466.3384314864543,0.0,0.0,15642.33442595437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5384.484100567464,5384.484100567464,10061.279142181973,10061.279142181973,0.0,0.0,3958.6052639631625,15642.33442595437,12.853481311500582,7.219999999999999,0.6630548062273741,19600.93968991753,46.95622158304272,0.0,12.853481311500582,0.6630548062273743,23.06945360020713,0.007014042478976532,6.056641268075305,12.998391883542643,0.9147027315479458,0.007014042478976532,13.0,81.999999502497,0.0,0.0,0.27023854792061747,7.219999999999999,0.24990342302168342,11.500006001631185,0.2605884864827881,0.004661249821449406,11.5,31.887500000000003,0.2605884864827881,0.004661249821449406,4.5 
 08/27  17:00:00,32.0125,8.172429283060039,8.077232271143242,8.0234295926933,8.080801828708964,7.7140006764010325,9.352924020146503,27.704254317660634,0.0,1452.6015123457328,23.89845656796465,0.0,2092.4164595410984,23.89853567901156,0.0,971.0306610453117,23.898474611453274,0.0,2062.984388508011,23.89852958038866,0.0,1201.090545730123,23.89811713268075,0.0,2125.021889617067,0.0,0.0,13358.976509110938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5423.093070556524,5423.093070556524,7670.776915329245,7670.776915329245,0.0,0.0,3389.6412515645934,13358.976509110938,12.009591756127461,7.22,0.6659698891397701,16748.61776067553,46.95622158304272,0.0,12.009591756127461,0.6659698891397702,22.161568986410337,0.00712437399387047,6.182202930897937,13.00459206846198,0.7605166018447167,0.00712437399387047,13.0,81.999999502497,0.0,0.0,0.20643101223590846,7.220000000000001,0.2514215663690024,11.500074226195158,0.2605884864827881,0.005224006294071814,11.5,32.0125,0.2605884864827881,0.005224006294071814,4.5 
 08/27  18:00:00,29.7625,8.677783578056149,8.45714713023574,8.5948775640395,8.635828871612635,7.868749472004203,9.837975880455787,27.552830387596835,0.0,1245.660245507931,23.89826928861892,0.0,2051.5337524093748,23.898431921035648,0.0,838.9146055922376,23.898376737518202,0.0,1800.8838220435737,23.898388262839877,0.0,1419.0291098968362,23.897943156628333,0.0,2071.596311100418,0.0,0.0,12682.77850013836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4827.031622285764,4827.031622285764,7248.328981667129,7248.328981667129,0.0,0.0,3155.992034747943,12682.77850013836,10.803386663404726,7.219999999999999,0.9248923913664691,15838.770534886306,46.95622158304272,0.0,10.803386663404726,0.9248923913664691,21.91667123508522,0.007219926386393877,6.401781458788742,13.004750925243638,0.7358162647729888,0.007219926386393877,13.0,81.999999502497,0.0,0.0,0.19582874187261573,7.219999999999999,0.2311585990762776,11.500469823273539,0.2605884864827881,0.005091282147086458,11.5,29.7625,0.2605884864827881,0.005091282147086458,4.5 
 08/27  19:00:00,27.3,8.295413937617337,7.48924139450623,6.812538841912631,7.894786121204113,6.172392621179416,9.471288456118396,27.36136106283833,0.0,585.4594761669314,23.88843581525672,0.0,1023.3516379311063,23.051298797286616,0.0,672.7582429350143,23.86353601163527,0.0,897.8994635756455,23.576476980344427,0.0,830.0290001813364,23.898303315375145,0.0,969.4157762299199,0.0,0.0,6610.664805289576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4173.736003531025,4173.736003531025,2159.9599058248195,2159.9599058248195,0.0,0.0,1747.0381166870263,6610.664805289576,8.730473048749108,7.22,1.0820568766804892,8357.702921976601,46.95622158304272,0.0,8.730473048749108,1.0820568766804892,17.106735099629585,0.006030637463955621,3.8745837215422605,13.023498905450758,0.40387197022025956,0.006030637463955621,13.0,81.999999502497,0.0,0.0,0.06703670475796149,7.219999999999999,0.2078513717974619,11.500086627720178,0.2605884864827881,0.0047718011272419175,11.5,27.3,0.2605884864827881,0.0047718011272419175,4.5 
 08/27  20:00:00,25.6375,6.202114138427007,4.987838886503805,3.4673620736030966,5.30373305246139,3.2345961872503954,7.499997928416301,26.31626079658703,0.0,1007.5306453255773,22.935569105933478,0.0,793.1746384597992,22.228007367062798,0.0,449.4719662153781,22.855554661292885,0.0,753.388465773337,22.322984629702617,0.0,600.751252478984,22.96069403718075,0.0,793.48955424265,0.0,226.32715244540736,5472.573276174208,0.0,0.0,167.597428999915,0.0,101.48907438440975,0.0,0.0,0.0,3732.1945889846975,3732.1945889846975,1586.852310777855,1586.852310777855,226.32715244540736,282.90894055675915,1492.3729396399256,5472.573276174208,9.299184640863839,7.22,0.6277644733485586,6964.946215814134,46.60640220363696,0.0015200299931858972,9.299184640863839,0.6277644733485586,16.01464005511928,0.005303112975195629,2.0647691935613794,13.000258627415878,0.3716780372933336,0.005303112975195629,13.0,81.99999952692504,0.0,0.0,0.05262829047839184,7.219999999999999,0.1911132031158269,11.50010174649368,0.2605884864827881,0.004423196365532336,11.5,25.6375,0.2605884864827881,0.004423196365532336,4.5 
 08/27  21:00:00,24.625,4.927968269673417,3.5564299108538524,2.160341319601632,3.7990636886616502,2.001804416323481,6.148243737319724,26.084038115654785,0.0,0.0,23.04683949892327,47.52,0.0,22.81761788160483,20.520000000000003,0.0,22.94412980989461,47.52,0.0,22.95853315504095,20.520000000000003,0.0,22.795781002337392,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,26.104775011896947,0.006510305190285146,4.9439588615432175,26.104775011896947,0.0,0.006510305190285146,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,24.625,0.0,0.0038736848398143488,11.5,24.625,0.0,0.0038736848398143488,4.5 
 08/27  22:00:00,23.7125,4.952211280022237,3.582359259134589,2.180423499406918,3.826940401425909,2.0198169110861937,6.173425306630429,25.545346028459473,0.0,0.0,22.75915040161563,27.720000000000002,0.0,22.64131242302512,11.970000000000002,0.0,22.668872785472892,27.720000000000002,0.0,22.7942637542031,11.970000000000002,0.0,22.538657550004928,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,25.714545704591334,0.00651809604515328,4.9503642755540325,25.714545704591334,0.0,0.00651809604515328,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,23.7125,0.0,0.003502791957000605,11.5,23.7125,0.0,0.003502791957000605,4.5 
 08/27  23:00:00,23.3,4.912886501262403,3.543423686080704,2.1420581284022338,3.7878835600447607,1.9815489608433663,6.13369464702786,24.903261407391724,0.0,0.0,22.377863800984976,15.840000000000002,0.0,22.319195485167175,6.840000000000001,0.0,22.29948779168459,15.840000000000002,0.0,22.41407970762628,6.840000000000001,0.0,22.19961497926024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,25.059140435815085,0.006518609032772317,4.912963948874104,25.059140435815085,0.0,0.006518609032772317,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,23.3,0.0,0.0038290920477120453,11.5,23.3,0.0,0.0038290920477120453,4.5 
 08/27  24:00:00,22.3,4.915046066439955,3.5455599968523646,2.144168059472131,3.7900248630402347,1.9836553107409893,6.1358756270561,24.321669248636173,0.0,0.0,22.072634209149545,15.840000000000002,0.0,22.038820196704968,6.840000000000001,0.0,21.99723373779496,15.840000000000002,0.0,22.09430255382864,6.840000000000001,0.0,21.977620343512015,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,24.460641150103505,0.0065185784577595956,4.915042881139187,24.460641150103505,0.0,0.0065185784577595956,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,22.3,0.0,0.004960424920678232,11.5,22.3,0.0,0.004960424920678232,4.5 
 08/28  01:00:00,21.7,4.917189651892451,3.5476801202721706,2.1462640493756173,3.79214929929217,1.9857485795589451,6.138040665616755,23.799122258030135,0.0,0.0,21.803551383581112,15.840000000000002,0.0,21.787944604723247,6.840000000000001,0.0,21.73351931300283,15.840000000000002,0.0,21.819653001302484,6.840000000000001,0.0,21.799403083094973,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,23.925456564068153,0.006518579866436266,4.917189729031094,23.925456564068153,0.0,0.006518579866436266,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,21.7,0.0,0.005454490155857071,11.5,21.7,0.0,0.005454490155857071,4.5 
 08/28  02:00:00,21.0125,4.900048527090593,3.5307283172889252,2.129504636914404,3.775163702768315,1.9690110830373762,6.120729683919139,23.3234457893452,0.0,0.0,21.58499726569531,15.840000000000002,0.0,21.572222837284965,6.840000000000001,0.0,21.512790977695502,15.840000000000002,0.0,21.590294360687274,6.840000000000001,0.0,21.650879257430127,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,23.437642105482055,0.006518579809119016,4.900048527090593,23.437642105482055,0.0,0.006518579809119016,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,21.0125,0.0,0.005468388686689009,11.5,21.0125,0.0,0.005468388686689009,4.5 
 08/28  03:00:00,20.225,4.893616648748508,3.5243674393845663,2.123215948531876,3.76879020366569,1.9627306770646853,6.1142340679636416,22.894472972293855,0.0,0.0,21.3660312707093,15.840000000000002,0.0,21.361364853169707,6.840000000000001,0.0,21.29220578323254,15.840000000000002,0.0,21.3716299831667,6.840000000000001,0.0,21.523107788815466,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,22.998159986016653,0.0065185798112712846,4.893616648748508,22.998159986016653,0.0,0.0065185798112712846,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,20.225,0.0,0.005457337116274293,11.5,20.225,0.0,0.005457337116274293,4.5 
 08/28  04:00:00,20.0,4.893616648748508,3.5243674393845663,2.123215948531876,3.76879020366569,1.9627306770646853,6.1142340679636416,22.500968878437583,0.0,0.0,21.198918869689297,15.840000000000002,0.0,21.19201248473373,6.840000000000001,0.0,21.123052608344832,15.840000000000002,0.0,21.197843391583124,6.840000000000001,0.0,21.40984290300956,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,22.595900175615093,0.0065185798111952985,4.893616648748508,22.595900175615093,0.0,0.0065185798111952985,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,20.0,0.0,0.005447946694735733,11.5,20.0,0.0,0.005447946694735733,4.5 
 08/28  05:00:00,18.25,4.872153420199468,3.5031413099742963,2.102230702274456,3.747521860808702,1.9417728755850399,6.09255822271344,22.144012001881702,0.0,0.0,20.996410611961196,15.840000000000002,0.0,21.00713630234837,6.840000000000001,0.0,20.927859710624894,15.840000000000002,0.0,21.010448863152956,6.840000000000001,0.0,21.310786406267727,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,22.23059807478142,0.006518579811197843,4.872153420199468,22.23059807478142,0.0,0.006518579811197843,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,18.25,0.0,0.005379367127973926,11.5,18.25,0.0,0.005379367127973926,4.5 
 08/28  06:00:00,17.8875,4.880741008387424,3.511634016442928,2.110627044481875,3.7560314735273255,1.9501582215649278,6.101230872849371,21.811366508619084,0.0,0.0,20.824700673362397,15.840000000000002,0.0,20.936893766303463,6.840000000000001,0.0,20.863134540272597,15.840000000000002,0.0,20.855294106963722,6.840000000000001,0.0,21.217670773890084,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.258202215890272,9.258202215890272,0.0,0.0,45.869317632440286,0.0,9.258202215890272,0.0,21.889170026675487,0.0065185798111977635,4.880741008387424,21.889170026675487,0.0,0.0065185798111977635,13.0,81.9999995792978,0.0,0.0,0.0,7.219999999999999,0.0,17.8875,0.0,0.005355372184286425,11.5,17.8875,0.0,0.005355372184286425,4.5 
 08/28  07:00:00,18.9875,3.961321369601405,3.5545502041625996,3.0365532584089827,3.701722358752752,3.036792634942497,5.5153937093698175,21.79462058152021,207.59062744615144,8.436760834449842,22.177042357733285,783.2883836706619,0.0,22.197384216481446,128.7407961074894,84.15052689986564,22.18992609790657,314.49773600630897,68.31355487040602,22.183585473450275,296.0950634583824,0.0,22.17280576139993,876.35560594756,13.925105257099966,0.0,5998.863399291505,3173.8527591555144,0.0,1510.9414848646811,658.0499703449821,943.4138432311787,986.4885880793563,1581.5525682652037,0.0,0.0,1981.931357090211,1981.931357090211,1044.2273325739216,1044.2273325739216,5808.038440963846,7260.048051204809,1011.5163330440037,3173.8527591555144,8.959211075779168,7.22,0.4353413145487681,4185.3690921995185,54.41929536255245,0.05655981773458672,8.959211075779168,0.4353413145487681,14.573831222731265,0.005991964567358602,3.711780932348322,13.000188393709287,0.3716780372933336,0.005991964567358602,13.0,81.54377490447239,0.0,0.0,0.038054739923764604,7.22,0.11665777909479909,11.500724149212731,0.2605884864827881,0.005923632695978114,11.5,18.9875,0.2605884864827881,0.005923632695978114,4.5 
 08/28  08:00:00,20.8375,4.065046190074122,3.94053890966809,4.054561253491986,3.9761507642015843,4.091996586733517,4.872218632607289,22.03046649781293,169.16760572361204,0.0,22.199693228524406,148.78492173343633,0.0,22.811355962728385,0.0,624.2989174904276,22.25131675996815,0.0,631.3022302201398,22.200263805330994,44.08944049901251,5.29548831057275,22.200403543507573,580.073214233099,0.0,0.0,2927.611424464649,3609.4374607454392,0.0,882.5183448612187,32.04795651555762,74.81587544837257,732.2283561907913,1310.218410843896,0.0,0.0,2473.30897487331,2473.30897487331,1066.2445864719602,1066.2445864719602,2927.611424464649,3659.514280580811,1099.158322829321,3609.4374607454392,9.081241747297746,7.22,0.46228337878742876,4708.5957835747595,48.310031002088145,0.02083407380003837,9.081241747297746,0.46228337878742876,14.63130245754062,0.006212404017957588,4.2409526518955545,13.00001028072302,0.3716780372933336,0.006212404017957588,13.0,81.98883293234455,0.0,0.0,0.0386869126216903,7.22,0.1393380505099149,11.50007788867925,0.2605884864827881,0.0062591219530659025,11.5,20.8375,0.2605884864827881,0.0062591219530659025,4.5 
 08/28  09:00:00,22.3875,5.133426533375178,6.021400111429882,5.400962975778288,6.014477653574959,5.662603504595401,6.6664730974404,23.305248139090406,1324.472273312311,0.0,23.092819874274895,0.0,805.7263247789863,23.897220020139155,0.0,1579.1254037356966,23.77126238529606,0.0,1099.8886843455252,22.24605816341336,0.0,649.1246228584007,23.26956865203936,0.0,816.6893093545949,0.0,38.48304695852233,5117.345612861105,0.0,0.0,0.0,0.0,48.20494102036931,0.0,0.0,0.0,2882.940667733369,2882.940667733369,2278.0362533351,2278.0362533351,38.48304695852233,48.10380869815291,1398.9684268242067,5117.345612861105,9.71773308866247,7.219999999999999,0.4879601936610653,6516.314039685312,47.10382022857445,0.0002643879331984812,9.71773308866247,0.48796019366106536,16.69628186233733,0.006287075258043229,4.424995161698058,12.998787192786445,0.4732447563103202,0.006287075258043229,13.0,81.99695444845092,0.0,0.0,0.07193099265145908,7.219999999999999,0.15719849548706172,11.50071628729223,0.2605884864827881,0.006114763993831538,11.5,22.3875,0.2605884864827881,0.006114763993831538,4.5 
 08/28  10:00:00,24.862500000000004,7.5757341065322175,8.386572553957002,6.893788147827711,7.988179627685822,7.640999868362309,9.150348325756925,24.538754089677496,844.6269389783524,0.0,23.896066478540465,0.0,1505.979951146863,23.899224159050682,0.0,2181.99502911537,23.898857477433918,0.0,1914.7808016521144,23.269971953817375,0.0,776.7449840281959,23.897647430791675,0.0,1971.316073554879,0.0,0.0,9235.057655661793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3538.2971089567673,3538.2971089567673,5913.096498508599,5913.096498508599,0.0,0.0,2274.253459539191,9235.057655661793,11.412355226886298,7.22,0.5244568168762603,11509.311115200986,47.05257460050085,0.0,11.412355226886298,0.5244568168762603,19.902869531756906,0.007107496952217187,6.180827531244596,12.994023304511286,0.7552069757227898,0.007107496952217187,13.0,81.99697190685947,0.0,0.0,0.16911327197188167,7.219999999999999,0.1839190612142096,11.500133841356167,0.2605884864827881,0.006081156655216205,11.5,24.862500000000004,0.2605884864827881,0.006081156655216205,4.5 
 08/28  11:00:00,27.475,8.738218127428286,9.085347624692465,8.016652590464261,8.888529209070143,9.009702435204039,9.944170613924593,25.492395202990195,138.59501535172967,80.32490753948514,23.898487377987234,0.0,2051.6822758484527,23.89920114530227,0.0,2234.710788993834,23.898618387184875,0.0,2220.357352043398,23.86970225580415,0.0,905.234829499932,23.898218363204556,0.0,2345.5586345996117,0.0,0.0,12689.589735092499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4229.760217583423,4229.760217583423,7989.530466567634,7989.530466567633,0.0,0.0,3093.599204756011,12689.589735092499,10.730550582937433,7.219999999999999,0.9088631142478849,15783.188939848511,47.05257460050085,0.0,10.730550582937433,0.9088631142478851,21.19377756042975,0.007702391330231043,7.2824790484326885,12.998899678018219,0.8772590589280196,0.007702391330231043,13.0,81.99697190685947,0.0,0.0,0.37566350826810857,7.22,0.21026485199584094,11.501801515570838,0.2605884864827881,0.00609767901820971,11.5,27.475,0.2605884864827881,0.00609767901820971,4.5 
 08/28  12:00:00,29.737500000000004,9.294136455752476,9.17112114534332,8.420343957882512,9.095380295512397,9.167418834445925,10.208418643884553,26.218300429447673,0.0,682.0998440473913,23.898344734306132,0.0,2262.511471343676,23.898865599054524,0.0,1933.5182206336322,23.898372407339558,0.0,2358.188974145125,23.89837132907359,0.0,1035.7504078404504,23.898116685763096,0.0,2302.1167535674185,0.0,0.0,13657.302876691405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4824.393718416023,4824.393718416023,8640.219172042684,8640.219172042685,0.0,0.0,3386.47020603536,13657.302876691405,10.426644982019731,7.22,1.0162977230231318,17043.773082726766,47.05257460050085,0.0,10.426644982019731,1.016297723023132,21.80284148771876,0.007856768406496325,7.608065217654822,12.999798117824028,0.888877258196043,0.007856768406496325,13.0,81.99697190685947,0.0,0.0,0.5325795061026268,7.219999999999999,0.23130225865504972,11.50153727386143,0.2605884864827881,0.005590802299255166,11.5,29.737500000000004,0.2605884864827881,0.005590802299255166,4.5 
 08/28  13:00:00,30.9125,8.831508433141813,8.240033216788863,7.731979228185725,8.167414116626512,8.16957675369488,9.451989836246444,26.864328346876416,0.0,1102.3108228644614,23.89851206029334,0.0,2044.4099648377587,23.89884702091754,0.0,1372.5396346022756,23.898479649913355,0.0,2173.1456017614237,23.898534339100912,0.0,978.9263517493125,23.898370396738613,0.0,1889.9202991284005,0.0,0.0,12640.357536201127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5131.419827277659,5131.419827277659,7178.759567184419,7178.759567184419,0.0,0.0,3177.449745160686,12640.357536201127,10.040582498687918,7.22,1.0700434615772842,15817.807281361815,47.05257460050085,0.0,10.040582498687918,1.0700434615772842,21.52151797331777,0.007453366608506538,6.89215085953044,13.004207337750316,0.7606866288965493,0.007453366608506538,13.0,81.99697190685947,0.0,0.0,0.1966783618412408,7.22,0.24170460068125194,11.500065170036352,0.2605884864827881,0.005134365321176475,11.5,30.9125,0.2605884864827881,0.005134365321176475,4.5 
 08/28  14:00:00,30.7875,8.1869035649579,8.209152860425013,7.998250914393777,8.156017911619307,8.132360587175485,9.204743807541536,27.225310830876015,0.0,1666.4638606406943,23.899070142393764,0.0,2419.3672603168684,23.89924436012504,0.0,1332.5334506220267,23.89908673008169,0.0,2533.922751072646,23.899090645994914,0.0,1216.897872299202,23.898612594146215,0.0,2380.790305726818,0.0,0.0,14637.065601251776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5108.549293347128,5108.549293347128,9346.456982184025,9346.456982184027,0.0,0.0,3661.217291166523,14637.065601251776,10.266265278965296,7.22,1.1465409765875938,18298.2828924183,47.05257460050085,0.0,10.266265278965296,1.1465409765875938,22.584141988878763,0.007577175118461848,7.128774329951216,12.99590191325277,0.8887522350125923,0.007577175118461848,13.0,81.99697190685947,0.0,0.0,0.334405413850146,7.220000000000001,0.24139841891158403,11.500003747066959,0.2605884864827881,0.006224611688281721,11.5,30.7875,0.2605884864827881,0.006224611688281721,4.5 
 08/28  15:00:00,31.2875,8.995367876605375,9.002803874202844,8.849666685775981,8.946669855303231,8.792397398266568,9.978933265583576,27.415676509105896,0.0,1882.7130122121343,23.89850000492151,0.0,2549.4302349317377,23.898573446981608,0.0,1302.8538871967983,23.898496941031237,0.0,2656.7799595085708,23.898454938473563,0.0,1413.9311419911683,23.89822261763342,0.0,2556.068633334212,0.0,0.0,15758.537317395674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5237.614794771321,5237.614794771321,10313.520023570803,10313.5200235708,0.0,0.0,3962.6817062927066,15758.537317395674,10.493291644460017,7.219999999999999,1.1488941192936712,19721.21902368838,47.05257460050085,0.0,10.493291644460017,1.1488941192936712,23.00548048602922,0.007775983571385071,7.504686679560697,13.001230987047428,0.9421276983662362,0.007775983571385071,13.0,81.99697190685947,0.0,0.0,0.6316399980196856,7.219999999999999,0.24556651797332135,11.500241257514302,0.2605884864827881,0.005883658709891575,11.5,31.2875,0.2605884864827881,0.005883658709891575,4.5 
 08/28  16:00:00,30.6375,9.329993875360486,9.197890548940594,9.111970277276912,9.183234098593507,8.82394747517383,10.342292455574553,27.471366180261754,0.0,1777.090601508502,23.89834988425055,0.0,2441.044229617144,23.898455261951767,0.0,1162.7944969391838,23.898380309228436,0.0,2436.236701877972,23.8984754668,0.0,1512.6000868749763,23.897995483686984,0.0,2443.1477016571644,0.0,0.0,15009.700171525848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5062.5523948484815,5062.5523948484815,9687.307490021414,9687.307490021414,0.0,0.0,3749.1766346764216,15009.700171525848,10.516853005275342,7.219999999999999,1.0863131951666702,18758.876806202272,47.05257460050085,0.0,10.516853005275342,1.0863131951666702,22.846290243974842,0.00785277546646709,7.635767248583134,12.998686590795872,0.8980308818812734,0.00785277546646709,13.0,81.99697190685947,0.0,0.0,0.5794849240469527,7.219999999999999,0.2395313492457458,11.500084427259335,0.2605884864827881,0.005550335577808476,11.5,30.6375,0.2605884864827881,0.005550335577808476,4.5 
 08/28  17:00:00,28.624999999999996,9.573309109061299,9.451842995141387,9.410065103229865,9.476479522657458,9.02842149857008,10.604723575350462,27.578802078563882,0.0,1230.016393608832,23.898379149054687,0.0,1964.4077358746397,23.89844988006395,0.0,908.4577848264637,23.89839625857911,0.0,1915.6883350744351,23.89843101624314,0.0,1187.9814914042158,23.89802484998997,0.0,2103.1972070852385,0.0,0.0,11938.812265307197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4532.7206624468345,4532.7206624468345,7077.61131379214,7077.611313792138,0.0,0.0,2948.584417032418,11938.812265307197,9.945347069426369,7.22,1.0448741095634424,14887.396682339617,47.05257460050085,0.0,9.945347069426369,1.0448741095634424,21.806713119242534,0.007849357549804379,7.5463520389032555,13.008671211694558,0.7261140859484448,0.007849357549804379,13.0,81.99697190685947,0.0,0.0,0.4325752496641416,7.219999999999999,0.22121425775160092,11.500153637224056,0.2605884864827881,0.00585848708428293,11.5,28.624999999999996,0.2605884864827881,0.00585848708428293,4.5 
 08/28  18:00:00,27.425,9.895861973388335,9.69426616232644,9.845361029389615,9.899254373396484,9.028508623839942,10.93395440917485,27.43077875320789,0.0,1070.3446415300295,23.898243065581926,0.0,1958.6073545552408,23.898434059470162,0.0,784.218701366802,23.898369276398938,0.0,1678.4896905025398,23.898356039179827,0.0,1458.985062030734,23.8979238612428,0.0,2047.4630485781702,0.0,0.0,11268.980465779236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.465539073273,4214.465539073273,6837.460254796175,6837.460254796173,0.0,0.0,2764.788617702532,11268.980465779236,9.904961737430016,7.220000000000001,1.0013976318764675,14033.769083481768,47.05257460050085,0.0,9.904961737430016,1.0013976318764675,21.658192283298376,0.007925930278482507,7.70654814866025,13.001317184595063,0.7117336805079151,0.007925930278482507,13.0,81.99697190685947,0.0,0.0,0.4080966784736255,7.22,0.2097065888718976,11.500012920598264,0.2605884864827881,0.005769252018292797,11.5,27.425,0.2605884864827881,0.005769252018292797,4.5 
 08/28  19:00:00,25.449999999999996,9.52301314051286,8.848962304586763,8.216552363645498,9.305620808825825,7.460618732205766,10.63964385107607,27.167845440192096,0.0,504.1545199686973,23.86236476815612,0.0,997.0886408574588,22.93178242637685,0.0,665.9949472572173,23.796393440203992,0.0,857.841404270827,23.69565697672475,0.0,886.1626987054866,23.89477395375606,0.0,954.2477289208866,0.0,0.0,6267.069833839039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3690.4367308024785,3690.4367308024785,2091.8151006240814,2091.8151006240814,0.0,0.0,1656.2484111023753,6267.069833839039,8.68007267882263,7.22,1.027985422987813,7923.318244941414,47.05257460050085,0.0,8.68007267882263,1.027985422987813,16.952732365111085,0.006787686033351209,5.499242698146208,13.016620829963788,0.40077851062183356,0.006787686033351209,13.0,81.99697190685947,0.0,0.0,0.06540924187077707,7.22,0.1897663967084623,11.500264285574517,0.2605884864827881,0.005576274884036246,11.5,25.449999999999996,0.2605884864827881,0.005576274884036246,4.5 
 08/28  20:00:00,21.65,7.911610168143212,7.064847088564755,5.818387880574567,7.4005215488587615,5.5732667276725305,9.199840150718217,26.046620362054735,0.0,950.7017433917295,22.704591626373976,0.0,772.8451590406127,22.20880072151403,0.0,367.65641467271223,22.620105529069242,0.0,712.509720630115,22.350590872059307,0.0,595.4331287274734,22.956857008138748,0.0,794.5063056479386,0.0,338.8877940979693,4364.157960268214,0.0,3.2515596700550398,249.23151511270416,24.170285125454143,110.18807493798808,0.0,0.0,0.0,2685.7966009108063,2685.7966009108063,1553.9294405768226,1553.9294405768226,338.8877940979693,423.60974262246157,1249.3078245118754,4364.157960268214,8.421124881382173,7.219999999999999,0.9099431102863256,5613.46578478009,46.613927258486726,0.0022764181038886543,8.421124881382173,0.9099431102863256,15.921042575600275,0.006478118207889419,4.817844718683321,13.000218215501341,0.3716780372933336,0.006478118207889419,13.0,81.99719797903117,0.0,0.0,0.05181128970487946,7.219999999999999,0.1483923216805625,11.500579791388127,0.2605884864827881,0.005737800254480248,11.5,21.65,0.2605884864827881,0.005737800254480248,4.5 
 08/28  21:00:00,20.6875,6.990519959083052,6.09442462598979,5.050667757163603,6.336724787555689,4.935263516536647,8.199249645357275,25.701094331202913,0.0,0.0,22.614853425814907,47.52,0.0,22.520860964161436,20.520000000000003,0.0,22.531614206358903,47.52,0.0,22.77668569464282,20.520000000000003,0.0,22.712640923457116,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,25.745864877742576,0.007543477599094246,6.990560137687209,25.745864877742576,0.0,0.007543477599094246,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,20.6875,0.0,0.006053297774432355,11.5,20.6875,0.0,0.006053297774432355,4.5 
 08/28  22:00:00,19.725,7.015667819495355,6.119750456885655,5.064203452478574,6.366190639125871,4.943649669366339,8.22786493428651,25.00759782110721,0.0,0.0,22.243037460120707,27.720000000000002,0.0,22.202550150808495,11.970000000000002,0.0,22.164683402883927,27.720000000000002,0.0,22.431907102807195,11.970000000000002,0.0,22.41396497186434,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,25.21218199388273,0.00756394694904313,7.014378722324642,25.21218199388273,0.0,0.00756394694904313,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,19.725,0.0,0.005923617906001473,11.5,19.725,0.0,0.005923617906001473,4.5 
 08/28  23:00:00,20.275,6.979662708878676,6.083994812173083,5.029051957526349,6.330257709063458,4.908665914528015,8.191424327124366,24.239215680251554,0.0,0.0,21.82875047033888,15.840000000000002,0.0,21.828804200453924,6.840000000000001,0.0,21.765114164493383,15.840000000000002,0.0,21.9712184378709,6.840000000000001,0.0,22.035318482150764,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,24.423948052007113,0.007564103464800352,6.979723618017003,24.423948052007113,0.0,0.007564103464800352,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,20.275,0.0,0.005824855126995106,11.5,20.275,0.0,0.005824855126995106,4.5 
 08/28  24:00:00,20.4125,6.977501630271408,6.081849208535987,5.026918034531509,6.328110458481442,4.906531049908197,8.189243813145463,23.576200466304925,0.0,0.0,21.612460187252882,15.840000000000002,0.0,21.607630162987107,6.840000000000001,0.0,21.55605110183407,15.840000000000002,0.0,21.690984515586244,6.840000000000001,0.0,21.788876867779372,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,23.729095845599147,0.00756408258665734,6.9774989816303,23.729095845599147,0.0,0.00756408258665734,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,20.4125,0.0,0.005833239368020129,11.5,20.4125,0.0,0.005833239368020129,4.5 
 08/29  01:00:00,19.625,6.9840623460086135,6.088362741369517,5.0333763152140545,6.334636786656457,4.912983200367895,8.195868642007875,23.03964896858339,0.0,0.0,21.37604469374174,15.840000000000002,0.0,21.388129501459776,6.840000000000001,0.0,21.328602472302578,15.840000000000002,0.0,21.43584215720363,6.840000000000001,0.0,21.606421888101178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,23.16463511506916,0.007564083760336512,6.9840623460086135,23.16463511506916,0.0,0.007564083760336512,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,19.625,0.0,0.005790177503083725,11.5,19.625,0.0,0.005790177503083725,4.5 
 08/29  02:00:00,18.712500000000002,6.973126159234857,6.077505388009864,5.0226109059288,6.323757800864529,4.90222823871529,8.184825733133795,22.576834259361195,0.0,0.0,21.149858552794147,15.840000000000002,0.0,21.173833271324355,6.840000000000001,0.0,21.10282845130749,15.840000000000002,0.0,21.200909376202198,6.840000000000001,0.0,21.459648484457954,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,22.68821409655214,0.007564083707558074,6.973126159234857,22.68821409655214,0.0,0.007564083707558074,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,18.712500000000002,0.0,0.005737546155897626,11.5,18.712500000000002,0.0,0.005737546155897626,4.5 
 08/29  03:00:00,17.9875,6.955614711056011,6.060119706532004,5.005372782952142,6.306337604838724,4.885006918107667,8.167143280538289,22.151155814152755,0.0,0.0,20.92288042927094,15.840000000000002,0.0,20.952216047507132,6.840000000000001,0.0,20.87276068257107,15.840000000000002,0.0,20.967549505024472,6.840000000000001,0.0,21.33183011521202,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,22.254966292964195,0.0075640837096748155,6.955614711056011,22.254966292964195,0.0,0.0075640837096748155,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,17.9875,0.0,0.005703432160070958,11.5,17.9875,0.0,0.005703432160070958,4.5 
 08/29  04:00:00,17.8,6.959994292732639,6.064467900669528,5.009684013623905,6.310694394546451,4.889313935478199,8.171565590206036,21.75624390314726,0.0,0.0,20.77542012555515,15.840000000000002,0.0,20.79168331971517,6.840000000000001,0.0,20.727622082714237,15.840000000000002,0.0,20.79713845360407,6.840000000000001,0.0,21.2169784738734,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,21.851329193655324,0.007564083709596155,6.959994292732639,21.851329193655324,0.0,0.007564083709596155,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,17.8,0.0,0.00569258786841096,11.5,17.8,0.0,0.00569258786841096,4.5 
 08/29  05:00:00,17.425,6.944658415063759,6.049242126012388,4.994587418124599,6.29543842218369,4.874232030311754,8.156079874085473,21.40699933095864,0.0,0.0,20.67987878528086,15.840000000000002,0.0,20.692655973245607,6.840000000000001,0.0,20.63542662100437,15.840000000000002,0.0,20.696792624571778,6.840000000000001,0.0,21.119638663830155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,21.489403703960747,0.007564083709598911,6.944658415063759,21.489403703960747,0.0,0.007564083709598911,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,17.425,0.0,0.005658848514039642,11.5,17.425,0.0,0.005658848514039642,4.5 
 08/29  06:00:00,16.8875,6.953422270416121,6.05794304463149,5.003214520153908,6.3041566079981175,4.882850719395778,8.164929335155591,21.143074565126447,0.0,0.0,20.614719511955627,15.840000000000002,0.0,20.925519868913526,6.840000000000001,0.0,20.807092269605384,15.840000000000002,0.0,20.643297879442116,6.840000000000001,0.0,21.04407076660799,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.88006512320101,8.88006512320101,0.0,0.0,45.85127080067479,0.0,8.88006512320101,0.0,21.183170283927055,0.0075640837095988225,6.953422270416121,21.183170283927055,0.0,0.0075640837095988225,13.0,81.99764434551213,0.0,0.0,0.0,7.220000000000001,0.0,16.8875,0.0,0.005611055275772974,11.5,16.8875,0.0,0.005611055275772974,4.5 
 08/29  07:00:00,18.074999999999996,6.043552294135867,5.388219520515999,4.6061910228076695,5.563914563721539,4.537513402609349,7.294337451487378,21.352360140369683,365.2636318476742,0.0,22.169804687326177,884.8400847680872,0.0,22.261015407456824,35.21913688795873,403.30939356930935,22.206452058102784,166.89624779184695,287.8725020696021,22.171257080576112,388.95626301140015,0.0,22.15647545030852,1083.4861956656482,0.0,0.0,5482.272823895224,2814.448534772542,0.0,1611.2030819607087,249.95252606871344,578.005639327746,1078.4272235797982,1799.8648632810396,0.0,0.0,1740.4759817947133,1740.4759817947133,990.6014734042507,990.6014734042507,5482.272823895224,6852.841029869029,942.9909162376287,2814.448534772542,8.852052093682252,7.22,0.4110754304655595,3757.4394510101706,55.8670453972408,0.053835915074324954,8.852052093682252,0.4110754304655595,14.431324696837468,0.006288651528751296,4.355157481073403,13.000469709447458,0.3716780372933336,0.006288651528751296,13.0,81.9998720785409,0.0,0.0,0.036504595489465615,7.22,0.1048606064760465,11.500074767098294,0.2605884864827881,0.005900234946129106,11.5,18.074999999999996,0.2605884864827881,0.005900234946129106,4.5 
