Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 08/29  08:00:00,22.025,5.169264293373822,4.805320824761926,4.540684844468516,4.879994530426652,4.5361844956911925,6.102275569203433,21.74129851080309,344.7665248790994,0.0,22.2000126700637,156.0330012610006,8.091830900011814,23.54337392441285,0.0,810.7676867613909,22.238093618524843,0.0,678.1733404595178,22.1997982774242,61.60022366565872,5.3537608868623465,22.200685573259648,605.838923802624,0.0,0.0,2849.3376052888766,3915.875323329795,0.0,882.6013134449611,0.0,28.227866139101362,750.5776247429776,1336.4691020586397,0.0,0.0,2787.551316402377,2787.551316402377,1123.021744728107,1123.021744728107,2849.3376052888766,3561.6720066110956,1163.625658002969,3915.875323329795,9.213301632519933,7.22,0.46717458561356456,5079.500981332763,49.27575038138686,0.020902686684598996,9.213301632519933,0.46717458561356456,14.70981762520016,0.0063717079227546165,4.575172122078607,12.987196251942278,0.38107776850393366,0.0063717079227546165,13.0,81.99999776048357,0.0,0.0,0.040444043735769895,7.219999999999999,0.15281006433612773,11.500703179713085,0.2605884864827881,0.006227612754668255,11.5,22.025,0.2605884864827881,0.006227612754668255,4.5 
 08/29  09:00:00,25.275,5.6288278628243225,6.468852623163832,5.489354737139901,6.456217039194259,5.9084902617534425,7.4148029454485105,23.132842717040475,1443.9327001395282,0.0,23.237481010638668,0.0,817.8146829136717,23.89925886380403,0.0,1958.6383926949297,23.749852631487524,0.0,1076.7602992672325,22.28793163823637,0.0,661.6398304682351,23.251453336328183,0.0,816.0337369143183,0.0,29.90404013494916,6171.7257802015265,0.0,0.0,0.0,0.0,39.19069124656589,0.0,0.0,0.0,3646.887828552806,3646.887828552806,2570.924707680133,2570.924707680133,29.90404013494916,37.380050168686445,1633.5234115313647,6171.7257802015265,10.09909899553455,7.219999999999999,0.5103999728878893,7805.249191732892,47.496631130659495,0.00020778094498218172,10.09909899553455,0.5103999728878893,17.027907730451858,0.006372120394124934,4.598855815816281,12.998242703134911,0.5054294648871672,0.006372120394124934,13.0,81.99999939279866,0.0,0.0,0.0799647528225243,7.219999999999999,0.18821488708193215,11.500513711428688,0.2605884864827881,0.006006362246226071,11.5,25.275,0.2605884864827881,0.006006362246226071,4.5 
 08/29  10:00:00,27.85,7.6983369217329045,8.367968264182602,6.804902057791832,8.03842312340641,7.69517828941709,9.42821642217438,24.517815551816017,858.4225650923408,0.0,23.8971737861587,0.0,1695.2833099032146,24.00251115125501,0.0,2458.2471589109996,23.898804535479364,0.0,1978.6829965651423,23.392391980458832,0.0,785.7730239295649,23.89754108296445,0.0,1977.0907698655656,0.0,0.0,10590.938611290107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4326.75718051958,4326.75718051958,6461.733284544564,6461.733284544564,0.0,0.0,2625.5860943506254,10590.938611290107,11.781793456475189,7.219999999999999,0.5530548154882281,13216.524705640733,47.456349872504916,0.0,11.781793456475189,0.5530548154882282,20.15066987533431,0.0071052539148500115,6.160219766307215,12.998206826032815,0.8015031840263904,0.0071052539148500115,13.0,81.99999939519799,0.0,0.0,0.1844769996988892,7.219999999999999,0.21373149950357617,11.500054919856964,0.2605884864827881,0.005750930527251133,11.5,27.85,0.2605884864827881,0.005750930527251133,4.5 
 08/29  11:00:00,30.275,8.585080675096096,8.719207033684446,7.6694328124040165,8.600031161922647,8.7398844993291,9.828209581636466,25.61249577891574,84.29909036195568,184.1624850979224,23.89827965079879,0.0,2241.277769125738,24.04332739606347,0.0,2469.8294652758923,23.89837868386018,0.0,2334.3857037598827,23.89300512254467,0.0,966.3144103328323,23.897954971868337,0.0,2370.8047087381296,0.0,0.0,14194.110567192374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4964.442337455956,4964.442337455956,8770.345487241775,8770.345487241775,0.0,0.0,3540.923149907048,14194.110567192374,12.164252405924383,7.219999999999999,0.7228873558290692,17735.033717099424,47.456349872504916,0.0,12.164252405924383,0.7228873558290692,21.50370524031853,0.007516205142169694,6.903126892847792,13.001799756865024,0.9308256017889314,0.007516205142169694,13.0,81.99999939519799,0.0,0.0,0.24556637339432513,7.220000000000001,0.23603581203937013,11.50135093804866,0.2605884864827881,0.005345735341142846,11.5,30.275,0.2605884864827881,0.005345735341142846,4.5 
 08/29  12:00:00,31.787500000000005,8.748147700777537,8.497363689608987,7.719841687440883,8.477328778978809,8.541323000791419,9.737578502289825,26.360581500281683,0.0,927.262949680332,23.898220563184424,0.0,2431.305735406833,23.902429597364865,0.0,2145.2941326779464,23.898247254465026,0.0,2438.378743126174,23.89826899292354,0.0,1073.5628191830222,23.897949508590987,0.0,2331.265257977734,0.0,0.0,15011.169436067827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5359.794750012051,5359.794750012051,9411.602136088797,9411.602136088797,0.0,0.0,3794.316041406996,15011.169436067827,10.401625518197907,7.219999999999999,1.125836455576675,18805.485477474824,47.456349872504916,0.0,10.401625518197907,1.125836455576675,22.124965680889417,0.007511127632473509,6.934990000148037,12.998954714980355,0.9367850433682829,0.007511127632473509,13.0,81.99999939519799,0.0,0.0,0.2595817020050907,7.219999999999999,0.24915419935876407,11.500287392104195,0.2605884864827881,0.004844784702628392,11.5,31.787500000000005,0.2605884864827881,0.004844784702628392,4.5 
 08/29  13:00:00,32.2,8.11556028394748,7.459714798191391,6.970059399238361,7.468705145056106,7.469473532766969,8.834477529867389,26.974350564737584,0.0,1326.4762037217897,23.89847589834845,0.0,2264.394364758076,23.89888656081842,0.0,1526.6307164599434,23.898481696535786,0.0,2236.416437510554,23.898537558559337,0.0,1008.214853124801,23.898341039885572,0.0,1921.2704052169856,0.0,0.0,13275.101093932903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5467.097141048263,5467.097141048263,7900.904322428722,7900.904322428722,0.0,0.0,3376.6297780396494,13275.101093932903,10.959645690493655,7.22,0.9112625490136937,16651.73087197255,47.456349872504916,0.0,10.959645690493655,0.9112625490136937,21.89469199573336,0.007110697620140349,6.188361552541876,13.001623361420299,0.8058393940583064,0.007110697620140349,13.0,81.99999939519799,0.0,0.0,0.2153947178398845,7.22,0.25259783728611296,11.500323842874039,0.2605884864827881,0.0046764495476040386,11.5,32.2,0.2605884864827881,0.0046764495476040386,4.5 
 08/29  14:00:00,32.575,7.368200259413918,7.148722393096285,6.971124431325666,7.191362126996729,7.155233689463664,8.359138844794549,27.32368387632446,0.0,1802.501551020352,23.89873614415596,0.0,2609.1003221816136,23.898961562823203,0.0,1336.9365221156424,23.89875731579096,0.0,2487.2750445485212,23.898756546045064,0.0,1195.6032580789126,23.898348510421027,0.0,2399.883705713999,0.0,0.0,15179.876570348786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5569.599924581376,5569.599924581376,9614.907210717141,9614.907210717141,0.0,0.0,3870.3269915951596,15179.876570348786,12.717760099917419,7.219999999999999,0.6592673864376387,19050.203561943945,47.456349872504916,0.0,12.717760099917419,0.6592673864376387,22.728301383377524,0.0069506031175177035,5.868811052761169,12.998056029002898,0.9027753001086267,0.0069506031175177035,13.0,81.99999939519799,0.0,0.0,0.2599211562698201,7.219999999999999,0.25608307490518456,11.500099617553065,0.2605884864827881,0.005008333985880965,11.5,32.575,0.2605884864827881,0.005008333985880965,4.5 
 08/29  15:00:00,32.1125,7.7240497846752305,7.569994363473713,7.5645712618416905,7.6930692160489045,7.441989250907048,8.821471627812581,27.554739381282264,0.0,2132.300881998646,23.917822510831233,0.0,2879.8434952666994,23.898610426522787,0.0,1285.4865263461486,23.898510031328414,0.0,2593.6402839948555,23.89842846308045,0.0,1497.4097806055051,23.898153607895015,0.0,2573.5273558535155,0.0,0.0,16402.588463688688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.452896745936,5447.452896745936,10893.568269491443,10893.568269491443,0.0,0.0,4163.79553577927,16402.588463688688,13.145258597841256,7.22,0.6611290963694012,20566.38399946796,47.456349872504916,0.0,13.145258597841256,0.6611290963694012,23.240505283968023,0.007089108623249022,6.1465452692904385,13.002315152149354,0.9745462139557007,0.007089108623249022,13.0,81.99999939519799,0.0,0.0,0.29393198662906805,7.22,0.2521163501944255,11.500037508359796,0.2605884864827881,0.005014690585498234,11.5,32.1125,0.2605884864827881,0.005014690585498234,4.5 
 08/29  16:00:00,30.6375,8.164972884765367,7.9766555240048485,8.072881885739932,8.154688705243334,7.752820226956668,9.308598251030084,27.70461144147727,0.0,2147.7761317025543,23.902098487962867,0.0,2806.1903744509336,23.898552677435205,0.0,1179.0265502623506,23.898476497637134,0.0,2455.1383386874145,23.898722345607755,0.0,1540.0711672627704,23.898090522924143,0.0,2481.57136648243,0.0,0.0,15742.622406192522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5059.551579425868,5059.551579425868,10493.942000485684,10493.942000485684,0.0,0.0,3932.199062115622,15742.622406192522,12.980390978988675,7.219999999999999,0.6525955620364045,19674.82146830814,47.456349872504916,0.0,12.980390978988675,0.6525955620364045,23.21335760753035,0.007303801860877546,6.567218424352955,12.997614214697261,0.9408617669666862,0.007303801860877546,13.0,81.99999939519799,0.0,0.0,0.28208383350284255,7.22,0.23929415173326368,11.500084266662407,0.2605884864827881,0.005226817883668344,11.5,30.6375,0.2605884864827881,0.005226817883668344,4.5 
 08/29  17:00:00,28.937499999999996,8.543035180298661,8.261251009593042,8.403922202056835,8.479536945757545,7.947602884675797,9.68735204558517,27.758285127066017,0.0,1652.3176883015549,23.89829607292231,0.0,2354.480802674112,23.89836534046577,0.0,978.1048207680786,23.89831039578513,0.0,2054.4968382707057,23.898464864860273,0.0,1345.1617966875638,23.897997662416756,0.0,2164.0411602764448,0.0,0.0,13231.71920747964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4609.163080419812,4609.163080419812,8326.890555961321,8326.890555961321,0.0,0.0,3260.4094029314183,13231.71920747964,12.16132648775407,7.22,0.6391794979097405,16492.12861041106,47.456349872504916,0.0,12.16132648775407,0.6391794979097405,22.477607080577073,0.007297959982513596,6.480197780237589,13.003463198716387,0.8000773139674744,0.007297959982513596,13.0,81.99999939519799,0.0,0.0,0.22336005148167165,7.219999999999999,0.22367284754814093,11.500096798359127,0.2605884864827881,0.005108753799507909,11.5,28.937499999999996,0.2605884864827881,0.005108753799507909,4.5 
 08/29  18:00:00,27.6125,8.828281858089802,8.514097299288984,8.705225240525163,8.777604596565725,8.132597927645552,9.913300010578855,27.594904999133608,0.0,1121.1575047065344,23.89836400148328,0.0,1973.2962773395893,23.898433905451892,0.0,807.6101367201925,23.898370992528097,0.0,1713.6378931888983,23.89840006773391,0.0,1134.818557750593,23.89788396400614,0.0,2085.720862709424,0.0,0.0,11557.260081014134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4259.896574357135,4259.896574357135,6624.542223547165,6624.542223547165,0.0,0.0,2837.4948801720975,11557.260081014134,9.589372838879843,7.219999999999999,1.1618509767275138,14394.754961186229,47.456349872504916,0.0,9.589372838879843,1.161850976727514,21.598435819704946,0.007293876488635878,6.502678298812016,13.010978262619629,0.6940816968610602,0.007293876488635878,13.0,81.99999939519799,0.0,0.0,0.17965923754036903,7.219999999999999,0.21118293965199608,11.50003843703503,0.2605884864827881,0.0052364706895897855,11.5,27.6125,0.2605884864827881,0.0052364706895897855,4.5 
 08/29  19:00:00,24.7625,8.649213472055402,8.15133394494816,7.5327007945559545,8.500505950028955,7.146138197279375,9.787506829584267,27.273153693543847,0.0,541.8183079551573,23.83098310021054,0.0,963.9573084883197,22.944710921818643,0.0,667.0544467319121,23.772495530018368,0.0,855.1274649931872,23.249074102491846,0.0,774.0878054772818,23.8949100534263,0.0,955.799336424805,0.0,0.0,5938.3680271470475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3509.1583292193322,3509.1583292193322,1968.1791064033819,1968.1791064033819,0.0,0.0,1582.763980259864,5938.3680271470475,8.459207111576891,7.22,1.1439235978964815,7521.132007406912,47.456349872504916,0.0,8.459207111576891,1.1439235978964817,16.774580454043033,0.006633630826129209,5.181691137200664,13.00476415735851,0.39106326462642804,0.006633630826129209,13.0,81.99999939519799,0.0,0.0,0.062360703324545824,7.219999999999999,0.18259847330002574,11.50049124193036,0.2605884864827881,0.005689655682119056,11.5,24.7625,0.2605884864827881,0.005689655682119056,4.5 
 08/29  20:00:00,22.6125,7.3929446202448545,6.673280228968547,5.609558470343996,6.883979949688779,5.468048098348501,8.497846600116072,26.08765529669219,0.0,977.5938614751894,22.686559839827282,0.0,774.3852194804444,22.205169690079877,0.0,389.41913584461975,22.610418279227314,0.0,735.6273691031971,22.224770111934742,0.0,481.66169029806076,22.91663040424865,0.0,790.7304555755613,0.0,382.451266484245,4534.128316656263,0.0,0.0,227.19307341717484,0.0,214.35613752464536,0.0,0.0,0.0,2941.8084980111544,2941.8084980111544,1562.85925899715,1562.85925899715,371.4304508365608,464.288063545701,1285.165005279125,4534.128316656263,8.808872128447582,7.22,0.7371163579087936,5819.293321935389,46.75587672410002,0.002578599672289646,8.808872128447582,0.7371163579087936,15.944199078695217,0.0065354956051142735,4.953894259791349,13.0000515511773,0.3716780372933336,0.0065354956051142735,13.0,81.78021542185422,0.0,0.0,0.052041708684758645,7.220000000000001,0.15967552898502071,11.500040764953958,0.2605884864827881,0.005948901705410233,11.5,22.6125,0.2605884864827881,0.005948901705410233,4.5 
 08/29  21:00:00,21.8875,6.631644611284227,5.847366543344279,5.055002548271919,6.000615343655768,4.989154346232036,7.596502992886711,25.761131238166623,0.0,0.0,22.726069339272765,47.52,0.0,22.620155654311624,20.520000000000003,0.0,22.65108347488319,47.52,0.0,22.757960150642425,20.520000000000003,0.0,22.715937246143547,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,25.802742842163525,0.007354160055798194,6.631686144437788,25.802742842163525,0.0,0.007354160055798194,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.006166750945254841,11.5,21.8875,0.0,0.006166750945254841,4.5 
 08/29  22:00:00,20.6375,6.664176308156296,5.876343242001726,5.070183340146371,6.031963581105272,5.001360979387033,7.631443005042303,25.10802833217785,0.0,0.0,22.378727308756524,27.720000000000002,0.0,22.346435873456564,11.970000000000002,0.0,22.327797719204348,27.720000000000002,0.0,22.452999711974865,11.970000000000002,0.0,22.435520570826124,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,25.300757568383,0.007370260497278466,6.663138522139435,25.300757568383,0.0,0.007370260497278466,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.006190134977131948,11.5,20.6375,0.0,0.006190134977131948,4.5 
 08/29  23:00:00,20.0,6.6306977334276755,5.84316348319865,5.037572855714311,5.998681577378328,4.968845948556474,7.5976471861256965,24.376360253770294,0.0,0.0,21.933558635049152,15.840000000000002,0.0,21.95599659971084,6.840000000000001,0.0,21.900091592860267,15.840000000000002,0.0,22.02151924681895,6.840000000000001,0.0,22.071335326455806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,24.554301092013795,0.007370383606844533,6.6307467680922105,24.554301092013795,0.0,0.007370383606844533,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.0075024575032011384,11.5,20.0,0.0,0.0075024575032011384,4.5 
 08/29  24:00:00,19.3125,6.632897421571444,5.845347424051015,5.039734577793048,6.000869636748769,4.971004703792348,7.599865312784525,23.709518140914387,0.0,0.0,21.615417199247148,15.840000000000002,0.0,21.65666633062165,6.840000000000001,0.0,21.593438575174936,15.840000000000002,0.0,21.694874092834567,6.840000000000001,0.0,21.82580218846349,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,23.86895363096428,0.007370367184861396,6.63289540508874,23.86895363096428,0.0,0.007370367184861396,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,19.3125,0.0,0.008698871721935052,11.5,19.3125,0.0,0.008698871721935052,4.5 
 08/30  01:00:00,17.8375,6.645956189849056,5.8583235643443325,5.052626780225963,6.0138619538858,4.983889754908755,7.613025957764292,23.11402618381864,0.0,0.0,21.298658217581586,15.840000000000002,0.0,21.364814264603723,6.840000000000001,0.0,21.288719216524168,15.840000000000002,0.0,21.386670380139297,6.840000000000001,0.0,21.629901394866444,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,23.257733599916122,0.0073703681080344785,6.645956271178107,23.257733599916122,0.0,0.0073703681080344785,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.008525192154694624,11.5,17.8375,0.0,0.008525192154694624,4.5 
 08/30  02:00:00,16.2,6.645956189849056,5.8583235643443325,5.052626780225963,6.0138619538858,4.983889754908755,7.613026176344034,22.558231979438375,0.0,0.0,20.977034944700133,15.840000000000002,0.0,21.064859073583367,6.840000000000001,0.0,20.971816869267844,15.840000000000002,0.0,21.077283866140814,6.840000000000001,0.0,21.46031706119343,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,22.69523090936332,0.007370368066520889,6.645956189849056,22.69523090936332,0.0,0.007370368066520889,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,16.2,0.0,0.00786864180037561,11.5,16.2,0.0,0.00786864180037561,4.5 
 08/30  03:00:00,15.225,6.645956189849056,5.8583235643443325,5.052626780225963,6.0138619538858,4.983889754908755,7.613026176344034,22.01959638766487,0.0,0.0,20.735526749684027,15.840000000000002,0.0,20.808413642435518,6.840000000000001,0.0,20.732576079836907,15.840000000000002,0.0,20.815285362415366,6.840000000000001,0.0,21.304737578156896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,22.15259081835749,0.007370368068185842,6.645956189849056,22.15259081835749,0.0,0.007370368068185842,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.007681269940388994,11.5,15.225,0.0,0.007681269940388994,4.5 
 08/30  04:00:00,14.312499999999998,6.645956189849056,5.8583235643443325,5.052626780225963,6.0138619538858,4.983889754908755,7.613026176344034,21.504278912822024,0.0,0.0,20.532817218013008,15.840000000000002,0.0,20.603038090017968,6.840000000000001,0.0,20.525320492135506,15.840000000000002,0.0,20.606877015939475,6.840000000000001,0.0,21.163914088801903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,21.630302031047254,0.007370368068123975,6.645956189849056,21.630302031047254,0.0,0.007370368068123975,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.0,0.007533191685301971,11.5,14.312499999999998,0.0,0.007533191685301971,4.5 
 08/30  05:00:00,13.525000000000002,6.656827630096268,5.869126234884565,5.0633593762391635,6.02467824547286,4.994616321649852,7.623982322594501,21.048178547878987,0.0,0.0,20.342048326670703,15.840000000000002,0.0,20.406336685827128,6.840000000000001,0.0,20.32253012192206,15.840000000000002,0.0,20.408532633523457,6.840000000000001,0.0,21.03954116572868,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,21.152674597439454,0.007370368068126145,6.656827630096268,21.152674597439454,0.0,0.007370368068126145,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.0073837190824400595,11.5,13.525000000000002,0.0,0.0073837190824400595,4.5 
 08/30  06:00:00,12.9875,6.663348271339365,5.875605442748786,5.069796709600031,6.03116576289303,5.001049954866914,7.630553876839762,20.68643740908638,0.0,0.0,20.22665281624609,15.840000000000002,0.0,20.592029044644185,6.840000000000001,0.0,20.44452723456861,15.840000000000002,0.0,20.288609267381574,6.840000000000001,0.0,20.923656644702216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.06344365809788,9.06344365809788,0.0,0.0,45.89697434907155,0.0,9.06344365809788,0.0,20.750248623050343,0.007370368068126075,6.663348271339365,20.750248623050343,0.0,0.007370368068126075,13.0,81.77866520861294,0.0,0.0,0.0,7.22,0.0,12.9875,0.0,0.0073508401010177185,11.5,12.9875,0.0,0.0073508401010177185,4.5 
 08/30  07:00:00,14.175,6.36271349835336,6.205978956125851,6.052049444238262,6.289515847546712,6.084165064873275,7.402916521402993,20.862858850528085,545.5624473800837,0.0,22.143412170956356,1199.5807642985887,0.0,22.24516823903688,80.60885905295778,370.89502105551736,22.181396144055586,268.13925608667415,150.73813857464904,22.149675692870773,528.7774879383719,0.0,22.138964471123096,1222.9927509578033,0.0,0.0,6710.9603860683765,1813.5467043400267,0.0,1926.915298457176,327.7402607911815,815.878700911515,1218.522199509747,1941.6567349627385,0.0,0.0,709.9932480643398,709.9932480643398,933.3463441155618,933.3463441155618,6433.4596839553615,8041.824604944202,757.2980143284249,1813.5467043400267,8.495443213874847,7.22,0.33960181298335246,2570.844718668451,57.09442511478727,0.07032420449067728,8.495443213874847,0.33960181298335246,14.277230084124259,0.007347181608004369,6.639794677354002,13.000384819075556,0.3716780372933336,0.007347181608004369,13.0,81.66241084125963,0.0,0.0,0.03482840576945797,7.220000000000001,0.047359373682349784,11.500229622932954,0.2605884864827881,0.0074088335466509,11.5,14.175,0.2605884864827881,0.0074088335466509,4.5 
 08/30  08:00:00,16.0625,6.660985864231081,6.600146908534789,6.730416016848786,6.617128636811071,6.7539821183341155,7.1195545978073005,21.27355076879878,514.0925298798961,0.0,22.199529420485955,474.5102253850672,0.0,23.498727433850792,0.0,775.8164773135734,22.20015566712305,0.0,510.3878220104271,22.200354916680364,180.62990990642143,0.0,22.200096512791283,702.695115007368,0.0,0.0,3544.109263940952,2283.554402620684,0.0,1210.8090877190068,0.0,194.22000245037123,876.439763052065,1435.4529145824517,0.0,0.0,1211.380326561132,1211.380326561132,1039.1325170113353,1039.1325170113353,3544.109263940952,4430.136579926189,843.1111448551221,2283.554402620684,8.64761328731122,7.22,0.38093324363992853,3126.665547475806,50.54321057167021,0.02704881500550089,8.64761328731122,0.38093324363992853,14.507961991681682,0.00746146691458854,6.8744914655127145,12.98724281039375,0.3780695365619434,0.00746146691458854,13.0,81.99794739305537,0.0,0.0,0.038037050649332646,7.219999999999999,0.07763506058528331,11.49979329745204,0.2605884864827881,0.007523176473360458,11.5,16.0625,0.2605884864827881,0.007523176473360458,4.5 
 08/30  09:00:00,17.7,7.771196720171435,8.627707226551978,8.17400391287336,8.716135350262219,8.410838582174627,9.002753288188348,22.681605346550185,1594.506865390711,0.0,22.759064424391653,0.0,781.0416285380211,23.899388250799,0.0,1822.6312587379043,23.62692791688995,0.0,866.5252663401075,22.20001912682025,0.0,557.1363002154287,23.18324881846039,0.0,811.7040379090078,0.0,105.03615872361556,4045.6671107485927,0.0,0.0,0.0,0.0,138.4971116332122,0.0,0.0,0.0,1646.6681474391335,1646.668147439133,2150.307980383899,2150.307980383899,105.03615872361556,131.29519840451943,1171.7565512304695,4045.6671107485927,8.5242623081335,7.219999999999999,0.7724940171511965,5217.423661979063,48.21660681542582,0.0007472122444551536,8.5242623081335,0.7724940171511965,16.450692805565538,0.007783107775290537,7.490179682302548,12.999012892864755,0.47454542126333604,0.007783107775290537,13.0,81.99966415277352,0.0,0.0,0.12572614705902316,7.219999999999999,0.23718643055213484,11.500655350527692,0.2605884864827881,0.0077759263574690655,11.5,17.7,0.2605884864827881,0.0077759263574690655,4.5 
 08/30  10:00:00,19.737500000000004,10.178523840802136,11.075939520799572,9.729273838650379,10.871004975064054,10.319241384242527,11.535407692712841,24.081441302424015,1167.6911367165965,0.0,23.845955255078106,0.0,1209.406833110875,23.899141439494574,0.0,2346.7768434770805,23.898947433457923,0.0,1632.1096272898722,22.919516502712032,0.0,752.3590536256402,23.897710639331326,0.0,1855.7549550168565,0.0,0.0,7272.1731766918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2188.957640093362,2188.957640093363,5129.334985169697,5129.334985169697,0.0,0.0,1809.4646304304897,7272.1731766918,9.327526636669583,7.219999999999999,0.8263722268954944,9081.63780712229,47.919534923646324,0.0,9.327526636669583,0.8263722268954945,19.29576327692746,0.00875595950730863,9.215697910487496,12.995516117209748,0.7061796139718011,0.00875595950730863,13.0,81.99967302335783,0.0,0.0,0.2542634666696534,7.219999999999999,0.2656369738150939,11.50126927059442,0.2605884864827881,0.008090112979834306,11.5,19.737500000000004,0.2605884864827881,0.008090112979834306,4.5 
 08/30  11:00:00,21.599999999999998,11.579538351673683,12.160687752639125,11.099203396739018,11.967460823191125,11.861585239500583,12.633605592133428,25.180514334058042,389.8533813630984,0.0,23.89871461223556,0.0,1759.9104556891566,23.89957071982029,0.0,2335.299954732931,23.898848194150276,0.0,1910.6513632424897,23.60950450369601,0.0,805.8364589554924,23.89850093109212,0.0,2281.727424167005,0.0,0.0,9734.365668607066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2686.923157354173,2686.9231573541724,7007.860304105929,7007.860304105928,0.0,0.0,2330.7129886749917,9734.365668607066,10.220259887103968,7.22,0.7750169070716937,12065.078657282058,47.919534923646324,0.0,10.220259887103968,0.7750169070716938,20.650967856417267,0.009630960627480803,10.582219397993185,12.99664936607982,0.8163836294696211,0.009630960627480803,13.0,81.99967302335783,0.0,0.0,0.28753511783178265,7.220000000000001,0.26969936420893176,11.500005520210635,0.2605884864827881,0.008625154519658545,11.5,21.599999999999998,0.2605884864827881,0.008625154519658545,4.5 
 08/30  12:00:00,23.262499999999996,12.52364414374996,12.72626389576672,12.034993259810765,12.676041581354214,12.725963460498324,13.31676024845467,25.999729812402904,0.0,296.62632877344004,23.89880412200771,0.0,1926.526764580684,23.89942320342087,0.0,1939.157945968781,23.898862437243572,0.0,1961.0267791994083,23.878517378938067,0.0,851.2582701469742,23.89856443305159,0.0,2232.9634794249164,0.0,0.0,10523.944830989902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3131.519646463842,3131.519646463842,7258.429402871381,7258.429402871381,0.0,0.0,2521.919819565985,10523.944830989902,10.555792675827044,7.220000000000001,0.7529362873874461,13045.864650555888,47.919534923646324,0.0,10.555792675827044,0.7529362873874461,21.154121171557428,0.010246763503563622,11.520947759244393,13.001183771493205,0.7975911770467283,0.010246763503563622,13.0,81.99967302335783,0.0,0.0,0.2660128735788901,7.22,0.2735677144367138,11.500269833964635,0.2605884864827881,0.009050228001921514,11.5,23.262499999999996,0.2605884864827881,0.009050228001921514,4.5 
 08/30  13:00:00,25.65,12.867095787269674,12.696490776150316,12.292834665532366,12.695032412528697,12.692167965671258,13.356285741358578,26.58754300286107,0.0,682.400843836399,23.898996960087562,0.0,1825.3652684263798,23.89937669557824,0.0,1331.0719457489192,23.89901411059045,0.0,1802.5592740386064,23.840933114490817,0.0,823.782275921184,23.898853552435902,0.0,1823.5782642797392,0.0,0.0,9984.007155206627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3768.2487468735194,3768.248746873519,5937.940061402636,5937.940061402636,0.0,0.0,2444.589234852206,9984.007155206627,10.162338019780625,7.22,0.8108237127681157,12428.596390058834,47.919534923646324,0.0,10.162338019780625,0.8108237127681157,20.745461859116126,0.010426700294823453,11.819278564194938,13.010411600441856,0.6813881483517088,0.010426700294823453,13.0,81.99967302335783,0.0,0.0,0.21130704243270823,7.219999999999999,0.3054287417492509,11.50003532751306,0.2605884864827881,0.009202752867361792,11.5,25.65,0.2605884864827881,0.009202752867361792,4.5 
 08/30  14:00:00,27.3875,12.877213733305455,12.865021524639666,12.701948234479705,12.893589324879327,12.865493664482855,13.53534154183575,26.991360144929853,0.0,1236.4403957841569,23.8988823271683,0.0,2298.124263088052,23.899052748034403,0.0,1230.1236895854322,23.898897929826532,0.0,2203.0092558475467,23.898294480942265,0.0,1065.4331640459955,23.898639005470944,0.0,2320.3502404913106,0.0,0.0,12420.502914165776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4229.579384840232,4229.579384840232,8126.920868475365,8126.920868475367,0.0,0.0,3027.7328815059514,12420.502914165776,10.658578361551786,7.22,0.8618426280131755,15448.235795671728,47.919534923646324,0.0,10.658578361551786,0.8618426280131756,21.990357360777978,0.010474288976896132,11.893837816036527,12.988274989900654,0.8147106489058907,0.010474288976896132,13.0,81.99967302335783,0.0,0.0,0.28254293184857776,7.22,0.3447627328354456,11.501257706000157,0.2605884864827881,0.009067628200987722,11.5,27.3875,0.2605884864827881,0.009067628200987722,4.5 
 08/30  15:00:00,26.425000000000004,13.324289795679334,13.297421953806065,13.212810000066831,13.337716564449591,13.196864610276315,14.057220938474202,27.303181602194332,0.0,1502.1576677940775,23.89856495283331,0.0,2390.415901682197,23.898649921045944,0.0,1173.7628177227177,23.898549282951393,0.0,2309.1840225599517,23.898529983630358,0.0,1232.9727640504154,23.898224425568287,0.0,2506.6402480811894,0.0,0.0,13227.364232321326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3972.644264118873,3972.6442641188733,9054.058386162917,8989.42166357226,0.0,0.0,3188.9744544679857,13227.364232321326,10.81367795356546,7.219999999999999,0.8784608773946211,16416.338686789313,47.919534923646324,0.0,10.81367795356546,0.8784608773946213,22.47954789042179,0.010677546329449191,12.169158030288818,13.000170193197652,0.8594111283872983,0.010646846978466542,13.0,81.99967302335783,0.0,0.0,0.305782692157747,7.22,0.3391534539342643,11.500049005797624,0.2605884864827881,0.00892679352135296,11.5,26.425000000000004,0.2605884864827881,0.00892679352135296,4.5 
 08/30  16:00:00,22.1,13.706404231633343,13.637970697973923,13.548025037091495,13.671074186326075,13.476737326046369,14.305793721174599,27.461206540113942,0.0,1001.0408015074772,23.89850091841897,0.0,1765.2304972102702,23.898522052425733,0.0,868.5961292473651,23.898476546690183,0.0,1736.9151741722858,23.881273017037163,0.0,915.8555189388279,23.89794372344974,0.0,2351.8833684470565,0.0,0.0,9974.428867658007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2823.692221202262,2823.6922212022623,6800.566940668819,6401.104043470246,0.0,0.0,2393.3250888969674,9974.428867658007,10.104183343071565,7.22,0.8234551725791055,12367.753956554974,47.919534923646324,0.0,10.104183343071565,0.8234551725791055,21.350608037198676,0.010877209333937345,12.416621777334623,13.019611480638506,0.6836950108870319,0.010644205718650535,13.0,81.99967302335783,0.0,0.0,0.23145976521144057,7.219999999999999,0.23235430571549848,11.500465061971163,0.2605884864827881,0.009405965254713742,11.5,22.1,0.2605884864827881,0.009405965254713742,4.5 
 08/30  17:00:00,23.5,13.967698479439298,13.854063556402938,13.61613800976618,13.893993391796817,13.43054465245745,14.39136893598149,27.28851497006432,0.0,496.1323192965501,23.897971151684366,0.0,1431.19675573607,23.698663951785335,0.0,722.5651931064724,23.89805921985677,0.0,1360.53800342488,23.63346812299833,0.0,809.8526095586355,23.897729694204106,0.0,1959.073937621306,0.0,0.0,7941.176428450386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3188.787218432496,3188.787218432495,4582.478483224782,4582.478483224782,0.0,0.0,1980.5211544366853,7941.176428450386,9.372462538151456,7.22,0.8888090695867564,9921.69758288707,47.919534923646324,0.0,9.372462538151456,0.8888090695867564,20.07383605465592,0.010251256601279839,11.468356736180137,13.009302731177376,0.5647270258817312,0.010251256601279839,13.0,81.99967302335783,0.0,0.0,0.17131363154770646,7.22,0.2856113440273382,11.500158372590615,0.2605884864827881,0.008128688900888047,11.5,23.5,0.2605884864827881,0.008128688900888047,4.5 
 08/30  18:00:00,23.475,13.750538662334275,13.530058874675408,13.491701249090978,13.886809581759502,13.075168258353688,14.43935635428591,26.86153641273023,0.0,368.88178280871216,23.898290491731018,0.0,1731.6609126794556,23.53576381340467,0.0,712.1534068963974,23.898492691840975,0.0,1297.215904253088,23.896525391761116,0.0,1108.3491887601788,23.89805264402619,0.0,1917.7429602669981,0.0,0.0,8647.039085048655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3185.9309582070255,3185.930958207026,5202.118190160366,5075.346625020513,0.0,0.0,2127.1606796744477,8647.039085048655,9.46257275150251,7.219999999999999,0.9231950782816192,10774.1997647231,47.919534923646324,0.0,9.46257275150251,0.9231950782816193,20.337741595613725,0.010589777487127545,11.995571283364892,12.997380764357697,0.6067221886131029,0.010505393969722422,13.0,81.99967302335783,0.0,0.0,0.18486509499982956,7.219999999999999,0.3157081976685876,11.500822824882219,0.2605884864827881,0.008761465350331166,11.5,23.475,0.2605884864827881,0.008761465350331166,4.5 
 08/30  19:00:00,20.449999999999996,13.652194666745006,13.341474682463142,12.621363920230317,13.673739247986234,12.342589151954897,14.527422164078207,26.338225244088672,0.0,223.76064846857912,23.56936301856701,0.0,863.7324511023644,22.439364047685466,0.0,608.2456817489058,23.309817354995488,0.0,795.1397588672731,23.08875584791758,0.0,766.8496980127587,23.842791278566203,0.0,888.0179894572327,0.0,22.074482932918652,4433.353450980565,0.0,0.0,28.882764161434498,0.0,0.0,0.0,0.0,0.0,2381.6900317040454,2381.690031704046,1623.6106456716507,1623.6106456716507,22.074482932918652,27.593103666148313,1256.3460528771652,4433.353450980565,8.401218659057289,7.22,0.8943812577544601,5689.69950385773,47.89953705611373,0.00015463053928120848,8.401218659057289,0.8943812577544601,16.062433956413784,0.009725323146468897,10.756976838828354,13.001602793803027,0.37439953904489287,0.009725323146468897,13.0,81.9996739005059,0.0,0.0,0.07422164510996569,7.219999999999999,0.23259065870749993,11.5005056507872,0.2605884864827881,0.008793941849410371,11.5,20.449999999999996,0.2605884864827881,0.008793941849410371,4.5 
 08/30  20:00:00,19.4,12.402787875075486,11.73784665207468,10.698074338463588,11.908273514636877,10.580868730041479,13.290866566394357,25.097820347256473,0.0,700.2816816347449,22.34552660673775,0.0,604.1379543628185,22.20080441067217,0.0,211.39301223559522,22.279843740882093,0.0,498.77057587879153,22.204775242541533,0.0,380.90100147717413,22.726226226957607,0.0,780.0826636212663,0.0,951.2378302716015,3714.684579748441,0.0,146.89354131768124,407.9239762349172,215.06861344405252,317.13591941424045,0.0,0.0,0.0,2101.172819725674,2101.1728197256743,1455.6608952546887,1455.6608952546887,951.2378302716015,1189.0472878395017,1114.1796241491645,3714.684579748441,8.345842260718197,7.22,0.7879915512241437,4828.864203897605,46.29247828525345,0.006299225180233493,8.345842260718197,0.7879915512241437,15.647284127789899,0.009282315740864943,10.069086133520464,13.000029724911535,0.3716780372933336,0.009282315740864943,13.0,81.99974879425608,0.0,0.0,0.0737009603824447,7.219999999999999,0.2259469810299972,11.500009588533898,0.2605884864827881,0.0085087792135152,11.5,19.4,0.2605884864827881,0.0085087792135152,4.5 
 08/30  21:00:00,19.775,11.49967429974075,10.854956370904645,10.150586083083912,10.976592381882785,10.100117131846254,12.34125036551106,24.637608558152586,0.0,0.0,22.307351239076944,47.52,0.0,22.23524846893132,20.520000000000003,0.0,22.22076887139914,47.52,0.0,22.446807755465112,20.520000000000003,0.0,22.484109574566464,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,24.713640374076636,0.010269178862507274,11.55199951829286,24.713640374076636,0.0,0.010269178862507274,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,19.775,0.0,0.008409367619120754,11.5,19.775,0.0,0.008409367619120754,4.5 
 08/30  22:00:00,19.625,11.505190538970785,10.863733649538508,10.15652931762615,10.985973337655313,10.105216006704826,12.348296794255312,23.998829041353986,0.0,0.0,21.962498888108062,27.720000000000002,0.0,21.93888580501868,11.970000000000002,0.0,21.900539955168135,27.720000000000002,0.0,22.102655370360722,11.970000000000002,0.0,22.197160361142828,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,24.1732271962225,0.010239942851212446,11.503132129025865,24.1732271962225,0.0,0.010239942851212446,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.007858613966853679,11.5,19.625,0.0,0.007858613966853679,4.5 
 08/30  23:00:00,19.4,11.471263674747165,10.829814234498148,10.122746948117207,10.952019335421737,10.071450191098034,12.31409045550708,23.368517938457348,0.0,0.0,21.584128513554084,15.840000000000002,0.0,21.596185857292244,6.840000000000001,0.0,21.537579145527737,15.840000000000002,0.0,21.69608246907366,6.840000000000001,0.0,21.83984809587083,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,23.517427543539302,0.010241351196753297,11.471338590548687,23.517427543539302,0.0,0.010241351196753297,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,19.4,0.0,0.007850291157787369,11.5,19.4,0.0,0.007850291157787369,4.5 
 08/30  24:00:00,17.7125,11.462229143093527,10.820832605648159,10.113822108136041,10.943028318875768,10.06252989195631,12.304997287905252,22.822319282268147,0.0,0.0,21.242309764841472,15.840000000000002,0.0,21.273841534310225,6.840000000000001,0.0,21.19279605742665,15.840000000000002,0.0,21.331878765413254,6.840000000000001,0.0,21.61174643922518,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,22.95273048248896,0.010241292437538473,11.462226602141396,22.95273048248896,0.0,0.010241292437538473,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,17.7125,0.0,0.007748836652396483,11.5,17.7125,0.0,0.007748836652396483,4.5 
 08/31  01:00:00,15.6375,11.457711528137798,10.816337718170173,10.109351953724582,10.938529174305696,10.05806152499877,12.300449427522524,22.33266265976515,0.0,0.0,21.087120804314935,15.840000000000002,0.0,21.130828142966216,6.840000000000001,0.0,21.040073637670986,15.840000000000002,0.0,21.16407969214957,6.840000000000001,0.0,21.704752198577253,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,22.45103802753142,0.010241294683041571,11.457711581128995,22.45103802753142,0.0,0.010241294683041571,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.007511666281454377,11.5,15.6375,0.0,0.007511666281454377,4.5 
 08/31  02:00:00,15.687500000000002,11.450932822492428,10.809593318195626,10.102645380620128,10.93177804480578,10.051357922424602,12.293625206607365,21.861441410461723,0.0,0.0,20.932508225500023,15.840000000000002,0.0,20.97494013941219,6.840000000000001,0.0,20.887202203915436,15.840000000000002,0.0,20.993869994803873,6.840000000000001,0.0,21.666982834966646,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.979242601758404,0.01024129460262617,11.450932822492428,21.979242601758404,0.0,0.01024129460262617,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.0,0.007198362259902089,11.5,15.687500000000002,0.0,0.007198362259902089,4.5 
 08/31  03:00:00,15.4125,11.450932822492428,10.809593318195626,10.102645380620128,10.93177804480578,10.051357922424602,12.293625206607365,21.438220183059578,0.0,0.0,20.765633982968723,15.840000000000002,0.0,20.809890065464785,6.840000000000001,0.0,20.729616975089797,15.840000000000002,0.0,20.820631455914626,6.840000000000001,0.0,21.56979617582177,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.533820901348076,0.010241294605351647,11.450932822492428,21.533820901348076,0.0,0.010241294605351647,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.007056602384274182,11.5,15.4125,0.0,0.007056602384274182,4.5 
 08/31  04:00:00,15.375000000000002,11.462229832977265,10.820833109440052,10.113822291731712,10.943028913344136,10.06252971380199,12.304997665672401,21.06715004711755,0.0,0.0,20.635039202764567,15.840000000000002,0.0,20.67174659314672,6.840000000000001,0.0,20.60563121508796,15.840000000000002,0.0,20.67761378083021,6.840000000000001,0.0,21.467072350116972,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.16488691268109,0.010241294605263983,11.462229832977265,21.16488691268109,0.0,0.010241294605263983,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.375000000000002,0.0,0.007653978765043493,11.5,15.375000000000002,0.0,0.007653978765043493,4.5 
 08/31  05:00:00,15.225,11.457711528137798,10.816337718170173,10.109352186250518,10.938529174305696,10.05806152499877,12.300449213273568,20.693614612597244,0.0,0.0,20.60351906176447,15.840000000000002,0.0,20.616441410119677,6.840000000000001,0.0,20.568738874076054,15.840000000000002,0.0,20.619786378247767,6.840000000000001,0.0,21.36780253117282,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.77677395727395,0.010241294605266658,11.457711528137798,20.77677395727395,0.0,0.010241294605266658,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.008815389575799516,11.5,15.225,0.0,0.008815389575799516,4.5 
 08/31  06:00:00,15.0,11.462229832977265,10.820833109440052,10.113822291731712,10.943028913344136,10.06252971380199,12.304997665672401,20.44176340251599,0.0,0.0,20.56813672538358,15.840000000000002,0.0,20.676417780735036,6.840000000000001,0.0,20.615955534190086,15.840000000000002,0.0,20.5969823828244,6.840000000000001,0.0,21.29034108124097,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.490867241808374,0.010241294605266583,11.462229832977265,20.490867241808374,0.0,0.010241294605266583,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.009521337956514957,11.5,15.0,0.0,0.009521337956514957,4.5 
 08/31  07:00:00,16.0625,11.48029049924476,10.83880188112024,10.131690473924746,10.961015416581748,10.080390954896737,12.323179536803018,20.366529977463674,0.0,0.0,20.751261825718345,15.84,0.0,21.697663154547364,6.840000000000001,0.0,21.3332486795214,15.84,0.0,20.85602706042208,6.840000000000001,0.0,21.274908882419236,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.370433605379553,0.010241294605266588,11.48029049924476,20.370433605379553,0.0,0.010241294605266588,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,16.0625,0.0,0.009199947752818235,11.5,16.0625,0.0,0.009199947752818235,4.5 
 08/31  08:00:00,17.7,11.498332439343459,10.856752274946835,10.14953986904846,10.97898300685635,10.098233068988415,12.341342226607724,20.569809094436295,0.0,0.0,21.329377269096817,15.84,0.0,24.363111838119817,6.840000000000001,0.0,22.636758532456394,15.84,0.0,21.52207768503056,6.840000000000001,0.0,21.405019488722473,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.53425865333554,0.010241294605266599,11.498332439343459,20.53425865333554,0.0,0.010241294605266599,13.0,81.99983955423954,0.0,0.0,0.0,7.219999999999999,0.0,17.7,0.0,0.008882695898719307,11.5,17.7,0.0,0.008882695898719307,4.5 
 08/31  09:00:00,19.3625,11.516355310319643,10.87468374889385,10.167370813891683,10.9969318966111,10.11605659526582,12.359486049196962,21.067834079601518,0.0,0.0,21.99773020563862,15.840000000000002,0.0,25.752718675777395,6.840000000000001,0.0,23.26251300627733,15.840000000000002,0.0,22.33753024365965,6.840000000000001,0.0,21.6495098854831,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,20.93991392872545,0.010241294605266602,11.516355310319643,20.93991392872545,0.0,0.010241294605266602,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,19.3625,0.0,0.008721650011470548,11.5,19.3625,0.0,0.008721650011470548,4.5 
 08/31  10:00:00,21.375,11.534359269201143,10.892596136809129,10.185182953286144,11.014861874158884,10.133861385970228,12.37761059846477,21.845071823791923,0.0,0.0,22.771275053983697,15.840000000000002,0.0,27.08468861884503,6.840000000000001,0.0,23.74284960087898,15.840000000000002,0.0,23.158556907253384,6.840000000000001,0.0,21.923288050821927,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,21.702558807063603,0.01024129460526661,11.534359269201143,21.702558807063603,0.0,0.01024129460526661,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,21.375,0.0,0.008029272863853389,11.5,21.375,0.0,0.008029272863853389,4.5 
 08/31  11:00:00,23.574999999999996,11.484784947962657,10.843273702594843,10.136136953708665,10.965491286939171,10.0848355995717,12.327704156513368,22.83943683965457,0.0,0.0,23.604220169689363,15.840000000000002,0.0,27.964278526129856,6.840000000000001,0.0,24.356567005848348,15.840000000000002,0.0,23.96819845129385,6.840000000000001,0.0,22.229878679661493,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,22.572902762161043,0.01024129460526662,11.484784947962657,22.572902762161043,0.0,0.01024129460526662,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,23.574999999999996,0.0,0.007627726419292821,11.5,23.574999999999996,0.0,0.007627726419292821,4.5 
 08/31  12:00:00,25.15,11.50732840410949,10.865702695431075,10.158440194992439,10.987942199463644,10.107129631068954,12.350398650555391,24.02545428834366,0.0,0.0,24.376804176836117,15.840000000000002,0.0,28.29956480494772,6.840000000000001,0.0,24.873028425778642,15.840000000000002,0.0,24.61584378538565,6.840000000000001,0.0,22.56727105498271,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.397280031679598,8.397280031679598,0.0,0.0,44.342849971713186,0.0,8.397280031679598,0.0,23.815340129134345,0.010241294605266623,11.50732840410949,23.815340129134345,0.0,0.010241294605266623,13.0,81.99983955423954,0.0,0.0,0.0,7.22,0.0,25.15,0.0,0.007778618722303163,11.5,25.15,0.0,0.007778618722303163,4.5 
