Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 09/02  22:00:00,18.675,6.90323398679857,6.069113984505201,5.38411090639973,6.413070931692169,5.282670326856492,7.811020475429877,25.317892214455814,0.0,0.0,22.212408248088984,27.720000000000002,0.0,22.135699676365277,11.970000000000002,0.0,22.061154705762544,27.720000000000002,0.0,22.363836510661336,11.970000000000002,0.0,22.48188146337111,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,25.558703841010914,0.007452190064334353,6.9023015879151135,25.558703841010914,0.0,0.007452190064334353,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,18.675,0.0,0.006012919972826764,11.5,18.675,0.0,0.006012919972826764,4.5 
 09/02  23:00:00,18.9,6.876466104835687,6.042512831907749,5.357710529464435,6.386203608061515,5.2563768733387555,7.78390651144991,24.412678846223066,0.0,0.0,21.77513028549333,15.840000000000002,0.0,21.75806580771652,6.840000000000001,0.0,21.67438949166105,15.840000000000002,0.0,21.89934548024102,6.840000000000001,0.0,22.077111764536852,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,24.62847369824659,0.007452301699851406,6.876510150810629,24.62847369824659,0.0,0.007452301699851406,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,18.9,0.0,0.006358057558018476,11.5,18.9,0.0,0.006358057558018476,4.5 
 09/02  24:00:00,17.8375,6.867812670939789,6.033917718353793,5.349161538695139,6.37758890315985,5.247832908612582,7.775193065874618,23.634094378748493,0.0,0.0,21.404910161809106,15.840000000000002,0.0,21.422825603483382,6.840000000000001,0.0,21.328186038466576,15.840000000000002,0.0,21.505535451224173,6.840000000000001,0.0,21.805107591911703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,23.81701299223203,0.007452286808428763,6.867810822862839,23.81701299223203,0.0,0.007452286808428763,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,17.8375,0.0,0.006696331180990998,11.5,17.8375,0.0,0.006696331180990998,4.5 
 09/03  01:00:00,16.8875,6.863472531186177,6.0296065756429975,5.344874204582412,6.373265716825752,5.243549207617734,7.770821159869991,22.958825462825693,0.0,0.0,21.057962380471515,15.840000000000002,0.0,21.099965162266283,6.840000000000001,0.0,20.991139777206264,15.840000000000002,0.0,21.147436676574127,6.840000000000001,0.0,21.585306507907262,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,23.120613792743754,0.007452287645560332,6.86347263661358,23.120613792743754,0.0,0.007452287645560332,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,16.8875,0.0,0.006818488111206562,11.5,16.8875,0.0,0.006818488111206562,4.5 
 09/03  02:00:00,18.7625,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,22.36356699344765,0.0,0.0,20.927060509656737,15.840000000000002,0.0,20.944698858035842,6.840000000000001,0.0,20.873989755493415,15.840000000000002,0.0,20.97171631151742,6.840000000000001,0.0,21.402279000336243,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,22.502525277599936,0.007452287607915894,6.856961362815504,22.502525277599936,0.0,0.007452287607915894,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,18.7625,0.0,0.006556038943717232,11.5,18.7625,0.0,0.006556038943717232,4.5 
 09/03  03:00:00,16.875,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,21.893388664651695,0.0,0.0,20.804424373465245,15.840000000000002,0.0,20.820633443498227,6.840000000000001,0.0,20.761095915046923,15.840000000000002,0.0,20.835750236097613,6.840000000000001,0.0,21.268094672372552,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,21.998765826771233,0.0074522876094256715,6.856961362815504,21.998765826771233,0.0,0.0074522876094256715,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,16.875,0.0,0.006511798518453769,11.5,16.875,0.0,0.006511798518453769,4.5 
 09/03  04:00:00,15.0,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,21.49875066111516,0.0,0.0,20.57833109505798,15.840000000000002,0.0,20.624292481412247,6.840000000000001,0.0,20.548772422971012,15.840000000000002,0.0,20.632648449807967,6.840000000000001,0.0,21.155514629280667,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,21.598105843095546,0.007452287609369566,6.856961362815504,21.598105843095546,0.0,0.007452287609369566,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.0,0.006523372820979317,11.5,15.0,0.0,0.006523372820979317,4.5 
 09/03  05:00:00,15.687500000000002,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,21.102503340723825,0.0,0.0,20.4777768564834,15.840000000000002,0.0,20.51119933191717,6.840000000000001,0.0,20.44623893663978,15.840000000000002,0.0,20.515975197855923,6.840000000000001,0.0,21.04882050495265,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,21.19609254749217,0.007452287609371527,6.856961362815504,21.19609254749217,0.0,0.007452287609371527,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,15.687500000000002,0.0,0.006566589519561135,11.5,15.687500000000002,0.0,0.006566589519561135,4.5 
 09/03  06:00:00,15.4125,6.856961362815504,6.023138925260503,5.338442255620996,6.366780142810426,5.237122604503076,7.76426235439224,20.80439760000893,0.0,0.0,20.415020579879982,15.840000000000002,0.0,20.722025604655617,6.840000000000001,0.0,20.591811380228958,15.840000000000002,0.0,20.446116157631437,6.840000000000001,0.0,20.959098558552586,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.944569297495908,8.944569297495908,0.0,0.0,46.620158575046275,0.0,8.944569297495908,0.0,20.859358662535858,0.007452287609371464,6.856961362815504,20.859358662535858,0.0,0.007452287609371464,13.0,81.99949428379865,0.0,0.0,0.0,7.219999999999999,0.0,15.4125,0.0,0.006550168950525785,11.5,15.4125,0.0,0.006550168950525785,4.5 
 09/03  07:00:00,17.4375,6.290041249886965,5.846887511653518,5.463140540222907,6.066936061342901,5.431788474845723,7.267395653034791,21.04474706396493,484.39025950989947,0.0,22.159930037062864,1025.1769378172876,0.0,22.3937978536921,46.825764006091205,470.4366088825843,22.189401067464477,226.4210051613539,323.76349536549174,22.161676497353024,468.37031821886535,0.0,22.146921495245554,1156.7398060374844,0.0,0.0,5901.124220745824,2617.6652557821435,0.0,1752.0448713998458,203.8351472420831,600.946660738911,1157.8890081705688,1874.166034717721,0.0,0.0,1573.4809269654563,1573.4809269654563,954.3187290000917,954.3187290000917,5744.428356482178,7180.535445602722,905.9820823115977,2617.6652557821435,8.802605639647336,7.219999999999999,0.3938394101955387,3523.6473380937414,57.27671459288778,0.0632242262207422,8.802605639647336,0.3938394101955387,14.333940910479695,0.006752237684058066,5.477328258398988,13.000243120132932,0.3716780372933336,0.006752237684058066,13.0,81.77808402991656,0.0,0.0,0.03544549856717288,7.219999999999999,0.0962931620368954,11.500440905841973,0.2605884864827881,0.006561289684284168,11.5,17.4375,0.2605884864827881,0.006561289684284168,4.5 
 09/03  08:00:00,21.337500000000002,5.770685118828403,5.45047077672112,5.239864630016051,5.536341630573219,5.243738546151567,6.391472762959555,21.521963428139774,473.77273501576224,0.0,22.199846246224723,236.67579359976835,0.0,23.767366314963795,0.0,943.3333197238035,22.241767235965753,0.0,696.7473536045356,22.20018725130268,102.69174613613208,0.0,22.201041456500985,641.744920086478,0.0,0.0,2982.2140299724865,3797.451524084013,0.0,972.1127360468678,0.0,10.835933211327806,797.8115241086995,1373.296258470988,0.0,0.0,2606.254759817784,2606.254759817784,1188.982054553156,1188.982054553156,2982.2140299724865,3727.7675374656073,1137.7082702397965,3797.451524084013,9.222695653154975,7.22,0.45119993562627914,4935.159794323809,50.00501525089929,0.022397133146018194,9.222695653154975,0.45119993562627914,14.808902971916586,0.006574229386059617,5.094838465267664,12.979642653713622,0.3915749999789132,0.006574229386059617,13.0,81.99681472917922,0.0,0.0,0.04243813119644973,7.22,0.1450968580297862,11.500358364501473,0.2605884864827881,0.006390968447604243,11.5,21.337500000000002,0.2605884864827881,0.006390968447604243,4.5 
 09/03  09:00:00,24.550000000000004,6.109624296940661,6.956321745593987,5.921944484348401,6.9822835482202965,6.3757325349530936,7.758512454857479,22.97221143547562,1522.472041880695,0.0,23.140646653416688,0.0,810.3268471832739,23.899256002384757,0.0,2077.4838498717345,23.730240937350846,0.0,1038.2476762201964,22.248389420439175,0.0,640.0344494478626,23.2305194793694,0.0,814.5127170227925,0.0,42.68195438078005,6012.22476287167,0.0,0.0,0.0,0.0,57.98596932776437,0.0,0.0,0.0,3456.111154084502,3456.111154084502,2603.256413991337,2603.256413991337,42.68195438078005,53.352442975975066,1594.7327312060477,6012.22476287167,10.092188718631,7.219999999999999,0.49818343130642684,7606.9574940777175,47.80832517769508,0.00029968405526276207,10.092188718631,0.4981834313064269,17.035901095768804,0.006552104818642774,5.097667269417165,12.999052697174633,0.5127453442642717,0.006552104818642774,13.0,81.99922987768309,0.0,0.0,0.08095612562155888,7.219999999999999,0.18071935213587992,11.50008393333363,0.2605884864827881,0.006171046125546652,11.5,24.550000000000004,0.2605884864827881,0.006171046125546652,4.5 
 09/03  10:00:00,27.2875,8.077914371128614,8.738449572812204,7.054836216632534,8.40573320610219,7.99710577565804,9.746819953063156,24.390647161039773,982.3186238402268,0.0,23.896323390036514,0.0,1621.1086307213452,24.123247236293576,0.0,2487.141566949731,23.898701667837088,0.0,1925.8740420385066,23.293298355338788,0.0,778.4905426782802,23.89741429412097,0.0,1949.4549923618924,0.0,0.0,10217.60813504142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4176.191997956209,4176.191997956209,6224.8992722008,6224.8992722008,0.0,0.0,2530.1859036945443,10217.60813504142,11.6871965271194,7.22,0.5448129517900451,12747.794038735965,47.72673549694537,0.0,11.6871965271194,0.5448129517900451,19.987932908725504,0.007128060413427251,6.336422810398398,12.997355353024773,0.7875737113225418,0.007128060413427251,13.0,81.99923487115268,0.0,0.0,0.17816347162923107,7.219999999999999,0.20814449649675248,11.500049536775105,0.2605884864827881,0.005538387471431209,11.5,27.2875,0.2605884864827881,0.005538387471431209,4.5 
 09/03  11:00:00,29.737500000000004,8.706973055957304,8.845049685232349,7.712353897323565,8.711381146695205,8.845562705129838,9.94729768732152,25.525130610612614,154.97284123802729,116.58529129045291,23.89824813575432,0.0,2164.841145160329,24.14633657898991,0.0,2493.1204756858697,23.89836163946575,0.0,2252.160577052561,23.87949604030911,0.0,918.2887593112042,23.89790861342649,0.0,2355.132343650402,0.0,0.0,13754.386702368261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4821.214986280127,4821.214986280127,8435.719462736644,8435.719462736644,0.0,0.0,3411.915939133726,13754.386702368261,10.881786378759433,7.219999999999999,0.9451105929072485,17166.302641501985,47.72673549694537,0.0,10.881786378759433,0.9451105929072485,21.34759677638049,0.007479864830440274,6.954731303996801,13.000717738862724,0.9107788935718671,0.007479864830440274,13.0,81.99923487115268,0.0,0.0,0.23658822959930703,7.219999999999999,0.23104700520069665,11.501622834163985,0.2605884864827881,0.005223740626418754,11.5,29.737500000000004,0.2605884864827881,0.005223740626418754,4.5 
 09/03  12:00:00,31.974999999999998,8.894758706150412,8.685747861369181,7.86725089979085,8.675107989309637,8.75561097219191,9.88597410801511,26.318106513741174,0.0,848.5373830053904,23.89826321856124,0.0,2377.4239297224512,23.909414152022617,0.0,2192.937303680139,23.898302097477355,0.0,2358.984243422788,23.898313077750466,0.0,1030.9185176588217,23.897998525223695,0.0,2313.9813526900816,0.0,0.0,14817.678662610488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5410.458947492202,5410.458947492202,9187.69697900388,9187.69697900388,0.0,0.0,3754.0891711993636,14817.678662610488,10.446739125554071,7.219999999999999,1.0957086323140504,18571.767833809852,47.72673549694537,0.0,10.446739125554071,1.0957086323140504,22.029030056958497,0.007536065687359852,7.104363360276829,12.999566073388307,0.9235516783395308,0.007536065687359852,13.0,81.99923487115268,0.0,0.0,0.2535389728260836,7.22,0.25080913104951996,11.501184590782357,0.2605884864827881,0.0049845702302288835,11.5,31.974999999999998,0.2605884864827881,0.0049845702302288835,4.5 
 09/03  13:00:00,32.8,8.234403627711435,7.4526814318191965,6.891506368479966,7.47135922767937,7.47631482109049,8.914777284848057,27.020240142343017,0.0,1412.0113665560411,23.898226219723362,0.0,2304.723100945365,23.898651434473763,0.0,1599.2843446063969,23.89822519516896,0.0,2272.595097362256,23.89829072035123,0.0,1019.9257132444066,23.89820012962528,0.0,1921.4023026136183,0.0,0.0,13637.46304808519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5620.059979974613,5620.059979974613,8126.444536363831,8126.444536363831,0.0,0.0,3488.9292242741913,13637.46304808519,11.066442419052713,7.22,0.9094579171386455,17126.39227235938,47.72673549694537,0.0,11.066442419052713,0.9094579171386455,21.997800683450002,0.006963654679305046,6.005288101078214,13.000747720460955,0.8204160365164491,0.006963654679305046,13.0,81.99923487115268,0.0,0.0,0.22131625651156284,7.22,0.25734441469874836,11.498711422492537,0.2605884864827881,0.0041015710710397175,11.5,32.8,0.2605884864827881,0.0041015710710397175,4.5 
 09/03  14:00:00,33.4875,6.891103699195233,6.438107393416007,6.207889360425899,6.4919524835652265,6.4416982089596555,7.878954742396499,27.482612282232452,0.0,2063.7895130210645,23.898408381144627,0.0,2716.3107564806123,23.898682666973563,0.0,1411.2604867982204,23.89844190203898,0.0,2576.544729769408,23.898443669651776,0.0,1240.3823903497027,23.898044995638113,0.0,2428.566662461886,0.0,0.0,15978.21065719384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5798.455925392856,5798.455925392856,10191.67525672012,10191.67525672012,0.0,0.0,4119.610811919161,15978.21065719384,12.930040736617254,7.219999999999999,0.6681391275852155,20097.821469112998,47.72673549694537,0.0,12.930040736617254,0.6681391275852157,22.98694762215952,0.006525454434428195,4.982642272647414,13.000197464829332,0.9344747054499041,0.006525454434428195,13.0,81.99923487115268,0.0,0.0,0.2749132206948416,7.219999999999999,0.26281407910031973,11.500273941805869,0.2605884864827881,0.0038582908798826558,11.5,33.4875,0.2605884864827881,0.0038582908798826558,4.5 
 09/03  15:00:00,33.21249999999999,6.827231613609077,6.606417699529185,6.564508248900836,6.722031483260088,6.453675547238901,7.999943042859961,27.773716683297238,0.0,2416.0306471981503,23.995856012615747,0.0,2927.4026516229414,23.898574144275045,0.0,1332.8166797244949,23.89845770287385,0.0,2658.5733433516875,23.89838190593249,0.0,1536.9953605217202,23.898034194758427,0.0,2612.0981261618813,0.0,0.0,17169.35017640002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5730.2393566511255,5730.2393566511255,11361.87179802268,11361.87179802268,0.0,0.0,4419.420274601062,17169.35017640002,13.305591986315381,7.22,0.6738242182944644,21588.77045100108,47.72673549694537,0.0,13.305591986315381,0.6738242182944644,23.483006830566858,0.006569252157027193,5.1057811238424184,13.00228433158738,0.9950505882779161,0.006569252157027193,13.0,81.99923487115268,0.0,0.0,0.30576928999427855,7.219999999999999,0.2608656380007165,11.500031319682504,0.2605884864827881,0.004264534999108784,11.5,33.21249999999999,0.2605884864827881,0.004264534999108784,4.5 
 09/03  16:00:00,31.425000000000004,7.292151638842243,7.144697351349071,7.229611498636142,7.325968373232445,6.7810690247660395,8.513616384675927,27.936165969752643,0.0,2470.0623728688115,24.13087131329301,0.0,2965.862669433953,23.898609700333015,0.0,1187.9555812821905,23.89853405548425,0.0,2452.458336691116,23.898755574065067,0.0,1800.192578407126,23.898104978945568,0.0,2526.2377841968714,0.0,0.0,16673.82195811044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5263.049090742032,5263.049090742032,11257.794236116933,11257.794236116933,0.0,0.0,4203.008161491174,16673.82195811044,13.21734821384132,7.219999999999999,0.6639678790337874,20876.830119601615,47.72673549694537,0.0,13.21734821384132,0.6639678790337875,23.560275015698853,0.006816729631579614,5.672070267096739,12.998579577803266,0.9788044999394645,0.006816729631579614,13.0,81.99923487115268,0.0,0.0,0.3018574242441001,7.219999999999999,0.24588814301529377,11.500137933230004,0.2605884864827881,0.0047416122006988595,11.5,31.425000000000004,0.2605884864827881,0.0047416122006988595,4.5 
 09/03  17:00:00,30.225,7.677598404676147,7.425543883706239,7.773701639362273,7.854269204507138,6.939359802594591,9.001791059705468,27.936669391036453,0.0,2220.0340287973504,24.031492888095713,0.0,2941.142808466472,23.898527778672715,0.0,986.2712239165163,23.898472483964124,0.0,2063.3067055878837,23.89867382023583,0.0,1977.6070538121264,23.898124369813974,0.0,2232.476081356075,0.0,0.0,15403.025824269727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4946.910544843325,4946.910544843325,10259.258533256847,10259.258533256847,0.0,0.0,3830.180931338391,15403.025824269727,12.838629525751418,7.220000000000001,0.6546376472661873,19233.206755608117,47.72673549694537,0.0,12.838629525751418,0.6546376472661873,23.284041133171172,0.00697357541206566,5.905122414437038,12.997862729698243,0.9147024563187097,0.00697357541206566,13.0,81.99923487115268,0.0,0.0,0.27416873194289754,7.22,0.23532309949005722,11.500011734126963,0.2605884864827881,0.004825892150698359,11.5,30.225,0.2605884864827881,0.004825892150698359,4.5 
 09/03  18:00:00,28.250000000000004,8.084509009268523,7.731707553578101,8.364593251755887,8.436042497130341,7.198146552069025,9.451704587400416,27.745767025938136,0.0,1802.3113142661414,23.916907397939724,0.0,2710.6131609130352,23.89853343283498,0.0,817.0845853114763,23.89848062993457,0.0,1725.915832463985,23.898760670161295,0.0,1948.2899561014583,23.897989409103456,0.0,2181.781365750994,0.0,0.0,13730.005113870597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4426.508378317315,4426.508378317315,9036.989813824783,9036.989813824783,0.0,0.0,3360.109841443007,13730.005113870597,12.385416095261249,7.219999999999999,0.634240378150683,17090.114955313602,47.72673549694537,0.0,12.385416095261249,0.634240378150683,22.76938015679051,0.007103570508994953,6.193081885537512,13.002580755206202,0.8439101670622884,0.007103570508994953,13.0,81.99923487115268,0.0,0.0,0.2420217434071485,7.219999999999999,0.21707077401586053,11.500247060525618,0.2605884864827881,0.005006317934310847,11.5,28.250000000000004,0.2605884864827881,0.005006317934310847,4.5 
 09/03  19:00:00,25.137499999999996,8.08393163293255,7.294023285035773,7.264469100246454,8.250589507298542,6.448116781848208,9.339653010209982,27.567696225326397,0.0,776.6763522381887,23.89901651412345,0.0,1224.3233869543237,22.95969242859418,0.0,665.9916416386155,23.792379511686594,0.0,853.7744981679341,23.75405100902574,0.0,932.2384123685245,23.898937704929196,0.0,1034.7481022314375,0.0,0.0,6899.605663212039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3606.5725190855587,3606.5725190855587,2621.4394496987493,2621.4394496987493,0.0,0.0,1789.2748498054416,6899.605663212039,9.206145277246982,7.219999999999999,0.9202562760628258,8688.88051301748,47.72673549694537,0.0,9.206145277246982,0.9202562760628258,17.809014740703628,0.006489144280492109,4.924798759184087,13.031710974330496,0.432637834393741,0.006489144280492109,13.0,81.99923487115268,0.0,0.0,0.07856173086410849,7.219999999999999,0.1864118694331645,11.500355226755723,0.2605884864827881,0.005409779167133451,11.5,25.137499999999996,0.2605884864827881,0.005409779167133451,4.5 
 09/03  20:00:00,20.4,6.9062161671008875,5.96625293713467,5.105021226961091,6.586564878136196,4.895925193823663,8.090795823548415,26.45299207235358,0.0,1082.1499512693526,22.868973226885057,0.0,788.3282941386899,22.211385612174688,0.0,360.2573496619756,22.586785262323577,0.0,687.9198216189604,22.41910941781689,0.0,621.1230085021684,23.034042161098384,0.0,799.6016120430525,0.0,330.6886107460829,4156.842905999524,0.0,0.0,256.3754872541116,45.510255231104566,89.22538704257968,0.0,0.0,0.0,2353.9201038379124,2353.9201038379124,1598.0384193425987,1598.0384193425987,330.6886107460829,413.3607634326036,1203.4287691821062,4156.842905999524,8.948321819558533,7.219999999999999,0.5718654729317634,5360.271675181631,47.21907659638421,0.0022552617768968556,8.948321819558533,0.5718654729317634,16.03958142686701,0.006116712949056657,4.034661018903628,13.000060489942387,0.3716780372933336,0.006116712949056657,13.0,81.9992896621224,0.0,0.0,0.05292777299545751,7.219999999999999,0.13339142000697735,11.50083047532427,0.2605884864827881,0.005479327054991602,11.5,20.4,0.2605884864827881,0.005479327054991602,4.5 
 09/03  21:00:00,18.3,5.844856510682713,4.965775975411743,4.123686712974248,5.360566949827597,4.004377782766198,6.983405210015107,26.009981374626314,0.0,0.0,22.601440479987932,47.52,0.0,22.425564924685858,20.520000000000003,0.0,22.40010143772875,47.52,0.0,22.751663787733882,20.520000000000003,0.0,22.780310481854038,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,26.072126761290566,0.006975412023542404,5.895741628076902,26.072126761290566,0.0,0.006975412023542404,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.005259696953818447,11.5,18.3,0.0,0.005259696953818447,4.5 
 09/03  22:00:00,16.925000000000004,5.849413623811653,4.977249535867343,4.136352933562878,5.37565036010981,4.015181465829056,6.994698724487762,25.166580375385863,0.0,0.0,22.092398949697518,27.720000000000002,0.0,22.030163682663346,11.970000000000002,0.0,21.94514383857168,27.720000000000002,0.0,22.30578888885374,11.970000000000002,0.0,22.45264901603764,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,25.41532030579925,0.006949975183067913,5.846168533209798,25.41532030579925,0.0,0.006949975183067913,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,16.925000000000004,0.0,0.004945896895567525,11.5,16.925000000000004,0.0,0.004945896895567525,4.5 
 09/03  23:00:00,17.1625,5.8325396695784795,4.960187846653324,4.119330568825928,5.358494204686439,3.998209493049515,6.977419431979193,24.21768191888519,0.0,0.0,21.569090953278522,15.840000000000002,0.0,21.587743436631836,6.840000000000001,0.0,21.483181271570697,15.840000000000002,0.0,21.7581098611706,6.840000000000001,0.0,22.033952420647896,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,24.447402536991625,0.00695179169201096,5.8326507632545495,24.447402536991625,0.0,0.00695179169201096,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,17.1625,0.0,0.00476551399153371,11.5,17.1625,0.0,0.00476551399153371,4.5 
 09/03  24:00:00,16.737500000000004,5.82604011728505,4.953746066059289,4.112936121132541,5.35203034865944,3.9918210444502065,6.970868331935996,23.37765538704864,0.0,0.0,21.211742091608798,15.840000000000002,0.0,21.245983300663696,6.840000000000001,0.0,21.141553623729404,15.840000000000002,0.0,21.34568453286097,6.840000000000001,0.0,21.745041404110964,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,23.57464839371814,0.006951722809454,5.826036527451437,23.57464839371814,0.0,0.006951722809454,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.005050517074114369,11.5,16.737500000000004,0.0,0.005050517074114369,4.5 
 09/04  01:00:00,19.599999999999998,5.847607047651921,4.9751608872623,4.134205423973688,5.373514410898872,4.013069540823364,6.992634703561355,22.682716497461122,0.0,0.0,21.05689394117294,15.840000000000002,0.0,21.061623348181538,6.840000000000001,0.0,20.984593352573246,15.840000000000002,0.0,21.118818298196746,6.840000000000001,0.0,21.518306247763455,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,22.84134495866551,0.0069517252609332825,5.847607047651921,22.84134495866551,0.0,0.0069517252609332825,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,19.599999999999998,0.0,0.005629773047104707,11.5,19.599999999999998,0.0,0.005629773047104707,4.5 
 09/04  02:00:00,20.6375,5.838983090198157,4.966597546585701,4.125700198893543,5.364923488867786,4.004572739683673,6.983930883120161,22.181063784745614,0.0,0.0,21.106715839256672,15.840000000000002,0.0,21.062444008677954,6.840000000000001,0.0,21.03259985558212,15.840000000000002,0.0,21.094972304697457,6.840000000000001,0.0,21.362869819087308,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,22.28503760756857,0.0069517251783143335,5.838983090198157,22.28503760756857,0.0,0.0069517251783143335,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.006043219266933223,11.5,20.6375,0.0,0.006043219266933223,4.5 
 09/04  03:00:00,18.625,5.82604147275135,4.953746848955264,4.1129365900493795,5.352031209061511,3.991821995262367,6.970869371347611,21.864380795828623,0.0,0.0,20.945497551398894,15.840000000000002,0.0,20.935346776607453,6.840000000000001,0.0,20.883179837044523,15.840000000000002,0.0,20.95380374031032,6.840000000000001,0.0,21.264211752593546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,21.93463897370503,0.006951725180956643,5.82604147275135,21.93463897370503,0.0,0.006951725180956643,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,18.625,0.0,0.006245178677283707,11.5,18.625,0.0,0.006245178677283707,4.5 
 09/04  04:00:00,17.8,5.836828486339936,4.964458076916998,4.123575386745262,5.362777149518714,4.002449872340401,6.981756337782951,21.586445886731383,0.0,0.0,20.786586601467082,15.840000000000002,0.0,20.79522535652008,6.840000000000001,0.0,20.742334726741653,15.840000000000002,0.0,20.805447166257935,6.840000000000001,0.0,21.178782995188886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,21.657283022815065,0.006951725180876744,5.836828486339936,21.657283022815065,0.0,0.006951725180876744,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.006276133142089125,11.5,17.8,0.0,0.006276133142089125,4.5 
 09/04  05:00:00,17.8,5.832514214568743,4.960174145809061,4.119320493060713,5.358479350880705,3.9981992455005027,6.977402116689327,21.301493421254627,0.0,0.0,20.701182329423293,15.840000000000002,0.0,20.70901108229519,6.840000000000001,0.0,20.660073141522346,15.840000000000002,0.0,20.71473533177334,6.840000000000001,0.0,21.100406742266067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,21.37135639836349,0.006951725180879009,5.832514214568743,21.37135639836349,0.0,0.006951725180879009,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.006278028070639503,11.5,17.8,0.0,0.006278028070639503,4.5 
 09/04  06:00:00,17.1125,5.836828486339936,4.964458076916998,4.123575386745262,5.362777149518714,4.002449872340401,6.981756337782951,21.073771024134956,0.0,0.0,20.631722083071033,15.840000000000002,0.0,20.918691718569193,6.840000000000001,0.0,20.800043329101683,15.840000000000002,0.0,20.65108726643183,6.840000000000001,0.0,21.034006278895205,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.763202394876679,8.763202394876679,0.0,0.0,46.19711478260856,0.0,8.763202394876679,0.0,21.1119294394704,0.006951725180878955,5.836828486339936,21.1119294394704,0.0,0.006951725180878955,13.0,81.99940339005808,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.006282901272971424,11.5,17.1125,0.0,0.006282901272971424,4.5 
 09/04  07:00:00,18.7625,5.351916949813324,4.9733992250223436,4.633539723136218,5.2193218060454205,4.620304109253109,6.5252075898927195,21.32965317265966,379.91787234468677,0.0,22.168226010695193,865.436643661095,0.0,22.43500042880339,28.039067522472966,486.82771083789424,22.20761307556826,156.02869663073037,420.595898353346,22.170026718793714,396.75412533724136,0.0,22.154553852628087,1075.8118652645944,0.0,0.0,5248.449606163469,2958.1317779206947,0.0,1592.9938477439136,170.98755115884518,434.8045903218402,1086.7211524410272,1793.9258612359783,0.0,0.0,1924.2457491418108,1924.2457491418108,986.5603551051829,986.5603551051829,5248.449606163469,6560.562007704335,971.2371588602496,2958.1317779206947,8.900786840973144,7.22,0.4190587400978884,3929.3689367809443,56.34467211676425,0.05249273461568822,8.900786840973144,0.4190587400978884,14.420033174272767,0.006518238690636611,4.948501836114064,13.000468631915819,0.3716780372933336,0.006518238690636611,13.0,81.99996724996913,0.0,0.0,0.03638793471498938,7.22,0.11377593501460778,11.500220292386892,0.2605884864827881,0.006423473886999535,11.5,18.7625,0.2605884864827881,0.006423473886999535,4.5 
 09/04  08:00:00,21.749999999999996,5.18019204984164,4.966222388906069,4.942894777253963,5.048100744121401,4.949636953236192,5.8243707668630424,21.793775177597883,382.94437298847504,0.0,22.20056616968493,161.4337156635364,0.0,23.800090859991535,0.0,995.2591971419699,22.330401379875312,0.0,713.9169708452597,22.19983804777588,71.37697641695792,0.0,22.20073783962419,586.8835675306823,0.0,0.0,2812.3915295509414,3999.0265428133152,0.0,896.8223583815441,0.0,0.0,766.3131424091196,1318.5546032074712,0.0,0.0,2716.161295163356,2716.161295163356,1265.4447590861591,1265.4447590861591,2812.3915295509414,3515.4894119386768,1177.6806835861607,3999.0265428133152,9.28237653981115,7.22,0.46188078203131827,5176.707226399476,49.38640325763969,0.02070762748773548,9.28237653981115,0.46188078203131827,14.974140232966347,0.006543229379915866,4.983557241187681,12.980764246566025,0.3960913294806471,0.006543229379915866,13.0,81.99999933126267,0.0,0.0,0.04460229391589756,7.22,0.1500365123789164,11.50012411724907,0.2605884864827881,0.006492754120443428,11.5,21.749999999999996,0.2605884864827881,0.006492754120443428,4.5 
 09/04  09:00:00,24.862500000000004,5.942122920088253,6.830072415574071,5.980303529787372,6.838608459223213,6.402717472532958,7.472339759635249,23.22816846969259,1407.5599373772404,0.0,23.19581859455453,0.0,814.7167811800912,23.89929463748117,0.0,2155.3500096411194,23.76940137825291,0.0,1086.9327190627341,22.265913592080107,0.0,650.1623435121192,23.269036192221577,0.0,817.4298686206901,0.0,36.50499057265733,6268.277866340551,0.0,0.0,0.0,0.0,49.28017207926231,0.0,0.0,0.0,3540.279595249008,3540.279595249008,2786.785034490724,2786.785034490724,36.50499057265733,45.63123821582166,1650.3543268464746,6268.277866340551,10.164306594380307,7.219999999999999,0.5065091802391872,7918.632193187025,47.296292706022484,0.00025240057098797073,10.164306594380307,0.5065091802391872,17.282683446317318,0.0066293247148033405,5.223249480729351,12.998445471470118,0.5238448386006607,0.0066293247148033405,13.0,81.99999981844661,0.0,0.0,0.08572797559675994,7.219999999999999,0.1840794583441205,11.500132463898716,0.2605884864827881,0.006391615626422977,11.5,24.862500000000004,0.2605884864827881,0.006391615626422977,4.5 
 09/04  10:00:00,27.1625,8.169459432719858,8.87975891068299,7.3555514373627915,8.551342772950807,8.222326976209601,9.74447343774285,24.619345348529205,824.6225768492363,0.0,23.89687930303961,0.0,1638.3498587934812,24.254881254451497,0.0,2517.12801235308,23.8988022620791,0.0,1950.1131530437617,23.315200375084693,0.0,780.2750032233984,23.897662927674844,0.0,1996.1241801403626,0.0,0.0,10850.721957908476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4146.664508427942,4146.664508427942,6443.773439044906,6443.773439044906,0.0,0.0,2670.1083642749245,10850.721957908476,10.762371953010716,7.219999999999999,0.7782484364704474,13520.8303221834,47.231360039376156,0.0,10.762371953010716,0.7782484364704474,20.188568466272457,0.007327820581015658,6.696513379958906,12.998325473488542,0.7954694830886726,0.007327820581015658,13.0,81.99999981938751,0.0,0.0,0.18368466585526447,7.219999999999999,0.20722291155648392,11.501061194063002,0.2605884864827881,0.006030473097649556,11.5,27.1625,0.2605884864827881,0.006030473097649556,4.5 
 09/04  11:00:00,28.799999999999997,9.103811579759874,9.360986508142405,8.325864514224897,9.232694269157932,9.365861490008445,10.306355480842438,25.685281410886013,83.38696638976398,155.7658887923817,23.898448744246853,0.0,2124.7150751949375,24.226058069416435,0.0,2512.3117813663166,23.898563061742617,0.0,2213.7241141927557,23.87627787131335,0.0,899.7442292553665,23.898120517698263,0.0,2370.164886819677,0.0,0.0,13147.64837750752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4580.415279559656,4580.415279559656,8458.228505939513,8458.228505939509,0.0,0.0,3236.470050852922,13147.64837750752,10.366318492521089,7.219999999999999,0.9974277519215955,16384.11842836044,47.231360039376156,0.0,10.366318492521089,0.9974277519215955,21.446133219120902,0.007850019513989502,7.6267423936770085,13.000293563321083,0.9031194354125671,0.007850019513989502,13.0,81.99999981938751,0.0,0.0,0.5244659991163727,7.22,0.22297264422465335,11.500864857921936,0.2605884864827881,0.0060408359153585394,11.5,28.799999999999997,0.2605884864827881,0.0060408359153585394,4.5 
 09/04  12:00:00,29.775,9.60982639122561,9.551765946977051,8.790143773882019,9.53791471109792,9.6205969674176,10.555070302071094,26.37222952936174,0.0,825.9006579846382,23.898495517289238,0.0,2262.8678212523782,23.91267375441108,0.0,2155.069936103731,23.89852758745321,0.0,2256.152607545996,23.898521285726705,0.0,985.1145235737155,23.898203312806714,0.0,2313.6448242821302,0.0,0.0,13871.377353878008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4838.933271749282,4838.933271749282,8838.273550733786,8838.273550733786,0.0,0.0,3438.2446275398743,13871.377353878008,10.624130036114886,7.219999999999999,0.9725805167702151,17309.621981417884,47.231360039376156,0.0,10.624130036114886,0.9725805167702152,21.94591504623993,0.008096776600255172,8.114033986710483,12.999210823670655,0.895480660904741,0.008096776600255172,13.0,81.99999981938751,0.0,0.0,0.49921380913312996,7.219999999999999,0.23209975292261104,11.5001039683169,0.2605884864827881,0.006061412756111914,11.5,29.775,0.2605884864827881,0.006061412756111914,4.5 
 09/04  13:00:00,30.375,9.390584219523666,8.875082403439382,8.373348086974163,8.893501962510188,8.905362070036356,10.00158962073213,27.00970836026353,0.0,1219.2726486810325,23.89858839317019,0.0,2106.799177331756,23.89899767024239,0.0,1485.8135569930366,23.89859848760262,0.0,2061.2935715490858,23.898642281133814,0.0,924.9563697708861,23.898470895317868,0.0,1897.813593083587,0.0,0.0,12584.473162323198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4994.770059890911,4994.770059890911,7272.194762869556,7272.194762869555,0.0,0.0,3147.5062297730533,12584.473162323198,10.226275745140992,7.219999999999999,0.9994118908585761,15731.979392096253,47.231360039376156,0.0,10.226275745140992,0.9994118908585763,21.62213394759749,0.007825635732543931,7.65399717956974,13.004891210790454,0.761925303878461,0.007825635732543931,13.0,81.99999981938751,0.0,0.0,0.43847771414428527,7.22,0.23732388256811454,11.500089825822062,0.2605884864827881,0.00572981140994523,11.5,30.375,0.2605884864827881,0.00572981140994523,4.5 
 09/04  14:00:00,30.225,8.692973166133388,8.479207983148866,8.279316511562724,8.536525644128085,8.50152951447378,9.53903504134186,27.428408995773182,0.0,1745.7378093069638,23.898683755511062,0.0,2464.4147602863923,23.89892182604641,0.0,1285.2519203320044,23.89871563775378,0.0,2310.8433221895084,23.898706240771727,0.0,1112.3380422659507,23.89833874068217,0.0,2386.2962162308468,0.0,0.0,14193.850578936306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4954.628671064077,4954.628671064077,9012.921150796443,9012.921150796443,0.0,0.0,3531.8032004918387,14193.850578936306,10.265946753143044,7.22,1.1125180814540363,17725.653779428143,47.231360039376156,0.0,10.265946753143044,1.1125180814540363,22.558029014343244,0.007632809882146248,7.201474210421489,12.995252952575939,0.8590879042505277,0.007632809882146248,13.0,81.99999981938751,0.0,0.0,0.32246680491996255,7.219999999999999,0.23593418843856223,11.500010841365793,0.2605884864827881,0.005677504266885513,11.5,30.225,0.2605884864827881,0.005677504266885513,4.5 
 09/04  15:00:00,30.6875,8.998992789303877,8.841199003449248,8.858231270673423,9.020746184416321,8.74459738414663,9.968456246211897,27.724876323709875,0.0,2143.5451716028165,23.91491855006467,0.0,2800.965610008978,23.898655534268478,0.0,1204.4830265069181,23.898542564852566,0.0,2375.123392451147,23.898423787181653,0.0,1431.7545614690343,23.89816766891192,0.0,2563.3312303849257,0.0,0.0,15594.756413127889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5077.485181889341,5077.485181889341,10355.261486775835,10355.261486775835,0.0,0.0,3897.1036903743056,15594.756413127889,10.50862167520966,7.219999999999999,1.1319384741128768,19491.860103502193,47.231360039376156,0.0,10.50862167520966,1.131938474112877,23.159702605615895,0.007775916453500172,7.493319686067352,13.00143607264313,0.93239447226946,0.007775916453500172,13.0,81.99999981938751,0.0,0.0,0.6323503587413098,7.219999999999999,0.24012056306712654,11.500332907977654,0.2605884864827881,0.005737840436397942,11.5,30.6875,0.2605884864827881,0.005737840436397942,4.5 
 09/04  16:00:00,31.1,9.442631933966132,9.229220962919863,9.423418465747517,9.526606156847485,8.871186598429414,10.486237436200145,27.947557932120603,0.0,2422.978077072825,24.218896655369196,0.0,2995.3131442280005,23.898512084266407,0.0,1103.8362876463843,23.898427723996072,0.0,2273.120063383105,23.898591235639678,0.0,1927.077549202359,23.898061731811868,0.0,2494.683209655077,0.0,0.0,16380.651834188215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.578339255673,5186.578339255673,10999.729310151273,10999.729310151273,0.0,0.0,4112.463439608655,16380.651834188215,10.799343155845643,7.22,1.0924215569965061,20493.11527379687,47.231360039376156,0.0,10.799343155845643,1.0924215569965061,23.472926541924753,0.007978491903695635,7.911354956243397,13.000713700641764,0.9622241487590262,0.007978491903695635,13.0,81.99999981938751,0.0,0.0,0.6245706112557694,7.219999999999999,0.24380256473236028,11.500322302732837,0.2605884864827881,0.00573047159608409,11.5,31.1,0.2605884864827881,0.00573047159608409,4.5 
 09/04  17:00:00,30.7875,9.634230011090033,9.425860006305347,9.769038551358108,9.848094508327794,8.876426867142673,10.825771074587832,28.11516533316421,0.0,2370.3439201517695,24.345051664673036,0.0,3030.9502804734934,23.89849532804735,0.0,956.598746112212,23.898433881921274,0.0,1999.2224207179572,23.89868441383153,0.0,2209.194199642133,23.898085516114595,0.0,2244.6950286206898,0.0,0.0,15925.965020779782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5105.284666465351,5105.284666465351,10567.730785111555,10567.730785111557,0.0,0.0,3983.6616706935292,15925.965020779782,10.769481808266884,7.219999999999999,1.0708228761410994,19909.626691473313,47.231360039376156,0.0,10.769481808266884,1.0708228761410994,23.44435470844633,0.008114196506624587,8.068389879734703,12.99815516443828,0.9268535349623708,0.008114196506624587,13.0,81.99999981938751,0.0,0.0,0.5849562407918294,7.22,0.2411396092304028,11.500007172177963,0.2605884864827881,0.005872038935203383,11.5,30.7875,0.2605884864827881,0.005872038935203383,4.5 
 09/04  18:00:00,28.85,9.988397213380567,9.706485949248473,10.27518740543153,10.34400994468323,9.15991290197792,11.207238165677664,28.02454503175521,0.0,2127.8602690185626,24.10579367735143,0.0,2909.5315993188724,23.898512784668274,0.0,824.1416581909142,23.898458449294086,0.0,1736.8453918854395,23.898787677856188,0.0,2156.5090240148184,23.897978625904404,0.0,2223.9743072365145,0.0,0.0,14647.085277803875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4594.220266654568,4594.220266654568,9787.007100997838,9787.007100997844,0.0,0.0,3598.135798262465,14647.085277803875,10.667284609558205,7.219999999999999,1.0133950391960271,18245.22107606634,47.231360039376156,0.0,10.667284609558205,1.0133950391960271,23.16814761946261,0.008265385477042838,8.360876206170879,13.000266893746062,0.8794496351889385,0.008265385477042838,13.0,81.99999981938751,0.0,0.0,0.5184981444495209,7.219999999999999,0.223456516053741,11.500245686792109,0.2605884864827881,0.006092859921047354,11.5,28.85,0.2605884864827881,0.006092859921047354,4.5 
 09/04  19:00:00,26.05,9.99023960263058,9.290017200179518,9.43512767855066,10.230945044863905,8.639432197785249,11.136370987949242,27.89318722331626,0.0,1028.7825171370566,23.89927460143501,0.0,1396.4575584369486,23.01990170358826,0.0,671.4854439855858,23.835016147180763,0.0,872.8051838628785,23.851478402527743,0.0,1019.5471192488708,23.898960544277084,0.0,1083.8060729525207,0.0,0.0,7488.947359846585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3856.5629401646456,3856.5629401646456,3110.7025514922507,3110.7025514922516,0.0,0.0,1919.8106320098268,7488.947359846585,9.074446919146553,7.22,0.9628553405199191,9408.757991856412,47.231360039376156,0.0,9.074446919146553,0.9628553405199191,18.523039377376506,0.007777619705063871,7.513294016682342,13.035444416477832,0.4605674535119784,0.007777619705063871,13.0,81.99999981938751,0.0,0.0,0.20214397753502533,7.219999999999999,0.19647040167161062,11.500253463780155,0.2605884864827881,0.006638273198108564,11.5,26.05,0.2605884864827881,0.006638273198108564,4.5 
 09/04  20:00:00,24.3125,9.032512567434301,8.227680704307513,7.713629595656554,8.819774455537388,7.550543057077256,10.006619098120648,26.883235243033095,0.0,1184.928744763712,23.190359520719625,0.0,815.7540086258541,22.220820963393805,0.0,435.6792090256141,22.78989058058427,0.0,750.7197171743405,22.59994179742899,0.0,705.5065175081814,23.07226868827031,0.0,804.3300503401574,0.0,171.2450510989957,5327.384733838473,0.0,0.0,183.1896320748533,0.0,20.2535222880804,0.0,0.0,0.0,3398.724214998728,3398.724214998728,1651.7749391546747,1651.7749391546747,171.2450510989957,214.0563138737446,1452.7609382538812,5327.384733838473,8.48474704330727,7.22,1.0049258768143472,6780.145672092355,46.92923949708626,0.001163515695651865,8.48474704330727,1.0049258768143472,16.173414445528035,0.007576786331924018,7.075801490311887,13.000075255311282,0.3716780372933336,0.007576786331924018,13.0,81.99999982695883,0.0,0.0,0.054312739460871805,7.22,0.17873185294858837,11.500041376072522,0.2605884864827881,0.00705639521702658,11.5,24.3125,0.2605884864827881,0.00705639521702658,4.5 
 09/04  21:00:00,23.9,8.389360175300594,7.732706353250322,7.270259377084819,8.098475765630642,7.197215555820255,9.310163651902826,26.553774335004057,0.0,0.0,23.256475010903785,47.52,0.0,22.808110046526792,20.520000000000003,0.0,22.90571394639268,47.52,0.0,23.205203385742962,20.520000000000003,0.0,22.910653190387755,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.415217604330355,8.415217604330355,0.0,0.0,46.41548455439631,0.0,8.415217604330355,0.0,26.58701645636706,0.008288870714420254,8.397763530226202,26.58701645636706,0.0,0.008288870714420254,13.0,81.99999984114292,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.00712721828465507,11.5,23.9,0.0,0.00712721828465507,4.5 
 09/04  22:00:00,23.9,8.440616471943207,7.777255649708504,7.311306372684176,8.148509422849088,7.236213145084415,9.36141705478591,25.903057538866666,0.0,0.0,22.94538812205721,27.720000000000002,0.0,22.687613523617905,11.970000000000002,0.0,22.714210613744978,27.720000000000002,0.0,23.026083137317656,11.970000000000002,0.0,22.633081528662043,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.415217604330355,8.415217604330355,0.0,0.0,46.41548455439631,0.0,8.415217604330355,0.0,26.09983663629721,0.008293941574586159,8.439647628644362,26.09983663629721,0.0,0.008293941574586159,13.0,81.99999984114292,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.007111107199992954,11.5,23.9,0.0,0.007111107199992954,4.5 
 09/04  23:00:00,23.9,8.38524476499949,7.7223263087192215,7.256659372488896,8.09329244003217,7.181645949586679,9.30564522662142,25.188731385458468,0.0,0.0,22.5763217530576,15.840000000000002,0.0,22.43412231208773,6.840000000000001,0.0,22.432444744378834,15.840000000000002,0.0,22.642088694280254,6.840000000000001,0.0,22.28382469392753,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.415217604330355,8.415217604330355,0.0,0.0,46.41548455439631,0.0,8.415217604330355,0.0,25.35713102323586,0.008294275464579875,8.38528543939406,25.35713102323586,0.0,0.008294275464579875,13.0,81.99999984114292,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.007279145607770165,11.5,23.9,0.0,0.007279145607770165,4.5 
 09/04  24:00:00,22.525,8.38526359026995,7.722342553362819,7.256674193135769,8.093311006167582,7.181659961623465,9.305664210038024,24.57969072114832,0.0,0.0,22.228296438377416,15.840000000000002,0.0,22.14856765344108,6.840000000000001,0.0,22.116750898795953,15.840000000000002,0.0,22.27022060989616,6.840000000000001,0.0,22.05871224240783,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.415217604330355,8.415217604330355,0.0,0.0,46.41548455439631,0.0,8.415217604330355,0.0,24.72374364908635,0.00829425556411751,8.385262155916553,24.72374364908635,0.0,0.00829425556411751,13.0,81.99999984114292,0.0,0.0,0.0,7.22,0.0,22.525,0.0,0.0074125978805515535,11.5,22.525,0.0,0.0074125978805515535,4.5 
 09/05  01:00:00,20.262499999999996,8.394070386856724,7.731102636758557,7.26540141475168,8.10209718933396,7.190382147054863,9.314535895867756,24.030392852923615,0.0,0.0,21.820935396353008,15.840000000000002,0.0,21.798639305675472,6.840000000000001,0.0,21.72319132583261,15.840000000000002,0.0,21.868514500374335,6.840000000000001,0.0,21.87092370778796,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.415217604330355,8.415217604330355,0.0,0.0,46.41548455439631,0.0,8.415217604330355,0.0,24.16593367088982,0.008294256480987678,8.394070386856724,24.16593367088982,0.0,0.008294256480987678,13.0,81.99999984114292,0.0,0.0,0.0,7.22,0.0,20.262499999999996,0.0,0.007786675823998855,11.5,20.262499999999996,0.0,0.007786675823998855,4.5 
