Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 09/07  07:00:00,15.275,11.84803197140918,11.615495545580483,11.31748293287286,11.69154245153976,11.326009129919083,12.681408659643392,20.256819064663187,0.0,0.0,20.718217829669193,15.840000000000002,0.0,23.38912377645919,6.840000000000001,0.0,22.272168904676413,15.840000000000002,0.0,20.812129811902224,6.840000000000001,0.0,21.272630845401842,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,20.24827266197005,0.010434203360059716,11.84803197140918,20.24827266197005,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,15.275,0.0,0.009767721859841956,11.5,15.275,0.0,0.009767721859841956,4.5 
 09/07  08:00:00,18.1625,11.832275635053419,11.599768080616036,11.301792786098007,11.6758056203457,11.310317899822955,12.665548010894419,20.570710028773327,0.0,0.0,21.325908178741678,15.84,0.0,26.812655107129746,6.840000000000001,0.0,23.518164121875483,15.84,0.0,21.414710520356167,6.840000000000001,0.0,21.493462881581614,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,20.52914002829811,0.010434203360059718,11.832275635053417,20.52914002829811,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,18.1625,0.0,0.009994898582394395,11.5,18.1625,0.0,0.009994898582394395,4.5 
 09/07  09:00:00,21.15,11.874987842469762,11.642401871043685,11.344325866764509,11.718465173722427,11.352853918463676,12.708542782333854,21.23782656864821,0.0,0.0,22.158672064674505,15.840000000000002,0.0,29.28846730226765,6.840000000000001,0.0,23.819421483050597,15.840000000000002,0.0,22.182057395449306,6.840000000000001,0.0,21.78673766952698,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,21.131771809233992,0.010434203360059718,11.874987842469762,21.131771809233992,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,21.15,0.0,0.009788656501297474,11.5,21.15,0.0,0.009788656501297474,4.5 
 09/07  10:00:00,23.574999999999996,11.919867804277798,11.687199107953946,11.389017422317925,11.763289532238216,11.397548272453037,12.753719738453162,22.229124856709838,0.0,0.0,23.033073002271976,15.840000000000002,0.0,30.80168372032486,6.840000000000001,0.0,24.002586185118354,15.840000000000002,0.0,22.955009735339218,6.840000000000001,0.0,22.099743176811256,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.021078343607467,0.010434203360059718,11.919867804277798,22.021078343607467,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,23.574999999999996,0.0,0.009608987693888637,11.5,23.574999999999996,0.0,0.009608987693888637,4.5 
 09/07  11:00:00,25.8375,11.859250439153888,11.626693183918508,11.32865434867803,11.702747066497194,11.337181401672133,12.69270127310607,23.488486623755385,0.0,0.0,23.91440428766553,15.840000000000002,0.0,31.112099197368558,6.840000000000001,0.0,24.405131852341263,15.840000000000002,0.0,23.69097857661866,6.840000000000001,0.0,22.434109472738996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.292660549931618,0.010434203360059716,11.859250439153888,23.292660549931618,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.009543146570829771,11.5,25.8375,0.0,0.009543146570829771,4.5 
 09/07  12:00:00,28.074999999999996,11.897416392400054,11.664789099218638,11.366660079602685,11.740865679259512,11.37518939148298,12.73111963239931,24.940966451935786,0.0,0.0,24.71872224008348,15.840000000000002,0.0,30.398005474572017,6.840000000000001,0.0,24.896450480232513,15.840000000000002,0.0,24.399752301872425,6.840000000000001,0.0,22.797345699358992,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.7271985667715,0.010434203360059718,11.897416392400054,24.7271985667715,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,28.074999999999996,0.0,0.008597648962277363,11.5,28.074999999999996,0.0,0.008597648962277363,4.5 
 09/07  13:00:00,29.9625,11.94449332763522,11.711779169623338,11.413539240098485,11.787884020047967,11.422071992841568,12.77850788496925,26.396472657848697,0.0,0.0,25.373218687127878,15.840000000000002,0.0,29.08196465785845,6.840000000000001,0.0,25.376850236039843,15.840000000000002,0.0,25.031340699417107,6.840000000000001,0.0,23.15289090273565,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,26.1866181545416,0.010434203360059718,11.94449332763522,26.1866181545416,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,29.9625,0.0,0.007306875651005758,11.5,29.9625,0.0,0.007306875651005758,4.5 
 09/07  14:00:00,30.9125,11.843473359951995,11.610945302178425,11.312943403520908,11.686989741076232,11.32146942204766,12.676819856035477,27.707962553142067,0.0,0.0,25.913543451915192,15.840000000000002,0.0,27.87242678438855,6.840000000000001,0.0,25.713803321696844,15.840000000000002,0.0,25.63982330648249,6.840000000000001,0.0,23.449586298644803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,27.484464385147962,0.010434203360059718,11.843473359951995,27.484464385147962,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,30.9125,0.0,0.006175227035092538,11.5,30.9125,0.0,0.006175227035092538,4.5 
 09/07  15:00:00,31.475,11.872713163618455,11.640131327297636,11.342060577249727,11.716193303553474,11.35058834637287,12.706253102238556,28.76683375886757,0.0,0.0,26.55481161608204,15.840000000000002,0.0,27.077817544784732,6.840000000000001,0.0,25.84135191774788,15.840000000000002,0.0,26.841522385194345,6.840000000000001,0.0,23.68127565117132,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,28.590452819903042,0.010434203360059716,11.872713163618455,28.590452819903042,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.005413182942631377,11.5,31.475,0.0,0.005413182942631377,4.5 
 09/07  16:00:00,31.7,11.926587808113188,11.693906672531766,11.395709267068804,11.770001234002331,11.404240410105583,12.760484022437582,29.694046774172875,0.0,0.0,27.604108272612574,15.840000000000002,0.0,26.586510233119874,6.840000000000001,0.0,25.887579920667655,15.840000000000002,0.0,28.798267255626975,6.840000000000001,0.0,23.916800635587208,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,29.563496888932214,0.010434203360059718,11.926587808113188,29.563496888932214,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.004984001227647156,11.5,31.7,0.0,0.004984001227647156,4.5 
 09/07  17:00:00,31.012500000000003,11.825462633744337,11.59296759187507,11.295008416590317,11.669001095046896,11.303533118457612,12.658690040655733,30.405419030583506,0.0,0.0,28.376715555087276,15.840000000000002,0.0,26.178683469351576,6.840000000000001,0.0,25.762223281361848,15.840000000000002,0.0,30.453546343943408,6.840000000000001,0.0,24.15262949427145,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,30.306008757967884,0.010434203360059716,11.825462633744337,30.306008757967884,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,31.012500000000003,0.0,0.004907505526620026,11.5,31.012500000000003,0.0,0.004907505526620026,4.5 
 09/07  18:00:00,28.85,11.843496823533151,11.610968908248902,11.31296698286674,11.687013089355078,11.321492775180179,12.676843590713153,30.629032685695915,0.0,0.0,28.201822621978838,15.840000000000002,0.0,25.641227830045654,6.840000000000001,0.0,25.35681023344902,15.840000000000002,0.0,30.86506658227178,6.840000000000001,0.0,24.288710569409474,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,30.624197515648078,0.010434203360059714,11.843496823533151,30.624197515648078,0.0,0.010434203360059714,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,28.85,0.0,0.00498995755824825,11.5,28.85,0.0,0.00498995755824825,4.5 
 09/07  19:00:00,24.9875,11.868263992836505,11.635690282688229,11.33762993876071,11.711749466410392,11.34615752969939,12.701774288545131,30.149175113967004,0.0,0.0,26.57810441905447,15.84,0.0,24.873840014415045,6.840000000000001,0.0,24.646714223812403,15.84,0.0,28.731061511431086,6.840000000000001,0.0,24.211612940022004,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,30.22851348818687,0.010434203360059718,11.868263992836503,30.22851348818687,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,24.987499999999997,0.0,0.006261893243370125,11.5,24.987499999999997,0.0,0.006261893243370125,4.5 
 09/07  20:00:00,23.3,11.809735792002046,11.577269791337873,11.27934742786611,11.653293969243837,11.28787100675344,12.642859055005559,29.129839859341303,0.0,0.0,25.038802273062643,15.840000000000002,0.0,24.134042798386115,6.840000000000001,0.0,23.954171915738513,15.840000000000002,0.0,26.358538286322656,6.840000000000001,0.0,23.90278591532344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,29.30155045772561,0.010434203360059718,11.809735792002046,29.30155045772561,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,23.3,0.0,0.00794657399677149,11.5,23.3,0.0,0.00794657399677149,4.5 
 09/07  21:00:00,22.9875,11.827762979557553,11.595263806431104,11.297298905941444,11.671298755662344,11.305823677623486,12.661005420223722,27.949106359962297,0.0,0.0,24.105168660426298,15.840000000000002,0.0,23.61708134721011,6.840000000000001,0.0,23.501500110180437,15.840000000000002,0.0,24.872842394067057,6.840000000000001,0.0,23.541334131354414,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,28.165569847311282,0.010434203360059718,11.827762979557553,28.165569847311282,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.009490571158526405,11.5,22.9875,0.0,0.009490571158526405,4.5 
 09/07  22:00:00,21.05,11.843532300323883,11.611004094918002,11.313002229773256,11.687048341390668,11.321527997966946,12.676879112599924,26.86811458817225,0.0,0.0,23.40472351414363,15.840000000000002,0.0,23.168160287809567,6.840000000000001,0.0,23.079991126117108,15.840000000000002,0.0,23.878374472788952,6.840000000000001,0.0,23.22419441467048,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,27.127137404988037,0.010434203360059716,11.843532300323883,27.127137404988037,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,21.05,0.0,0.010272400641187795,11.5,21.05,0.0,0.010272400641187795,4.5 
 09/07  23:00:00,20.0,11.802975787708206,11.57052235738672,11.272615879619838,11.646542310348735,11.28113906912073,12.636054462636652,25.884142987411852,0.0,0.0,22.8199059822341,15.840000000000002,0.0,22.72782716195293,6.840000000000001,0.0,22.640999818756807,15.840000000000002,0.0,23.127748260391833,6.840000000000001,0.0,22.941013887848847,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,26.122660622404936,0.010434203360059716,11.802975787708206,26.122660622404936,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.010175119730580948,11.5,20.0,0.0,0.010175119730580948,4.5 
 09/07  24:00:00,19.625,11.805234806752921,11.572777264963982,11.274865381143472,11.64879860846783,11.283388796530454,12.638328410540055,24.990531352928095,0.0,0.0,22.409719358561016,15.840000000000002,0.0,22.375527505345897,6.840000000000001,0.0,22.30051087708643,15.840000000000002,0.0,22.60027707826634,6.840000000000001,0.0,22.688664666360395,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,25.203373497850155,0.010434203360059716,11.805234806752921,25.203373497850155,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.010240444763972595,11.5,19.625,0.0,0.010240444763972595,4.5 
 09/08  01:00:00,18.712500000000002,11.807492093221692,11.575030294946448,11.277113215490385,11.651052940328835,11.285636637984338,12.640600573221306,24.21352930141795,0.0,0.0,22.06270566094225,15.840000000000002,0.0,22.0632231823684,6.840000000000001,0.0,21.991436617972127,15.840000000000002,0.0,22.189765904596882,6.840000000000001,0.0,22.469809623119858,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.39718506665168,0.010434203360059716,11.807492093221692,24.39718506665168,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,18.712500000000002,0.0,0.010324074492930458,11.5,18.712500000000002,0.0,0.010324074492930458,4.5 
 09/08  02:00:00,17.6125,11.789443661154559,11.557015072729632,11.25914054536954,11.633026947571066,11.267662854917592,12.622432901876964,23.536090321364075,0.0,0.0,21.751542950440506,15.840000000000002,0.0,21.77615410970871,6.840000000000001,0.0,21.70251339006007,15.840000000000002,0.0,21.847652535027315,6.840000000000001,0.0,22.263965785275175,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.697955920623016,0.010434203360059718,11.789443661154559,23.697955920623016,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,17.6125,0.0,0.010061452141805056,11.5,17.6125,0.0,0.010061452141805056,4.5 
 09/08  03:00:00,17.2,11.7826713184591,11.550255147357708,11.252396556980054,11.626263122703191,11.260918488849669,12.615615865117453,22.931435094435315,0.0,0.0,21.502960851811757,15.840000000000002,0.0,21.537740772703952,6.840000000000001,0.0,21.468067067360355,15.840000000000002,0.0,21.578264318445157,6.840000000000001,0.0,22.07788140790364,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.076385172128063,0.010434203360059718,11.7826713184591,23.076385172128063,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.01019771745501399,11.5,17.2,0.0,0.01019771745501399,4.5 
 09/08  04:00:00,15.137500000000001,11.771376270822145,11.538981046470525,11.241148940960798,11.614981821379224,11.24967002586737,12.60424602942688,22.389236615477664,0.0,0.0,21.222127498302257,15.840000000000002,0.0,21.277305325350746,6.840000000000001,0.0,21.19585635020301,15.840000000000002,0.0,21.300318482722314,6.840000000000001,0.0,21.912571518838778,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.520034438180247,0.010434203360059716,11.771376270822145,22.520034438180247,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,15.137500000000001,0.0,0.009893700229439719,11.5,15.137500000000001,0.0,0.009893700229439719,4.5 
 09/08  05:00:00,15.649999999999999,11.764597031180118,11.532214092711483,11.234397897510409,11.608210999804898,11.24291846044771,12.597421913497662,21.88422394601059,0.0,0.0,20.996477809535705,15.840000000000002,0.0,21.057023834384513,6.840000000000001,0.0,20.973738716055436,15.840000000000002,0.0,21.070112942512687,6.840000000000001,0.0,21.75768063118513,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.007950454628237,0.010434203360059716,11.764597031180118,22.007950454628237,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,15.649999999999999,0.0,0.009892199870234684,11.5,15.649999999999999,0.0,0.009892199870234684,4.5 
 09/08  06:00:00,15.6375,11.77589484264189,11.543491310132081,11.245648605828208,11.619494852103799,11.254170032967862,12.608794517331829,21.47280116222692,0.0,0.0,20.923693528860042,15.840000000000002,0.0,21.23685716340021,6.840000000000001,0.0,21.109769346991865,15.840000000000002,0.0,20.97457813398161,6.840000000000001,0.0,21.626846999583346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,21.547250424521142,0.010434203360059714,11.77589484264189,21.547250424521142,0.0,0.010434203360059714,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,15.6375,0.0,0.009965782011075407,11.5,15.6375,0.0,0.009965782011075407,4.5 
 09/08  07:00:00,17.75,11.805234806752921,11.572777264963982,11.274865381143472,11.64879860846783,11.283388796530454,12.638328410540055,21.38693591694745,0.0,0.0,21.171810316261695,15.840000000000002,0.0,24.074723281926808,6.840000000000001,0.0,22.854194312551684,15.840000000000002,0.0,21.239298793376697,6.840000000000001,0.0,21.621368161717307,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,21.384597834406726,0.010434203360059712,11.805234806752921,21.384597834406726,0.0,0.010434203360059712,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,17.75,0.0,0.010028224228244011,11.5,17.75,0.0,0.010028224228244011,4.5 
 09/08  08:00:00,21.837500000000002,11.796211737171776,11.56377083801299,11.265880230725672,11.63978674155113,11.274403006587283,12.629245742921608,21.654616019505426,0.0,0.0,21.937253210630686,15.84,0.0,27.620416931968638,6.840000000000001,0.0,24.224526137819673,15.84,0.0,21.960002525142393,6.840000000000001,0.0,21.823995038597047,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.42371987959482,8.42371987959482,0.0,0.0,44.36730409969146,0.0,8.42371987959482,0.0,21.61402531508606,0.010434203360059716,11.796211737171776,21.61402531508606,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.219999999999999,0.0,21.837500000000002,0.0,0.009622300242830272,11.5,21.837500000000002,0.0,0.009622300242830272,4.5 
 09/08  09:00:00,23.987499999999997,11.827762979557553,11.595263806431104,11.297298905941444,11.671298755662344,11.305823677623486,12.661005420223722,22.35149166917867,0.0,0.0,22.803069865679404,15.840000000000002,0.0,30.01667378551361,6.840000000000001,0.0,24.549214176891333,15.840000000000002,0.0,22.786186857951105,6.840000000000001,0.0,22.117257212967807,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.228542969916578,0.010434203360059718,11.827762979557553,22.228542969916578,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.00992705404527752,11.5,23.987499999999997,0.0,0.00992705404527752,4.5 
 09/08  10:00:00,25.8375,11.866019038426169,11.633449486255497,11.335394459809907,11.709507324560935,11.343922101735718,12.69951453752545,23.405197666260115,0.0,0.0,23.709348767542892,15.840000000000002,0.0,31.19530626758428,6.840000000000001,0.0,24.850129576502287,15.840000000000002,0.0,23.693219706073073,6.840000000000001,0.0,22.44022098908907,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.190694628456114,0.010434203360059718,11.866019038426169,23.190694628456114,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,25.8375,0.0,0.00965524208591249,11.5,25.8375,0.0,0.00965524208591249,4.5 
 09/08  11:00:00,27.7,11.805211276269334,11.572753544407947,11.274841865206373,11.648774863525409,11.28336539228729,12.638304708167567,24.655202454764883,0.0,0.0,24.40699521974474,15.840000000000002,0.0,30.396553985097295,6.840000000000001,0.0,25.228167405600523,15.840000000000002,0.0,24.463153926304873,6.840000000000001,0.0,22.779103067603344,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.469285553540164,0.010434203360059718,11.805211276269334,24.469285553540164,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,27.7,0.0,0.008539007927864717,11.5,27.7,0.0,0.008539007927864717,4.5 
 09/08  12:00:00,30.050000000000004,11.843496823533151,11.610968908248902,11.31296698286674,11.687013089355078,11.321492775180179,12.676843590713153,25.935418918174022,0.0,0.0,25.252283533485443,15.840000000000002,0.0,30.14163944944657,6.840000000000001,0.0,25.678026418826786,15.840000000000002,0.0,25.169121731382855,6.840000000000001,0.0,23.10276377558848,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,25.752111472115686,0.010434203360059718,11.843496823533151,25.752111472115686,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,30.050000000000004,0.0,0.008123027839214257,11.5,30.050000000000004,0.0,0.008123027839214257,4.5 
 09/08  13:00:00,31.475,11.890721180895813,11.658106573766466,11.359993413997469,11.73417912146436,11.368522154433695,12.724380524935285,27.236026851820434,0.0,0.0,25.91623346387447,15.840000000000002,0.0,29.219059486249826,6.840000000000001,0.0,26.095388333456054,15.840000000000002,0.0,25.756476682798898,6.840000000000001,0.0,23.4352891242227,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,27.0347548823132,0.010434203360059718,11.890721180895813,27.0347548823132,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.007402450836893554,11.5,31.475,0.0,0.007402450836893554,4.5 
 09/08  14:00:00,31.7,11.789384426197698,11.55695617524798,11.259081522161935,11.632967691766966,11.267603704918974,12.622373220314248,28.549150719283865,0.0,0.0,26.34314479914505,15.840000000000002,0.0,28.300264825840493,6.840000000000001,0.0,26.498149013678393,15.840000000000002,0.0,26.405800399197233,6.840000000000001,0.0,23.716978054549706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,28.32753278564035,0.010434203360059716,11.789384426197698,28.32753278564035,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.0076874220171080435,11.5,31.7,0.0,0.0076874220171080435,4.5 
 09/08  15:00:00,32.3875,11.818716380998767,11.586233836149983,11.288290310274302,11.662263291508957,11.29681440827931,12.651898981818235,29.512572268687975,0.0,0.0,26.88384932211078,15.840000000000002,0.0,27.787415148348614,6.840000000000001,0.0,26.761947242463663,15.840000000000002,0.0,27.51020563436465,6.840000000000001,0.0,23.958927211401672,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,29.36705992581922,0.010434203360059716,11.818716380998767,29.36705992581922,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,32.3875,0.0,0.007466384142612125,11.5,32.3875,0.0,0.007466384142612125,4.5 
 09/08  16:00:00,32.3,11.861523995584063,11.62896276592407,11.330918240191838,11.70501789107305,11.339445574036233,12.69498982040754,30.001641170349735,0.0,0.0,26.598062576824894,15.840000000000002,0.0,26.93577965782941,6.840000000000001,0.0,26.32407531469248,15.840000000000002,0.0,27.183389264779038,6.840000000000001,0.0,24.103857516219975,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,29.946359738024398,0.010434203360059716,11.861523995584063,29.946359738024398,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,32.3,0.0,0.007092351051994393,11.5,32.3,0.0,0.007092351051994393,4.5 
 09/08  17:00:00,30.375,11.764549247565066,11.532166464916175,11.23435052117477,11.608163491928345,11.242871298739626,12.597373955599208,29.91762025808016,0.0,0.0,25.907956083097936,15.840000000000002,0.0,26.161902242587452,6.840000000000001,0.0,25.7948956615417,15.840000000000002,0.0,26.3332180777553,6.840000000000001,0.0,24.049250497290792,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,29.996133961748733,0.010434203360059716,11.764549247565066,29.996133961748733,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,30.375,0.0,0.007329625925798258,11.5,30.375,0.0,0.007329625925798258,4.5 
 09/08  18:00:00,28.4,11.78940821478607,11.556979524988655,11.259105264034398,11.632991415181202,11.267627292166864,12.622397060426849,29.330447634219375,0.0,0.0,25.139967770962503,15.840000000000002,0.0,25.34179027041002,6.840000000000001,0.0,25.095713320092145,15.840000000000002,0.0,25.446183123349822,6.840000000000001,0.0,23.889732002615244,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,29.507568039017446,0.010434203360059716,11.78940821478607,29.507568039017446,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,28.4,0.0,0.0071540611685510895,11.5,28.4,0.0,0.0071540611685510895,4.5 
 09/08  19:00:00,25.674999999999997,11.814253077247049,11.581778973079764,11.283845862191964,11.657805658294134,11.292369758047721,12.647406407187265,28.509846619378653,0.0,0.0,24.379352338586656,15.840000000000002,0.0,24.51949229809745,6.840000000000001,0.0,24.333641130903754,15.840000000000002,0.0,24.57676516463051,6.840000000000001,0.0,23.65047236488421,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,28.72748288617842,0.010434203360059716,11.814253077247049,28.72748288617842,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,25.674999999999997,0.0,0.007396849614560313,11.5,25.674999999999997,0.0,0.007396849614560313,4.5 
 09/08  20:00:00,24.0875,11.744221540779963,11.511876363441822,11.214108311372163,11.587860898958578,11.22262749700783,12.57691188675575,27.605900734818746,0.0,0.0,23.745156790496132,15.840000000000002,0.0,23.8470614865137,6.840000000000001,0.0,23.701816151904715,15.840000000000002,0.0,23.878442920980937,6.840000000000001,0.0,23.382558082004497,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,27.833962481205987,0.010434203360059718,11.744221540779963,27.833962481205987,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.008027822317311107,11.5,24.0875,0.0,0.008027822317311107,4.5 
 09/08  21:00:00,24.2125,11.766838520440912,11.534451782122737,11.236630366774968,11.610449901553821,11.245151029402475,12.599678379107043,26.71670742542112,0.0,0.0,23.356760243794895,15.840000000000002,0.0,23.41236413441225,6.840000000000001,0.0,23.32432075254476,15.840000000000002,0.0,23.429772862406416,6.840000000000001,0.0,23.12788575011833,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,26.932630053809696,0.010434203360059718,11.766838520440912,26.932630053809696,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,24.2125,0.0,0.008135254180885164,11.5,24.2125,0.0,0.008135254180885164,4.5 
 09/08  22:00:00,24.4,11.789443661154559,11.557015072729632,11.25914054536954,11.633026947571066,11.267662854917592,12.622432901876964,25.921494149642257,0.0,0.0,23.108290436067477,15.840000000000002,0.0,23.12421321108429,6.840000000000001,0.0,23.08527176788829,15.840000000000002,0.0,23.13389972490236,6.840000000000001,0.0,22.911520172359886,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,26.108790316728655,0.010434203360059716,11.789443661154559,26.108790316728655,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.008042068314856396,11.5,24.4,0.0,0.008042068314856396,4.5 
 09/08  23:00:00,23.7125,11.726106650456018,11.493794746291332,11.196069261007874,11.569768400700271,11.204587350061658,12.558677189763605,25.251130305379945,0.0,0.0,22.874147262372965,15.840000000000002,0.0,22.873788184711465,6.840000000000001,0.0,22.854671497592403,15.840000000000002,0.0,22.87915127852167,6.840000000000001,0.0,22.733643317463482,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,25.407685162711665,0.010434203360059718,11.726106650456018,25.407685162711665,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,23.7125,0.0,0.008442306204614655,11.5,23.7125,0.0,0.008442306204614655,4.5 
 09/08  24:00:00,22.9875,11.726118488421488,11.493806566682776,11.19608120165711,11.569780381259346,11.204599229470078,12.558689229911602,24.681953185128087,0.0,0.0,22.640248941382534,15.840000000000002,0.0,22.63868587872112,6.840000000000001,0.0,22.622654900287134,15.840000000000002,0.0,22.641657535171948,6.840000000000001,0.0,22.581981807674094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.816699923211715,0.010434203360059718,11.726118488421488,24.816699923211715,0.0,0.010434203360059718,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.008750939980613454,11.5,22.9875,0.0,0.008750939980613454,4.5 
 09/09  01:00:00,22.8,11.735184478996912,11.502855814394774,11.20510907780066,11.578834873876751,11.21362759795184,12.567814891514033,24.167982173645854,0.0,0.0,22.22560506819968,15.840000000000002,0.0,22.238470993356806,6.840000000000001,0.0,22.204123875156583,15.840000000000002,0.0,22.24012664258736,6.840000000000001,0.0,22.153461274352324,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,24.29421536160502,0.010434203360059716,11.735184478996912,24.29421536160502,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,22.8,0.0,0.008805673065789946,11.5,22.8,0.0,0.008805673065789946,4.5 
 09/09  02:00:00,22.425,11.694371489886711,11.462117901936537,11.164467235001606,11.538072567585433,11.172982927776777,12.526732186024676,23.698106958612584,0.0,0.0,21.944535641774113,15.840000000000002,0.0,21.95298820615324,6.840000000000001,0.0,21.911336628620806,15.840000000000002,0.0,21.95391601017358,6.840000000000001,0.0,21.856841914358533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.809158463838376,0.010434203360059716,11.694371489886711,23.809158463838376,0.0,0.010434203360059716,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.008758271097972597,11.5,22.425,0.0,0.008758271097972597,4.5 
 09/09  03:00:00,21.199999999999996,11.685295985765258,11.453059137618858,11.15542975876198,11.529008418169992,11.163945109812884,12.517596996076199,23.28572292251434,0.0,0.0,21.68290021423337,15.840000000000002,0.0,21.692647172903897,6.840000000000001,0.0,21.637006991889784,15.840000000000002,0.0,21.693169418716487,6.840000000000001,0.0,21.6908063266613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,23.385202223424315,0.010434203360059712,11.685295985765258,23.385202223424315,0.0,0.010434203360059712,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.00867625896301358,11.5,21.199999999999996,0.0,0.00867625896301358,4.5 
 09/09  04:00:00,17.7875,11.669389787969449,11.437182198859372,11.139590223483603,11.513121877772136,11.148104374748307,12.501585533684846,22.885852950994316,0.0,0.0,21.29932585896877,15.840000000000002,0.0,21.34646010404707,6.840000000000001,0.0,21.249189549696382,15.840000000000002,0.0,21.34675527573434,6.840000000000001,0.0,21.55347957602626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.988798063060226,0.010434203360059712,11.669389787969449,22.988798063060226,0.0,0.010434203360059712,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,17.7875,0.0,0.00848987136851349,11.5,17.7875,0.0,0.00848987136851349,4.5 
 09/09  05:00:00,18.1625,11.655748939482708,11.423566621149591,11.126006695696724,11.499497870972787,11.134519788455746,12.487854658765729,22.438325500649114,0.0,0.0,21.003657571211768,15.840000000000002,0.0,21.058857725053187,6.840000000000001,0.0,20.950216878882916,15.840000000000002,0.0,21.059025027403283,6.840000000000001,0.0,21.412762724251163,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.554508557301478,0.01043420336005972,11.655748939482708,22.554508557301478,0.0,0.01043420336005972,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,18.1625,0.0,0.008594436008116884,11.5,18.1625,0.0,0.008594436008116884,4.5 
 09/09  06:00:00,18.400000000000002,11.678479601412821,11.446255207137641,11.148641923361048,11.522200432127987,11.157156732374386,12.510735435923031,22.0200719384555,0.0,0.0,20.92867801372702,15.840000000000002,0.0,21.19414155231811,6.840000000000001,0.0,21.057743288888744,15.840000000000002,0.0,20.957996454087255,6.840000000000001,0.0,21.29073567640056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.423719879594822,8.423719879594822,0.0,0.0,44.36730409969146,0.0,8.423719879594822,0.0,22.09978393317656,0.010434203360059725,11.678479601412821,22.09978393317656,0.0,0.010434203360059725,13.0,81.99970813617387,0.0,0.0,0.0,7.22,0.0,18.400000000000002,0.0,0.008678755982169101,11.5,18.400000000000002,0.0,0.008678755982169101,4.5 
 09/09  07:00:00,20.2375,11.294566585456995,10.828806018760613,10.362148812162884,10.897055790663952,10.312884609717052,11.908834598156119,22.048012724258836,126.39214420330927,8.996759403349916,22.18464187512698,543.0431639116772,0.0,22.432473417461395,15.65622701042909,494.073952406881,22.209950334376064,107.84029646862471,480.6879120469356,22.18670196352869,242.70070070612098,0.6145520870147453,22.176919082083998,762.5820015661144,10.16666234664089,0.0,4548.460668082254,3533.762712703297,0.0,1274.5846722969404,154.70606908992386,330.5113411411272,936.1838268075069,1475.3320778835107,0.0,0.0,2324.5739444215264,2324.573944421526,1077.5774805870517,1077.5774805870517,4548.460668082254,5685.575835102818,1083.2869824529275,3533.762712703297,8.485266003766935,7.22,0.6649448322662086,4617.0496951562245,53.46499927011645,0.03930698630056133,8.485266003766935,0.6649448322662086,14.65309671067344,0.009145010460557355,9.76511436980364,13.00066613072426,0.3716780372933336,0.009145010460557355,13.0,81.99997333174858,0.0,0.0,0.0599302052998091,7.219999999999999,0.23763868647672587,11.500224274291366,0.2605884864827881,0.008678684186687187,11.5,20.2375,0.2605884864827881,0.008678684186687187,4.5 
 09/09  08:00:00,23.7625,10.279711538729993,9.966532853942459,9.61145766131089,10.010987620573665,9.597403162100136,10.867911764805253,22.36154939859457,165.85705986862376,0.0,22.200521120281028,50.44239437058883,49.16481997524744,23.8001863080965,0.0,1012.1015852611139,22.480757548133017,0.0,729.0960232546252,22.199261699840367,21.564353224086574,23.659943891817534,22.20089361555615,464.84512590784544,0.0,0.0,2488.8191158940554,4764.57886279064,0.0,739.9278681494729,0.0,0.0,695.8922702892539,1199.4390786707766,0.0,0.0,3262.4074327844187,3262.4074327844182,1362.146225781811,1362.1462257818102,2488.8191158940554,3111.023894867569,1337.886287787387,4764.57886279064,8.65370705005557,7.22,0.7908414987544716,6102.465150578028,47.965884421487985,0.017546264342987294,8.65370705005557,0.7908414987544717,15.195620592132077,0.008980635248865883,9.479242743677304,12.980463539706736,0.397183200533355,0.008980635248865883,13.0,81.99999840399325,0.0,0.0,0.07640893302818633,7.220000000000001,0.3158399727550756,11.500124792791393,0.2605884864827881,0.008671724291714929,11.5,23.7625,0.2605884864827881,0.008671724291714929,4.5 
 09/09  09:00:00,26.375000000000004,10.298300266655763,10.954369024326548,9.927330322281112,10.870387458927564,10.36829138486142,11.744402763593929,23.69674497360552,1184.1023172639873,0.0,23.360834535702175,0.0,848.6542155731327,23.89918121816126,0.0,2173.3988861430917,23.81144507431161,0.0,1209.3334507494292,22.335931906363008,0.0,685.8653712934499,23.34508016626551,0.0,827.6829776345271,0.0,16.69591886665761,7170.26418863054,0.0,0.0,0.0,0.0,22.01482909994073,0.0,0.0,0.0,3953.7915129091484,3953.7915129091484,3065.9885619175657,3065.9885619175648,16.69591886665761,20.86989858332201,1852.9389670270061,7170.26418863054,9.018019788177325,7.22,0.9490142869126955,9023.203155657546,46.24954946942114,0.00011188204729809784,9.018019788177325,0.9490142869126956,17.66473586200261,0.00881843199532223,9.24791655476194,12.997208521914045,0.5363733400287316,0.00881843199532223,13.0,81.99999945450604,0.0,0.0,0.158780877918489,7.22,0.4227858390257228,11.500703067962913,0.2605884864827881,0.008192219964553684,11.5,26.375000000000004,0.2605884864827881,0.008192219964553684,4.5 
 09/09  10:00:00,27.2,11.629368622622705,12.086897556768756,10.844218066775783,11.757973495316914,11.588505903565007,13.01482782641422,24.947334852617285,519.0278664747989,0.0,23.89832966047468,0.0,1764.4430311241063,24.035326299589144,0.0,2457.5644835057583,23.898730339534378,0.0,2093.6869695078103,23.546478262936976,0.0,801.3081483957159,23.89771732257507,0.0,2079.349162186955,0.0,0.0,11212.408418284418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4170.616749115878,4170.6167491158785,6996.1433428123,6996.1433428123,0.0,0.0,2747.694552622472,11212.408418284418,9.934336667840817,7.219999999999999,0.9860752775076937,13960.102970906892,46.23220633593301,0.0,9.934336667840817,0.9860752775076937,20.564430451833548,0.009467912562167436,10.322453481981787,12.999044501587885,0.8234122443695819,0.009467912562167436,13.0,81.99999945534724,0.0,0.0,0.29628932363445865,7.22,0.48308010695006876,11.501244529649984,0.2605884864827881,0.00787683351594055,11.5,27.2,0.2605884864827881,0.00787683351594055,4.5 
 09/09  11:00:00,27.8875,12.205534749589347,12.327995054208028,11.492257623474812,12.156168057121558,12.285822576069604,13.14785655940174,25.817175688714443,10.99654091348566,239.58277243624525,23.8983341022694,0.0,2078.106889900226,23.90137845973482,0.0,2049.702039411258,23.898400451129667,0.0,2308.675521813302,23.89757005492735,0.0,970.8922208889101,23.897915790698285,0.0,2401.28061394797,0.0,0.0,12543.062214577662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4352.120872742014,4352.120872742014,8257.178729415155,8257.178729415156,0.0,0.0,3068.607848225657,12543.062214577662,10.76194636542613,7.220000000000001,0.870830066792725,15611.670062803318,46.23220633593301,0.0,10.76194636542613,0.8708300667927251,21.45846118245291,0.00981954040192306,10.795734440935895,13.000015554223806,0.8780841613111845,0.00981954040192306,13.0,81.99999945534724,0.0,0.0,0.3271589344260435,7.22,0.36751509955589573,11.500170226305354,0.2605884864827881,0.0076987708506253,11.5,27.8875,0.2605884864827881,0.0076987708506253,4.5 
 09/09  12:00:00,29.737500000000004,12.364915559564276,12.213990060946802,11.605986981647597,12.139950686598723,12.183601113030843,13.117313033611282,26.34421263735419,0.0,821.9178336248697,23.898266617780017,0.0,2308.5722143715043,23.898782530751834,0.0,1914.3163543056203,23.8983284628774,0.0,2395.55833947191,23.89834932914307,0.0,1061.2998051472382,23.898026245842328,0.0,2322.2308797514656,0.0,0.0,13844.048324223235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4840.4305157090275,4840.4305157090275,8878.401495599257,8878.401495599259,0.0,0.0,3431.7389321831215,13844.048324223235,11.669043300045377,7.219999999999999,0.7426789250751125,17275.78725640636,46.23220633593301,0.0,11.669043300045377,0.7426789250751126,21.9600379907097,0.009888217828905487,10.926128503728517,13.000151510551218,0.8953959569012471,0.009888217828905487,13.0,81.99999945534724,0.0,0.0,0.3438634952555495,7.22,0.23257529009849195,11.501584674321272,0.2605884864827881,0.0074022514688654555,11.5,29.737500000000004,0.2605884864827881,0.0074022514688654555,4.5 
 09/09  13:00:00,31.2875,11.900933228470958,11.351510393663538,10.958926191758763,11.334462728886662,11.33100211402933,12.428333847119543,26.848304071961127,0.0,1171.9989931367654,23.898378395137048,0.0,2201.942267688123,23.89878958721077,0.0,1437.58153717479,23.898391309248662,0.0,2216.2473292597456,23.898453373607577,0.0,1000.5815286749105,23.898303707222908,0.0,1906.3151248793263,0.0,0.0,13092.605183795087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5247.449781874227,5247.449781874227,7562.859523631696,7562.859523631696,0.0,0.0,3299.2332008164876,13092.605183795087,11.196938768089058,7.219999999999999,0.7861698512456384,16391.838384611572,46.23220633593301,0.0,11.196938768089058,0.7861698512456384,21.68727180088659,0.009428136682376579,10.261005718372612,13.002843255678968,0.7850796814157979,0.009428136682376579,13.0,81.99999945534724,0.0,0.0,0.3147299882512171,7.219999999999999,0.2463413918068728,11.500294654855818,0.2605884864827881,0.006906433055536219,11.5,31.2875,0.2605884864827881,0.006906433055536219,4.5 
 09/09  14:00:00,31.012500000000003,11.046665011786535,10.806990759567578,10.638857129570237,10.81383603024464,10.782274067540605,11.812865619160773,27.26222930424334,0.0,1720.3393125189123,23.89858920156922,0.0,2529.985474057923,23.898750788000857,0.0,1331.5326083972698,23.898598861667857,0.0,2498.3963773503756,23.898611667680985,0.0,1190.6790168471553,23.898200372428672,0.0,2397.622089190704,0.0,0.0,14756.781730435265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5174.391416788538,5174.391416788538,9426.760229281444,9426.760229281444,0.0,0.0,3699.483465447867,14756.781730435265,11.33250796995145,7.22,0.8567788599396826,18456.26519588313,46.23220633593301,0.0,11.33250796995145,0.8567788599396826,22.613155793502596,0.009132747022037143,9.70529368217459,12.99730403601183,0.8917498578258147,0.009132747022037143,13.0,81.99999945534724,0.0,0.0,0.4177198429186996,7.22,0.2438923035969229,11.500035209265723,0.2605884864827881,0.006884176849561904,11.5,31.012500000000003,0.2605884864827881,0.006884176849561904,4.5 
 09/09  15:00:00,30.225,11.180291098479463,11.035983515135886,10.921470467480002,11.0415994450862,10.958468445117287,11.985241570408467,27.592210658100043,0.0,1833.8677731034031,23.898392448088458,0.0,2437.298075291779,23.898457790645875,0.0,1216.252293155954,23.898364125845152,0.0,2443.5999872234247,23.89841477965712,0.0,1190.4086964458281,23.897970559750505,0.0,2550.8383253978127,0.0,0.0,14656.944034429505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4964.96285820946,4964.96285820946,9496.121099428548,9496.12109942855,0.0,0.0,3645.557203839716,14656.944034429505,11.205250465154533,7.219999999999999,0.8778406504159244,18302.50123826922,46.23220633593301,0.0,11.205250465154533,0.8778406504159245,22.808874409263353,0.009085408438302032,9.653779751876982,13.000049909672136,0.8819349357631874,0.009085408438302032,13.0,81.99999945534724,0.0,0.0,0.42134486865747667,7.219999999999999,0.2367539532296044,11.500012346141755,0.2605884864827881,0.0068156362369722655,11.5,30.225,0.2605884864827881,0.0068156362369722655,4.5 
 09/09  16:00:00,26.5,11.547596011306574,11.5596933668798,11.448675268794858,11.530190805084715,11.453932568602244,12.373671366425757,27.721983194964718,0.0,1492.1825424497638,23.898676910598414,0.0,2019.4999884644235,23.89871898299154,0.0,1012.2972356737677,23.898652984676115,0.0,2080.5731649164345,23.898701650576893,0.0,1013.7406875572692,23.898167593183466,0.0,2398.4287108943354,0.0,0.0,12176.73633178197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3983.320944521637,3983.320944521637,7760.982229245308,7760.982229245307,0.0,0.0,2956.0947705910476,12176.73633178197,10.401651852381676,7.219999999999999,0.9277397056235901,15132.831102373018,46.23220633593301,0.0,10.401651852381676,0.9277397056235901,22.18617744387554,0.009367987387869498,10.138748909023551,13.00765098131749,0.7642162610516776,0.009367987387869498,13.0,81.99999945534724,0.0,0.0,0.32429582340196744,7.219999999999999,0.3179089200071149,11.500576800987503,0.2605884864827881,0.007702413527122807,11.5,26.5,0.2605884864827881,0.007702413527122807,4.5 
