Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 09/09  17:00:00,24.775,12.126885227636183,12.177216568134781,12.018406003405744,12.120981574072282,11.931222763590178,12.818968979054507,27.657137255855364,0.0,806.8198865164259,23.898497816002937,0.0,1489.052504948139,23.868619255968127,0.0,757.5391982498697,23.898483130278944,0.0,1540.4652797873493,23.707454104387814,0.0,811.6502722730493,23.898090146299655,0.0,2031.6506369159695,0.0,0.0,8880.705822124684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3526.505938785234,3526.505938785234,5151.30825902139,5151.308259021391,0.0,0.0,2192.832644392548,8880.705822124684,9.4470525851347,7.219999999999999,0.9597562189117803,11073.538466517231,46.23220633593301,0.0,9.4470525851347,0.9597562189117805,20.63317817478372,0.009421866419220744,10.150109407475469,13.023221389799762,0.5962983180701749,0.009421866419220744,13.0,81.99999945534724,0.0,0.0,0.21907243796562867,7.219999999999999,0.3692875563274982,11.499991744752839,0.2605884864827881,0.007846298728480836,11.5,24.775,0.2605884864827881,0.007846298728480836,4.5 
 09/09  18:00:00,24.3125,12.600026606907027,12.80916027208878,12.461758657002129,12.761456335568699,12.239383186469361,13.289538372790627,27.268017410688557,0.0,422.87880187771634,23.89869395089729,0.0,1251.8568838745132,23.552988936824626,0.0,711.035020331151,23.898700217329132,0.0,1276.7090265023248,23.263359985396455,0.0,778.7081479228532,23.898235801963,0.0,1930.0283494159341,0.0,0.0,7896.580253059743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3407.5485445500663,3407.5485445500667,4195.1084143018115,4195.108414301811,0.0,0.0,1979.6757274403465,7896.580253059743,9.317075467971275,7.219999999999999,0.8981639496762432,9876.25598050009,46.23220633593301,0.0,9.317075467971275,0.8981639496762432,19.722537209006067,0.009812104229586213,10.76240326083872,13.013297118759898,0.539405005490472,0.009812104229586213,13.0,81.99999945534724,0.0,0.0,0.17028190862415613,7.22,0.34752345268377427,11.500829402876521,0.2605884864827881,0.008518510657056291,11.5,24.3125,0.2605884864827881,0.008518510657056291,4.5 
 09/09  19:00:00,22.525,12.91195775081512,13.025196426571728,12.21634613458092,13.042979201551127,12.03193422187637,13.74467946579962,26.509184576358983,0.0,359.52013534396383,23.318778824650472,0.0,830.611516238773,22.46161704482087,0.0,623.183075030214,23.382278157347717,0.0,800.0102219490851,22.30336688625938,0.0,632.6021344168262,23.822856162894247,0.0,878.006098150843,0.0,75.69496010717752,4898.5516123332,0.0,0.0,15.121810225529403,0.0,74.1425923367791,0.0,0.0,0.0,2937.177223343697,2937.177223343696,1621.6408801489672,1621.6408801489679,75.69496010717752,94.6187001339719,1356.6245241125873,4898.5516123332,8.559539338051097,7.22,0.8711379384945077,6255.176136445787,46.14990427345433,0.0005036084588096561,8.559539338051097,0.8711379384945077,16.072515276985936,0.010004136904897843,11.06165481312301,13.000540979253577,0.3725631252478082,0.010004136904897843,13.0,81.99999946265189,0.0,0.0,0.07162155953269059,7.220000000000001,0.24308119676466944,11.500156859853146,0.2605884864827881,0.009432868509588532,11.5,22.525,0.2605884864827881,0.009432868509588532,4.5 
 09/09  20:00:00,20.6375,12.573236798153113,12.381960097491072,11.817899247244204,12.42771302382779,11.767223820491354,13.284445461853359,25.254197178283455,0.0,765.8395007126244,22.301132702765123,0.0,569.8791671163942,22.19927701991002,0.0,247.55653110448844,22.32788474910593,0.0,573.6965351557014,22.199924483349076,0.0,237.61045876370744,22.711299872822096,0.0,778.8571338616091,0.0,1068.4494531355995,4229.419864748597,0.0,178.30984252670805,372.8201026856183,144.63486182364795,461.2273059277924,0.0,0.0,0.0,2588.3033426078196,2438.7237332902705,1471.810381828937,1471.810381828937,1068.4494531355995,1335.5618164194993,1216.6783395358261,4229.419864748597,8.509539182246147,7.22,0.7823430399005928,5446.098204284423,44.9554998477496,0.006862886548840092,8.509539182246147,0.7823430399005928,15.684120925586,0.010511369786878062,11.749034649605132,13.000338371918685,0.3716780372933336,0.010511369786878062,13.0,81.99999961340744,0.0,0.0,0.06122526454446659,7.220000000000001,0.1900112300201249,11.500537971170779,0.2605884864827881,0.010230528205640169,11.5,20.6375,0.2605884864827881,0.010458099276701147,4.5 
 09/09  21:00:00,20.375,12.30323660335512,12.059621237886791,11.790007729794219,12.092417732755534,11.783507841065198,12.820198426330666,24.85977356079912,0.0,0.0,22.315020046949506,47.52,0.0,22.324091120160933,20.520000000000003,0.0,22.324091789741566,47.52,0.0,22.31502381487222,20.520000000000003,0.0,22.499735582978285,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,24.916676962624177,0.010920902638689547,12.321635467039538,24.916676962624177,0.0,0.010920902638689547,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,20.375,0.0,0.009506921508533377,11.5,20.375,0.0,0.009506921508533377,4.5 
 09/09  22:00:00,20.9125,12.319898755269056,12.079362546251847,11.804750665909353,12.112294587875748,11.797148088036868,12.841029912179911,24.247986456467405,0.0,0.0,22.055094576325885,27.720000000000002,0.0,22.076696565985273,11.970000000000002,0.0,22.056140986923634,27.720000000000002,0.0,22.070103997603923,11.970000000000002,0.0,22.232275304199845,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,24.419501223489537,0.010909065240713873,12.31919653541734,24.419501223489537,0.0,0.010909065240713873,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,20.9125,0.0,0.008708533579442698,11.5,20.9125,0.0,0.008708533579442698,4.5 
 09/09  23:00:00,21.474999999999998,12.285562704215177,12.044972532181166,11.770509268751715,12.077896693938559,11.762936497231312,12.806462186723106,23.63956540297241,0.0,0.0,21.795609395000607,15.840000000000002,0.0,21.81343037756855,6.840000000000001,0.0,21.785336759562927,15.840000000000002,0.0,21.809463971365815,6.840000000000001,0.0,21.89441742907971,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,23.78016029336557,0.01090960177984409,12.28558781481098,23.78016029336557,0.0,0.01090960177984409,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,21.474999999999998,0.0,0.00846972582265364,11.5,21.474999999999998,0.0,0.00846972582265364,4.5 
 09/09  24:00:00,21.7,12.287854099918112,12.047263812517652,11.772796196361494,12.080188203053407,11.765222750769189,12.80876436924644,23.15648327056108,0.0,0.0,21.638422302674044,15.840000000000002,0.0,21.639413004787905,6.840000000000001,0.0,21.61411224622662,15.840000000000002,0.0,21.63709986102644,6.840000000000001,0.0,21.693499605692118,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,23.266041963365495,0.010909580158504552,12.287853133983369,23.266041963365495,0.0,0.010909580158504552,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,21.7,0.0,0.007914712647281424,11.5,21.7,0.0,0.007914712647281424,4.5 
 09/10  01:00:00,21.324999999999996,12.290147441199098,12.049552795346951,11.775079942292376,12.082477773307323,11.767506359676016,12.811067296103738,22.777737709654158,0.0,0.0,21.493044009882254,15.840000000000002,0.0,21.487314900884957,6.840000000000001,0.0,21.45784381576635,15.840000000000002,0.0,21.485980754997822,6.840000000000001,0.0,21.55125633355357,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,22.86486077758301,0.010909580964753932,12.290147441199098,22.86486077758301,0.0,0.010909580964753932,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,21.324999999999996,0.0,0.007876558250441326,11.5,21.324999999999996,0.0,0.007876558250441326,4.5 
 09/10  02:00:00,21.474999999999998,12.24885787636944,12.008341699140695,11.733958174058985,12.041256016391607,11.726387285233772,12.769607229516582,22.466493120154233,0.0,0.0,21.384867803731115,15.840000000000002,0.0,21.372526088725827,6.840000000000001,0.0,21.343179124017716,15.840000000000002,0.0,21.37176138277556,6.840000000000001,0.0,21.443043925452766,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,22.5390953203389,0.010909580936453158,12.24885787636944,22.5390953203389,0.0,0.010909580936453158,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,21.474999999999998,0.0,0.007823870949184323,11.5,21.474999999999998,0.0,0.007823870949184323,4.5 
 09/10  03:00:00,21.324999999999996,12.262629980883263,12.022087624192178,11.747674302515241,12.055005527911456,11.740102635532706,12.783436283563649,22.210711405136756,0.0,0.0,21.326311347072625,15.840000000000002,0.0,21.311363349019352,6.840000000000001,0.0,21.291421194538927,15.840000000000002,0.0,21.310926646301706,6.840000000000001,0.0,21.361375240585332,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,22.269525752794877,0.010909580937394872,12.262629980883263,22.269525752794877,0.0,0.010909580937394872,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,21.324999999999996,0.0,0.007526326287039555,11.5,21.324999999999996,0.0,0.007526326287039555,4.5 
 09/10  04:00:00,21.1,12.283274377105355,12.042692890664247,11.768234847702743,12.075616141790059,11.760662009117576,12.804166063196217,22.000607917499877,0.0,0.0,21.250307056553076,15.840000000000002,0.0,21.24033451474682,6.840000000000001,0.0,21.21965102576226,15.840000000000002,0.0,21.240085719064066,6.840000000000001,0.0,21.299790306150932,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,22.05033580586079,0.01090958093736514,12.283274377105355,22.05033580586079,0.0,0.01090958093736514,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,21.1,0.0,0.007411251174005191,11.5,21.1,0.0,0.007411251174005191,4.5 
 09/10  05:00:00,21.1,12.24885787636944,12.008341699140695,11.733958174058985,12.041256016391607,11.726387285233772,12.769607229516582,21.816963513540706,0.0,0.0,21.186285342440744,15.840000000000002,0.0,21.17161234174606,6.840000000000001,0.0,21.148798082069824,15.840000000000002,0.0,21.171470634790232,6.840000000000001,0.0,21.248212351305327,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,21.86035869987771,0.010909580937366032,12.24885787636944,21.86035869987771,0.0,0.010909580937366032,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,21.1,0.0,0.007307767550865484,11.5,21.1,0.0,0.007307767550865484,4.5 
 09/10  06:00:00,20.4125,12.274093167521178,12.033528973343738,11.75909088928286,12.066449836341361,11.751518326199083,12.794946516969954,21.660714975167902,0.0,0.0,21.10879791397021,15.840000000000002,0.0,21.102650919637675,6.840000000000001,0.0,21.074125030167036,15.840000000000002,0.0,21.10257028463022,6.840000000000001,0.0,21.204386379665188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.538838332272887,8.538838332272887,0.0,0.0,43.74687128745567,0.0,8.538838332272887,0.0,21.697065456971146,0.010909580937366013,12.274093167521178,21.697065456971146,0.0,0.010909580937366013,13.0,81.9999997583377,0.0,0.0,0.0,7.220000000000001,0.0,20.4125,0.0,0.007150158202781322,11.5,20.4125,0.0,0.007150158202781322,4.5 
 09/10  07:00:00,22.062499999999996,11.421837288906683,10.595393568325044,9.692235164637347,10.663562432119527,9.554797772733744,11.779343521377037,21.755832782423855,222.13473355879614,6.480002634101027,22.200349404554174,615.7330726887035,34.95672649636911,22.198202964956987,274.1013533707023,9.95529512402029,22.200385032782936,580.6030928401543,37.22135748499769,22.198056106094622,276.74819733102834,9.481904968783434,22.174539654875094,876.7881437548392,0.0,0.0,6327.256418412055,3909.6100151003393,0.0,1311.2565180014528,879.4531063399224,1242.451461935439,960.6979258477413,1596.4507344902238,0.0,0.0,2803.012826370453,2803.012826370453,1046.1484301914911,1046.1484301914916,6304.45600743555,7880.570009294436,1161.670759392141,3909.6100151003393,8.849914873408464,7.219999999999999,0.5712313037995933,5071.28077449248,54.42981383433929,0.057508824003413124,8.849914873408464,0.5712313037995933,14.57241201787065,0.008248401732136756,8.205260028628835,13.000170160287201,0.3716780372933336,0.008248401732136756,13.0,81.9346559704637,0.0,0.0,0.07449821039671331,7.219999999999999,0.15389881310851083,11.500135988776876,0.2605884864827881,0.007276316949474471,11.5,22.062499999999996,0.2605884864827881,0.007276316949474471,4.5 
 09/10  08:00:00,23.3,9.346818642798986,8.641147530295799,7.896585517264634,8.712805342986996,7.82520514202962,9.981414949639692,21.91045937374762,185.51889071884398,0.0,22.201431832045273,167.95030113597886,0.0,22.200267781076672,24.63099623074021,49.474138106240105,22.201453757401275,59.13388984249292,39.22605006616868,22.20127494933371,38.14919125293176,8.030059709682234,22.20183720738983,665.012583910122,0.0,0.0,4190.217427656736,4396.369075667549,0.0,903.6033682300217,592.541055615769,724.3460915982773,725.6074458161694,1395.599040076499,0.0,0.0,3131.5167962907976,3131.5167962907976,1057.7225530430292,1057.7225530430292,4190.217427656736,5237.771784570919,1261.4804026365466,4396.369075667549,8.767920445539364,7.22,0.6798518821227868,5657.849478304095,47.845758567788,0.029426713986186313,8.767920445539364,0.6798518821227868,14.604536273680145,0.00783179570902131,7.432962797598853,13.000549995654545,0.3716780372933336,0.00783179570902131,13.0,81.99900350941724,0.0,0.0,0.07334256517751604,7.220000000000001,0.16793741308460902,11.498847703330208,0.2605884864827881,0.007239845996227023,11.5,23.3,0.2605884864827881,0.007239845996227023,4.5 
 09/10  09:00:00,22.9875,8.755964555208305,9.129953575573488,8.273336954835681,9.239359312802154,8.094138096090209,10.458432543645085,22.978136069360957,1286.1859878200517,0.0,23.017552639371516,0.0,802.9761697489901,23.10879177304477,0.0,694.0440293919456,23.39756632152377,0.0,810.4249839269529,22.29144171311233,0.0,669.0243883315997,23.15840981390284,0.0,811.8769224766921,0.0,32.88927165615661,4457.949393545904,0.0,0.0,0.0,0.0,34.06465438813631,0.0,0.0,0.0,3045.506921188919,3045.506921188919,1188.3335485517896,1188.3335485517896,32.88927165615661,41.111589570195754,1271.9274787975062,4457.949393545904,8.449458546821344,7.22,0.8659565640849045,5729.8768723434105,46.42692526258149,0.00022110023632719328,8.449458546821344,0.8659565640849045,14.927959338924374,0.00728015255434813,6.4175926976651585,12.995380981979885,0.37414683918128944,0.00728015255434813,13.0,81.99986066924247,0.0,0.0,0.042161914954684965,7.220000000000001,0.16421097804408535,11.50001011843286,0.2605884864827881,0.006738441332180944,11.5,22.9875,0.2605884864827881,0.006738441332180944,4.5 
 09/10  10:00:00,23.799999999999997,9.979455762763797,10.295300959933584,9.078612504403855,10.131886893519047,9.325868956825005,11.543533228454276,24.198235476331536,1135.131699509346,0.0,23.89572180686361,0.0,1450.3318926170398,23.897873122507832,0.0,1500.567513188963,23.898388113629416,0.0,1699.226798967246,23.38207828835629,0.0,787.5239863653911,23.897158446249765,0.0,1822.9929738856445,0.0,0.0,7748.111168049267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3259.8024630373557,3259.8024630373557,4590.589554483576,4590.589554483576,0.0,0.0,1945.6095727323404,7748.111168049267,9.565951107693792,7.219999999999999,0.7904707465380877,9693.720740781606,46.44098448928274,0.0,9.565951107693792,0.7904707465380877,18.967229624655893,0.0081403827067576,8.055510280590964,12.981513342921382,0.6540244354717963,0.0081403827067576,13.0,81.9998612852588,0.0,0.0,0.25760376477694313,7.22,0.17294491654324012,11.501355509542634,0.2605884864827881,0.006612246757143036,11.5,23.799999999999997,0.2605884864827881,0.006612246757143036,4.5 
 09/10  11:00:00,27.2125,10.45980697291031,10.42284849419013,9.361464663156966,10.327876187185389,10.316319034631649,11.468765204373472,25.176496348510614,389.9658993472676,0.0,23.897961241959464,0.0,2041.5401768841084,23.898427651862505,0.0,2014.6777045554104,23.898058381568887,0.0,2083.3973988755934,23.884179347830063,0.0,907.4789101368617,23.89761697576275,0.0,2292.5977391284055,0.0,0.0,11526.063862834451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4156.798121830811,4156.798121830811,7292.097304844021,7292.09730484402,0.0,0.0,2823.905571459159,11526.063862834451,10.505649282832206,7.219999999999999,0.8356268270949676,14349.96943429361,46.44098448928274,0.0,10.505649282832206,0.8356268270949678,20.777149241127077,0.008365818072464875,8.403540713879938,12.994751542787636,0.8376369890071936,0.008365818072464875,13.0,81.9998612852588,0.0,0.0,0.4022272074884394,7.219999999999999,0.20731220786372614,11.500236431951581,0.2605884864827881,0.0056354936370299775,11.5,27.2125,0.2605884864827881,0.0056354936370299775,4.5 
 09/10  12:00:00,28.525,10.011557525852602,9.522202324555202,8.624758618545517,9.537533048442967,9.54334855937474,10.791888266739809,25.98758945557594,0.0,375.55247153810797,23.897818977290672,0.0,2180.3973447540966,23.898306309374107,0.0,1851.0796529678869,23.897855215841446,0.0,2136.9674544408217,23.897927458736724,0.0,965.2801776675259,23.897537218473957,0.0,2251.3245913581236,0.0,0.0,12598.453846942826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4495.20891328273,4495.20891328273,7851.374720795726,7851.374720795724,0.0,0.0,3097.797170173667,12598.453846942826,10.49259969174226,7.22,0.9191680936456176,15696.251017116494,46.44098448928274,0.0,10.49259969174226,0.9191680936456176,21.40733601023789,0.007926089507420745,7.6520745729852635,13.00049755239532,0.84258501667602,0.007926089507420745,13.0,81.9998612852588,0.0,0.0,0.48414030121188434,7.219999999999999,0.21943542921411463,11.500013324901259,0.2605884864827881,0.004511755302999521,11.5,28.525,0.2605884864827881,0.004511755302999521,4.5 
 09/10  13:00:00,29.3625,8.811903064081902,7.9451110947382615,7.343531143754463,7.988005497866797,7.95172768045814,9.40100708399863,26.664655264610378,0.0,871.6398146408892,23.898211846819976,0.0,2048.178874747533,23.898623521095885,0.0,1358.44483816518,23.898217903680525,0.0,1987.4793691716068,23.89829736093614,0.0,909.4331551135615,23.898077538542086,0.0,1853.8589966852714,0.0,0.0,11746.497607508887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4715.21525785954,4715.21525785954,6686.628654508113,6686.628654508113,0.0,0.0,2921.4283242534884,11746.497607508887,9.88353579309171,7.219999999999999,1.0542262946299288,14667.925931762375,46.44098448928274,0.0,9.88353579309171,1.0542262946299288,21.200741279595665,0.007233006396947974,6.383893462493774,13.006495265755579,0.7337341861126329,0.007233006396947974,13.0,81.9998612852588,0.0,0.0,0.18430239915123348,7.22,0.22709717932964488,11.500908450841374,0.2605884864827881,0.004409630145855216,11.5,29.3625,0.2605884864827881,0.004409630145855216,4.5 
 09/10  14:00:00,31.062500000000004,7.481444359935976,6.9877917917053525,6.76515623107138,7.0717907107948506,7.0035110494136195,8.348489501586783,27.151161765393464,0.0,1467.117179857365,23.898322357750548,0.0,2451.737512185202,23.898527435939158,0.0,1244.9675310014873,23.89836551800048,0.0,2284.8613036871297,23.898372589871798,0.0,1105.1241125818422,23.89796021023565,0.0,2350.7169260684614,0.0,0.0,13481.82448000167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5161.198234674179,5161.198234674179,8676.693430448166,8676.693430448166,0.0,0.0,3390.148336093235,13481.82448000167,12.239839729152537,7.219999999999999,0.6408995914578084,16871.972816094905,46.44098448928274,0.0,12.239839729152537,0.6408995914578084,22.30293479396786,0.006770751154732482,5.361589649124327,12.99360368501329,0.8489957716119249,0.006770751154732482,13.0,81.9998612852588,0.0,0.0,0.23544573419465353,7.22,0.242213926439445,11.500740423257401,0.2605884864827881,0.004115009632298181,11.5,31.062500000000004,0.2605884864827881,0.004115009632298181,4.5 
 09/10  15:00:00,31.325000000000003,7.136818540743758,6.6459988520276045,6.683979364179994,6.880664204016631,6.5156252581068275,8.13391332032209,27.491078384185823,0.0,1874.2611869644197,23.899793717117557,0.0,2770.2453863823257,23.898256735594234,0.0,1173.614737398946,23.898136324998134,0.0,2345.2550417394636,23.89796607086133,0.0,1407.6067667677094,23.897734722851002,0.0,2531.5352170538395,0.0,0.0,15274.904205926829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5225.486909808351,5225.486909808351,10000.582657530013,10000.582657530013,0.0,0.0,3841.5363772530836,15274.904205926829,12.82977698273632,7.219999999999999,0.6502209572976618,19116.440583179916,46.44098448928274,0.0,12.82977698273632,0.6502209572976618,22.939554779833124,0.00652558161562375,4.863183745899347,13.001065782657463,0.9211277044778357,0.00652558161562375,13.0,81.9998612852588,0.0,0.0,0.2695082247569164,7.219999999999999,0.24417549694460397,11.500012461843944,0.2605884864827881,0.003572380278945301,11.5,31.325000000000003,0.2605884864827881,0.003572380278945301,4.5 
 09/10  16:00:00,31.475,6.925909640120401,6.3950895320374865,6.708075749408236,6.8385299332330245,5.97864458524207,8.085576507109785,27.687312231939387,0.0,2119.613388017229,24.087945594076047,0.0,2952.6131706943943,23.89823755949461,0.0,1064.3902201818526,23.898140278609787,0.0,2208.839328334958,23.898283433184766,0.0,1853.2394276051718,23.897734889336718,0.0,2455.565900064119,0.0,0.0,15890.083531314976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5263.880238893176,5263.880238893176,10519.47166569859,10519.47166569859,0.0,0.0,4003.876215229053,15890.083531314976,12.994950940458514,7.219999999999999,0.6570774535259579,19893.959746544027,46.44098448928274,0.0,12.994950940458514,0.6570774535259579,23.216530995717804,0.006418781070404977,4.6857268920453405,13.000496092871888,0.9444853910143685,0.006418781070404977,13.0,81.9998612852588,0.0,0.0,0.28262418417826424,7.219999999999999,0.24539234841997687,11.500095175174666,0.2605884864827881,0.003457338337421957,11.5,31.475,0.2605884864827881,0.003457338337421957,4.5 
 09/10  17:00:00,31.012500000000003,6.623735853383057,6.088599780283365,6.653436028926073,6.757173069426932,5.39503581457707,8.020175061347457,27.82324916826226,0.0,2042.119785791925,24.212839242769373,0.0,2986.120376921588,23.898236744129726,0.0,910.3535936705184,23.898165451991254,0.0,1913.4732822906772,23.898308630113895,0.0,2153.4158336944574,23.897798096453023,0.0,2196.4199461816447,0.0,0.0,15358.742096270655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5141.347118056445,5141.347118056445,10036.934811395495,10036.934811395495,0.0,0.0,3850.2649620296766,15358.742096270655,12.810254782534505,7.22,0.6560658804111146,19209.007058300333,46.44098448928274,0.0,12.810254782534505,0.6560658804111147,23.143678480285406,0.006262659598400116,4.258250649242969,12.998716164299937,0.9076526322052529,0.006262659598400116,13.0,81.9998612852588,0.0,0.0,0.2686793618255657,7.219999999999999,0.2412852749755863,11.500037933339248,0.2605884864827881,0.0033861354265235363,11.5,31.012500000000003,0.2605884864827881,0.0033861354265235363,4.5 
 09/10  18:00:00,28.85,6.530575094621747,5.970254740292917,6.826656738510454,6.919416935275967,5.29981372498038,8.024645432433681,27.78008063308665,0.0,1807.2796916049301,23.997263286164852,0.0,2792.9353167514387,23.896553766890904,0.0,783.0472749596058,23.898306291406136,0.0,1654.6633255049173,23.898639951978005,0.0,2027.8805142514361,23.897775166422164,0.0,2174.0779039490512,0.0,0.0,13920.130774215751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4574.272964518299,4574.272964518299,9086.705000958491,9086.705000958491,0.0,0.0,3423.455223933003,13920.130774215751,12.430617477317735,7.219999999999999,0.6375494130107124,17343.585998148752,46.44098448928274,0.0,12.430617477317735,0.6375494130107124,22.800110345277517,0.006225909447083486,4.188267144492956,13.002514152900615,0.8476088314110557,0.006225909447083486,13.0,81.9998612852588,0.0,0.0,0.24315844650634327,7.219999999999999,0.22187068792380682,11.500239120315765,0.2605884864827881,0.0037244977907724625,11.5,28.85,0.2605884864827881,0.0037244977907724625,4.5 
 09/10  19:00:00,25.674999999999997,6.177865613960734,4.9524395708989015,4.949274674452897,6.290187512158375,3.9520399690440344,7.544224248362165,27.68418096174014,0.0,827.9157339237006,23.89884196557915,0.0,1261.1319767997295,22.931170316822886,0.0,662.8911442380033,23.778508891294948,0.0,840.947797524951,23.766886134966384,0.0,902.1345691883331,23.898775631206142,0.0,1036.4745642885512,0.0,0.0,6975.730222421253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3738.5916904809774,3738.5916904809774,2641.1237050710606,2641.1237050710606,0.0,0.0,1808.1844812606037,6975.730222421253,9.841686117679782,7.219999999999999,0.6342433890535297,8783.914703681858,46.44098448928274,0.0,9.841686117679782,0.6342433890535297,17.898434029632398,0.005239583470869257,1.792314378486316,13.031185189950145,0.43297873795480246,0.005239583470869257,13.0,81.9998612852588,0.0,0.0,0.07899481729514411,7.219999999999999,0.19111078290291006,11.50037969662408,0.2605884864827881,0.003927110602793424,11.5,25.674999999999997,0.2605884864827881,0.003927110602793424,4.5 
 09/10  20:00:00,21.65,4.163113232252234,2.8245688120243506,1.76281966221513,3.6958880920823964,1.5212258179497735,5.615112386549549,26.61548638697326,0.0,1127.6655494212719,22.95777810060862,0.0,793.4509303565374,22.20602301984296,0.0,370.58610083882843,22.588830474922638,0.0,697.8404793358059,22.439999701859378,0.0,638.9073032427134,23.026335596622438,0.0,797.1993322589537,0.0,305.1216598657877,4495.545301124734,0.0,0.0,244.21736519482823,34.03336939943955,71.27549760932605,0.0,0.0,0.0,2678.0149652482505,2678.0149652482505,1615.7468229942988,1615.7468229942988,305.1216598657877,381.4020748322346,1273.7298533663713,4495.545301124734,9.03639717484598,7.22,0.589200913561821,5769.275154491105,46.070942224667846,0.0020197682189704237,9.03639717484598,0.589200913561821,16.09378171409461,0.004830899275448712,0.6255922940671388,13.00008606538433,0.3716780372933336,0.004830899275448712,13.0,81.99987023011735,0.0,0.0,0.05335023002330316,7.219999999999999,0.14775883441885454,11.500577301807315,0.2605884864827881,0.0041567613654766074,11.5,21.65,0.2605884864827881,0.0041567613654766074,4.5 
 09/10  21:00:00,19.625,2.8430234244890666,1.7771494845465494,0.8479309084192935,2.3241172051111936,0.7286878248584925,4.348903144469159,26.203387457511184,0.0,0.0,22.753044972062078,47.52,0.0,22.473806970145247,20.520000000000003,0.0,22.450036428662727,47.52,0.0,22.816676512785666,20.520000000000003,0.0,22.81968167373906,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,26.260344347221718,0.005673860756055998,2.8636419594354887,26.260344347221718,0.0,0.005673860756055998,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.0045663073026262924,11.5,19.625,0.0,0.0045663073026262924,4.5 
 09/10  22:00:00,20.8375,2.934417733414687,1.8490094653694245,0.9072369974033223,2.410556453236908,0.7829500404132276,4.436537967572216,25.410506762090805,0.0,0.0,22.37322302274167,27.720000000000002,0.0,22.200247222242545,11.970000000000002,0.0,22.140843240220796,27.720000000000002,0.0,22.49318541100481,11.970000000000002,0.0,22.498837069189022,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,25.645337753708716,0.005690924033065771,2.931380562132264,25.645337753708716,0.0,0.005690924033065771,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,20.8375,0.0,0.005082980632299469,11.5,20.8375,0.0,0.005082980632299469,4.5 
 09/10  23:00:00,21.7,2.901018776343216,1.8163520135659055,0.8751183249903078,2.377403729678712,0.7509870314995876,4.402847182797065,24.568488673253825,0.0,0.0,22.05165293132119,15.840000000000002,0.0,21.938546194717368,6.840000000000001,0.0,21.886848450142757,15.840000000000002,0.0,22.11895250368352,6.840000000000001,0.0,22.112060760985408,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,24.762622408415332,0.005691568245604057,2.901149692121537,24.762622408415332,0.0,0.005691568245604057,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.005421738896101455,11.5,21.7,0.0,0.005421738896101455,4.5 
 09/10  24:00:00,20.6375,2.9137794769188075,1.8289918648704486,0.8876557162141883,2.3901084065830918,0.7635091729509494,4.41576215709207,23.900437755738896,0.0,0.0,21.751488701502314,15.840000000000002,0.0,21.6889414261343,6.840000000000001,0.0,21.627897543484195,15.840000000000002,0.0,21.794199214705955,6.840000000000001,0.0,21.869412525261676,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,24.053778518583023,0.005691525124626617,2.9137743565482976,24.053778518583023,0.0,0.005691525124626617,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.00548619301268594,11.5,20.6375,0.0,0.00548619301268594,4.5 
 09/11  01:00:00,20.0,2.92226621240813,1.8374040485443284,0.8960033437409869,2.3985590137290944,0.7718482738676462,4.424353110719913,23.342004750338667,0.0,0.0,21.4691026773852,15.840000000000002,0.0,21.440309166764308,6.840000000000001,0.0,21.3638401250153,15.840000000000002,0.0,21.500589123466124,6.840000000000001,0.0,21.68064549750857,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,23.475199666990452,0.005691527197960486,2.9222664092482593,23.475199666990452,0.0,0.005691527197960486,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.005360626027915066,11.5,20.0,0.0,0.005360626027915066,4.5 
 09/11  02:00:00,20.0,2.9052990087659283,1.8205862061273859,0.8793145892331768,2.381664082600678,0.7551765683904669,4.4071776705847245,22.84803882064653,0.0,0.0,21.28590428676025,15.840000000000002,0.0,21.26296958281099,6.840000000000001,0.0,21.19062291393351,15.840000000000002,0.0,21.297037507090398,6.840000000000001,0.0,21.52566096228407,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,22.96528274664979,0.005691527111544385,2.9052990087659283,22.96528274664979,0.0,0.005691527111544385,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.005077656667777526,11.5,20.0,0.0,0.005077656667777526,4.5 
 09/11  03:00:00,18.25,2.909542502794927,1.8247923092263922,0.883488414619304,2.385889477150397,0.7593461491249347,4.41147324808127,22.418167982966313,0.0,0.0,21.05758844167571,15.840000000000002,0.0,21.055528068651004,6.840000000000001,0.0,20.970066780903807,15.840000000000002,0.0,21.074924530948866,6.840000000000001,0.0,21.399065390991275,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,22.520970060432674,0.005691527114844504,2.909542502794927,22.520970060432674,0.0,0.005691527114844504,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,18.25,0.0,0.005018000508766357,11.5,18.25,0.0,0.005018000508766357,4.5 
 09/11  04:00:00,16.8875,2.9159062892792327,1.8311000348684097,0.8897477511273018,2.392226164220054,0.7655991312860679,4.417915139049173,22.012554583255927,0.0,0.0,20.804204799654947,15.840000000000002,0.0,20.822092947476346,6.840000000000001,0.0,20.74050015360251,15.840000000000002,0.0,20.83282874296757,6.840000000000001,0.0,21.281833614991378,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,22.114613009514855,0.005691527114726388,2.9159062892792327,22.114613009514855,0.0,0.005691527114726388,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.005026758681175018,11.5,16.8875,0.0,0.005026758681175018,4.5 
 09/11  05:00:00,16.0125,2.9159062892792327,1.8311000348684097,0.8897477511273018,2.392226164220054,0.7655991312860679,4.417915139049173,21.602610890039227,0.0,0.0,20.644165710091006,15.840000000000002,0.0,20.665052983441722,6.840000000000001,0.0,20.58798689313675,15.840000000000002,0.0,20.671064630486264,6.840000000000001,0.0,21.16907742831631,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,21.70437475318058,0.005691527114730389,2.9159062892792327,21.70437475318058,0.0,0.005691527114730389,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.0048908545384777164,11.5,16.0125,0.0,0.0048908545384777164,4.5 
 09/11  06:00:00,15.225,2.926505214357925,1.8416056882751073,0.9001727290322563,2.402779942672477,0.7760134952336718,4.428644122728219,21.23532789082879,0.0,0.0,20.507233779030912,15.840000000000002,0.0,20.77242402611978,6.840000000000001,0.0,20.631021657602876,15.840000000000002,0.0,20.544094218260952,6.840000000000001,0.0,21.070324111822814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.895961619074082,8.895961619074082,0.0,0.0,45.32770632208209,0.0,8.895961619074082,0.0,21.306384170248492,0.0056915271147302635,2.926505214357925,21.306384170248492,0.0,0.0056915271147302635,13.0,81.99988899042302,0.0,0.0,0.0,7.22,0.0,15.225,0.0,0.0047759703382932,11.5,15.225,0.0,0.0047759703382932,4.5 
 09/11  07:00:00,17.75,2.2070690383322327,1.4862601965807247,0.8931243170713306,1.8510613890581213,0.8430740549890527,3.653306239916167,21.357347010179144,365.37689395280836,1.5571956686809472,22.162581962495565,950.8027571281235,0.0,22.30089628239759,62.77036272274034,439.6043284587609,22.187103343413234,237.71099667051521,260.9727611279694,22.165639190303793,426.4879080332758,0.0,22.15579124518897,1078.1095531623992,0.0,0.0,5883.646244514085,2718.9515741672044,0.0,1675.1487329050044,242.27736094104455,672.3647268203458,1113.7955404171198,1793.306155613837,0.0,0.0,1650.1846761941374,1650.1846761941374,990.9839644756488,990.9839644756488,5665.189203110419,7081.486503888023,925.2339140421977,2718.9515741672044,8.814170721243332,7.219999999999999,0.4059009148972206,3644.185488209402,56.180237628694556,0.05958899907712633,8.814170721243332,0.4059009148972206,14.436313105411427,0.004836569129425713,0.705429758634752,13.00062605286223,0.3716780372933336,0.004836569129425713,13.0,81.64469145599074,0.0,0.0,0.036505489777204476,7.219999999999999,0.09989386761632477,11.500596062719916,0.2605884864827881,0.004575425739324778,11.5,17.75,0.2605884864827881,0.004575425739324778,4.5 
 09/11  08:00:00,21.525000000000002,1.2025078979361699,0.6502973461955982,0.274070716027408,0.8001450979944618,0.25212133347886095,2.1939369727489444,21.718173564198295,363.8842997504337,0.0,22.200477602329027,223.79760878020852,0.0,23.641137476418457,0.0,842.9769275470378,22.200317246923866,0.0,635.8409045440087,22.200852070956966,93.9483434564984,0.0,22.200829006014594,610.2678742477895,0.0,0.0,2996.1646530804687,3810.763530891595,0.0,956.6494069555397,0.0,66.1021277454881,786.6499567763252,1339.0611245724692,0.0,0.0,2646.391683939899,2646.391683939899,1142.3602921681193,1142.3602921681193,2996.1646530804687,3745.2058163505862,1140.6385852028418,3810.763530891595,9.197308634099958,7.22,0.4589394480725386,4951.402116094438,49.414065816652005,0.0220697876076188,9.197308634099958,0.45893944807253867,14.744503312769378,0.004623573266879001,0.08021566683095675,12.979495706582224,0.3835808351053632,0.004623573266879001,13.0,81.99312884969724,0.0,0.0,0.04105096533640299,7.219999999999999,0.14655522019932304,11.500230245479116,0.2605884864827881,0.00440931066029887,11.5,21.525000000000002,0.2605884864827881,0.00440931066029887,4.5 
 09/11  09:00:00,24.175,1.678218462248021,2.8036297839485336,1.4628038995349946,2.870691464869246,2.034058235581269,3.976087213624581,23.098805252064455,1444.8737228287307,0.0,23.118368058728898,0.0,805.6982935923759,23.899232529068424,0.0,1968.4758924665311,23.70590855725373,0.0,978.0786318275707,22.236280755491048,0.0,633.1212022039604,23.25497252153514,0.0,813.6785487738762,0.0,46.30218014374161,5792.116759691746,0.0,0.0,0.0,0.0,61.51820805442508,0.0,0.0,0.0,3345.4421182527194,3345.4421182527194,2483.8116831477955,2483.8116831477955,46.30218014374161,57.877725179677014,1546.5157523752869,5792.116759691746,9.9961783192238,7.219999999999999,0.49671254488397515,7338.632512067032,47.51931341162825,0.00032232685054928183,9.9961783192238,0.49671254488397515,16.93890868511255,0.004685472320724374,0.30330541054638377,12.99992696391475,0.49859794814109215,0.004685472320724374,13.0,81.99831532693824,0.0,0.0,0.07757457428460547,7.219999999999999,0.1758596032898691,11.50004228505637,0.2605884864827881,0.004319120221937192,11.5,24.175,0.2605884864827881,0.004319120221937192,4.5 
 09/11  10:00:00,26.062500000000004,4.4161201425144245,5.347982016205672,3.396306372631601,5.009174657945269,4.41094215383945,6.510866654604992,24.46068783499607,901.5127031897232,0.0,23.896287423770985,0.0,1566.9786395574683,23.961786190259296,0.0,2437.447236307998,23.898847846723296,0.0,1859.1314475292156,23.26070770475316,0.0,773.6069367110233,23.8976073201171,0.0,1959.8111922500586,0.0,0.0,9793.655395556834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3843.7971353752946,3843.7971353752946,6140.283040637236,6140.283040637236,0.0,0.0,2412.785126511541,9793.655395556834,11.600433663849001,7.219999999999999,0.5327311968880217,12206.440522068373,47.4375182186446,0.0,11.600433663849001,0.5327311968880217,19.989265230861253,0.005538319827142377,2.6388324489011232,12.997257297352508,0.778570401908493,0.005538319827142377,13.0,81.99832748080578,0.0,0.0,0.17544447113924608,7.219999999999999,0.19533254721330762,11.501227150454078,0.2605884864827881,0.004383390734176131,11.5,26.062500000000004,0.2605884864827881,0.004383390734176131,4.5 
 09/11  11:00:00,27.7,5.779902642963864,6.103653539303552,4.75394700164744,5.960279992052257,6.064997891643836,7.227527806107347,25.524371697935816,134.96027959287494,96.71455548280665,23.898402024227295,0.0,2070.3409383822986,23.985970194885926,0.0,2434.470768621811,23.89850139780947,0.0,2148.952728811301,23.864555881420177,0.0,885.2250412250181,23.898074932511182,0.0,2351.895802243321,0.0,0.0,12429.190634559065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4274.776065479881,4274.776065479881,8149.155352179375,8149.155352179375,0.0,0.0,3038.229878637422,12429.190634559065,12.446425503588705,7.22,0.5675057510348956,15467.420513196488,47.4375182186446,0.0,12.446425503588705,0.5675057510348956,21.26783263808321,0.006063610002295935,3.8575655584019053,12.999607621146016,0.8901253152432763,0.006063610002295935,13.0,81.99832748080578,0.0,0.0,0.22829738875555833,7.22,0.2113319111011239,11.500898427999262,0.2605884864827881,0.004214349197731615,11.5,27.7,0.2605884864827881,0.004214349197731615,4.5 
 09/11  12:00:00,28.987499999999997,6.223895391766302,6.051927463760528,5.011046144124686,6.0481509018410184,6.133482944458931,7.297153144409133,26.23517543221994,0.0,617.4962873639724,23.89833389148646,0.0,2160.0991083429785,23.89992956625182,0.0,2018.8586996710724,23.898376074397937,0.0,2127.4152256314396,23.89838611852237,0.0,936.9401512685085,23.898045159781724,0.0,2290.1701730902205,0.0,0.0,12996.651705369857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4611.359034893347,4611.359034893347,8214.905732042873,8214.905732042873,0.0,0.0,3204.6067001414713,12996.651705369857,12.404840730378535,7.22,0.5985700455683726,16201.25840551133,47.4375182186446,0.0,12.404840730378535,0.5985700455683727,21.67564825896734,0.006135705688085062,4.050723226873198,12.99991881473941,0.8591591748016771,0.006135705688085062,13.0,81.99832748080578,0.0,0.0,0.2266932106759214,7.219999999999999,0.2232720419760238,11.500369308532246,0.2605884864827881,0.0038217544950516187,11.5,28.987499999999997,0.2605884864827881,0.0038217544950516187,4.5 
 09/11  13:00:00,29.775,5.635501592960488,4.8123765357309765,4.0811210679676515,4.87584698937258,4.877541581282031,6.293130909636874,26.83300174057929,0.0,936.6253626348307,23.898421677711802,0.0,1973.8242967069727,23.898835527183287,0.0,1359.8083514212635,23.898444635665484,0.0,1888.9908575184384,23.898500893046446,0.0,851.3319789526386,23.898313010800976,0.0,1860.6222081302303,0.0,0.0,11573.018058098442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4815.020884400215,4815.020884400215,6495.406664808498,6495.406664808498,0.0,0.0,2891.418569397214,11573.018058098442,11.67257763739213,7.22,0.6206287700625611,14464.436627495656,47.4375182186446,0.0,11.67257763739213,0.6206287700625611,21.17876706242544,0.005665492728114267,2.9653431696102355,13.009002766166697,0.7160254656887357,0.005665492728114267,13.0,81.99832748080578,0.0,0.0,0.17863889049758763,7.219999999999999,0.23020584236476438,11.50009351012946,0.2605884864827881,0.0033608888364078313,11.5,29.775,0.2605884864827881,0.0033608888364078313,4.5 
 09/11  14:00:00,30.6875,4.450875540294756,4.072637354750907,3.8071673732598876,4.190615843012701,4.137329515355072,5.498041204936927,27.294051899169084,0.0,1521.6250407141742,23.89860126523758,0.0,2395.003565173842,23.898828799191392,0.0,1222.2114910129935,23.898635561266047,0.0,2195.8116369715153,23.898631428392292,0.0,1057.9202807612987,23.898245335021265,0.0,2347.4041964369085,0.0,0.0,13501.505682332256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5054.981732833883,5054.981732833883,8474.335372790152,8474.335372790152,0.0,0.0,3379.7138709294572,13501.505682332256,12.263928934285452,7.22,0.6389944940630542,16881.21955326171,47.4375182186446,0.0,12.263928934285452,0.6389944940630542,22.295580401410625,0.005424176008046589,2.278787328365766,12.99121101120264,0.8313105312491916,0.005424176008046589,13.0,81.99832748080578,0.0,0.0,0.22935964195718755,7.22,0.23834493468384124,11.500344923728438,0.2605884864827881,0.0033159055340064468,11.5,30.6875,0.2605884864827881,0.0033159055340064468,4.5 
 09/11  15:00:00,31.475,4.707580155371611,4.455538053138885,4.5101937844718805,4.725931810107699,4.354538591652551,5.94909820843976,27.65990668745589,0.0,2036.1689084590016,23.914967507286995,0.0,2790.034585547044,23.898631838393246,0.0,1176.9284267093385,23.898509416543043,0.0,2330.0344936900788,23.898389539574204,0.0,1406.7933184794895,23.898132779007213,0.0,2538.8005112908995,0.0,0.0,15416.031799482116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5263.904280688438,5263.904280688438,10130.83707894067,10130.83707894067,0.0,0.0,3884.0822107255854,15416.031799482116,12.853992614221813,7.219999999999999,0.6533210652249819,19300.1140102077,47.4375182186446,0.0,12.853992614221813,0.6533210652249819,23.05973146453451,0.005560269652686648,2.6571671932153733,13.001067320356027,0.9240430144411933,0.005560269652686648,13.0,81.99832748080578,0.0,0.0,0.2721946824812987,7.219999999999999,0.24539424388582526,11.500095012312638,0.2605884864827881,0.003459886766938145,11.5,31.475,0.2605884864827881,0.003459886766938145,4.5 
 09/11  16:00:00,31.325000000000003,5.216944964325371,4.895151478587233,5.177504007755038,5.309284215586949,4.4502497620244,6.5390346349211015,27.914874596358093,0.0,2347.294969505997,24.172651386702633,0.0,2970.780095674082,23.89847526015169,0.0,1083.25132747273,23.89839029239561,0.0,2236.683277883396,23.898552693498825,0.0,1873.8540590832392,23.898019774519952,0.0,2478.911924670643,0.0,0.0,16133.162292528574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5224.021185453166,5224.021185453166,10799.50438241411,10799.50438241411,0.0,0.0,4059.0756572024297,16133.162292528574,13.066589405723724,7.22,0.6589912175808086,20192.237949731003,47.4375182186446,0.0,13.066589405723724,0.6589912175808086,23.41099919936203,0.00573553346030958,3.1311615876955514,13.000466835245517,0.9537127145378751,0.00573553346030958,13.0,81.99832748080578,0.0,0.0,0.28912624327898995,7.219999999999999,0.24406051648783306,11.500011310614198,0.2605884864827881,0.0034206389212550568,11.5,31.325000000000003,0.2605884864827881,0.0034206389212550568,4.5 
 09/11  17:00:00,30.4125,5.374187020426234,4.957926906870284,5.496086037323714,5.602957719303763,4.261880938155048,6.858696780990698,28.016892724484276,0.0,2214.076395648184,24.18502140972519,0.0,2975.7173883333103,23.89838500290503,0.0,922.0380616047253,23.898322038891756,0.0,1930.7434493487435,23.898522686492978,0.0,2093.7430478736123,23.897970884620317,0.0,2220.652006260339,0.0,0.0,15349.079960993718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4982.166187561099,4982.166187561099,10168.950939649985,10168.950939649985,0.0,0.0,3824.25631101849,15349.079960993718,12.81830309231981,7.219999999999999,0.6546983995276876,19173.33627201221,47.4375182186446,0.0,12.81830309231981,0.6546983995276876,23.294560721107366,0.005746895704920572,3.068148345600584,12.99826978535497,0.9077421700800823,0.005746895704920572,13.0,81.99832748080578,0.0,0.0,0.27117965271685485,7.219999999999999,0.23587722032066785,11.500038616163302,0.2605884864827881,0.003267542926293788,11.5,30.4125,0.2605884864827881,0.003267542926293788,4.5 
 09/11  18:00:00,27.5625,5.5043759094409745,4.800024272320749,5.711336846166249,5.829983400301812,4.087108475923268,6.953771421714386,27.85854856060937,0.0,1759.1563765933934,23.92363787962357,0.0,2622.5004060206857,23.88684113377679,0.0,773.2876339895101,23.898204765840568,0.0,1616.0956069752483,23.898445438414203,0.0,1829.6939908337117,23.897686769305015,0.0,2175.1649565981684,0.0,0.0,13119.68563228423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4228.771743732979,4228.771743732979,8591.990129262897,8591.990129262897,0.0,0.0,3199.190229779393,13119.68563228423,12.208669930424586,7.22,0.6272004589791731,16318.875862063625,47.4375182186446,0.0,12.208669930424586,0.6272004589791731,22.65271771563144,0.005566341096938895,2.632711205572393,13.005309891302929,0.8129075365426024,0.005566341096938895,13.0,81.99832748080578,0.0,0.0,0.2295634625134768,7.220000000000001,0.2091193103019615,11.500488055006949,0.2605884864827881,0.002940158001505691,11.5,27.5625,0.2605884864827881,0.002940158001505691,4.5 
 09/11  19:00:00,22.975,4.827434988083545,3.5030207063023253,3.2126317466007217,4.877318989891038,2.1911615727843268,6.206689891174719,27.642586483979407,0.0,742.1613939869253,23.877984747280976,0.0,1088.6986051173856,22.817204301596675,0.0,655.248692511899,23.67515966553783,0.0,814.7788638381533,23.60834797232246,0.0,833.0299981862881,23.898878885403523,0.0,1018.646700532106,0.0,0.0,5899.91922919897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3022.275794672357,3022.275794672357,2279.6769701429216,2279.6769701429216,0.0,0.0,1563.9353183440398,5899.91922919897,9.51832487390439,7.22,0.6105743832855743,7463.854547543009,47.4375182186446,0.0,9.51832487390439,0.6105743832855745,17.348813894600674,0.004448577397439306,-0.38465423064550197,13.017124808623835,0.4091268511315487,0.004448577397439306,13.0,81.99832748080578,0.0,0.0,0.07001184040862135,7.22,0.16211601870789205,11.500760779696096,0.2605884864827881,0.00321062881296285,11.5,22.975,0.2605884864827881,0.00321062881296285,4.5 
