Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 09/11  20:00:00,20.7875,2.6540103969944755,1.5271079032709682,0.29682549217885834,2.263906323393223,0.08267627802993294,4.2915515420689,26.422282608915538,0.0,1091.7565280845809,22.78733953341468,0.0,779.1148416963283,22.203129224984053,0.0,334.70915076958437,22.472421546918284,0.0,681.291160405435,22.329547321487127,0.0,590.3044600428047,22.9955009504804,0.0,793.8412316434569,0.0,369.396802340974,4180.877517493338,0.0,0.0,279.2928368036329,40.88149764671515,110.85161785816551,0.0,0.0,0.0,2449.4775141215946,2449.4775141215946,1595.498565617946,1595.498565617946,369.396802340974,461.74600292621744,1207.9617995058993,4180.877517493338,8.953713702506343,7.22,0.575174006794696,5388.839316999238,46.867151277028526,0.0024981145278340482,8.953713702506343,0.575174006794696,16.042088066140387,0.004455377040558052,-0.40614628766632704,13.00000569418299,0.3716780372933336,0.004455377040558052,13.0,81.99847368199718,0.0,0.0,0.05283185077583334,7.219999999999999,0.13796119772955714,11.500007233367402,0.2605884864827881,0.003904281087739135,11.5,20.7875,0.2605884864827881,0.003904281087739135,4.5 
 09/11  21:00:00,20.9125,1.5944175128098301,0.7167152009370098,-0.11211348908040382,1.1945080246117317,-0.17752638320561342,3.219030509159409,25.966083171024678,0.0,0.0,22.758609706544135,47.52,0.0,22.52675211339438,20.520000000000003,0.0,22.52496713164834,47.52,0.0,22.798818789567733,20.520000000000003,0.0,22.779562319904407,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,26.02881804297367,0.005174746762285434,1.607319840376579,26.02881804297367,0.0,0.005174746762285434,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,20.9125,0.0,0.004166835910877203,11.5,20.9125,0.0,0.004166835910877203,4.5 
 09/11  22:00:00,21.1,1.6414326127363448,0.7525066307383709,-0.09233999231292617,1.2368856820647063,-0.16092378987305872,3.2650257325269694,25.2142153646031,0.0,0.0,22.434467910075927,27.720000000000002,0.0,22.300230786176147,11.970000000000002,0.0,22.275613923949727,27.720000000000002,0.0,22.54464446519149,11.970000000000002,0.0,22.469608394886556,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,25.428694978651592,0.005179865828129443,1.6399429449533676,25.428694978651592,0.0,0.005179865828129443,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,21.1,0.0,0.004138998943737004,11.5,21.1,0.0,0.004138998943737004,4.5 
 09/11  23:00:00,20.0375,1.6093390184715646,0.7208973587269835,-0.11976741755351099,1.205001716020134,-0.18826404258019963,3.2325424496444333,24.439233023425665,0.0,0.0,21.99166826501766,15.840000000000002,0.0,21.94380298243833,6.840000000000001,0.0,21.890181716338134,15.840000000000002,0.0,22.095270829815828,6.840000000000001,0.0,22.097242742965328,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,24.622289785841627,0.005180202892218491,1.6094014916324364,24.622289785841627,0.0,0.005180202892218491,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,20.0375,0.0,0.00465355546216515,11.5,20.0375,0.0,0.00465355546216515,4.5 
 09/11  24:00:00,19.0875,1.6114513791982945,0.7229901528962926,-0.11793827401358004,1.2071053241814536,-0.18643713343511992,3.234682365843163,23.76170058115175,0.0,0.0,21.600904603508205,15.840000000000002,0.0,21.60059654282033,6.840000000000001,0.0,21.521384516631198,15.840000000000002,0.0,21.68938862559357,6.840000000000001,0.0,21.84663567037131,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,23.92448799164506,0.00518018280257416,1.6114490034094144,23.92448799164506,0.0,0.00518018280257416,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.004937128180511811,11.5,19.0875,0.0,0.004937128180511811,4.5 
 09/12  01:00:00,17.8375,1.613550910660335,0.7250743814817341,-0.11611194860689489,1.2091980204687456,-0.18461175307955885,3.2368097923627035,23.145180370926624,0.0,0.0,21.252651801650792,15.840000000000002,0.0,21.27178836786165,6.840000000000001,0.0,21.171605437966136,15.840000000000002,0.0,21.322825278908933,6.840000000000001,0.0,21.63992192602365,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,23.29439349939947,0.005180183728160473,1.6135509697758181,23.29439349939947,0.0,0.005180183728160473,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,17.8375,0.0,0.005004905104934298,11.5,17.8375,0.0,0.005004905104934298,4.5 
 09/12  02:00:00,17.2,1.5967639064613854,0.7084090883220309,-0.13071436501947706,1.1924663713671235,-0.19920676780383084,3.219799021251589,22.576597382736825,0.0,0.0,20.956869805870866,15.840000000000002,0.0,20.98322141764703,6.840000000000001,0.0,20.882457547167697,15.840000000000002,0.0,21.012275482013845,6.840000000000001,0.0,21.46033650203276,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,22.714682835914967,0.005180183690499553,1.5967639064613854,22.714682835914967,0.0,0.005180183690499553,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.005132245502167752,11.5,17.2,0.0,0.005132245502167752,4.5 
 09/12  03:00:00,16.8875,1.6009623171662866,0.712577069678487,-0.1270622645153999,1.1966509149181501,-0.19555649887543616,3.2240534045172344,22.058325395909293,0.0,0.0,20.781510686102784,15.840000000000002,0.0,20.794662647979237,6.840000000000001,0.0,20.718221472893138,15.840000000000002,0.0,20.810566824109927,6.840000000000001,0.0,21.30611135461917,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,22.18201369204264,0.005180183691913723,1.6009623171662866,22.18201369204264,0.0,0.005180183691913723,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,16.8875,0.0,0.005084344217258052,11.5,16.8875,0.0,0.005084344217258052,4.5 
 09/12  04:00:00,18.387499999999996,1.6177449468146117,0.7292380343815492,-0.11246388762305039,1.213378189695744,-0.18096551614167772,3.2410596358161934,21.611456391441365,0.0,0.0,20.711763371384983,15.840000000000002,0.0,20.702726144086817,6.840000000000001,0.0,20.64331659848314,15.840000000000002,0.0,20.711757766531058,6.840000000000001,0.0,21.180386209419677,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,21.715009262198965,0.005180183691863796,1.6177449468146117,21.715009262198965,0.0,0.005180183691863796,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,18.387499999999996,0.0,0.0049753646478028785,11.5,18.387499999999996,0.0,0.0049753646478028785,4.5 
 09/12  05:00:00,15.275000000000002,1.613550910660335,0.7250743814817341,-0.11611194860689489,1.2091980204687456,-0.18461175307955885,3.236809787178956,21.256419356914407,0.0,0.0,20.570375693550677,15.840000000000002,0.0,20.57601835839787,6.840000000000001,0.0,20.509420006420378,15.840000000000002,0.0,20.581197754706896,6.840000000000001,0.0,21.086666802762313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,21.337674705299246,0.005180183691865468,1.613550910660335,21.337674705299246,0.0,0.005180183691865468,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,15.275000000000002,0.0,0.004910839958892701,11.5,15.275000000000002,0.0,0.004910839958892701,4.5 
 09/12  06:00:00,11.425,1.5967639064613854,0.7084090883220309,-0.13071436501947706,1.1924663713671235,-0.19920676780383084,3.219799021251589,20.964379478696983,0.0,0.0,20.27682268193456,15.840000000000002,0.0,20.558072240424238,6.840000000000001,0.0,20.396262013144543,15.840000000000002,0.0,20.34992886583372,6.840000000000001,0.0,20.998032141376996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.948204691950462,8.948204691950462,0.0,0.0,45.882666170921894,0.0,8.948204691950462,0.0,21.026187377850245,0.005180183691865417,1.5967639064613854,21.026187377850245,0.0,0.005180183691865417,13.0,81.99873032509012,0.0,0.0,0.0,7.22,0.0,11.425,0.0,0.004697995777759957,11.5,11.425,0.0,0.004697995777759957,4.5 
 09/12  07:00:00,14.724999999999998,1.2308696025851047,0.7916102808087059,0.48820307661455614,1.082911629454976,0.49711195321248924,2.679449977870016,21.057797959856735,469.12380574260783,0.5551215824005858,22.14123606605408,1195.0576956056148,0.0,22.228281878420347,92.21612007031655,340.7253323588685,22.172373075922113,347.14021160518723,103.48929990933448,22.150822790523513,531.8194076432594,0.0,22.147308836817132,1180.6881054750866,0.0,0.0,6792.781279973238,1921.2242380335783,0.0,1918.3751212927893,365.6621788426607,938.1162253818247,1218.3006539782477,1896.0544134479346,0.0,0.0,851.9964692344897,851.9964692344897,956.1271927141488,956.1271927141488,6517.989345590462,8147.486681988077,777.5183806301238,1921.2242380335783,8.513810916761045,7.22,0.35235720009760385,2698.742618663702,56.870109910642064,0.0709367671178184,8.513810916761045,0.35235720009760385,14.343788709696632,0.004902217929930499,0.8713927977766288,13.000772074336378,0.3716780372933336,0.004902217929930499,13.0,81.6854740176944,0.0,0.0,0.03548546715985556,7.22,0.05461364408780669,11.50025271016346,0.2605884864827881,0.0048398301133369,11.5,14.725000000000001,0.2605884864827881,0.0048398301133369,4.5 
 09/12  08:00:00,19.6375,1.2535697910385109,1.1177884333048969,1.2589863263216694,1.202180466062044,1.285210868509223,2.0374665246560055,21.364692787318216,475.5657680834578,0.0,22.199944038883267,386.773852506982,0.0,23.46520140746559,0.0,773.6101518122348,22.199848950302115,0.0,475.6130962487335,22.200111902448683,163.71004396144812,0.0,22.2002252410582,692.3790834141873,0.0,0.0,3451.2291995227833,3213.2605910882107,0.0,1120.2195549322457,0.0,226.1910267796095,856.7980958422254,1422.2374682563855,0.0,0.0,2151.468874913745,2151.468874913745,1052.2180705803537,1052.2180705803537,3451.2291995227833,4314.036499403479,1021.2955290196728,3213.2605910882107,9.000496465671711,7.22,0.42927349665706793,4234.5561201078835,50.16576040799252,0.026044053514448724,9.000496465671711,0.42927349665706793,14.544408573793236,0.00517827919779505,1.6283333929770838,12.985359678679721,0.37835254338371294,0.00517827919779505,13.0,81.9980836928776,0.0,0.0,0.038413140640225316,7.22,0.12432019472458328,11.500459403008525,0.2605884864827881,0.005251057579663562,11.5,19.6375,0.2605884864827881,0.005251057579663562,4.5 
 09/12  09:00:00,22.85,2.8442024609351133,3.9724131124368105,3.2127443991204334,4.055655031375087,3.648331403282765,4.533012804096294,22.756994066426714,1587.7353973218462,0.0,22.981095540627923,0.0,795.4443763686016,23.89929431077961,0.0,1918.8074573330102,23.651472146437403,0.0,911.8313635412608,22.21695767883316,0.0,603.0525495158565,23.197103649555054,0.0,809.4178061617882,0.0,68.71653073244931,5247.352333108255,0.0,0.0,0.0,0.0,90.92821943433862,0.0,0.0,0.0,3000.9031735466046,3000.9031735466046,2297.475246976657,2297.475246976657,68.71653073244931,85.89566341556164,1428.1776732168373,5247.352333108255,9.84255818806308,7.219999999999999,0.47595493983109827,6675.530006325092,47.94736649212419,0.000484822204958424,9.84255818806308,0.47595493983109827,16.650647577278562,0.005383482982816119,2.208132881639765,12.99964018646046,0.48820725536313736,0.005383482982816119,13.0,81.99965204957597,0.0,0.0,0.0727710014716687,7.219999999999999,0.1619210450791345,11.5001047873528,0.2605884864827881,0.005270524906341068,11.5,22.85,0.2605884864827881,0.005270524906341068,4.5 
 09/12  10:00:00,24.9625,5.56481454115596,6.483580927829544,4.45529772068115,6.166467876918658,5.530834170352735,7.337464136082215,24.19384263781981,1107.1216045428987,0.0,23.895875789495776,0.0,1444.1544034031015,23.957245577612728,0.0,2435.290968533997,23.898798258801914,0.0,1762.8058903945264,23.12762105850854,0.0,764.4280273863822,23.89761935144036,0.0,1893.7601753101205,0.0,0.0,9067.0964756296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3554.40559766393,3554.40559766393,5704.41258607509,5704.41258607509,0.0,0.0,2238.2302947832613,9067.0964756296,11.399514604184198,7.219999999999999,0.5167040527211799,11305.326770412861,47.79913582823987,0.0,11.399514604184198,0.5167040527211799,19.664849141066007,0.0059432499138400065,3.6189493005028917,12.996454293993823,0.7520394404493983,0.0059432499138400065,13.0,81.99965663768161,0.0,0.0,0.1639096487220102,7.219999999999999,0.1841920555849552,11.501276311766834,0.2605884864827881,0.004546904424655484,11.5,24.9625,0.2605884864827881,0.004546904424655484,4.5 
 09/12  11:00:00,25.6,6.468346669463436,6.7099906323312,5.154955148475732,6.525723222314991,6.562969620143223,7.777084614731894,25.352816315245377,254.0687830571219,33.30381257350746,23.89830532367556,0.0,1957.1375410657186,23.950570031132912,0.0,2419.8884702224996,23.898389044417808,0.0,2046.7538215998545,23.808531506689686,0.0,841.1509240862243,23.898050217974806,0.0,2316.2332959676596,0.0,0.0,11434.400748931626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3718.87265781507,3718.87265781507,7694.035350333674,7694.035350333674,0.0,0.0,2763.2856903018364,11434.400748931626,12.223584246821432,7.219999999999999,0.5455023457229136,14197.686439233465,47.79913582823987,0.0,12.223584246821432,0.5455023457229136,21.033657549757017,0.006234262407920449,4.232725236808352,12.99948260576022,0.8627685987701467,0.006234262407920449,13.0,81.99965663768161,0.0,0.0,0.2162439254066156,7.219999999999999,0.1905146176703752,11.49903547268978,0.2605884864827881,0.003885173619456625,11.5,25.6,0.2605884864827881,0.003885173619456625,4.5 
 09/12  12:00:00,26.2875,6.447205979297928,6.134987871519211,4.884716734693037,6.117283121468905,6.213067247577184,7.418972997556228,26.187900104438384,0.0,533.5652176470385,23.89805142799916,0.0,2072.1067557248152,23.89886726973397,0.0,2025.243241528533,23.898101623051296,0.0,2051.209908378073,23.898085583622173,0.0,900.9596965167206,23.897783783403472,0.0,2270.210886304202,0.0,0.0,11939.112898778578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3894.877881743298,3894.877881743298,7898.745687822055,7898.745687822055,0.0,0.0,2891.1427228982793,11939.112898778578,12.221988577031631,7.220000000000001,0.5698961236825535,14830.255621676857,47.79913582823987,0.0,12.221988577031631,0.5698961236825535,21.521901496824967,0.0060476777671289155,3.8179603293004636,13.000543293820774,0.8398293875560924,0.0060476777671289155,13.0,81.99965663768161,0.0,0.0,0.21833045842036466,7.22,0.19695735020808586,11.500444340446952,0.2605884864827881,0.0032005842400208155,11.5,26.2875,0.2605884864827881,0.0032005842400208155,4.5 
 09/12  13:00:00,27.7,5.342198509741479,4.403063784819146,3.526380377360754,4.470758488702276,4.4641224031730005,5.994321036400613,26.97561968177014,0.0,1054.9861490375833,23.89830380365955,0.0,1964.439725646323,23.89874943463912,0.0,1424.3607948820763,23.898334992236638,0.0,1875.7366284621864,23.898394507567986,0.0,848.7613418154551,23.898182190995758,0.0,1870.095297352665,0.0,0.0,11108.667747769992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4264.331060330696,4264.331060330696,6606.867189908717,6606.867189908717,0.0,0.0,2734.534957680169,11108.667747769992,11.627988347902686,7.22,0.6017693224911981,13843.202705450161,47.79913582823987,0.0,11.627988347902686,0.6017693224911981,21.278871355817973,0.005457895523506591,2.411511867757253,13.00784510617668,0.7205919186103494,0.005457895523506591,13.0,81.99965663768161,0.0,0.0,0.18125304810092577,7.220000000000001,0.21049918602683682,11.500921434257764,0.2605884864827881,0.002880929799537233,11.5,27.7,0.2605884864827881,0.002880929799537233,4.5 
 09/12  14:00:00,28.987499999999997,3.9620378408758774,3.552435381439055,3.2239523008188105,3.6789376544491486,3.6126220559306037,5.03275008408109,27.5523410245706,0.0,1776.5101642217724,23.898568356182878,0.0,2406.0782565206005,23.89880744112537,0.0,1271.6618465638726,23.898602385201592,0.0,2203.3186223992275,23.898597404711015,0.0,1068.1043276846535,23.8981875480886,0.0,2376.68144533831,0.0,0.0,13335.852493973562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4604.525727424138,4604.525727424138,8767.013863294345,8767.013863294345,0.0,0.0,3285.9076658842982,13335.852493973562,12.292372528978703,7.219999999999999,0.6275884670347612,16621.76015985786,47.79913582823987,0.0,12.292372528978703,0.6275884670347613,22.52322376680773,0.005208158911599085,1.6812788467210114,12.992070245490305,0.8413984348713694,0.005208158911599085,13.0,81.99965663768161,0.0,0.0,0.23614618421856853,7.219999999999999,0.2227295182493214,11.50039896008219,0.2605884864827881,0.003013029081457696,11.5,28.987499999999997,0.2605884864827881,0.003013029081457696,4.5 
 09/12  15:00:00,29.775,4.144982957067272,3.8722911483275695,3.885885306503647,4.154843522325469,3.7542267859526586,5.399025161813493,27.907584668691726,0.0,2294.2641039396094,23.90980616840986,0.0,2789.5564345440225,23.898614187519474,0.0,1204.462813217756,23.898480779971948,0.0,2331.0371291280394,23.898361825131175,0.0,1414.30617959978,23.89809443486063,0.0,2571.728641398771,0.0,0.0,15244.728352991715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4813.145267818472,4813.145267818472,10408.577954505652,10408.577954505652,0.0,0.0,3774.3505088794227,15244.728352991715,12.878354637851197,7.219999999999999,0.6432895553120532,19019.078861871138,47.79913582823987,0.0,12.878354637851197,0.6432895553120533,23.280633087259275,0.005317501729773951,1.9921988588409136,13.001349308201203,0.9307813839755402,0.005317501729773951,13.0,81.99965663768161,0.0,0.0,0.2784307093840947,7.220000000000001,0.2300571519634171,11.500109118589403,0.2605884864827881,0.0031479589734010804,11.5,29.775,0.2605884864827881,0.0031479589734010804,4.5 
 09/12  16:00:00,30.375,4.648957883537112,4.325740838691608,4.574244944449436,4.737594124290359,3.9370489267711606,5.989541954190102,28.077246849082165,0.0,2516.794322861191,24.073202679597372,0.0,2943.1775224992043,23.8984927260551,0.0,1114.9114415624877,23.898396761536425,0.0,2273.360230917653,23.898627034011355,0.0,1765.0864918095654,23.898035246380147,0.0,2504.6588694299876,0.0,0.0,15996.631351429529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4972.091761447072,4972.091761447072,10910.27572850754,10910.27572850754,0.0,0.0,3984.5451852511133,15996.631351429529,13.055872953689187,7.219999999999999,0.6545966493283784,19981.176536680643,47.79913582823987,0.0,13.055872953689187,0.6545966493283784,23.542594106850864,0.005509763969064323,2.5301667349718753,13.000165050372553,0.9526527093502699,0.005509763969064323,13.0,81.99965663768161,0.0,0.0,0.29113744228948457,7.22,0.2355320603790279,11.500104102199657,0.2605884864827881,0.0032485449029806,11.5,30.375,0.2605884864827881,0.0032485449029806,4.5 
 09/12  17:00:00,28.475,4.909490065484857,4.446281119386839,4.964790109214656,5.098874082332225,3.8627546846170318,6.383232327665726,28.115440434010672,0.0,2245.765130302746,23.989833710092846,0.0,2859.0802882142034,23.89838621617008,0.0,934.5103689978315,23.89832955376538,0.0,1930.218103122348,23.89853812391421,0.0,1857.2626993813685,23.897967255114487,0.0,2231.0605305298805,0.0,0.0,14567.255892129582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4470.400756862592,4470.400756862592,9831.949702952545,9831.949702952545,0.0,0.0,3566.839087611566,14567.255892129582,12.661963270916493,7.22,0.6389081076065838,18134.09497974115,47.79913582823987,0.0,12.661963270916493,0.6389081076065838,23.227261399356358,0.005516606400651141,2.4739221099841697,12.998933014799864,0.882983426597621,0.005516606400651141,13.0,81.99965663768161,0.0,0.0,0.26164592570855877,7.219999999999999,0.21792578156636347,11.500367176779065,0.2605884864827881,0.0031083494738473735,11.5,28.475,0.2605884864827881,0.0031083494738473735,4.5 
 09/12  18:00:00,26.200000000000003,5.1889909780277526,4.501281427444074,5.1258139513814625,5.318415079817562,3.9898142653086635,6.401839445474966,28.062289237707343,0.0,1407.1625554343273,23.898448077576873,0.0,2022.6092508586144,23.854290958734662,0.0,749.2554130736621,23.898201557555097,0.0,1519.128738805818,23.898605880253438,0.0,1151.3154053209782,23.89764608378232,0.0,2144.3519228947216,0.0,0.0,10893.004210289117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3870.315799004314,3870.315799004314,6659.580940841338,6659.580940841338,0.0,0.0,2657.455381713733,10893.004210289117,11.4174541547638,7.22,0.6192561323291635,13550.459592002851,47.79913582823987,0.0,11.4174541547638,0.6192561323291635,21.768820165549307,0.005242197565298804,1.7929682561031057,13.01985150473804,0.6857918033931529,0.005242197565298804,13.0,81.99965663768161,0.0,0.0,0.17918890319029274,7.219999999999999,0.19595980971485888,11.500087074302716,0.2605884864827881,0.002969331557212131,11.5,26.200000000000003,0.2605884864827881,0.002969331557212131,4.5 
 09/12  19:00:00,23.1625,4.659603491694122,3.8849868201716173,3.0003793397065213,4.590933629342404,2.4488256351265845,5.894089120520607,27.678686414158452,0.0,712.6713943240693,23.805005025575763,0.0,917.0240499966354,22.74994950057542,0.0,651.0894610341527,23.612983866518054,0.0,809.5758283712133,23.03992115349402,0.0,754.8800202284517,23.897787966306637,0.0,974.467781513183,0.0,0.0,5493.211309377244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3073.8694750574136,3073.8694750574136,1953.5440524596995,1953.5440524596995,0.0,0.0,1480.8518980213103,5493.211309377244,9.323553966569277,7.22,0.6215957441115426,6974.0632073985535,47.79913582823987,0.0,9.323553966569277,0.6215957441115426,16.823079231793127,0.004559059562576081,-0.07798383775564706,13.011808031348814,0.3867098271772943,0.004559059562576081,13.0,81.99965663768161,0.0,0.0,0.06181872837968626,7.22,0.16447629382752554,11.500475858831155,0.2605884864827881,0.0035931634615178933,11.5,23.1625,0.2605884864827881,0.0035931634615178933,4.5 
 09/12  20:00:00,21.324999999999996,2.8908869738947733,2.033788017286678,0.6011820656154018,2.4001185251202006,0.42655076900528577,4.309959059338056,26.363624372463583,0.0,1105.6415926207917,22.609450717504693,0.0,760.4666997782172,22.20295736513079,0.0,326.2009478658627,22.457123764663528,0.0,673.0539785820479,22.20718407457698,0.0,435.36808524056494,22.95997121913089,0.0,791.0578633987175,0.0,517.0800237641489,4314.172132780924,0.0,4.803727728929824,287.8827190654851,48.035330143373244,256.6778784402383,0.0,0.0,0.0,2591.4200823548886,2591.4200823548886,1589.2269843010474,1589.2269843010474,517.0800237641489,646.350029705186,1235.934712624417,4314.172132780924,8.99300927794662,7.22,0.580374098255444,5550.106845405341,46.87437126775497,0.0034943893125309986,8.99300927794662,0.580374098255444,16.025227224322812,0.00450141816581456,-0.27597978468710327,13.000084865996708,0.3716780372933336,0.00450141816581456,13.0,81.9997001660395,0.0,0.0,0.05267314075739665,7.219999999999999,0.14424016223258723,11.500011842958521,0.2605884864827881,0.003939762701766652,11.5,21.324999999999996,0.2605884864827881,0.003939762701766652,4.5 
 09/12  21:00:00,18.349999999999998,1.6975717309450586,0.8647633138529736,-0.15898017705474168,1.1160868469007486,-0.23819775539192914,3.0621162619818825,25.883015319027002,0.0,0.0,22.449976453302888,47.52,0.0,22.380153941961698,20.520000000000003,0.0,22.349673396290395,47.52,0.0,22.518242377129134,20.520000000000003,0.0,22.72228973815937,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,25.937155972468744,0.00524148811350713,1.7736917228519353,25.937155972468744,0.0,0.00524148811350713,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,18.349999999999998,0.0,0.004988133160723442,11.5,18.349999999999998,0.0,0.004988133160723442,4.5 
 09/12  22:00:00,15.262500000000001,1.7255603199241227,0.8954639573857339,-0.1359458508246047,1.148615781105901,-0.21651584076655017,3.0917594665539228,25.0519110093884,0.0,0.0,21.844700200962265,27.720000000000002,0.0,21.88275598695946,11.970000000000002,0.0,21.76557131983838,27.720000000000002,0.0,21.992994174743032,11.970000000000002,0.0,22.399067603240994,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,25.30002878809038,0.005217204225997736,1.7225899548015073,25.30002878809038,0.0,0.005217204225997736,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,15.262500000000001,0.0,0.005294106416159027,11.5,15.262500000000001,0.0,0.005294106416159027,4.5 
 09/12  23:00:00,13.400000000000002,1.7255020357400181,0.8952359235867112,-0.13616014735785215,1.148368230696641,-0.21671046093067967,3.0916366728376614,24.052172929417694,0.0,0.0,21.191858788193912,15.840000000000002,0.0,21.301084642349004,6.840000000000001,0.0,21.144303101230914,15.840000000000002,0.0,21.36959449699043,6.840000000000001,0.0,21.969389588873224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,24.302520989414965,0.005218341788690076,1.7256093075732268,24.302520989414965,0.0,0.005218341788690076,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.0050831167483522096,11.5,13.400000000000002,0.0,0.0050831167483522096,4.5 
 09/12  24:00:00,12.425,1.735972769458078,0.9056434578928608,-0.1270499445976239,1.1587968046472046,-0.20760558750249397,3.1022274248324666,23.08173197128705,0.0,0.0,20.77658257262817,15.840000000000002,0.0,20.863195214149805,6.840000000000001,0.0,20.74579955956945,15.840000000000002,0.0,20.90233372754789,6.840000000000001,0.0,21.648822951384613,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,23.3176545709485,0.005218295058315189,1.7359691063343752,23.3176545709485,0.0,0.005218295058315189,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,12.425,0.0,0.004750963814078338,11.5,12.425,0.0,0.004750963814078338,4.5 
 09/13  01:00:00,10.45,1.7317805742188443,0.9014795620488629,-0.13069308590677076,1.1546241787077238,-0.21124648995845108,3.097988421072455,22.194244307057083,0.0,0.0,20.427274189829006,15.840000000000002,0.0,20.52592643944516,6.840000000000001,0.0,20.40362563609992,15.840000000000002,0.0,20.548029398814684,6.840000000000001,0.0,21.382993140901814,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,22.407955549548,0.005218296824980068,1.7317807843291553,22.407955549548,0.0,0.005218296824980068,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,10.45,0.0,0.004332244594448697,11.5,10.45,0.0,0.004332244594448697,4.5 
 09/13  02:00:00,7.7125,1.746449136959074,0.9160485621182493,-0.11794776840522107,1.169223430373959,-0.19850868796002133,3.1128211163982242,21.38161086737772,0.0,0.0,20.042211654893197,15.840000000000002,0.0,20.16488711458635,6.840000000000001,0.0,20.02153722500227,15.840000000000002,0.0,20.177582143113796,6.840000000000001,0.0,21.153200552772347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,21.575725379431262,0.00521829676226038,1.746449136959074,21.575725379431262,0.0,0.00521829676226038,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,7.7125,0.0,0.003960318988475772,11.5,7.7125,0.0,0.003960318988475772,4.5 
 09/13  03:00:00,7.7,1.7275809569908693,0.8973083114319609,-0.1343424071445264,1.1504442810968118,-0.21489363771424191,3.093741540591867,20.675443771743506,0.0,0.0,19.763690821090922,15.840000000000002,0.0,19.881548555770454,6.840000000000001,0.0,19.739304798180704,15.840000000000002,0.0,19.88884884544133,6.840000000000001,0.0,20.946505249129274,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,20.845233634483435,0.005218296764369394,1.7275809569908693,20.845233634483435,0.0,0.005218296764369394,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,7.7,0.0,0.003509214976295316,11.5,7.7,0.0,0.003509214976295316,4.5 
 09/13  04:00:00,8.675,1.7191950889460033,0.8889791898502913,-0.14162982553823467,1.142097862171109,-0.22217594858048278,3.0852616685334158,20.037257840859084,0.0,0.0,19.63190806135395,15.840000000000002,0.0,19.723374004441524,6.840000000000001,0.0,19.602947069173965,15.840000000000002,0.0,19.727573290509753,6.840000000000001,0.0,20.775024715264784,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,20.188454853223465,0.005218296764302104,1.7191950889460033,20.188454853223465,0.0,0.005218296764302104,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,8.675,0.0,0.0031119311739076358,11.5,8.675,0.0,0.0031119311739076358,4.5 
 09/13  05:00:00,8.2125,1.7569161118751064,0.9264447481938956,-0.10885317114783263,1.1796412004132508,-0.18941959193097785,3.1234054202624946,19.508002115367603,0.0,0.0,19.512735654252015,15.840000000000002,0.0,19.59409714287286,6.840000000000001,0.0,19.48315772710451,15.840000000000002,0.0,19.596511800395838,6.840000000000001,0.0,20.65148758359981,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,19.628479298557753,0.005218296764304136,1.7569161118751064,19.628479298557753,0.0,0.005218296764304136,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,8.2125,0.0,0.003108910236192609,11.5,8.2125,0.0,0.003108910236192609,4.5 
 09/13  06:00:00,8.1125,1.754826186872049,0.9243688260121916,-0.11066915092916416,1.177560955745244,-0.19123440598018632,3.1212920157472834,19.109855787639027,0.0,0.0,19.42807226420171,15.840000000000002,0.0,19.71095029565513,6.840000000000001,0.0,19.553174410546255,15.840000000000002,0.0,19.514025537233977,6.840000000000001,0.0,20.553360308672225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.987432628378505,8.987432628378505,0.0,0.0,45.777170595782515,0.0,8.987432628378505,0.0,19.187237305254985,0.005218296764304081,1.754826186872049,19.187237305254985,0.0,0.005218296764304081,13.0,81.99976646877089,0.0,0.0,0.0,7.22,0.0,8.1125,0.0,0.0033453025846386817,11.5,8.1125,0.0,0.0033453025846386817,4.5 
 09/13  07:00:00,9.737499999999999,0.8443828734537429,0.08645368308010702,-0.8177529006525036,0.2810686509901954,-0.9012947073356029,2.218950335170069,19.44980854769546,1020.0315686358938,0.0,22.013346531847688,2047.202350435616,0.0,22.156569045173114,208.4869385183054,65.76012959174369,22.129164714370685,1020.1224087632961,0.0,22.034994755283115,910.1512258788159,0.0,22.017719034181354,1780.832071547012,0.0,0.0,9905.221570127573,569.4981749114568,0.0,2756.741306519876,751.0945231396782,1708.8838730597265,1586.2478495213593,2481.7978717455153,0.0,0.0,0.0,0.0,307.1569007667661,307.1569007667661,9612.615080887179,12015.768851108973,540.4771347119363,569.4981749114568,7.801087793703143,7.219999999999999,0.23690061594002368,1109.975309623393,62.18434351548937,0.13525149511708373,7.801087793703143,0.23690061594002368,12.62075317396131,0.004065665880478582,-1.446882310710469,13.000379929114441,0.3716780372933336,0.004065665880478582,13.0,81.79563006734882,0.0,0.0,0.013275058394255615,7.219999999999999,0.0,9.737499999999999,0.2605884864827881,0.00368542818624025,11.5,9.737499999999999,0.2605884864827881,0.00368542818624025,4.5 
 09/13  08:00:00,11.287499999999998,-0.39559159966806456,-1.0074296468164052,-1.498545756600839,-0.9143136187599779,-1.5351219113594499,0.5540759420227975,19.910753652839333,937.4660492729531,0.0,22.200712026025393,1015.4381878345052,0.0,22.199720018607653,0.0,463.5559452087772,22.200784042645584,213.2196910508647,0.0,22.200197666495882,379.863892202415,0.0,22.201540800851895,1029.7123861917078,0.0,0.0,5410.572226673463,776.9772842728714,0.0,1745.4471200144988,149.54047528603806,912.5191952238289,1070.2693207576847,1755.3706190574837,0.0,0.0,13.05630206711215,13.05630206711215,751.6915287204955,751.6915287204955,5410.572226673463,6763.215283341829,575.398626650166,776.9772842728714,7.929795075667601,7.22,0.26037272459388416,1352.3759109230375,53.6379115034293,0.04581846765593929,7.929795075667601,0.26037272459388433,13.80243640870024,0.0039407301218675125,-1.8044158018469179,13.000441859084066,0.3716780372933336,0.0039407301218675125,13.0,81.999999100125,0.0,0.0,0.029235021399449064,7.219999999999999,0.0008450493167647815,11.237968200699758,0.2605884864827881,0.003690491693989016,11.5,11.287499999999998,0.2605884864827881,0.003690491693989016,4.5 
 09/13  09:00:00,12.7,-0.12765015328914653,0.7919867378512013,0.011667220512537074,0.9419476916720483,-0.25147408575663865,2.302834943207229,21.025610608186163,1900.811996364784,0.0,22.22823487321504,0.0,625.0845680944008,22.941027312154496,0.0,663.0641339573139,22.716194826130028,0.0,739.8371369212382,22.20012239801833,0.0,407.5588921157557,22.90393495439578,0.0,785.0280105928804,0.0,301.68614161000653,1276.4029756664488,0.0,108.77845482518026,0.0,0.0,283.2437545897199,0.0,0.0,0.0,316.1716140595725,316.1716140595725,933.3348250094573,933.3348250094573,301.68614161000653,377.10767701250813,662.1458921661107,1276.4029756664488,8.196951450245889,7.22,0.3101122446303236,1938.5488678325594,50.05841479350854,0.002279743873373079,8.196951450245889,0.3101122446303236,14.285381822725068,0.003719219326179428,-2.4719988163224493,13.000053231294396,0.3716780372933336,0.003719219326179428,13.0,81.99999997226797,0.0,0.0,0.03480164778970976,7.22,0.021212644990091453,11.500075588251917,0.2605884864827881,0.0034242673889294953,11.5,12.7,0.2605884864827881,0.0034242673889294953,4.5 
 09/13  10:00:00,14.3625,2.4861791412999277,3.3032424710676542,1.4630057661295646,3.412839418496848,1.2877036579700394,4.957011971439789,22.314743098761298,1951.9984556806878,0.0,23.39126209349692,0.0,828.0084433654685,23.873132501410282,0.0,1044.6999205969291,23.808614560121075,0.0,1044.5698101428202,22.578501915160473,0.0,720.0678801100121,23.85592168024715,0.0,1407.2080270644085,0.0,0.0,2641.8317295461193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.0964362640699,754.0964362640699,2035.3624976678445,2035.3624976678445,0.0,0.0,906.9979221772307,2641.8317295461193,8.969069920636718,7.22,0.3580208499437361,3548.82965172335,49.29703141331336,0.0,8.969069920636718,0.3580208499437361,16.162193482064396,0.004209491450289635,-0.9984827769994247,12.99951331521315,0.46971447138904865,0.004209491450289635,13.0,81.99999997478898,0.0,0.0,0.06561201676139466,7.22,0.05016570591093154,11.500135113440614,0.2605884864827881,0.0033083604852510566,11.5,14.3625,0.2605884864827881,0.0033083604852510566,4.5 
 09/13  11:00:00,16.375,4.089940516388861,4.986878401038869,2.5670411913715476,4.507513284107428,3.3369810966904634,5.607772752411332,23.548680374914227,1655.0346159476148,0.0,23.898036618597313,0.0,1284.4705481098772,23.898966667979145,0.0,1573.2511747053427,23.898545604689538,0.0,1467.261568056519,23.16498503072586,0.0,766.6634904334653,23.898461777763693,0.0,2046.1172899873943,0.0,0.0,5375.373841901917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1284.1231248088807,1284.1231248088807,4214.928731826176,4214.928731826176,0.0,0.0,1418.7540635051048,5375.373841901917,10.410069806796567,7.219999999999999,0.40088765624317485,6794.127905407024,49.29703141331336,0.0,10.410069806796567,0.4008876562431749,18.57068298830262,0.004928432685273217,1.01769317139013,12.984121880567933,0.6483851543200299,0.004928432685273217,13.0,81.99999997478898,0.0,0.0,0.12421684606527401,7.22,0.08120439122525788,11.500371142141857,0.2605884864827881,0.0032651086217067504,11.5,16.375,0.2605884864827881,0.0032651086217067504,4.5 
 09/13  12:00:00,18.262499999999996,4.620807651390432,4.833357706805451,2.959527162126869,4.622812318084197,3.968751490389164,5.620023310676115,24.533454975440186,955.3167948623773,0.0,23.89829773483378,0.0,1485.5025390462665,23.89888385349165,0.0,1469.299352747549,23.898399378776816,0.0,1527.1296715690555,23.388897309859676,0.0,782.648043640304,23.898074817147673,0.0,2033.158886098262,0.0,0.0,6632.266076886062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1781.0519444718916,1781.0519444718916,4749.930753344961,4749.930753344961,0.0,0.0,1670.0778680701226,6632.266076886062,10.77553807986759,7.219999999999999,0.4450867774911365,8302.343944956185,49.29703141331336,0.0,10.77553807986759,0.4450867774911365,19.280573666876027,0.005095211435069119,1.4933435423599182,13.002063890021237,0.6622348757709623,0.005095211435069119,13.0,81.99999997478898,0.0,0.0,0.1368012915075129,7.22,0.10660535468480321,11.500043729715301,0.2605884864827881,0.0031484512795339,11.5,18.262499999999996,0.2605884864827881,0.0031484512795339,4.5 
 09/13  13:00:00,19.2125,4.070174025809953,3.5089672558450733,2.173656524687147,3.4637261639553456,2.710983099516067,4.629827824746534,25.378538578829087,324.5224171648438,0.0,23.89861650180643,0.0,1329.6363596961385,23.898953384180583,0.0,997.3055969983436,23.89864671534697,0.0,1324.9203511163935,23.219512671957492,0.0,767.6010618421312,23.89845473073191,0.0,1632.4469415280032,0.0,0.0,5962.73412993151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2031.2422987887207,2031.2422987887207,3696.065816970691,3696.065816970691,0.0,0.0,1544.8210174091269,5962.73412993151,10.16668070178496,7.22,0.4832806789668565,7507.555147340638,49.29703141331336,0.0,10.16668070178496,0.4832806789668565,18.74397843984261,0.004784525447015392,0.6442478445092253,13.024169496182385,0.5524798331852455,0.004784525447015392,13.0,81.99999997478898,0.0,0.0,0.10743168244767926,7.22,0.11867316905591009,11.500210802051056,0.2605884864827881,0.0031529888613862226,11.5,19.2125,0.2605884864827881,0.0031529888613862226,4.5 
 09/13  14:00:00,19.775,3.149856490214602,3.0815032096973516,2.536055885360619,3.165987848258808,2.6813085816188815,4.191078777265721,26.098653417391375,1.4021693133126973,167.13016048471945,23.89872882919526,0.0,1776.6253409624605,23.89903153077173,0.0,948.6816967691269,23.898789092024415,0.0,1651.4443730551354,23.666169258407407,0.0,821.9553640639203,23.898428547854436,0.0,2144.2945408969917,0.0,0.0,7570.004239119046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2179.875161740791,2179.875161740791,5451.2773010385135,5451.2773010385135,0.0,0.0,1867.0936293748591,7570.004239119046,10.803560452241651,7.22,0.5040021322737366,9437.097868493905,49.29703141331336,0.0,10.803560452241651,0.5040021322737366,20.281537641085432,0.004786087966931647,0.5977820973847789,12.972685492127857,0.6633496590096976,0.004786087966931647,13.0,81.99999997478898,0.0,0.0,0.15344276753807393,7.219999999999999,0.12562193927727855,11.500287010509826,0.2605884864827881,0.0032782109584622732,11.5,19.775,0.2605884864827881,0.0032782109584622732,4.5 
 09/13  15:00:00,19.3125,3.8240266342565423,3.7278947602826933,3.6979052317011325,4.04757897113852,3.4809093843751167,4.971808001721866,26.692225126190397,0.0,655.106513841276,23.898509677100424,0.0,2147.733051988944,23.898711202529853,0.0,937.5534556928661,23.898583067639052,0.0,1803.758041518297,23.897819735727328,0.0,1143.4400309783457,23.89823384238771,0.0,2370.6644844470848,0.0,0.0,9098.402264484306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2058.126199312569,2058.126199312569,7043.066191476268,7043.066191476268,0.0,0.0,2171.756440319438,9098.402264484306,11.50602975863223,7.219999999999999,0.506770582424963,11270.158704803744,49.29703141331336,0.0,11.50602975863223,0.506770582424963,21.394976410486308,0.005030460817207574,1.3031383983898752,12.991855840588213,0.7581686427382481,0.005030460817207574,13.0,81.99999997478898,0.0,0.0,0.19363254849381592,7.219999999999999,0.11994234118483531,11.500034012985935,0.2605884864827881,0.0032846472531999262,11.5,19.3125,0.2605884864827881,0.0032846472531999262,4.5 
 09/13  16:00:00,18.9,4.694429811522354,4.6312089544969925,4.801576299605978,5.039776337399836,4.255056904663162,5.856006451446081,27.087347152313654,0.0,783.1267937570929,23.898683176582747,0.0,1943.784236391981,23.898712443642644,0.0,826.8934422004877,23.8986330845795,0.0,1647.7478011204491,23.898731083712068,0.0,1082.7360367413303,23.898235297864815,0.0,2301.3559534510455,0.0,0.0,8659.69094452925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1951.297642303994,1951.297642303994,6472.494949569937,6472.494949569937,0.0,0.0,2078.6270888748372,8659.69094452925,11.248641650084785,7.219999999999999,0.5132485832396354,10738.318033404086,49.29703141331336,0.0,11.248641650084785,0.5132485832396354,21.28502572136985,0.005405231386830627,2.3170411652942233,13.01050232331299,0.7046303623450083,0.005405231386830627,13.0,81.99999997478898,0.0,0.0,0.1771969495113636,7.22,0.11495661632474291,11.501032867805032,0.2605884864827881,0.003872545158389644,11.5,18.9,0.2605884864827881,0.003872545158389644,4.5 
 09/13  17:00:00,17.8375,5.700571504326987,5.823451636667565,5.537166865613855,6.157858883031597,5.163370623422247,6.627375080752989,27.172188935484336,0.0,309.0363144899229,23.89863649191192,0.0,1267.7841960534215,23.52345786406005,0.0,702.1193357783959,23.89860907961705,0.0,1140.9258368997776,23.61032158989491,0.0,798.8506651111041,23.898097024568283,0.0,1955.0092539278112,0.0,0.0,6037.345831444758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1671.989579492173,1671.989579492173,4031.2683588111495,4031.2683588111495,0.0,0.0,1552.433598938322,6037.345831444758,10.017706760205183,7.219999999999999,0.5148178793587505,7589.779430383081,49.29703141331336,0.0,10.017706760205183,0.5148178793587505,19.545807663033976,0.00545153628889836,2.391075775596033,13.037888994547426,0.534989521876199,0.00545153628889836,13.0,81.99999997478898,0.0,0.0,0.1139709565290135,7.22,0.10131180873205721,11.500059778832153,0.2605884864827881,0.004076708696499681,11.5,17.8375,0.2605884864827881,0.004076708696499681,4.5 
 09/13  18:00:00,16.5125,6.4251685589808325,7.10719700317674,5.73803199464777,7.363050370879786,5.439003626919246,7.226122650397128,26.837882824304245,24.403584604798198,41.30776034600194,23.87426061082827,0.0,912.8159501519551,22.980389864427515,0.0,666.9852794166624,23.8782026268346,0.0,866.9676717545964,22.906139331283775,0.0,745.5183033727582,23.89816839343192,0.0,1838.909920483606,0.0,0.0,4510.189899727546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1323.612483644154,1323.612483644154,2997.522143294982,2997.522143294982,0.0,0.0,1254.8185320086868,4510.189899727546,9.347253323343477,7.219999999999999,0.5055705169282338,5765.0084317362325,49.29703141331336,0.0,9.347253323343477,0.5055705169282338,18.341990260453038,0.005727169105113853,3.092266169573826,13.01794448578983,0.46692062379230603,0.005727169105113853,13.0,81.99999997478898,0.0,0.0,0.08847348194460232,7.22,0.08349590930508606,11.500013910348496,0.2605884864827881,0.004584991019615746,11.5,16.5125,0.2605884864827881,0.004584991019615746,4.5 
 09/13  19:00:00,15.787500000000001,6.723874570970458,6.933713295049799,5.030102076242302,7.133938495569647,4.766475090325947,7.713837358040385,25.767016047268537,0.0,183.3406475585739,22.754880458845154,0.0,779.9291766817298,22.232555084914125,0.0,455.4858133378878,22.78357208293464,0.0,748.9403171290293,22.213133996398483,0.0,476.8514771607842,23.72405633498968,0.0,854.0586771881867,0.0,309.6144770398784,2883.5639719621895,0.0,0.0,162.48276798381778,0.0,217.61085688058716,0.0,0.0,0.0,1132.8516527879056,1132.8516527879056,1523.8535940546694,1523.8535940546694,309.6144770398784,387.018096299848,951.847350767897,2883.5639719621895,8.601026522942849,7.22,0.4973998060459925,3835.4113227300863,48.56798457315024,0.0021999483960073373,8.601026522942849,0.4973998060459925,15.845717760860436,0.005665237865126951,2.9694526381783666,13.000233410357156,0.3716780372933336,0.005665237865126951,13.0,81.99999997692862,0.0,0.0,0.051026464348514294,7.22,0.07325939228563569,11.50014175922708,0.2605884864827881,0.004914854786384187,11.5,15.787500000000001,0.2605884864827881,0.004914854786384187,4.5 
 09/13  20:00:00,12.7875,5.797710877226464,5.633957818796474,4.650049512864109,5.7664343849806325,4.5957685593113595,6.9913804082749245,24.39087417873482,0.0,478.9069219001933,22.20110672695582,44.67105661252481,111.79273440226012,22.19965794177783,11.217729915230848,48.411946321145365,22.201736887617955,39.339220169217526,117.47557354047572,22.199163535422194,8.938456301913504,55.79993777435274,22.56083469868304,0.0,746.443671207586,0.0,2415.740269684531,1881.3164051496417,0.0,667.3528635734403,578.7735506248711,625.0264420400358,646.9414222507291,14.562280642704309,0.0,0.0,367.3218793768209,367.3218793768209,1338.1674133672725,1338.1674133672725,2415.740269684531,3019.6753371056634,769.3665679056699,1881.3164051496417,8.29234286843796,7.22,0.4146440805079019,2650.6829730553113,45.521421390977075,0.01576373834087868,8.29234286843796,0.41464408050790197,15.349690351817667,0.006575884061946121,5.03105159992169,13.000027494767703,0.3716780372933336,0.006575884061946121,13.0,81.9999999895372,0.0,0.0,0.0461660930157186,7.22,0.024536016425324214,11.39999434858022,0.2605884864827881,0.006394618913416444,11.5,12.7875,0.2605884864827881,0.006394618913416444,4.5 
 09/13  21:00:00,11.1,5.500868430607895,5.542698415097357,5.289365716958888,5.619863177985379,5.339579831575508,6.588892049804775,23.650192762951647,0.0,0.0,21.420396909842278,47.52,0.0,21.565989915648842,20.520000000000003,0.0,21.44198376345635,47.52,0.0,21.581023930624184,20.520000000000003,0.0,22.290900470920782,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,23.796059254684653,0.006785765663419321,5.503058787853297,23.796059254684653,0.0,0.006785765663419321,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,11.1,0.0,0.007049173799388383,11.5,11.1,0.0,0.007049173799388383,4.5 
 09/13  22:00:00,10.7875,5.5185199128112385,5.552765301929163,5.28152391328438,5.6314473670991445,5.329686247222273,6.609628336406596,22.692675299433944,0.0,0.0,20.826841889227232,27.720000000000002,0.0,20.960678962705096,11.970000000000002,0.0,20.844974987197265,27.720000000000002,0.0,20.973072350357846,11.970000000000002,0.0,21.918818347666246,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.936303943777364,0.006786867481393301,5.518268060014002,22.936303943777364,0.0,0.006786867481393301,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,10.7875,0.0,0.007080042582601368,11.5,10.7875,0.0,0.007080042582601368,4.5 
 09/13  23:00:00,10.225,5.507666699615976,5.542084761844424,5.271281545530858,5.62072523310353,5.31948740204799,6.598611432803567,21.790758553059653,0.0,0.0,20.425615478444115,15.840000000000002,0.0,20.549463940624413,6.840000000000001,0.0,20.438732193325528,15.840000000000002,0.0,20.55706980792099,6.840000000000001,0.0,21.476779256181043,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056049975698812,8.056049975698812,0.0,0.0,44.84702224714658,0.0,8.056049975698812,0.0,22.004767445579798,0.006786940030425291,5.507677359264712,22.004767445579798,0.0,0.006786940030425291,13.0,81.99999999652469,0.0,0.0,0.0,7.22,0.0,10.225,0.0,0.0072823405283673785,11.5,10.225,0.0,0.0072823405283673785,4.5 
