Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 09/18  16:00:00,27.425,8.100643095603592,7.550637842086707,7.918220214284247,8.102888034397433,7.2551326620339065,9.150448955944386,27.112243594763214,0.0,1294.3001310557383,24.519930574980478,0.0,3071.240903625584,23.898265066713694,0.0,986.080357755134,23.898173636254633,0.0,1988.552337215507,23.898186959553186,0.0,1646.7438923108034,23.897730857979756,0.0,2413.3206674007115,0.0,0.0,13688.916154916376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4201.524400311446,4201.524400311446,9362.21305193478,9362.21305193478,0.0,0.0,3322.7023791797646,13688.916154916376,12.594682404810815,7.220000000000001,0.6081656290527401,17011.61853409614,48.67543631003082,0.0,12.594682404810815,0.6081656290527401,22.552385765825548,0.0069554355189199646,5.891751785177893,12.999937472851745,0.8943694081866935,0.0069554355189199646,13.0,81.99999870680148,0.0,0.0,0.25382938031374735,7.219999999999999,0.20867167530177844,11.500012537922384,0.2605884864827881,0.004092021838094796,11.5,27.425,0.2605884864827881,0.004092021838094796,4.5 
 09/18  17:00:00,25.449999999999996,7.8185267651781745,7.189516684995465,7.929005184158488,8.113994548142314,6.647885322012112,9.041653932033908,27.25160101772902,0.0,1152.6789299936563,24.547957604132325,0.0,3078.0729196898637,23.896009352110827,0.0,785.7185633320187,23.898245129347757,0.0,1586.1972564469909,23.898317444975238,0.0,1814.1555212814455,23.897776676347785,0.0,2144.869567066702,0.0,0.0,12400.722943421464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3679.5397418339794,3679.5397418339794,8505.24283208318,8505.24283208318,0.0,0.0,2977.878280592501,12400.722943421464,12.216514311895118,7.219999999999999,0.5924183435013383,15378.601224013964,48.67543631003082,0.0,12.216514311895118,0.5924183435013384,22.323376511741483,0.006753014763741655,5.38860476662078,13.00113051550392,0.8311716228541672,0.006753014763741655,13.0,81.99999870680148,0.0,0.0,0.2299340803212994,7.219999999999999,0.18888943566651636,11.500262949798195,0.2605884864827881,0.003964470175157027,11.5,25.449999999999996,0.2605884864827881,0.003964470175157027,4.5 
 09/18  18:00:00,22.3375,7.719898286461703,6.855509863431768,7.838855469322167,8.307703046925472,6.422367921401862,8.892637616739197,27.150965190493178,0.0,817.4499830539507,24.031617888601033,0.0,2492.1538189362186,23.6400151798498,0.0,712.8720889276156,23.898218582654376,0.0,1260.505742024429,23.898538648723882,0.0,1394.4628313526202,23.897572996238473,0.0,2088.202518320846,0.0,0.0,9948.769023706303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2858.366542307725,2858.366542307725,6725.616680347065,6725.616680347065,0.0,0.0,2390.1479389335223,9948.769023706303,11.445322108106163,7.219999999999999,0.5609662078844119,12338.916962639827,48.67543631003082,0.0,11.445322108106163,0.5609662078844119,21.423259090702057,0.006458031768010943,4.769227820659063,13.022692399337533,0.7149768337196412,0.006458031768010943,13.0,81.99999870680148,0.0,0.0,0.1832469560208812,7.22,0.1555877496061866,11.500347336844357,0.2605884864827881,0.0039353878959842905,11.5,22.3375,0.2605884864827881,0.0039353878959842905,4.5 
 09/18  19:00:00,19.725,6.979823880902481,5.845220288024501,5.074825883289443,7.048110793551092,4.441655786176027,8.183157980639852,26.719721156562713,0.0,380.02843340037043,23.7815900131217,0.0,939.1012377444922,22.450900759440753,0.0,608.9164152632688,23.26141254344038,0.0,785.3123500834503,23.070282626881763,0.0,759.1503170512256,23.876822974602312,0.0,923.4507570996959,0.0,16.76954157287947,4398.805153392807,0.0,0.0,23.894337647388245,0.0,0.0,0.0,0.0,0.0,2169.319830927837,2169.319830927837,1797.385707584692,1797.385707584692,16.76954157287947,20.961926966099337,1246.9520654245898,4398.805153392807,9.079513054567702,7.22,0.563356759979025,5645.757218817397,48.65806371084213,0.00012013500041367294,9.079513054567702,0.563356759979025,16.43510100972819,0.005129114648438144,1.5796494029382675,13.002210092564958,0.383940586815097,0.005129114648438144,13.0,81.99999870938512,0.0,0.0,0.05804746949138006,7.22,0.12515113017558238,11.500137094749686,0.2605884864827881,0.003925388667958971,11.5,19.725,0.2605884864827881,0.003925388667958971,4.5 
 09/18  20:00:00,18.212500000000002,5.09912268976053,4.610103398055161,3.707157117802342,5.087523568038154,3.618531994061982,6.780321421228558,25.390916686086527,0.0,781.6018163363758,22.490025227528278,0.0,672.1689332634876,22.199783029382715,0.0,204.0858170280425,22.270662539367137,0.0,471.1707340832739,22.203914781122283,0.0,390.43859232065654,22.829288528097205,0.0,782.2895315415619,0.0,897.7567347787024,3386.695536608948,0.0,85.05212457232105,411.49926550056193,237.22730838343233,303.201042693058,0.0,0.0,0.0,1777.4080921333298,1777.4080921333298,1479.257643136374,1479.257643136374,897.7567347787024,1122.195918473378,1049.3956131186744,3386.695536608948,8.769604343087824,7.219999999999999,0.5211084868515616,4436.091149727622,47.01158974465027,0.006058460134433065,8.769604343087824,0.5211084868515617,15.724040426374094,0.006294759169434932,4.348623220068028,12.99973240638814,0.3716780372933336,0.006294759169434932,13.0,81.99999898884624,0.0,0.0,0.04988822291344001,7.22,0.10677813605962223,11.500024414539233,0.2605884864827881,0.006116950944133043,11.5,18.212500000000002,0.2605884864827881,0.006116950944133043,4.5 
 09/18  21:00:00,17.8,4.764214161303307,5.004610093539979,5.1750570098533055,5.238135782288048,5.281286817188288,6.366408888641243,24.8389262165298,0.0,0.0,22.303749934802624,47.52,0.0,22.144429359354,20.520000000000003,0.0,22.089830563208913,47.52,0.0,22.364948235162615,20.520000000000003,0.0,22.552670242181883,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,24.93403735409901,0.006442653167570646,4.7532772583572775,24.93403735409901,0.0,0.006442653167570646,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.00813804249079739,11.5,17.8,0.0,0.00813804249079739,4.5 
 09/18  22:00:00,17.1125,4.7935566031421475,5.02749213440623,5.186819537787569,5.26412543282731,5.290246416689087,6.39428451005713,24.069287905153438,0.0,0.0,21.810165181631888,27.720000000000002,0.0,21.73996485253658,11.970000000000002,0.0,21.647485853316887,27.720000000000002,0.0,21.913958761430695,11.970000000000002,0.0,22.225489880182213,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,24.279792557767244,0.00645425767748414,4.7937480821931295,24.279792557767244,0.0,0.00645425767748414,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,17.1125,0.0,0.009058673024821638,11.5,17.1125,0.0,0.009058673024821638,4.5 
 09/18  23:00:00,14.95,4.765288235919478,4.99908008334688,5.158368688740848,5.235637610483539,5.261814287538847,6.365753459252029,23.28514801754352,0.0,0.0,21.238216727213498,15.840000000000002,0.0,21.26089721391225,6.840000000000001,0.0,21.135683776896443,15.840000000000002,0.0,21.368898294149407,6.840000000000001,0.0,21.824301288175104,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,23.474725805910808,0.006453958870135084,4.765287840974002,23.474725805910808,0.0,0.006453958870135084,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,14.95,0.0,0.009058985845078929,11.5,14.95,0.0,0.009058985845078929,4.5 
 09/18  24:00:00,13.9,4.773862126416567,5.007683096015004,5.166995105169512,5.244255057899271,5.2704483000524895,6.374434081112842,22.556241157918258,0.0,0.0,20.8340442862579,15.840000000000002,0.0,20.877649597809597,6.840000000000001,0.0,20.773603248653806,15.840000000000002,0.0,20.93955838513667,6.840000000000001,0.0,21.54451864804737,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,22.734681146213738,0.006453965434111015,4.773861808571383,22.734681146213738,0.0,0.006453965434111015,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.008108401064965659,11.5,13.9,0.0,0.008108401064965659,4.5 
 09/19  01:00:00,13.525000000000002,4.786695572548705,5.020539831428246,5.179867744021027,5.257136897838514,5.283331552815153,6.387434658092765,21.875572713828745,0.0,0.0,20.584498368831674,15.840000000000002,0.0,20.635856407967033,6.840000000000001,0.0,20.54385345183564,15.840000000000002,0.0,20.670909332397553,6.840000000000001,0.0,21.31847444529816,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,22.03963179763152,0.006453965337880454,4.786695572548705,22.03963179763152,0.0,0.006453965337880454,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.0,0.007680816063676401,11.5,13.525000000000002,0.0,0.007680816063676401,4.5 
 09/19  02:00:00,12.6125,4.786695572548705,5.020539831428246,5.17986787038108,5.257136897838514,5.2833317276747405,6.387434658092765,21.274762002947515,0.0,0.0,20.37541869944887,15.840000000000002,0.0,20.436354694354353,6.840000000000001,0.0,20.350309395944784,15.840000000000002,0.0,20.456525045535322,6.840000000000001,0.0,21.138612488568,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,21.413272464238823,0.006453965336905237,4.786695572548705,21.413272464238823,0.0,0.006453965336905237,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,12.6125,0.0,0.007495361864313182,11.5,12.6125,0.0,0.007495361864313182,4.5 
 09/19  03:00:00,11.8875,4.776002998018999,5.009827259528261,5.169141376804292,5.246403539732379,5.272596390989181,6.376603134369476,20.79822475637767,0.0,0.0,20.18189406373792,15.840000000000002,0.0,20.250778512517645,6.840000000000001,0.0,20.162646860417066,15.840000000000002,0.0,20.26239203044111,6.840000000000001,0.0,20.99006498646297,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,20.91036593184589,0.006453965337073213,4.776002998018999,20.91036593184589,0.0,0.006453965337073213,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.0070293241315628925,11.5,11.8875,0.0,0.0070293241315628925,4.5 
 09/19  04:00:00,11.7,4.780280577176858,5.0141128753884106,5.173432553023288,5.250697444177666,5.276891141131529,6.380936328279061,20.37056558629584,0.0,0.0,20.02942084839679,15.840000000000002,0.0,20.09210433462355,6.840000000000001,0.0,20.003537578098758,15.840000000000002,0.0,20.09879894770169,6.840000000000001,0.0,20.85286078619117,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,20.474256457380164,0.006453965337063458,4.780280577176858,20.474256457380164,0.0,0.006453965337063458,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.006169008720600566,11.5,11.7,0.0,0.006169008720600566,4.5 
 09/19  05:00:00,10.6375,4.808054835398537,5.041939969842032,5.201295495658537,5.2785777834576635,5.304777348309219,6.40907208718935,19.98253800962813,0.0,0.0,19.89391459873311,15.840000000000002,0.0,19.960236875966753,6.840000000000001,0.0,19.871545691557085,15.840000000000002,0.0,19.964090648043047,6.840000000000001,0.0,20.75203157680391,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,20.075492404712442,0.006453965337063902,4.808054835398537,20.075492404712442,0.0,0.006453965337063902,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,10.6375,0.0,0.006089303557956842,11.5,10.6375,0.0,0.006089303557956842,4.5 
 09/19  06:00:00,10.0,4.820861524360899,5.054770980439207,5.2141429442445535,5.291433296618192,5.317635640182809,6.422045413686693,19.640513927405458,0.0,0.0,19.784686052846805,15.840000000000002,0.0,19.924709433907612,6.840000000000001,0.0,19.813732046360958,15.840000000000002,0.0,19.86196978345474,6.840000000000001,0.0,20.670340513168178,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.739209823415257,8.739209823415257,0.0,0.0,44.989586439158145,0.0,8.739209823415257,0.0,19.71896961687039,0.006453965337063885,4.820861524360899,19.71896961687039,0.0,0.006453965337063885,13.0,81.99999934587044,0.0,0.0,0.0,7.22,0.0,10.0,0.0,0.007707858959205704,11.5,10.0,0.0,0.007707858959205704,4.5 
 09/19  07:00:00,10.375,5.8677849953273515,6.223804165698242,6.871278352347362,6.334314690816143,7.012744843742131,6.816119218252202,19.889844711104438,871.5839535594587,0.0,22.10256141052402,1756.3846615900293,0.0,22.144647598853492,386.50239263873533,0.0,22.1247462214428,1336.2678091229361,0.0,22.11212529242842,777.6581186948565,0.0,22.05228902093784,1669.289280284213,0.0,0.0,10034.088864590267,739.1346187996259,0.0,2484.8588744215067,999.5493696857765,2034.2012419684575,1466.4230747164374,2385.582133029593,0.0,0.0,0.0,0.0,522.4886683384652,522.4886683384653,9716.410993603848,12145.513742004809,569.3266734040662,739.1346187996259,7.913733890595166,7.22,0.255180280310476,1308.4612922036922,60.82980645111274,0.12283755808615067,7.913733890595166,0.2551802803104761,13.191248435216167,0.008159442794503164,8.19440085479664,13.000052708160402,0.3716780372933336,0.008159442794503164,13.0,81.77539993963396,0.0,0.0,0.04136053947544891,7.22,0.0,10.375,0.2605884864827881,0.00873785095072751,11.5,10.375,0.2605884864827881,0.00873785095072751,4.5 
 09/19  08:00:00,11.975000000000001,7.587071255863192,8.045676656468354,8.698495435953204,8.035973601578213,8.77705267805849,7.751294669303558,20.186480257274138,836.7308176372762,0.0,22.197857528600494,1065.297722074476,0.0,22.197460343742655,192.22967532586028,0.0,22.19832659645012,774.7494388969353,0.0,22.198498116394546,411.53350051414435,0.0,22.19816744633642,1025.0019478278416,0.0,0.0,6763.506787600501,1109.7406084929491,0.0,1804.1223749310334,810.7312415215561,1481.6095944201634,1108.4740371819044,1760.6498905968706,0.0,0.0,149.79911649098545,149.79911649098545,833.9802937992424,833.9802937992433,6763.506787600501,8454.383484500626,633.1334754628678,1109.7406084929491,7.751528102562596,7.22,0.5192987826210849,1742.8740839558172,53.96623240307551,0.05789497124563091,7.751528102562596,0.5192987826210851,14.011360435612552,0.00878015024160733,9.278046527082786,12.99968942903556,0.3716780372933336,0.00878015024160733,13.0,81.99999692126643,0.0,0.0,0.05172191167035853,7.22,0.01255274951751803,11.412755246916749,0.2605884864827881,0.00927928731075258,11.5,11.975000000000001,0.2605884864827881,0.00927928731075258,4.5 
 09/19  09:00:00,14.862500000000002,9.64964526575973,10.74112820610803,10.954124627391943,10.741959023298794,10.932575351789225,10.436833985742627,21.144150114055915,1830.0750626210383,0.0,22.285984995545654,0.0,662.6048638070492,22.560020650848998,0.0,610.7040501613246,22.545220195476645,0.0,733.1522623956195,22.200245977541897,0.0,422.87419985338704,22.870449838787337,0.0,788.182351087518,0.0,297.1286359755238,1892.0139848152614,0.0,82.55481889542257,33.07016683272176,0.0,274.84597615283514,0.0,0.0,0.0,896.0679554944675,896.0679554944677,954.6770613312476,954.6770613312472,297.1286359755238,371.4107949694048,771.9504259499138,1892.0139848152614,8.045066456043642,7.22,0.5473630759476485,2663.9644107651748,50.435636345390094,0.002278495708303118,8.045066456043642,0.5473630759476485,14.328202413996891,0.009352592555384079,10.247426039389524,12.999903172182806,0.3716780372933336,0.009352592555384079,13.0,81.99999996903043,0.0,0.0,0.05058957768787915,7.22,0.07406803892803451,11.500186270824953,0.2605884864827881,0.009607890160660732,11.5,14.862500000000002,0.2605884864827881,0.009607890160660732,4.5 
 09/19  10:00:00,17.475,12.18342385298205,12.912609386163622,12.023230353491796,12.943172663515618,12.207980675427574,13.135968208058518,22.49230308745389,1946.310306723778,0.0,23.614532182398403,0.0,953.3967883844573,23.894009204183305,0.0,1432.7852375836735,23.780596682803576,0.0,1032.1414704376189,22.61158835596607,0.0,730.2517784222283,23.854358184362212,0.0,1417.919628359169,0.0,0.0,3984.1283176072843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1590.8336321585061,1590.8336321585061,2495.4635699013506,2495.4635699013506,0.0,0.0,1161.2481266771665,3984.1283176072843,8.961068810411685,7.219999999999999,0.5427989429652708,5145.376444284451,49.69825473416173,0.0,8.961068810411685,0.5427989429652708,16.67733380861619,0.009803511729909977,10.973881094198532,12.996686082332648,0.5101456088325931,0.009803511729909977,13.0,81.99999997158588,0.0,0.0,0.10645946466293235,7.219999999999999,0.14841380411039035,11.500207229187822,0.2605884864827881,0.009123397076265992,11.5,17.475,0.2605884864827881,0.009123397076265992,4.5 
 09/19  11:00:00,20.425,13.08138166747892,13.351359774733693,11.880817789851367,13.33654307321956,12.693133332624528,13.838086247997484,23.88889633565598,1437.3607040119023,0.0,23.898569190967223,0.0,1549.495186452669,23.898846976726738,0.0,1942.8507425306855,23.898597501105755,0.0,1518.696615702158,23.22788779020876,0.0,777.8117951417653,23.898628258564198,0.0,2090.808127249657,0.0,0.0,7393.527142710592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2368.162524396706,2368.1625243967064,5092.129101986904,5092.129101986903,0.0,0.0,1838.908636160946,7393.527142710592,10.109908671970164,7.22,0.617344706612818,9232.435778871537,49.69825473416173,0.0,10.109908671970164,0.617344706612818,19.23518366945199,0.009829650882157107,10.975168787031176,12.999632892426552,0.7092037034602623,0.009829650882157107,13.0,81.99999997158588,0.0,0.0,0.20598878100098078,7.220000000000001,0.20841957531965283,11.5000852964166,0.2605884864827881,0.007293325929768031,11.5,20.425,0.2605884864827881,0.007293325929768031,4.5 
 09/19  12:00:00,23.074999999999996,12.565421627524401,12.191299679047338,10.93536599966616,12.29763714596151,11.93740858205265,13.13152585264046,25.03833040559572,543.4032266806962,0.0,23.89763952672819,0.0,1779.318454986779,23.898251413232018,0.0,1747.7271441039939,23.897689236252926,0.0,1669.3457430832339,23.54893132689204,0.0,801.543291365857,23.897452696829394,0.0,2086.434879078871,0.0,0.0,9005.31874819241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3063.270845632664,3063.270845632664,5791.011367205136,5791.0113672051375,0.0,0.0,2196.7040358591776,9005.31874819241,10.651287538198948,7.22,0.6262480552783849,11202.022784051587,49.69825473416173,0.0,10.651287538198948,0.6262480552783849,20.047789938580408,0.009176063517946998,9.999392180233489,13.00135630652049,0.7261161418522856,0.009176063517946998,13.0,81.99999997158588,0.0,0.0,0.2563428659705082,7.219999999999999,0.16467570338886983,11.500047837403253,0.2605884864827881,0.0057845502699648095,11.5,23.074999999999996,0.2605884864827881,0.0057845502699648095,4.5 
 09/19  13:00:00,24.9625,11.22534082622522,10.234588385242796,9.40008221730225,10.435568150701279,10.096924176935605,11.603520629430665,25.920062333047046,11.113320268047573,155.71550198780278,23.89784102001211,0.0,1776.3989663408265,23.898360369462736,0.0,1225.2963869774417,23.8979485635301,0.0,1558.7788649355912,23.518726035449383,0.0,796.8169168589768,23.897836176058373,0.0,1709.398876861042,0.0,0.0,8868.10079650283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3558.1162103902616,3558.1162103902616,5023.00665852043,5023.00665852043,0.0,0.0,2192.7784712389894,8868.10079650283,10.081560088986953,7.219999999999999,0.7411349651401217,11060.879267741817,49.69825473416173,0.0,10.081560088986953,0.7411349651401218,19.93910702629124,0.008144975186636158,8.291776486601643,13.011956523345102,0.6370869122659263,0.008144975186636158,13.0,81.99999997158588,0.0,0.0,0.2809020985099897,7.219999999999999,0.18449052112422204,11.501299920509153,0.2605884864827881,0.005113849569278111,11.5,24.9625,0.2605884864827881,0.005113849569278111,4.5 
 09/19  14:00:00,26.6,9.418268181800007,8.53257247440247,8.365313811637341,8.918074686688144,8.740270206889887,10.097697601024963,26.535046480703514,0.0,748.7789503206077,23.89778140805303,0.0,2475.6682863527376,23.89825525003628,0.0,1110.9578982139067,23.89800138708059,0.0,1902.3821841817423,23.85776237204307,0.0,897.5050135476206,23.897556451042927,0.0,2238.499430505225,0.0,0.0,11448.438923882532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3983.094084816976,3983.094084816976,7241.959288530043,7241.959288530043,0.0,0.0,2788.5714239703266,11448.438923882532,10.027359724681201,7.219999999999999,0.9760082402696755,14237.01034785286,49.69825473416173,0.0,10.027359724681201,0.9760082402696755,21.415944537704444,0.007359338167367321,6.749550760195667,12.983286949328972,0.7741325035414823,0.007359338167367321,13.0,81.99999997158588,0.0,0.0,0.2586947841518265,7.219999999999999,0.20049619717937062,11.500927583002607,0.2605884864827881,0.004031989055091232,11.5,26.6,0.2605884864827881,0.004031989055091232,4.5 
 09/19  15:00:00,27.575,8.428307531719938,7.530382043320229,7.839730150154814,8.189785311944517,7.742126724346646,9.3036184658162,27.01225838356957,0.0,1226.5777976437912,24.180393324972627,0.0,2981.324213122585,23.898075008201673,0.0,1051.2582525940325,23.89790939083506,0.0,2011.0358602975257,23.897658431213912,0.0,1235.17067693531,23.897438694295495,0.0,2458.8720259820243,0.0,0.0,12808.2110995725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4235.5256036595,4235.5256036595,8882.182382589672,8882.182382589672,0.0,0.0,3122.621142583884,12808.2110995725,11.673003736325843,7.22,0.7375860659834718,15930.832242156383,49.69825473416173,0.0,11.673003736325843,0.7375860659834718,22.306971206198817,0.006875357154818803,5.810596029749293,12.99873391143775,0.869080422719669,0.006875357154818803,13.0,81.99999997158588,0.0,0.0,0.2414987367263568,7.22,0.2096721977337058,11.50012561381251,0.2605884864827881,0.003381040108400047,11.5,27.575,0.2605884864827881,0.003381040108400047,4.5 
 09/19  16:00:00,27.425,7.826831517016027,7.086344846236125,7.526596328932209,7.772425932657937,6.731147879379434,8.829602885285984,27.464388055118057,0.0,1531.4058551961552,24.800156273585028,0.0,3144.235677536931,23.89808283487866,0.0,963.0039563880662,23.89797463345005,0.0,1922.0692010419925,23.897953032990824,0.0,1668.7739344386878,23.897514610730497,0.0,2431.5449129357376,0.0,0.0,13783.433403615725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4194.9489958842105,4194.9489958842105,9490.259831341045,9490.259831341045,0.0,0.0,3344.8866928149937,13783.433403615725,12.593194931644469,7.22,0.6125203997768086,17128.320096430718,49.69825473416173,0.0,12.593194931644469,0.6125203997768086,22.74683290385378,0.00658323877666714,5.237912837384355,13.000230861683017,0.8902342881175886,0.00658323877666714,13.0,81.99999997158588,0.0,0.0,0.25584940161729985,7.22,0.20814712960421378,11.500012512793536,0.2605884864827881,0.003239740817133195,11.5,27.425,0.2605884864827881,0.003239740817133195,4.5 
 09/19  17:00:00,26.8875,7.192317904817947,6.432373457032151,7.168586959458613,7.401355134726646,5.741992424369987,8.389325609601773,27.75166719641353,0.0,1565.967800977498,24.848470763014156,0.0,3155.8626360977055,23.898106820913682,0.0,812.7204205324483,23.898042821851483,0.0,1635.6914389371912,23.89813335895259,0.0,1878.6113800836647,23.897597878234553,0.0,2199.739849737196,0.0,0.0,13300.6210530305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4051.506543227882,4051.506543227882,9060.442945377865,9060.442945377865,0.0,0.0,3217.44860922859,13300.6210530305,12.383057831581016,7.219999999999999,0.6151018711765082,16518.06966225909,49.69825473416173,0.0,12.383057831581016,0.6151018711765082,22.7631052327355,0.006225835485903408,4.3718925922592415,13.00042255529638,0.8492272590730722,0.006225835485903408,13.0,81.99999997158588,0.0,0.0,0.24274006955508265,7.220000000000001,0.20278077827563257,11.500009305542978,0.2605884864827881,0.002990330197557528,11.5,26.8875,0.2605884864827881,0.002990330197557528,4.5 
 09/19  18:00:00,24.2625,6.75239161700121,5.7835518639503265,6.870009229512116,7.248370579693056,5.269044484307325,7.974752585462351,27.67334004264489,0.0,1267.0355543729625,24.177025061869383,0.0,2669.418948690418,23.753173346216577,0.0,720.5566526393208,23.89827416933286,0.0,1339.3994114103098,23.898561160221586,0.0,1460.290603729872,23.897713941997708,0.0,2157.585682387249,0.0,0.0,11177.938972217402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3360.384135390276,3360.384135390276,7461.398733141598,7461.398733141598,0.0,0.0,2686.8102555554483,11177.938972217402,11.72578225851093,7.219999999999999,0.5911376586329617,13864.74922777285,49.69825473416173,0.0,11.72578225851093,0.5911376586329617,22.026953084535858,0.005851048523318355,3.512129817398226,13.010734806551659,0.7468598052663554,0.005851048523318355,13.0,81.99999997158588,0.0,0.0,0.2009534248710415,7.219999999999999,0.17599364568131126,11.500490225648674,0.2605884864827881,0.0030216687454649865,11.5,24.2625,0.2605884864827881,0.0030216687454649865,4.5 
 09/19  19:00:00,19.675,5.847557321399384,4.4800132459777355,4.031002971286069,5.97500518899551,3.294491297556818,7.1238334112484605,27.291608488699495,0.0,625.1040369704347,23.83832489858787,0.0,1027.4445671770525,22.52350795879454,0.0,620.3436537543482,23.30362313879915,0.0,787.3960047475503,23.17160081341689,0.0,765.7561749305247,23.89521433351615,0.0,972.7225831632949,0.0,13.54718526273173,4702.237800469082,0.0,0.0,16.508334447934086,0.0,0.0,0.0,0.0,0.0,2153.741087136646,2153.741087136646,2045.7485955045345,2045.7485955045345,13.54718526273173,16.933981578414663,1307.451555325495,4702.237800469082,9.176708670360142,7.219999999999999,0.5705365884676494,6009.689355794577,49.68881091866278,0.00010019415322048422,9.176708670360142,0.5705365884676494,16.923699202655083,0.00462442638959861,0.2867876923386751,13.005575063237067,0.396078097638063,0.00462442638959861,13.0,81.99999997162499,0.0,0.0,0.06426692270362759,7.22,0.12398182033961261,11.5006230605111,0.2605884864827881,0.0033693974353142084,11.5,19.675,0.2605884864827881,0.0033693974353142084,4.5 
 09/19  20:00:00,16.737500000000004,3.416089824095385,2.1026387381726988,0.5150091420457544,2.8216585597464325,0.27011097623714875,5.027243832739768,25.971218698907165,0.0,984.7289998328906,22.54798825901998,0.0,674.4967573784643,22.201092377386438,0.0,198.3178966948319,22.268013704007046,0.0,433.34020589475125,22.214460130783166,0.0,398.60360804265986,22.91643977676953,0.0,787.9946191727148,0.0,904.3055996181978,3066.944924088787,0.0,85.71743250796838,415.35403155776083,272.95905216104074,293.8025182456027,0.0,0.0,0.0,1380.3488807198737,1380.3488807198737,1546.3318050237676,1546.3318050237676,904.3055996181978,1130.3819995227473,987.0666923745304,3066.944924088787,8.641991891578794,7.22,0.5139597185708367,4054.011616463318,47.85639630884369,0.006227995111646643,8.641991891578794,0.5139597185708367,15.912600176990527,0.0042646977052058065,-0.7673649263591484,13.000105391488942,0.3716780372933336,0.0042646977052058065,13.0,81.99999997770307,0.0,0.0,0.051576871562549156,7.22,0.08636162435709101,11.500038386637051,0.2605884864827881,0.0035177099142374548,11.5,16.737500000000004,0.2605884864827881,0.0035177099142374548,4.5 
 09/19  21:00:00,16.1,1.8467036113989437,0.6529287797348489,-0.5743522354341908,1.1350663964954293,-0.6961009704572141,3.511537599984405,25.352006437061878,0.0,0.0,22.25471692267643,47.52,0.0,22.07260294465731,20.520000000000003,0.0,21.98130725352689,47.52,0.0,22.319023447108535,20.520000000000003,0.0,22.633914774115304,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,25.457726843038827,0.005233209561047434,1.945468209755217,25.457726843038827,0.0,0.005233209561047434,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,16.1,0.0,0.004385842171021539,11.5,16.1,0.0,0.004385842171021539,4.5 
 09/19  22:00:00,16.787499999999998,1.8867958999858758,0.6938308892105702,-0.5400601250459515,1.180079443275608,-0.6636305352108505,3.551104509247148,24.426710209484824,0.0,0.0,21.7593245989254,27.720000000000002,0.0,21.66270350143209,11.970000000000002,0.0,21.543999335971215,27.720000000000002,0.0,21.857370330519323,11.970000000000002,0.0,22.282298640437986,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,24.68009208408947,0.005202262370314845,1.882911164417699,24.68009208408947,0.0,0.005202262370314845,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,16.787499999999998,0.0,0.005567133008491534,11.5,16.787499999999998,0.0,0.005567133008491534,4.5 
 09/19  23:00:00,16.2,1.855585863134528,0.6627781870651723,-0.5672769593398792,1.148852181522527,-0.6907983021623629,3.5194461079837582,23.518509472549113,0.0,0.0,21.29231392320172,15.840000000000002,0.0,21.27420941866426,6.840000000000001,0.0,21.154332305338716,15.840000000000002,0.0,21.39439640973042,6.840000000000001,0.0,21.862366540883485,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,23.730346016937467,0.005203729139951365,1.8557266879595933,23.730346016937467,0.0,0.005203729139951365,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,16.2,0.0,0.006143297138125603,11.5,16.2,0.0,0.006143297138125603,4.5 
 09/19  24:00:00,16.287499999999998,1.8576477954171464,0.664828231890251,-0.5654787010466774,1.150909367544072,-0.689001335637826,3.521538781600469,22.759028175419544,0.0,0.0,20.963639739599323,15.840000000000002,0.0,20.97287949152017,6.840000000000001,0.0,20.875936400625964,15.840000000000002,0.0,21.04250818334772,6.840000000000001,0.0,21.584102370543302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,22.937208941769754,0.0052036684877612505,1.8576429756569075,22.937208941769754,0.0,0.0052036684877612505,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,16.287499999999998,0.0,0.0064085319033133714,11.5,16.287499999999998,0.0,0.0064085319033133714,4.5 
 09/20  01:00:00,15.6375,1.8597251718619794,0.6668850049761254,-0.5636817323849896,1.1529744458815996,-0.687206129325309,3.5236443252378504,22.120316152551766,0.0,0.0,20.755485619846866,15.840000000000002,0.0,20.76826572193866,6.840000000000001,0.0,20.68975894721633,15.840000000000002,0.0,20.806418518092467,6.840000000000001,0.0,21.37223030086352,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,22.268954326234933,0.0052036707913403184,1.8597252687738801,22.268954326234933,0.0,0.0052036707913403184,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,15.6375,0.0,0.006509081242219576,11.5,15.6375,0.0,0.006509081242219576,4.5 
 09/20  02:00:00,13.625,1.843124111082263,0.6504452408025254,-0.578045794500978,1.1364690607509071,-0.7015569331199444,3.506816607139875,21.577420330554098,0.0,0.0,20.513277054116635,15.840000000000002,0.0,20.54757261657541,6.840000000000001,0.0,20.459574127614573,15.840000000000002,0.0,20.56939469310673,6.840000000000001,0.0,21.204416526425096,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,21.707965334929575,0.00520367070925303,1.843124111082263,21.707965334929575,0.0,0.00520367070925303,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,13.625,0.0,0.006375937805480231,11.5,13.625,0.0,0.006375937805480231,4.5 
 09/20  03:00:00,12.8,1.8265056249166354,0.6339882190003172,-0.5924252059661366,1.1199463530574962,-0.7159232042634927,3.489971297085426,21.0851723705833,0.0,0.0,20.3040539181131,15.840000000000002,0.0,20.34749698518309,6.840000000000001,0.0,20.2549481387774,15.840000000000002,0.0,20.359960004402467,6.840000000000001,0.0,21.059859105366844,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,21.20050458725012,0.005203670712022726,1.8265056249166354,21.20050458725012,0.0,0.005203670712022726,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,12.8,0.0,0.006299769534253969,11.5,12.8,0.0,0.006299769534253969,4.5 
 09/20  04:00:00,12.8,1.820269876656134,0.6278130482651448,-0.5978209047891048,1.1137465323281681,-0.721313962853287,3.4836504081418664,20.6666431921652,0.0,0.0,20.162370884244606,15.840000000000002,0.0,20.207050649515303,6.840000000000001,0.0,20.119152179369145,15.840000000000002,0.0,20.214254857323184,6.840000000000001,0.0,20.929023739665144,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,20.767920808513413,0.0052036707119340435,1.820269876656134,20.767920808513413,0.0,0.0052036707119340435,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,12.8,0.0,0.006163031259014141,11.5,12.8,0.0,0.006163031259014141,4.5 
 09/20  05:00:00,12.425,1.8306618842922253,0.6381041009277632,-0.5888288893744805,1.1240786619328604,-0.7123301756966238,3.4941842834263106,20.286697886845392,0.0,0.0,20.043641797355157,15.840000000000002,0.0,20.08886047981398,6.840000000000001,0.0,20.00360864279054,15.840000000000002,0.0,20.09300559582006,6.840000000000001,0.0,20.81477277961124,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,20.377648469036842,0.005203670711936729,1.8306618842922253,20.377648469036842,0.0,0.005203670711936729,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,12.425,0.0,0.006061309069239091,11.5,12.425,0.0,0.006061309069239091,4.5 
 09/20  06:00:00,12.2,1.8472759386027207,0.6545567952853338,-0.5744533152306828,1.140597026666662,-0.6979677966631098,3.5110251604622156,19.953600350994456,0.0,0.0,19.95127884897701,15.840000000000002,0.0,20.11595661871691,6.840000000000001,0.0,19.975924072129448,15.840000000000002,0.0,19.998084986860462,6.840000000000001,0.0,20.734621469398043,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583214063864306,8.583214063864306,0.0,0.0,45.485171877338956,0.0,8.583214063864306,0.0,20.02367214812911,0.005203670711936653,1.8472759386027207,20.02367214812911,0.0,0.005203670711936653,13.0,81.99999998586271,0.0,0.0,0.0,7.219999999999998,0.0,12.2,0.0,0.005777351190862032,11.5,12.2,0.0,0.005777351190862032,4.5 
 09/20  07:00:00,15.0125,1.6035178105621661,1.3340144861641203,1.1077607223609394,1.6222532977812358,1.1589018972506677,3.3101693173588513,20.230455839305925,753.2726410681696,0.0,22.122534044658625,1481.9484489027247,0.0,22.190321659547674,137.93411071246845,252.484561327927,22.14488242670182,766.5469070330776,0.0,22.12781855170025,677.8434841330486,0.0,22.070237521498466,1581.0287772284191,0.0,0.0,8379.578212727076,1836.8890812189704,0.0,2205.7208927681627,497.8026949734437,1460.228907628489,1363.8682767772807,2291.4991047405447,0.0,0.0,928.9898094555367,928.9898094555367,858.8841277864715,858.8841277864715,8077.659996435854,10097.074995544815,762.2471078339762,1836.8890812189704,8.530458864258536,7.22,0.3325814324987722,2599.136189052947,59.507717832433414,0.098681102769596,8.530458864258536,0.3325814324987722,14.084077835730113,0.00538140210823591,2.3499871066397864,13.000039788047099,0.3716780372933336,0.00538140210823591,13.0,81.76132120894698,0.0,0.0,0.032587327622754195,7.219999999999999,0.06021726700315784,11.5002880155947,0.2605884864827881,0.0055096221611030324,11.5,15.0125,0.2605884864827881,0.0055096221611030324,4.5 
 09/20  08:00:00,18.7625,1.9924216766251104,1.688937035701907,1.7258524602969236,1.7844666317289317,1.7479163424568256,2.7150620024265733,20.727514491133334,708.470936313257,0.0,22.200177420614413,542.8959167940569,0.0,23.395115790157874,0.0,748.6589489009382,22.200488171949264,17.040336978551267,42.84099381346422,22.20030781869783,238.25049026317407,0.0,22.200142240981165,847.8350124929476,0.0,0.0,4235.960713800843,2895.4316236161744,0.0,1275.9388341086888,0.0,675.987403493801,931.0330631297406,1576.9102527753255,0.0,0.0,1919.0695742918306,1919.0695742918306,958.4275036914429,958.4275036914429,4235.960713800843,5294.950892251054,959.6875454226849,2895.4316236161744,8.941347907020273,7.22,0.40018764589836625,3855.11916903886,51.256912685948556,0.03313896370894767,8.941347907020273,0.4001876458983663,14.312069271275286,0.005070046356925991,1.508115764784701,12.987390841836616,0.3765200170872255,0.005070046356925991,13.0,81.99992907542774,0.0,0.0,0.035655349027456026,7.22,0.11334993713516159,11.5003043060457,0.2605884864827881,0.004990550327915122,11.5,18.7625,0.2605884864827881,0.004990550327915122,4.5 
 09/20  09:00:00,22.062499999999996,2.6648359205284766,3.7630125981018487,2.4372241832046724,3.890131601271587,3.020421556121253,4.696164411845604,22.165506888852818,1803.1833444593178,0.0,22.841251032039683,0.0,784.144245778456,23.89893337426623,0.0,1857.8110592416733,23.252364284031238,0.0,782.0775065254425,22.20019552656158,0.0,568.8758973563354,23.082466496427013,0.0,800.4037961945355,0.0,93.00434390703889,4760.171896612835,0.0,0.0,0.0,0.0,123.40454184983795,0.0,0.0,0.0,2789.034987006882,2789.034987006882,2012.639769460936,2012.639769460936,93.00434390703889,116.2554298837986,1327.632520698096,4760.171896612835,9.722903165677451,7.22,0.4521179759707782,6087.80441731093,48.48060417259535,0.0006666305318178329,9.722903165677451,0.4521179759707782,16.19172569386211,0.004939981775534989,1.1952564549510578,12.99948338957309,0.4738592479225382,0.004939981775534989,13.0,81.99999271918115,0.0,0.0,0.06532405662041871,7.22,0.15275925190968281,11.500193384960662,0.2605884864827881,0.004560614433802331,11.5,22.062499999999996,0.2605884864827881,0.004560614433802331,4.5 
 09/20  10:00:00,25.425,4.976977720710705,5.87460976869578,3.4579872644598066,5.795276322800306,4.645375540773781,7.153759391205648,23.693289719215187,1455.7886400451596,0.0,23.87738164486027,0.0,1415.3184495421717,23.952706045831686,0.0,2422.4724878958145,23.896938330840648,0.0,1554.6758842332079,23.015132448090533,0.0,755.4546161831058,23.895455572829313,0.0,1752.887749397218,0.0,0.0,8527.488082640424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3671.77770282867,3671.77770282867,5069.307237891406,5069.307237891406,0.0,0.0,2132.309840834391,8527.488082640424,11.19187736210503,7.219999999999999,0.5105095890441418,10659.797923474813,48.23237967796856,0.0,11.19187736210503,0.5105095890441418,19.10782333976124,0.005420947952127544,2.5265278811273935,12.99303632568116,0.7173850756165843,0.005420947952127544,13.0,81.999992889175,0.0,0.0,0.1474152543733123,7.219999999999999,0.18850277959200207,11.500128604347816,0.2605884864827881,0.0038103691410874894,11.5,25.425,0.2605884864827881,0.0038103691410874894,4.5 
 09/20  11:00:00,27.7,5.685397070913745,5.763257924007266,4.110762416441419,5.74321512240188,5.627478073384863,7.174721166847173,24.9603898208248,561.3565836418197,0.0,23.89837761773191,0.0,2052.715574749989,23.977337471895773,0.0,2439.159380855774,23.898412324938317,0.0,2019.9644405521267,23.784710022998897,0.0,847.4923064409206,23.898139061870367,0.0,2266.7215640661657,0.0,0.0,11766.953687766838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4265.6708309410205,4265.6708309410205,7513.130426799809,7513.130426799809,0.0,0.0,2886.020959243687,11766.953687766838,12.25713289689471,7.219999999999999,0.5573790236706047,14652.974647010526,48.23237967796856,0.0,12.25713289689471,0.5573790236706047,20.785977577183026,0.005671076518647211,3.094885710872462,13.00001156356694,0.8672444726750799,0.005671076518647211,13.0,81.999992889175,0.0,0.0,0.21255661844631374,7.22,0.21060696664234338,11.500883807729213,0.2605884864827881,0.003054321596544602,11.5,27.7,0.2605884864827881,0.003054321596544602,4.5 
 09/20  12:00:00,29.737500000000004,5.560238934273722,5.239636801072762,4.13352723159553,5.315609337958645,5.390528153505261,6.795213269820669,25.90606320414756,0.0,379.9549345885389,23.898252677376636,0.0,2281.864701869542,23.899919985560388,0.0,2116.6729710598756,23.89827014044919,0.0,2180.8353647783347,23.898263613253327,0.0,962.0840596081594,23.89794547690017,0.0,2246.638798905446,0.0,0.0,13213.653617333135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4802.386038876901,4802.386038876901,8304.708559536299,8304.708559536299,0.0,0.0,3280.033057600881,13213.653617333135,12.520870890927004,7.22,0.595083469667045,16493.68667493402,48.23237967796856,0.0,12.520870890927004,0.5950834696670451,21.52797330008519,0.005691945515132194,3.175593318676707,12.999901916801877,0.8828104887522601,0.005691945515132194,13.0,81.999992889175,0.0,0.0,0.23072104994418768,7.219999999999999,0.22955661498067895,11.501652432988843,0.2605884864827881,0.003090469049310196,11.5,29.737500000000004,0.2605884864827881,0.003090469049310196,4.5 
 09/20  13:00:00,30.6,4.910414165924194,4.130418336463698,3.5002441207552315,4.246199930196511,4.2436508705201055,5.820349964389917,26.624749702410604,0.0,946.305782228802,23.89855886270507,0.0,2234.994477829696,23.898987853172684,0.0,1514.1397975972752,23.89859494412812,0.0,2044.5586144841627,23.898641966064165,0.0,925.9168442748214,23.898432646798756,0.0,1861.7831210969227,0.0,0.0,12493.486897371411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5030.8655187659615,5030.8655187659615,7221.223211318249,7221.223211318249,0.0,0.0,3132.5636608236064,12493.486897371411,12.025592759402475,7.219999999999999,0.6207683362297978,15626.050558195016,48.23237967796856,0.0,12.025592759402475,0.6207683362297978,21.44293306093612,0.00542731369699823,2.552669032980469,13.003714975762067,0.7746564186071427,0.00542731369699823,13.0,81.999992889175,0.0,0.0,0.19839496196735584,7.219999999999999,0.2374569832601993,11.501544399953367,0.2605884864827881,0.003236163131439575,11.5,30.6,0.2605884864827881,0.003236163131439575,4.5 
 09/20  14:00:00,31.2875,4.032276807039519,3.6606289816513176,3.5461858090107574,3.906881188653527,3.861509555724093,5.255906069810603,27.127017689493567,0.0,1578.4507539635151,23.933978865985143,0.0,2812.175588735959,23.89897776986397,0.0,1303.6807318773547,23.898768685406417,0.0,2307.645095548829,23.898769303948914,0.0,1106.1506405824616,23.898367761552137,0.0,2366.5362370938474,0.0,0.0,14476.684460440405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5213.763327229531,5213.763327229531,9282.931752017414,9282.931752017414,0.0,0.0,3641.197447134763,14476.684460440405,12.62349020357535,7.219999999999999,0.6396130076763774,18117.881907575167,48.23237967796856,0.0,12.62349020357535,0.6396130076763774,22.509957104629635,0.005298823113698704,2.1275205174167766,12.996559119857231,0.8925153890872866,0.005298823113698704,13.0,81.999992889175,0.0,0.0,0.25173228561133404,7.22,0.24368556995005392,11.50033439215513,0.2605884864827881,0.003389441601183322,11.5,31.2875,0.2605884864827881,0.003389441601183322,4.5 
 09/20  15:00:00,31.7,4.520378147851011,4.2878911216266395,4.360004575372418,4.595220009713375,4.263595970721791,5.831067305184776,27.52461340554625,0.0,1857.8856549181928,24.483236332942553,0.0,3051.102766001217,23.898662084913123,0.0,1210.8577727196332,23.898552262409833,0.0,2357.090488192528,23.898445726937265,0.0,1383.0254810524352,23.898165571779025,0.0,2566.639124684769,0.0,0.0,15672.586262066503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5323.243611396303,5323.243611396303,10276.709206973868,10276.709206973868,0.0,0.0,3958.026260482225,15672.586262066503,12.96112069246124,7.219999999999999,0.651890728931958,19630.612522548727,48.23237967796856,0.0,12.96112069246124,0.6518907289319581,23.03109818980014,0.005444995055245407,2.5326111111900778,13.00113158526324,0.9402027258103507,0.005444995055245407,13.0,81.999992889175,0.0,0.0,0.2769251510979673,7.219999999999999,0.2473571749519699,11.500022143795917,0.2605884864827881,0.0034628261932988873,11.5,31.7,0.2605884864827881,0.0034628261932988873,4.5 
 09/20  16:00:00,30.6375,5.1555296825060495,4.883668119410425,5.013013310222165,5.1826017668239555,4.449533042393214,6.409951395938237,27.781165814143588,0.0,1962.2612385617567,24.770213211829102,0.0,3129.802834312179,23.898454292159858,0.0,1105.9038018489134,23.89837578606916,0.0,2238.018360675719,23.898522099866245,0.0,1627.579383502156,23.898003506591085,0.0,2513.787832975815,0.0,0.0,15636.254619327976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5041.27883474462,5041.27883474462,10441.55916081769,10441.55916081769,0.0,0.0,3905.0535367554903,15636.254619327976,12.96419448676801,7.22,0.6500479777012969,19541.30815608347,48.23237967796856,0.0,12.96419448676801,0.6500479777012971,23.240360747190955,0.005588293913520155,2.935196001570823,12.999155199862622,0.9368151129707979,0.005588293913520155,13.0,81.999992889175,0.0,0.0,0.2799463249123708,7.219999999999999,0.23785272984495706,11.500091159452552,0.2605884864827881,0.0032504222031931136,11.5,30.6375,0.2605884864827881,0.0032504222031931136,4.5 
 09/20  17:00:00,29.3125,5.335280321648929,4.721308259893428,5.197293994836902,5.363635510763069,4.496676769299104,6.62158473578504,27.826954442844425,0.0,1632.0337821349094,24.016059314931955,0.0,2669.996135603994,23.898528399745224,0.0,902.1011103810691,23.898491388793623,0.0,1851.7824396823144,23.89864688714613,0.0,1258.2072984523325,23.8982472204669,0.0,2196.5747081837503,0.0,0.0,13323.832404385066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4690.357570191405,4690.357570191405,8316.95156316218,8316.95156316218,0.0,0.0,3293.918523710341,13323.832404385066,12.178765995721513,7.22,0.6413867437842248,16617.750928095404,48.23237967796856,0.0,12.178765995721513,0.6413867437842248,22.50901576518294,0.0054682061809472726,2.5313030085808377,13.004330659787724,0.798269482230137,0.0054682061809472726,13.0,81.999992889175,0.0,0.0,0.2226274823741345,7.219999999999999,0.22575405277055066,11.500039685464582,0.2605884864827881,0.003032064983994565,11.5,29.3125,0.2605884864827881,0.003032064983994565,4.5 
 09/20  18:00:00,26.0875,5.458566838126678,4.666832062509034,5.1350849741747195,5.364475063417165,4.556654797430789,6.525916940815155,27.726300160156534,0.0,976.307616481412,23.89820027133665,0.0,1844.0545423479753,23.83007904404821,0.0,739.8973306061974,23.898145115194914,0.0,1477.6778278828285,23.868321659652736,0.0,885.2673241367575,23.89760458097623,0.0,2071.953283235198,0.0,0.0,9905.579467299023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3839.517662391587,3839.517662391587,5736.731273007069,5736.731273007069,0.0,0.0,2439.7311853903143,9905.579467299023,11.06541553551394,7.219999999999999,0.613944526327258,12345.310652689337,48.23237967796856,0.0,11.06541553551394,0.613944526327258,21.090029184994656,0.005109300622492642,1.6023055033094002,13.022433339999168,0.6349892632355205,0.005109300622492642,13.0,81.999992889175,0.0,0.0,0.15658821301887432,7.22,0.1945398611646098,11.500648821465607,0.2605884864827881,0.002817388140341331,11.5,26.0875,0.2605884864827881,0.002817388140341331,4.5 
