Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 09/27  14:00:00,29.85,6.287545887477711,5.99870915698657,5.870166553465059,6.13434451568156,6.102107270632032,7.358474895837254,26.832682704645443,0.0,1227.184359277825,23.89873815813297,0.0,2584.272287184008,23.898906382599854,0.0,1258.441200825589,23.89875301916068,0.0,2315.2274027251797,23.8987750580378,0.0,1092.1649456827704,23.8983507656489,0.0,2326.967388739235,0.0,0.0,13518.991762952352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4844.852030581626,4844.852030581626,8658.486682892864,8658.486682892864,0.0,0.0,3355.556775207466,13518.991762952352,12.410474508276284,7.219999999999999,0.6219101865388632,16874.54853815982,48.07321761514549,0.0,12.410474508276284,0.6219101865388632,22.13382122922211,0.006382015753926343,4.610734795313499,12.994855971102439,0.8626224325600501,0.006382015753926343,13.0,81.99998415898321,0.0,0.0,0.23632085546267106,7.219999999999999,0.23167423823227495,11.500043336471537,0.2605884864827881,0.004492848559369813,11.5,29.85,0.2605884864827881,0.004492848559369813,4.5 
 09/27  15:00:00,25.9625,7.0938604701829995,7.507100252953266,7.505548387351851,7.62659035162052,7.573733501655996,8.431468119589464,27.25503665932267,0.0,1273.2524595953828,23.89952666920948,0.0,2323.2404900834235,23.89956234935785,0.0,1071.0238120889112,23.899457869026165,0.0,2093.776200794452,23.89947817832746,0.0,1043.6140508437406,23.89890346605822,0.0,2481.155785557721,0.0,0.0,12479.354656407892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3835.130013929053,3835.1300139290533,8160.957426363167,8160.957426363167,0.0,0.0,3008.7500438297084,12479.354656407892,11.779796213640754,7.219999999999999,0.6698043803103625,15488.1047002376,48.07321761514549,0.0,11.779796213640754,0.6698043803103626,22.139192979967767,0.007271247096168426,6.46531722546139,13.001114941793436,0.811420403077176,0.007271247096168426,13.0,81.99998415898321,0.0,0.0,0.2903710773789486,7.22,0.2467324193255968,11.500677371582654,0.2605884864827881,0.006984366205155126,11.5,25.9625,0.2605884864827881,0.006984366205155126,4.5 
 09/27  16:00:00,25.275,9.122927496537041,9.165473820958898,9.35678068942471,9.448793266292435,9.124482456575043,10.121286931837961,27.283948794821164,0.0,1322.6822051661384,23.89862625600319,0.0,2552.877202660309,23.898772167501818,0.0,968.7031060297172,23.89873339530153,0.0,1976.505710585117,23.898588232445334,0.0,1234.2312469500064,23.89849660550066,0.0,2360.337483619236,0.0,0.0,12288.459084144923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3651.2969245791032,3651.2969245791032,8340.77590584271,8340.77590584271,0.0,0.0,2947.705724494169,12288.459084144923,9.905675948124728,7.22,1.0933405964951262,15236.164808639092,48.07321761514549,0.0,9.905675948124728,1.0933405964951262,22.2777176861317,0.007908290477725085,7.720175601125774,12.999235902130238,0.8168568863403525,0.007908290477725085,13.0,81.99998415898321,0.0,0.0,0.4937905188022972,7.219999999999999,0.1885618033087744,11.500920344819288,0.2605884864827881,0.006706266223681976,11.5,25.275,0.2605884864827881,0.006706266223681976,4.5 
 09/27  17:00:00,24.725,9.725632676617508,9.384186844440086,9.721779014898786,9.850920768757065,9.237527430165699,10.656917166845155,27.25067650562159,0.0,782.6587036002102,23.898393969715997,0.0,2010.8536158896636,23.881334465866416,0.0,768.6418810221403,23.898407763815435,0.0,1560.2445583712079,23.898400024138883,0.0,1015.8274798795521,23.898046643477613,0.0,2049.830424948651,0.0,0.0,9859.318408892188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3501.2018747244024,3501.2018747244024,6027.196996726456,6027.196996726455,0.0,0.0,2403.7276887962307,9859.318408892188,9.620034287165188,7.22,0.9791597498261222,12263.04609768842,48.07321761514549,0.0,9.620034287165188,0.9791597498261223,21.087033926103295,0.007852464073802965,7.545600380696286,13.020985333316585,0.6662870803212838,0.007852464073802965,13.0,81.99998415898321,0.0,0.0,0.372453329381329,7.22,0.18249298401341602,11.500162134522679,0.2605884864827881,0.005978103457139634,11.5,24.725,0.2605884864827881,0.005978103457139634,4.5 
 09/27  18:00:00,19.5875,10.550450057973194,11.083916890349048,11.115539956579738,11.384390292196047,10.902203042534454,11.789171226427097,27.165370982035164,0.0,314.7945189392872,23.899717716592907,0.0,1302.1658777281461,23.430801419060863,0.0,699.9858149067645,23.899546521090063,0.0,1112.963836990687,23.531398462468218,0.0,795.8350973317473,23.899100851869843,0.0,1944.2271260978018,0.0,0.0,6500.113159988939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2206.9156570176215,2153.215464270185,4013.86445409512,4013.86445409512,0.0,0.0,1657.7534014001315,6500.113159988939,8.983339153073882,7.22,0.8791891319035051,8157.86656138907,48.07321761514549,0.0,8.983339153073882,0.8791891319035052,19.487457127114318,0.009332912414608902,10.068544289474923,13.032000444567668,0.5321242505604805,0.009332912414608902,13.0,81.99998415898321,0.0,0.0,0.18096968158179844,7.22,0.22168925072546425,11.49970096587117,0.2605884864827881,0.009209692999003882,11.5,19.5875,0.2605884864827881,0.009291392865491008,4.5 
 09/27  19:00:00,16.125,12.401041530080292,12.818589380382152,12.39334216045969,12.947818320171963,12.307079383170189,13.30656318925661,26.356616336432467,0.0,352.9514800950367,23.06491773263435,0.0,809.6900388427734,22.307060225865897,0.0,537.4607546634143,22.999278678720298,0.0,770.1812856946731,22.30557939852828,0.0,593.2121847907486,23.809570248392063,0.0,875.9946717170747,0.0,170.90737500550281,3290.6899077118105,0.0,0.0,90.31490387924973,0.0,113.74802894808667,0.0,0.0,0.0,1409.724902212124,1234.6461168711785,1606.1228274031587,1606.1228274031587,170.90737500550281,213.6342187568785,1027.1811994076522,3290.6899077118105,8.352508391042392,7.22,0.6929101302786469,4317.871107119462,47.8670775672941,0.0011918120977928701,8.352508391042392,0.6929101302786469,16.029862775069883,0.010364159331736355,11.670477999484982,13.00047750726521,0.37254767004887557,0.010364159331736355,13.0,81.99998473658505,0.0,0.0,0.06637894725449595,7.219999999999999,0.10467307231577233,11.499639159984307,0.2605884864827881,0.01021802500730437,11.5,16.125,0.2605884864827881,0.010484390883412763,4.5 
 09/27  20:00:00,15.225,12.722563614708193,12.562071679267467,12.115516602187041,12.627956291518881,12.06656567772594,13.233161074049447,24.93089986295119,0.0,672.4492055499568,22.21948466668061,0.0,314.5261434691174,22.200368154582172,0.0,119.56307985456323,22.213840954374763,0.0,279.4628604222146,22.20023968821354,0.0,143.68038981140796,22.670196082875485,0.0,775.3258864915541,0.0,1775.0723668188352,2733.1380646175962,0.0,426.89903303784047,500.93490848024754,429.8457291219061,555.2571356105433,0.0,0.0,0.0,1135.492164704945,994.2830139051033,1434.8362150889284,1434.8362150889284,1775.0723668188352,2218.840458523544,923.5627372597963,2733.1380646175962,8.19030370502837,7.22,0.6715045311023672,3656.700801877392,45.33826524772473,0.011495534388998325,8.19030370502837,0.6715045311023672,15.586663039360932,0.01052274438286623,11.86777879806855,13.000057131380752,0.3716780372933336,0.01052274438286623,13.0,81.99999134755765,0.0,0.0,0.05911496289868957,7.22,0.08404646763896485,11.499918230078478,0.2605884864827881,0.010243236859099936,11.5,15.225,0.2605884864827881,0.010458073235049114,4.5 
 09/27  21:00:00,15.0,12.409556855269107,12.213687822617725,11.922085262005702,12.260295447720512,11.901584255892974,12.833187478210228,24.267657066184153,0.0,0.0,21.84635169996333,47.52,0.0,21.901513662366252,20.520000000000003,0.0,21.831104625621492,47.52,0.0,21.939183436832916,20.520000000000003,0.0,22.39755516260302,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,24.407055978399292,0.010931209676196398,12.433867538358044,24.407055978399292,0.0,0.010931209676196398,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010127238682659901,11.5,15.0,0.0,0.010127238682659901,4.5 
 09/27  22:00:00,14.624999999999998,12.419424127346756,12.225933747664538,11.932443007402803,12.272783817502507,11.911442347248382,12.845394030112484,23.411224956646734,0.0,0.0,21.316838680080075,27.720000000000002,0.0,21.417362910443288,11.970000000000002,0.0,21.312892585255113,27.720000000000002,0.0,21.44778853739098,11.970000000000002,0.0,22.079176433624205,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,23.634914197772787,0.010914961075039496,12.418507449978682,23.634914197772787,0.0,0.010914961075039496,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.01048128258397068,11.5,14.624999999999998,0.0,0.01048128258397068,4.5 
 09/27  23:00:00,14.775,12.40807892966467,12.214495677054027,11.921034087031463,12.261340449769943,11.900043063191006,12.833932113635207,22.599278420963312,0.0,0.0,20.916211826021247,15.840000000000002,0.0,21.00130335168849,6.840000000000001,0.0,20.911425689982103,15.840000000000002,0.0,21.0203409445198,6.840000000000001,0.0,21.655571378479817,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,22.790471470355918,0.010915678616117072,12.40811132112488,22.790471470355918,0.0,0.010915678616117072,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,14.775,0.0,0.01059451521537916,11.5,14.775,0.0,0.01059451521537916,4.5 
 09/27  24:00:00,15.0,12.389851981608796,12.196301337020893,11.902883799750828,12.243139007042215,11.88189572449738,12.815646465004836,21.91786992698108,0.0,0.0,20.704064316608935,15.840000000000002,0.0,20.773825899217137,6.840000000000001,0.0,20.705232641560315,15.840000000000002,0.0,20.78457054910735,6.840000000000001,0.0,21.38962549494735,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,22.075663854066388,0.010915650157431353,12.389850957703015,22.075663854066388,0.0,0.010915650157431353,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.010964491773903327,11.5,15.0,0.0,0.010964491773903327,4.5 
 09/28  01:00:00,15.0,12.394409522216806,12.20085160896588,11.907423315525604,12.247691093273549,11.886434583287944,12.820219195323812,21.39548062481176,0.0,0.0,20.716552494927654,15.840000000000002,0.0,20.769680765132687,6.840000000000001,0.0,20.72243234617124,15.840000000000002,0.0,20.775880037540663,6.840000000000001,0.0,21.46334232584399,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.50628680366735,0.010915651206258854,12.394409522216806,21.50628680366735,0.0,0.010915651206258854,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,15.0,0.0,0.01027124324450338,11.5,15.0,0.0,0.01027124324450338,4.5 
 09/28  02:00:00,14.624999999999998,12.401243790504289,12.207675241389126,11.91423102888203,12.254517434771925,11.893241613786536,12.82707613467854,21.035795267156082,0.0,0.0,20.670408300191774,15.840000000000002,0.0,20.721373968504192,6.840000000000001,0.0,20.680866605640844,15.840000000000002,0.0,20.72493464348468,6.840000000000001,0.0,21.43710942189187,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.118991124490535,0.010915651169806067,12.401243790504289,21.118991124490535,0.0,0.010915651169806067,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.009441734764565203,11.5,14.624999999999998,0.0,0.009441734764565203,4.5 
 09/28  03:00:00,13.400000000000002,12.423999397925863,12.230396207000446,11.936899288124598,12.277246568513537,11.915905772166383,12.849908681896641,20.730728874702137,0.0,0.0,20.564082386368675,15.840000000000002,0.0,20.626166608749404,6.840000000000001,0.0,20.57855793044971,15.840000000000002,0.0,20.628226048994627,6.840000000000001,0.0,21.36865542447072,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.80409889174353,0.010915651171007748,12.423999397925863,20.80409889174353,0.0,0.010915651171007748,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.0,0.009280593544149573,11.5,13.400000000000002,0.0,0.009280593544149573,4.5 
 09/28  04:00:00,10.675,12.426275847691052,12.23266909894336,11.93916698351771,12.279520284690726,11.918173094584214,12.852192879707758,20.434869945661994,0.0,0.0,20.360097731151477,15.840000000000002,0.0,20.453443612085284,6.840000000000001,0.0,20.381157250333974,15.840000000000002,0.0,20.454637866556205,6.840000000000001,0.0,21.290632133120553,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.511149641681822,0.010915651170970188,12.426275847691052,20.511149641681822,0.0,0.010915651170970188,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,10.675,0.0,0.007510453566647267,11.5,10.675,0.0,0.007510453566647267,4.5 
 09/28  05:00:00,9.0875,12.47621519019712,12.282531939534067,11.988914461872646,12.32940191010553,11.967912111132602,12.902300685858972,20.0948621604357,0.0,0.0,20.136683236432944,15.840000000000002,0.0,20.251554642449534,6.840000000000001,0.0,20.160793134431074,15.840000000000002,0.0,20.25224589292661,6.840000000000001,0.0,21.195582560748626,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.185028399862688,0.0109156511709713,12.47621519019712,20.185028399862688,0.0,0.0109156511709713,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,9.0875,0.0,0.006563382221324072,11.5,9.0875,0.0,0.006563382221324072,4.5 
 09/28  06:00:00,8.525000000000002,12.510212913344482,12.316477853983018,12.022781470181855,12.36336007693753,12.001773540388022,12.93641290774262,19.73030041454429,0.0,0.0,19.991655505834906,15.840000000000002,0.0,20.19176080240118,6.840000000000001,0.0,20.063908087340188,15.840000000000002,0.0,20.105963675913422,6.840000000000001,0.0,21.089795958101995,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.809370536166874,0.010915651170971272,12.510212913344482,19.809370536166874,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.0,0.0063446527411933264,11.5,8.525000000000002,0.0,0.0063446527411933264,4.5 
 09/28  07:00:00,8.3,12.521523937058873,12.327771343027383,12.034048666051854,12.374658063064523,12.01303896728443,12.947762123983189,19.465694694658218,0.0,0.0,20.000558603586363,15.840000000000002,0.0,21.36338724600533,6.840000000000001,0.0,20.56341158228305,15.840000000000002,0.0,20.16061345103743,6.840000000000001,0.0,21.02596889791475,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.506741604468502,0.010915651170971274,12.521523937058873,19.506741604468502,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,8.3,0.0,0.0062112815021530205,11.5,8.3,0.0,0.0062112815021530205,4.5 
 09/28  08:00:00,7.6125,12.53960698075008,12.345826872084702,12.052062244521515,12.392720198517644,12.031049560616157,12.965906222916276,19.26900052927208,0.0,0.0,19.984420476305324,15.840000000000002,0.0,21.227114081908876,6.840000000000001,0.0,20.45802767718036,15.840000000000002,0.0,20.197320493487215,6.840000000000001,0.0,21.022385799616224,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.314314602568235,0.010915651170971272,12.53960698075008,19.314314602568235,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,7.6125,0.0,0.006747084066567175,11.5,7.6125,0.0,0.006747084066567175,4.5 
 09/28  09:00:00,7.575,12.546383940666036,12.352593334185087,12.058813293859888,12.399489230116643,12.037799180310815,12.97270593243986,19.105209027123102,0.0,0.0,19.949127498200312,15.840000000000002,0.0,20.78621174908465,6.840000000000001,0.0,20.321039509433767,15.840000000000002,0.0,20.208421581682007,6.840000000000001,0.0,20.9797882434448,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.14444393782383,0.010915651170971272,12.546383940666036,19.14444393782383,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,7.575,0.0,0.006888946898442448,11.5,7.575,0.0,0.006888946898442448,4.5 
 09/28  10:00:00,7.925,12.55767130604253,12.363863430272705,12.070057193762718,12.410763421386061,12.04904137866809,12.984031433007644,18.978512074530947,0.0,0.0,20.013294539164452,15.840000000000002,0.0,20.693872685536505,6.840000000000001,0.0,20.37933328890251,15.840000000000002,0.0,20.344097250037706,6.840000000000001,0.0,20.938809105297484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.00209672057122,0.010915651170971274,12.55767130604253,19.00209672057122,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,7.925,0.0,0.006590567590008589,11.5,7.925,0.0,0.006590567590008589,4.5 
 09/28  11:00:00,9.25,12.564441395204796,12.370623024894476,12.076800950017697,12.417525722448147,12.055784025153242,12.99082442702879,18.99449110054979,0.0,0.0,20.331767489341203,15.840000000000002,0.0,21.163313630699278,6.840000000000001,0.0,20.81054702876456,15.840000000000002,0.0,20.809576697172716,6.840000000000001,0.0,20.95454584915325,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,18.971345615736194,0.010915651170971272,12.564441395204796,18.971345615736194,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,9.25,0.0,0.006214984906792404,11.5,9.25,0.0,0.006214984906792404,4.5 
 09/28  12:00:00,10.6875,12.575716886441903,12.381881476718934,12.088033167986621,12.428788049573296,12.067014500345179,13.002137779152733,19.24046169896777,0.0,0.0,20.800017563973434,15.840000000000002,0.0,22.047903404069324,6.840000000000001,0.0,21.43625615010183,15.840000000000002,0.0,21.464898002507432,6.840000000000001,0.0,21.06705740234237,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.15462248436216,0.010915651170971274,12.575716886441903,19.15462248436216,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,10.6875,0.0,0.006008903900648267,11.5,10.6875,0.0,0.006008903900648267,4.5 
 09/28  13:00:00,11.474999999999998,12.571207259046137,12.377378680838598,12.083540939804928,12.424283693846938,12.062522887549763,12.99761298888467,19.732844572164773,0.0,0.0,21.385939822565035,15.840000000000002,0.0,22.684459654537186,6.840000000000001,0.0,21.95428870813368,15.840000000000002,0.0,22.00635032098704,6.840000000000001,0.0,21.248347172867803,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.59039310624828,0.010915651170971274,12.571207259046137,19.59039310624828,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.474999999999998,0.0,0.005828450826744969,11.5,11.474999999999998,0.0,0.005828450826744969,4.5 
 09/28  14:00:00,11.7,12.553156942407838,12.359356007595359,12.065560279723268,12.406254298303185,12.044545167457482,12.97950180936041,20.352647339697658,0.0,0.0,21.63749488603055,15.840000000000002,0.0,22.57425758892407,6.840000000000001,0.0,22.059210518431637,15.840000000000002,0.0,22.18837467416813,6.840000000000001,0.0,21.43639938364978,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.19807802576518,0.010915651170971272,12.553156942407838,20.19807802576518,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.005731345205961575,11.5,11.7,0.0,0.005731345205961575,4.5 
 09/28  15:00:00,11.7,12.55767130604253,12.363863430272705,12.070057193762718,12.410763421386061,12.04904137866809,12.984031433007644,20.86802434790426,0.0,0.0,21.831621980250397,15.840000000000002,0.0,22.447619754934866,6.840000000000001,0.0,22.076738352038284,15.840000000000002,0.0,22.40414038397969,6.840000000000001,0.0,21.578889000353982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.758463905532604,0.010915651170971269,12.55767130604253,20.758463905532604,0.0,0.010915651170971269,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.0057296311318179765,11.5,11.7,0.0,0.0057296311318179765,4.5 
 09/28  16:00:00,12.0125,12.575716886441903,12.381881476718934,12.088033167986621,12.428788049573296,12.067014500345179,13.002137779152733,21.172902150013584,0.0,0.0,21.750745897638968,15.840000000000002,0.0,22.188931704482613,6.840000000000001,0.0,21.898848010964986,15.840000000000002,0.0,22.346465975504117,6.840000000000001,0.0,21.677127007276347,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.116330896316136,0.010915651170971269,12.575716886441903,21.116330896316136,0.0,0.010915651170971269,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,12.0125,0.0,0.005711246248118677,11.5,12.0125,0.0,0.005711246248118677,4.5 
 09/28  17:00:00,11.8875,12.559925818378836,12.366114427361211,12.072302942761688,12.413015351335162,12.051286704248843,12.986293617830253,21.267970760536087,0.0,0.0,21.42681723624753,15.840000000000002,0.0,21.751265507841076,6.840000000000001,0.0,21.497300574457228,15.840000000000002,0.0,21.977680439958498,6.840000000000001,0.0,21.687527999270483,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.26356650458242,0.010915651170971274,12.559925818378836,21.26356650458242,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.005722108122721352,11.5,11.8875,0.0,0.005722108122721352,4.5 
 09/28  18:00:00,9.95,12.546383940666036,12.352593334185087,12.058813293859888,12.399489230116643,12.037799180310815,12.97270593243986,21.159892329769285,0.0,0.0,21.163946842422714,15.840000000000002,0.0,21.16181025193959,6.840000000000001,0.0,20.92925905683872,15.840000000000002,0.0,21.679726008159406,6.840000000000001,0.0,21.631365596602457,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.208524796368245,0.010915651170971274,12.546383940666036,21.208524796368245,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,9.95,0.0,0.005665929124337486,11.5,9.95,0.0,0.005665929124337486,4.5 
 09/28  19:00:00,7.8375,12.546383940666036,12.352593334185087,12.058813293859888,12.399489230116643,12.037799180310815,12.97270593243986,20.82602762486698,0.0,0.0,20.58148524679659,15.840000000000002,0.0,20.642139051244044,6.840000000000001,0.0,20.464496711147188,15.840000000000002,0.0,20.921574641579173,6.840000000000001,0.0,21.50678049502988,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.926584681018646,0.010915651170971272,12.546383940666036,20.926584681018646,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,7.8375,0.0,0.005703418384366383,11.5,7.8375,0.0,0.005703418384366383,4.5 
 09/28  20:00:00,6.8875,12.535088042775158,12.341314824088261,12.047560655244506,12.3882064962345,12.026548770111805,12.9613719953647,20.34855698259548,0.0,0.0,20.199068866604264,15.840000000000002,0.0,20.28813046978928,6.840000000000001,0.0,20.12877816983663,15.840000000000002,0.0,20.456091399072154,6.840000000000001,0.0,21.33694312162906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.475978540646064,0.010915651170971272,12.535088042775158,20.475978540646064,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.005769627565735492,11.5,6.8875,0.0,0.005769627565735492,4.5 
 09/28  21:00:00,6.7,12.53960698075008,12.345826872084702,12.052062244521515,12.392720198517644,12.031049560616157,12.965906222916276,19.82863051543369,0.0,0.0,19.93172273901975,15.840000000000002,0.0,20.029265948937542,6.840000000000001,0.0,19.891169993424235,15.840000000000002,0.0,20.12775662591116,6.840000000000001,0.0,21.165238884248186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.95726036566293,0.010915651170971272,12.53960698075008,19.95726036566293,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.00577673334242404,11.5,6.7,0.0,0.00577673334242404,4.5 
 09/28  22:00:00,5.6375,12.523783139557569,12.330027241072539,12.036299240197817,12.376914569696792,12.01528914506067,12.950028908543796,19.356323673496803,0.0,0.0,19.70783441348493,15.840000000000002,0.0,19.811573682909756,6.840000000000001,0.0,19.683576785804803,15.840000000000002,0.0,19.867499379240428,6.840000000000001,0.0,21.008301787455316,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.468170170163553,0.010915651170971272,12.523783139557569,19.468170170163553,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,5.6375,0.0,0.005668363464030742,11.5,5.6375,0.0,0.005668363464030742,4.5 
 09/28  23:00:00,4.3125,12.510212913344482,12.316477853983018,12.022781470181855,12.36336007693753,12.001773540388022,12.93641290774262,18.92256555889867,0.0,0.0,19.48153097317631,15.840000000000002,0.0,19.59564339540826,6.840000000000001,0.0,19.4666137659381,15.840000000000002,0.0,19.627830849958258,6.840000000000001,0.0,20.866627262237692,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.029779968548787,0.010915651170971274,12.510212913344482,19.029779968548787,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,4.3125,0.0,0.005451464464561961,11.5,4.3125,0.0,0.005451464464561961,4.5 
 09/28  24:00:00,4.2125,12.487564708935132,12.293864005191331,12.000220119866919,12.340738177262653,11.979215865858071,12.913688308671466,18.50195719476212,0.0,0.0,19.310157032979934,15.840000000000002,0.0,19.421751129581263,6.840000000000001,0.0,19.2972156081709,15.840000000000002,0.0,19.44028418880211,6.840000000000001,0.0,20.74303969901636,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,18.60532275468195,0.010915651170971272,12.487564708935132,18.60532275468195,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,4.2125,0.0,0.005647840574145245,11.5,4.2125,0.0,0.005647840574145245,4.5 
 09/29  01:00:00,6.15,12.485300687470858,12.291603528792946,11.997964876907874,12.338476974248522,11.976961022625863,12.911416704733849,18.119850150183886,0.0,0.0,19.25733616861644,15.840000000000002,0.0,19.34584072778111,6.840000000000001,0.0,19.242422708986,15.840000000000002,0.0,19.356591694906516,6.840000000000001,0.0,20.65353164341473,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,18.208854019669666,0.010915651170971274,12.485300687470858,18.208854019669666,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.15,0.0,0.006084129720984498,11.5,6.15,0.0,0.006084129720984498,4.5 
 09/29  02:00:00,6.512499999999999,12.48076742015191,12.287077252433582,11.99344907328263,12.333948993423986,11.97244606306396,12.906868274051979,17.827838117637665,0.0,0.0,19.24663646707846,15.840000000000002,0.0,19.31793990765323,6.840000000000001,0.0,19.230535176668802,15.840000000000002,0.0,19.32414752392169,6.840000000000001,0.0,20.585990024641298,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.890543787200272,0.010915651170971272,12.48076742015191,17.890543787200272,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.0,0.006126173799032256,11.5,6.512499999999999,0.0,0.006126173799032256,4.5 
 09/29  03:00:00,6.1,12.462622604360613,12.268960225321976,11.97537409670198,12.3158251068762,11.954374123362784,12.888662168021366,17.62739141899509,0.0,0.0,19.199184281120516,15.840000000000002,0.0,19.270326058839423,6.840000000000001,0.0,19.18297151312415,15.840000000000002,0.0,19.273919085651738,6.840000000000001,0.0,20.53665375961294,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.672165833384376,0.010915651170971272,12.462622604360613,17.672165833384376,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.1,0.0,0.006200724908416616,11.5,6.1,0.0,0.006200724908416616,4.5 
 09/29  04:00:00,6.7875,12.455814336016283,12.262162102191201,11.968591800083534,12.309024482365391,11.947593005331777,12.881830775006112,17.46935245300742,0.0,0.0,19.184652726016587,15.840000000000002,0.0,19.250289549517774,6.840000000000001,0.0,19.16761775889168,15.840000000000002,0.0,19.252371615987354,6.840000000000001,0.0,20.49799715012056,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.50583141701444,0.010915651170971272,12.455814336016283,17.50583141701444,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.7875,0.0,0.00626277741372925,11.5,6.7875,0.0,0.00626277741372925,4.5 
 09/29  05:00:00,6.8875,12.455814336016283,12.262162102191201,11.968591800083534,12.309024482365391,11.947593005331777,12.881830775006112,17.347850572425774,0.0,0.0,19.186680992174733,15.840000000000002,0.0,19.24602181420376,6.840000000000001,0.0,19.16891940079644,15.840000000000002,0.0,19.247229151755068,6.840000000000001,0.0,20.469144923726024,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.374312622139712,0.010915651170971274,12.455814336016283,17.374312622139712,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.8875,0.0,0.006251437486696638,11.5,6.8875,0.0,0.006251437486696638,4.5 
 09/29  06:00:00,6.7,12.455814336016283,12.262162102191201,11.968591800083534,12.309024482365391,11.947593005331777,12.881830775006112,17.26209252152709,0.0,0.0,19.179873998075465,15.840000000000002,0.0,19.23917430469934,6.840000000000001,0.0,19.16494545923138,15.840000000000002,0.0,19.23987471669689,6.840000000000001,0.0,20.448215380931046,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.28111483588795,0.010915651170971272,12.455814336016283,17.28111483588795,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006115214573793429,11.5,6.7,0.0,0.006115214573793429,4.5 
 09/29  07:00:00,6.7,12.455814336016283,12.262162102191201,11.968591800083534,12.309024482365391,11.947593005331777,12.881830775006112,17.205430587582406,0.0,0.0,19.227697171971027,15.840000000000002,0.0,19.34337064011315,6.840000000000001,0.0,19.256430455971795,15.840000000000002,0.0,19.31094354854333,6.840000000000001,0.0,20.43556092493653,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.215134389860754,0.010915651170971272,12.455814336016283,17.215134389860754,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.00617093680103391,11.5,6.7,0.0,0.00617093680103391,4.5 
 09/29  08:00:00,6.7,12.44445885687904,12.250824207618933,11.95728010743243,12.297682352993622,11.936283280229935,12.870437148613723,17.242609705669167,0.0,0.0,19.44507436934053,15.840000000000002,0.0,20.194390153222024,6.840000000000001,0.0,19.66760347054049,15.840000000000002,0.0,19.63277552731712,6.840000000000001,0.0,20.453229752031135,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.225281704505097,0.010915651170971274,12.44445885687904,17.225281704505097,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,6.7,0.0,0.006259248448479163,11.5,6.7,0.0,0.006259248448479163,4.5 
 09/29  09:00:00,8.075000000000001,12.460351018909538,12.266691992591793,11.973111194140943,12.313556091552906,11.952111621891602,12.886382948371132,17.539458480814737,0.0,0.0,19.95540609568875,15.840000000000002,0.0,22.57407951956052,6.840000000000001,0.0,20.30913393080709,15.840000000000002,0.0,20.249254180351933,6.840000000000001,0.0,20.553380545894015,29.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.918095519430494,0.0,8.181911677583685,0.0,17.48090577893116,0.010915651170971272,12.460351018909538,17.48090577893116,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.219999999999999,0.0,8.075000000000001,0.0,0.006777286556477625,11.5,8.075000000000001,0.0,0.006777286556477625,4.5 
 09/29  10:00:00,10.962499999999999,12.473966146674112,12.280286315319499,11.986673819896204,12.327155468496146,11.965672169720909,12.900044020903485,18.067466702373657,0.0,0.0,20.298213946883187,15.840000000000002,0.0,22.884764387918956,6.840000000000001,0.0,20.701436770218333,15.840000000000002,0.0,20.652915902148663,6.840000000000001,0.0,20.70886521104439,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,17.93788821731885,0.010915651170971272,12.473966146674112,17.93788821731885,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,10.962499999999999,0.0,0.007280739663601083,11.5,10.962499999999999,0.0,0.007280739663601083,4.5 
 09/29  11:00:00,15.0125,12.496626400602723,12.30291188985721,12.009247032438331,12.349789329373,11.98824120852485,12.922780530381251,18.77878669344631,0.0,0.0,21.057469862119355,15.840000000000002,0.0,23.79554685580016,6.840000000000001,0.0,21.543609485954025,15.840000000000002,0.0,21.471571202731056,6.840000000000001,0.0,20.9135559402795,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,18.669019972360864,0.010915651170971274,12.496626400602723,18.669019972360864,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,15.0125,0.0,0.006764679070121208,11.5,15.0125,0.0,0.006764679070121208,4.5 
 09/29  12:00:00,18.387499999999996,12.510212913344482,12.316477853983018,12.022781470181855,12.36336007693753,12.001773540388022,12.93641290774262,19.68495622309524,0.0,0.0,22.076251381812877,15.840000000000002,0.0,24.93114236123238,6.840000000000001,0.0,22.466129517758645,15.840000000000002,0.0,22.376668137294516,6.840000000000001,0.0,21.22992035901338,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.471849213466005,0.010915651170971272,12.510212913344482,19.471849213466005,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,18.387499999999996,0.0,0.005946722788829718,11.5,18.387499999999996,0.0,0.005946722788829718,4.5 
 09/29  13:00:00,20.4625,12.498893403247758,12.305175350214974,12.011505176261272,12.352053617210757,11.990499047734623,12.925055095868927,20.771008574674532,0.0,0.0,22.66925996494526,15.840000000000002,0.0,24.73325036703055,6.840000000000001,0.0,22.998854748517335,15.840000000000002,0.0,22.936356969194733,6.840000000000001,0.0,21.568320942618094,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.492014321886064,0.010915651170971272,12.498893403247758,20.492014321886064,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,20.4625,0.0,0.005888013073527724,11.5,20.4625,0.0,0.005888013073527724,4.5 
 09/29  14:00:00,21.787499999999998,12.412590143326394,12.219004305777794,11.925533895182655,12.265850497933227,11.90454222063779,12.83846096140309,21.89031418664866,0.0,0.0,23.61101895390761,15.840000000000002,0.0,24.498151926466036,6.840000000000001,0.0,23.457938664248374,15.840000000000002,0.0,23.530924386578107,6.840000000000001,0.0,21.88054952935143,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.67674735616934,0.010915651170971272,12.412590143326394,21.67674735616934,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.0,0.0046606668903690154,11.5,21.787499999999998,0.0,0.0046606668903690154,4.5 
 09/29  15:00:00,22.8875,12.433070570478218,12.239453391300216,11.945935639477117,12.286307229358194,11.924940515818223,12.85901054384264,22.999166656850722,0.0,0.0,24.44015413937364,15.840000000000002,0.0,24.41602688206673,6.840000000000001,0.0,23.78123478284085,15.840000000000002,0.0,24.303278773833796,6.840000000000001,0.0,22.20240938380212,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,22.732798812150318,0.010915651170971274,12.433070570478218,22.732798812150318,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,22.8875,0.0,0.0038356187543533613,11.5,22.8875,0.0,0.0038356187543533613,4.5 
 09/29  16:00:00,22.3,12.462622604360613,12.268960225321976,11.97537409670198,12.3158251068762,11.954374123362784,12.888662168021366,23.907118294978424,0.0,0.0,24.596596052630648,15.840000000000002,0.0,24.222633752690356,6.840000000000001,0.0,23.799583797465356,15.840000000000002,0.0,24.711433589902008,6.840000000000001,0.0,22.473250219085273,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,23.712016613080173,0.010915651170971272,12.462622604360613,23.712016613080173,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,22.3,0.0,0.0038688570487529833,11.5,22.3,0.0,0.0038688570487529833,4.5 
 09/29  17:00:00,21.0125,12.387547162722807,12.193999655905081,11.900587263926154,12.240836624929292,11.87959990157383,12.813333463681142,24.380022470506667,0.0,0.0,24.066714090836992,15.840000000000002,0.0,23.72187066495763,6.840000000000001,0.0,23.398463507569563,15.840000000000002,0.0,24.338025761595635,6.840000000000001,0.0,22.61906465599608,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,24.309822533060043,0.010915651170971272,12.387547162722807,24.309822533060043,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,21.0125,0.0,0.004084794920711563,11.5,21.0125,0.0,0.004084794920711563,4.5 
 09/29  18:00:00,18.162499999999998,12.392119872477698,12.198565467338796,11.905142369141128,12.245404129815196,11.884154269363455,12.817921783912446,24.364021848613802,0.0,0.0,23.363180405501186,15.840000000000002,0.0,23.000122011784192,6.840000000000001,0.0,22.72638987283312,15.840000000000002,0.0,23.70492020614499,6.840000000000001,0.0,22.60475516477101,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,24.397822427386192,0.010915651170971274,12.392119872477698,24.397822427386192,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,18.162499999999998,0.0,0.0054220579784058425,11.5,18.162499999999998,0.0,0.0054220579784058425,4.5 
 09/29  19:00:00,16.0125,12.41945312805764,12.225856855410724,11.93237026872621,12.27270550218856,11.911377632326506,12.845347249647855,23.932458209806164,0.0,0.0,22.399294872642294,15.840000000000002,0.0,22.275255220100487,6.840000000000001,0.0,22.03364825459885,15.840000000000002,0.0,22.701046319970875,6.840000000000001,0.0,22.456234584886545,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,24.06196745964676,0.010915651170971272,12.41945312805764,24.06196745964676,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,16.0125,0.0,0.005484050231822774,11.5,16.0125,0.0,0.005484050231822774,4.5 
 09/29  20:00:00,14.5375,12.373881751663815,12.180355160817442,11.886974443708194,12.227187144136316,11.865989367522083,12.79962214640927,23.295454843060792,0.0,0.0,21.74372695825634,15.840000000000002,0.0,21.732971171965687,6.840000000000001,0.0,21.531607745989405,15.840000000000002,0.0,21.975116907692737,6.840000000000001,0.0,22.244081604145016,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,23.464210033369376,0.010915651170971274,12.373881751663815,23.464210033369376,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,14.5375,0.0,0.0053216764894885,11.5,14.5375,0.0,0.0053216764894885,4.5 
 09/29  21:00:00,13.9,12.380728480519952,12.187191493712389,11.893795019523012,12.23402607265308,11.872808680682981,12.806492074522703,22.610241689409868,0.0,0.0,21.274478877141668,15.840000000000002,0.0,21.32691812632148,6.840000000000001,0.0,21.163033406240253,15.840000000000002,0.0,21.46330171600802,6.840000000000001,0.0,22.02228491474908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,22.780562647783135,0.010915651170971274,12.380728480519952,22.780562647783135,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,13.9,0.0,0.005377314226392435,11.5,13.9,0.0,0.005377314226392435,4.5 
 09/29  22:00:00,13.212500000000002,12.389852388931299,12.196301466679111,11.902883799750828,12.243139258752125,11.88189572449738,12.81564676117074,21.95983653051837,0.0,0.0,20.949977367882493,15.840000000000002,0.0,21.02783233374694,6.840000000000001,0.0,20.900529775877533,15.840000000000002,0.0,21.104293979155464,6.840000000000001,0.0,21.816392997848432,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,22.116548162864397,0.010915651170971274,12.389852388931299,22.116548162864397,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,13.212500000000002,0.0,0.005351649324765149,11.5,13.212500000000002,0.0,0.005351649324765149,4.5 
 09/29  23:00:00,12.1125,12.360199528344177,12.166693872273562,11.87334493773359,12.213520814644646,11.852362032826287,12.78589389589771,21.424883731666856,0.0,0.0,20.69291495072804,15.840000000000002,0.0,20.76345313291552,6.840000000000001,0.0,20.67055059158907,15.840000000000002,0.0,20.804621483304544,6.840000000000001,0.0,21.63973203072169,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.54579730098061,0.010915651170971267,12.360199528344177,21.54579730098061,0.0,0.010915651170971267,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,12.1125,0.0,0.005507441482438951,11.5,12.1125,0.0,0.005507441482438951,4.5 
 09/29  24:00:00,11.7,12.346500644802104,12.153015629325306,11.859698566994476,12.19983755947304,11.83871802496101,12.772148699635144,20.9603598578995,0.0,0.0,20.498203816094204,15.840000000000002,0.0,20.567441650971922,6.840000000000001,0.0,20.47995249789711,15.840000000000002,0.0,20.590019888367813,6.840000000000001,0.0,21.4843918001644,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,21.073982323496736,0.010915651170971269,12.346500644802104,21.073982323496736,0.0,0.010915651170971269,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.7,0.0,0.005928308990964157,11.5,11.7,0.0,0.005928308990964157,4.5 
 09/30  01:00:00,11.0125,12.335073181312952,12.141605788327189,11.848314948963864,12.188423536793934,11.827336227624812,12.760682724912744,20.51665498282778,0.0,0.0,20.173919502837464,15.840000000000002,0.0,20.241102103802532,6.840000000000001,0.0,20.149273671295823,15.840000000000002,0.0,20.254008305952393,6.840000000000001,0.0,21.10792319095375,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.626617337707618,0.010915651170971272,12.335073181312952,20.626617337707618,0.0,0.010915651170971272,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.0125,0.0,0.006227344317008862,11.5,11.0125,0.0,0.006227344317008862,4.5 
