Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 09/30  02:00:00,10.6,12.328214214644229,12.134757363956512,11.84148248283205,12.181572684944223,11.820504781615545,12.753800586010014,20.092540124526913,0.0,0.0,19.94613490062351,15.840000000000002,0.0,20.020632984639384,6.840000000000001,0.0,19.918465787755643,15.840000000000002,0.0,20.028029604765333,6.840000000000001,0.0,20.85778248749216,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,20.195436933490676,0.010915651170971274,12.328214214644229,20.195436933490676,0.0,0.010915651170971274,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,10.6,0.0,0.006281541606831626,11.5,10.6,0.0,0.006281541606831626,4.5 
 09/30  03:00:00,10.9125,12.316774639505072,12.123335475807627,11.830087070647545,12.170146142314657,11.809111178529644,12.742322767892496,19.711686797225397,0.0,0.0,19.819701584157723,15.840000000000002,0.0,19.884369260896186,6.840000000000001,0.0,19.790170301130658,15.840000000000002,0.0,19.889184780040026,6.840000000000001,0.0,20.728517131271037,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.800517486607575,0.01091565117097127,12.316774639505072,19.800517486607575,0.0,0.01091565117097127,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,10.9125,0.0,0.006169700541620363,11.5,10.9125,0.0,0.006169700541620363,4.5 
 09/30  04:00:00,11.787499999999998,12.321351065034577,12.127904902960452,11.834645841481974,12.174717279581047,11.813669241007897,12.746914578135602,19.407463462990048,0.0,0.0,19.757919558730247,15.840000000000002,0.0,19.80520383386394,6.840000000000001,0.0,19.72454975767257,15.840000000000002,0.0,19.807843483322717,6.840000000000001,0.0,20.637669469888003,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.476975404137917,0.010915651170971269,12.321351065034577,19.476975404137917,0.0,0.010915651170971269,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.787499999999998,0.0,0.005917100077388321,11.5,11.787499999999998,0.0,0.005917100077388321,4.5 
 09/30  05:00:00,12.2,12.316774639505072,12.123335475807627,11.830087070647545,12.170146142314657,11.809111178529644,12.742322767892496,19.170299029140892,0.0,0.0,19.724883239757247,15.840000000000002,0.0,19.760333342126767,6.840000000000001,0.0,19.687999906226246,15.840000000000002,0.0,19.76184659272844,6.840000000000001,0.0,20.57129130194908,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.222923424838882,0.010915651170971269,12.316774639505072,19.222923424838882,0.0,0.010915651170971269,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,12.2,0.0,0.005802067491851558,11.5,12.2,0.0,0.005802067491851558,4.5 
 09/30  06:00:00,11.8875,12.332784601004414,12.139320713648729,11.846035276891765,12.186137627709133,11.825057011397213,12.758386560397385,18.999829102451905,0.0,0.0,19.68755008553778,15.840000000000002,0.0,19.82009781286709,6.840000000000001,0.0,19.699748407376752,15.840000000000002,0.0,19.724936276428835,6.840000000000001,0.0,20.52302998060155,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181911677583685,8.181911677583685,0.0,0.0,43.9180955194305,0.0,8.181911677583685,0.0,19.032950908806953,0.010915651170971269,12.332784601004414,19.032950908806953,0.0,0.010915651170971269,13.0,81.9999960919219,0.0,0.0,0.0,7.22,0.0,11.8875,0.0,0.005676906530011621,11.5,11.8875,0.0,0.005676906530011621,4.5 
 09/30  07:00:00,13.075,11.200554337069073,10.213356173301236,8.911677785364073,10.312131524566603,8.689658610975119,11.526964389338586,19.51191336858918,1016.3266340732522,0.0,22.07737687637461,1887.0484186553708,0.0,22.158251259886043,198.1868622811697,147.83956126597164,22.119696585289105,1262.5237980311545,0.0,22.08480274132848,852.6590825126387,0.0,22.017431037058657,1780.9740493979011,0.0,0.0,9943.868090766111,1307.1328366748837,0.0,2598.278095302768,661.6995415505504,1948.9357951434804,1533.4471774191834,2479.012285992322,0.0,0.0,416.64757278370644,416.64757278370644,782.5273110394035,782.5273110394035,9592.937070515181,11991.171338143979,667.5056892729228,1307.1328366748837,8.01902671221806,7.219999999999999,0.3897585572614913,1974.6385259478066,61.701845560720265,0.13506823064715942,8.01902671221806,0.3897585572614913,13.879268606893866,0.007045225703375924,5.957009171189479,13.000336570645043,0.3716780372933336,0.007045225703375924,13.0,81.76066933634712,0.0,0.0,0.03024210761941913,7.219999999999999,0.02791635784615367,11.50022050937515,0.2605884864827881,0.005625288842116608,11.5,13.075,0.2605884864827881,0.005625288842116608,4.5 
 09/30  08:00:00,16.650000000000002,8.119851184648894,7.026973831510222,5.55431372745208,7.156034879690712,5.387334871765023,9.024301967345817,20.10690465379931,911.2684366258538,0.0,22.203110043812217,776.557983584006,0.0,23.068056573902687,0.0,674.628901641114,22.201904068863392,246.5154773516333,0.0,22.20143938696104,339.3650026707287,0.0,22.20330941499271,1002.1968689528397,0.0,0.0,4985.773713120072,2191.818965951801,0.0,1508.5869664444704,0.0,948.4841457004734,1032.698149413406,1728.423149439915,0.0,0.0,1361.8518687312908,1361.8518687312908,848.5854361280999,848.5854361280999,4985.773713120072,6232.2171414000895,827.4690657390358,2191.818965951801,8.286508836467391,7.22,0.5052994341338919,3019.2880316908368,52.94694958599915,0.04130013196714144,8.286508836467391,0.5052994341338919,14.054804131478798,0.006366934331311421,4.493162159069094,12.999952366466838,0.3716780372933336,0.006366934331311421,13.0,81.99999881075172,0.0,0.0,0.03227799986147417,7.22,0.08504622115530537,11.50062948086799,0.2605884864827881,0.0054395713506544315,11.5,16.650000000000002,0.2605884864827881,0.0054395713506544315,4.5 
 09/30  09:00:00,20.425,6.113958300440889,6.625198030484324,4.3844045774485,6.789572550540079,5.057181442559341,8.727420740671215,21.588968468644303,2013.1089804227333,0.0,22.621376601397756,0.0,768.5786048547202,23.896552335924326,0.0,1736.5231261714416,22.95543126141268,0.0,761.4027240189555,22.200693550444363,0.0,492.62890843878927,22.981548449316385,0.0,795.4897852343946,0.0,148.65498068903764,4080.303737324399,0.0,0.0,0.0,0.0,200.68994584241108,0.0,0.0,0.0,2355.9998094545263,2355.9998094545263,1794.3655782246842,1794.3655782246842,148.65498068903764,185.81872586129703,1188.6463327350798,4080.303737324399,9.524541074724747,7.219999999999999,0.4201978018164548,5268.950070059478,49.833649368959485,0.0011121608273084727,9.524541074724747,0.42019780181645483,15.805910694275042,0.005641968543354997,2.8470635420800305,13.000069429968832,0.46267257945334933,0.005641968543354997,13.0,81.99999993959912,0.0,0.0,0.059513174561927035,7.219999999999999,0.13365620347150975,11.500260410991155,0.2605884864827881,0.004451555505580003,11.5,20.425,0.2605884864827881,0.004451555505580003,4.5 
 09/30  10:00:00,23.387499999999996,6.530615236184282,7.23337514029576,4.379488806990116,7.190147934362328,5.510890223372941,9.207799151936362,23.225372446414063,1730.7394880227491,0.0,23.83830851656897,0.0,1248.0616138670268,23.899167416556423,0.0,2217.0465083245444,23.884014398580284,0.0,1399.630849067968,22.90604266639201,0.0,747.8113832124259,23.877257795018366,0.0,1642.6432005682168,0.0,0.0,7208.36195868932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3135.124404461059,3135.124404461059,4256.266050322079,4256.266050322079,0.0,0.0,1830.4988859662608,7208.36195868932,10.780865148472666,7.219999999999999,0.4812844678865307,9038.86084465558,49.31469448391722,0.0,10.780865148472666,0.48128446788653073,18.444308344953445,0.0059005540283003,3.5232179068466127,12.994142817064056,0.6606678231410502,0.0059005540283003,13.0,81.9999999422235,0.0,0.0,0.12570638779966653,7.219999999999999,0.16718683764411285,11.500088058851775,0.2605884864827881,0.0038916863444386123,11.5,23.387499999999996,0.2605884864827881,0.0038916863444386123,4.5 
 09/30  11:00:00,25.4625,6.896569851518659,6.942023294465917,5.16255252828246,6.9092960992420345,6.540609216876472,8.381374587874287,24.5791540929829,899.5490524361335,0.0,23.89827527574765,0.0,1871.892271929687,23.89870334408031,0.0,2299.9681346321054,23.898331800702742,0.0,1834.918305124805,23.63653377469437,0.0,803.4065188990056,23.897989644698455,0.0,2216.680609618711,0.0,0.0,10304.865997771383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3678.5745892316827,3678.5745892316827,6632.082479948171,6632.082479948171,0.0,0.0,2512.1718958510655,10304.865997771383,11.88003061162052,7.219999999999999,0.5275501597790626,12817.037893622448,49.31469448391722,0.0,11.88003061162052,0.5275501597790626,20.26312849430715,0.006191318865105147,4.141609114214145,12.998936463794067,0.8146566455674271,0.006191318865105147,13.0,81.99999994222351,0.0,0.0,0.1890149222569345,7.219999999999999,0.18870712373598017,11.50121859710463,0.2605884864827881,0.00338184176521396,11.5,25.4625,0.2605884864827881,0.00338184176521396,4.5 
 09/30  12:00:00,27.1625,6.462857602985329,5.991407481762045,4.6628832533162585,6.113003623943288,6.1300908744429154,7.503316134304129,25.62091363904773,100.42602022011579,95.50653005453569,23.897956920909536,0.0,2046.2323049150805,23.898509213433126,0.0,1967.0911154702721,23.898003206876197,0.0,1916.056829499612,23.882989239659437,0.0,846.3602120864145,23.89763288642128,0.0,2180.365479896341,0.0,0.0,11351.439648014964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4122.8696667147315,4122.8696667147315,7107.483720635924,7107.483720635924,0.0,0.0,2778.105688731137,11351.439648014964,12.022364548709481,7.22,0.5642610653605338,14129.545336746101,49.31469448391722,0.0,12.022364548709481,0.5642610653605338,20.928946064484666,0.005926483606577299,3.5551499499792594,13.000901153923444,0.8071427261408515,0.005926483606577299,13.0,81.99999994222351,0.0,0.0,0.19899299540110932,7.219999999999999,0.2053200008640197,11.501078294559012,0.2605884864827881,0.002892988327614698,11.5,27.1625,0.2605884864827881,0.002892988327614698,4.5 
 09/30  13:00:00,27.8,5.242043624080864,4.16747048051423,3.3103878091981676,4.385077226164121,4.300172855930605,5.962058259753261,26.402813051874624,0.0,567.6247662338365,23.898266423032737,0.0,1970.4923004161824,23.89875747892105,0.0,1348.9955281490086,23.89833881047194,0.0,1735.1769992109516,23.806059587310724,0.0,814.1823747292481,23.89815392259642,0.0,1791.5418254721217,0.0,0.0,10489.548692680666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4289.891278519361,4289.891278519361,5950.916117499688,5950.916117499688,0.0,0.0,2596.8028492820813,10489.548692680666,11.450981357233996,7.22,0.5919487863035837,13086.351541962746,49.31469448391722,0.0,11.450981357233996,0.5919487863035837,20.706427416943672,0.005326830289877156,2.1066636424528067,13.010527478815137,0.6923232665983773,0.005326830289877156,13.0,81.99999994222351,0.0,0.0,0.16543220371841577,7.22,0.21141551804352138,11.50101284317915,0.2605884864827881,0.0027871086665055074,11.5,27.8,0.2605884864827881,0.0027871086665055074,4.5 
 09/30  14:00:00,27.8,3.7737060242940275,3.1547303575264665,3.0005175990350335,3.5344252908698772,3.44900156880608,4.893109746317384,26.915231562870673,0.0,1132.166572355084,23.89847252221375,0.0,2551.9665615425733,23.89879715753702,0.0,1163.0441688699789,23.898582545986464,0.0,1998.5580527266798,23.895023204510085,0.0,952.2442172026037,23.898131107251043,0.0,2294.7670760903566,0.0,0.0,12174.78126648854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4289.966519394916,4289.966519394916,7915.683188053668,7915.683188053668,0.0,0.0,2980.803954432967,12174.78126648854,12.031286694405457,7.219999999999999,0.6040950951123508,15155.585220921506,49.31469448391722,0.0,12.031286694405457,0.6040950951123508,21.90010880096295,0.005042097225504712,1.266639239720215,12.989144310667701,0.8083725075502921,0.005042097225504712,13.0,81.99999994222351,0.0,0.0,0.21589005298222652,7.22,0.21141551804352138,11.501231692563898,0.2605884864827881,0.002803933814020309,11.5,27.8,0.2605884864827881,0.002803933814020309,4.5 
 09/30  15:00:00,28.487499999999997,3.924403308088859,3.5343719202145443,3.8147982118063855,4.127420274165883,3.730260897291471,5.256096295263054,27.254216846908818,0.0,1474.4039808283696,24.1749210626208,0.0,2968.447974324362,23.898724604110082,0.0,1076.9885377759065,23.898584919270824,0.0,2068.0017994531763,23.89846241967965,0.0,1246.9515596445451,23.89815681039212,0.0,2493.0459435410303,0.0,0.0,13752.780117053268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4475.083910771149,4475.083910771149,9231.324556338885,9231.324556338885,0.0,0.0,3369.532934951637,13752.780117053268,12.53683537867811,7.22,0.6175570986610901,17122.313052004905,49.31469448391722,0.0,12.53683537867811,0.6175570986610901,22.56631370951324,0.005224624663234439,1.7904010185967916,12.999352831481108,0.8831351325174553,0.005224624663234439,13.0,81.99999994222351,0.0,0.0,0.2495606672836036,7.22,0.21824916457312454,11.500446219948657,0.2605884864827881,0.003280705049682471,11.5,28.487499999999997,0.2605884864827881,0.003280705049682471,4.5 
 09/30  16:00:00,28.525,4.746165481604924,4.4851007056957055,4.899798668259383,5.096113726287954,4.184151819400714,6.0769061525085695,27.524121998810188,0.0,1591.367227614588,24.66470123381979,0.0,3100.7290457269387,23.898650074348936,0.0,961.5479046886959,23.898568484203523,0.0,1929.5218760121224,23.89865242210787,0.0,1606.3343951650031,23.89816822827916,0.0,2438.2483701700166,0.0,0.0,14096.2390086183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4488.316189335117,4488.316189335117,9485.314561474712,9485.314561474712,0.0,0.0,3451.9941463589175,14096.2390086183,12.606874287634394,7.219999999999999,0.6248446340429565,17548.233154977217,49.31469448391722,0.0,12.606874287634394,0.6248446340429566,22.79512530671803,0.005561029163662646,2.6980721164721424,12.99988647244899,0.8873220282005978,0.005561029163662646,13.0,81.99999994222351,0.0,0.0,0.2551600568294082,7.22,0.21888751304677892,11.50001137442968,0.2605884864827881,0.003677737541645969,11.5,28.525,0.2605884864827881,0.003677737541645969,4.5 
 09/30  17:00:00,27.3,5.329830543669695,4.952746141227323,5.691946103364249,5.869636541992876,4.422221863818869,6.736611933951111,27.660149925562568,0.0,1465.0946321216788,24.58819325244336,0.0,3082.1030185893633,23.898562968833566,0.0,791.0962484844023,23.89851594199961,0.0,1602.6628339429858,23.89872055593681,0.0,1728.9158016549918,23.898134938905606,0.0,2176.0999019720034,0.0,0.0,13080.08629816144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4165.650900449974,4165.650900449974,8699.42559642587,8699.42559642587,0.0,0.0,3177.821645398709,13080.08629816144,12.272696567099443,7.219999999999999,0.6180280994346834,16257.907943560147,49.31469448391722,0.0,12.272696567099443,0.6180280994346834,22.590699401686773,0.005742699303935709,3.0682576258863503,13.001205959407821,0.8295336960137302,0.005742699303935709,13.0,81.99999994222351,0.0,0.0,0.23338532173998278,7.219999999999999,0.2072054599017729,11.500085821044332,0.2605884864827881,0.00371643240749959,11.5,27.3,0.2605884864827881,0.00371643240749959,4.5 
 09/30  18:00:00,24.575,5.899904496800717,5.189146673376337,6.140574319696091,6.557398155413215,4.901858892894645,7.147082344596231,27.54353167875241,0.0,1036.6396983755526,23.963169288432237,0.0,2378.1736222190234,23.669877071714133,0.0,713.6959660934436,23.898400596914826,0.0,1286.471265000712,23.89872591520966,0.0,1196.3032273288236,23.89784584126378,0.0,2104.8615275857856,0.0,0.0,10371.73258579633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3446.8715604290746,3446.8715604290746,6564.891159141748,6564.891159141748,0.0,0.0,2515.748213978507,10371.73258579633,11.388078976878262,7.219999999999999,0.5930411051478023,12887.480799774838,49.31469448391722,0.0,11.388078976878262,0.5930411051478023,21.501578309214885,0.005698040912094826,2.9769762977877763,13.021127603330186,0.6933724886461332,0.005698040912094826,13.0,81.99999994222351,0.0,0.0,0.17809108225115058,7.219999999999999,0.17965192616099684,11.500381171354299,0.2605884864827881,0.0036749880322079426,11.5,24.575,0.2605884864827881,0.0036749880322079426,4.5 
 09/30  19:00:00,22.9875,5.589482848879106,4.509543394498667,3.8229780508496076,5.72164750945687,3.2931626644230736,6.792977117876719,27.13793559175038,0.0,538.567209454565,23.857916560134445,0.0,973.724013608711,22.519382828696436,0.0,633.2430547453617,23.391825760677598,0.0,793.3148527744675,23.018297318066328,0.0,753.5807118264088,23.890094856927405,0.0,938.1878356846518,0.0,4.796914782292867,5348.921513533902,0.0,0.0,2.6954910492516726,0.0,0.0,0.0,0.0,0.0,3028.6070701561684,3028.6070701561684,1905.3406523011622,1905.3406523011622,4.796914782292867,5.996143477866084,1448.7149984670282,5348.921513533902,9.319710546621849,7.22,0.6077403338420049,6797.636512000929,49.3216996839912,0.00003513301476562434,9.319710546621849,0.6077403338420049,16.678754042466682,0.004774216784275658,0.5618713562619638,13.014430212204845,0.38813390517889135,0.004774216784275658,13.0,81.99999994225146,0.0,0.0,0.06065016032598205,7.219999999999999,0.16283894431427098,11.500008557673931,0.2605884864827881,0.0037040715476598816,11.5,22.9875,0.2605884864827881,0.0037040715476598816,4.5 
 09/30  20:00:00,22.1125,3.435679418303684,2.2709538068857773,0.7093388006508716,2.8548191176819757,0.5071055499056973,4.929905302630305,25.89568247623986,0.0,936.1917522450738,22.716838240516037,0.0,773.9578447518181,22.200459868299333,0.0,272.3982699544217,22.35133140201367,0.0,608.7261680112986,22.207759744548127,0.0,429.44156522898,22.897311498563806,0.0,786.4853901585689,0.0,593.7399477660845,4470.965764027274,0.0,0.0,341.44295828658494,104.40809771586507,262.63414503226807,0.0,0.0,0.0,2798.023539776934,2798.023539776934,1535.156871340019,1535.156871340019,593.7399477660845,742.1749347076055,1270.0990502186269,4470.965764027274,9.064005947676758,7.22,0.5782641322861797,5741.064814245901,48.113746706098176,0.004148995496740961,9.064005947676758,0.5782641322861797,15.882290429677798,0.004430111341306978,-0.44989134703087086,13.000358577679542,0.3716780372933336,0.004430111341306978,13.0,81.9999999513341,0.0,0.0,0.05129277349450531,7.22,0.15312081452011175,11.500040964658279,0.2605884864827881,0.0037255772562357027,11.5,22.1125,0.2605884864827881,0.0037255772562357027,4.5 
 09/30  21:00:00,20.6375,1.9765488187824416,0.8838104879593238,-0.32019030257862524,1.2779411856636207,-0.42573310441411616,3.495513528248038,25.490286327532566,0.0,0.0,22.605947459141507,47.52,0.0,22.364345050932993,20.520000000000003,0.0,22.3356027280472,47.52,0.0,22.562450857130653,20.520000000000003,0.0,22.658454204850692,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,25.5315181563048,0.005339534768434895,2.068177663816987,25.5315181563048,0.0,0.005339534768434895,13.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.003696446512353921,11.5,20.6375,0.0,0.003696446512353921,4.5 
 09/30  22:00:00,19.625,2.0110485226075623,0.9195375949154336,-0.29144373223126563,1.3169134067411403,-0.39826711539586657,3.5297854536830755,24.826464568498363,0.0,0.0,22.189571364964088,27.720000000000002,0.0,22.035605507506602,11.970000000000002,0.0,21.958307179844255,27.720000000000002,0.0,22.194697482499194,11.970000000000002,0.0,22.36313844502224,51.87000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,25.02230864453763,0.005310252356505787,2.007448389607266,25.02230864453763,0.0,0.005310252356505787,13.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.00381241020443009,11.5,19.625,0.0,0.00381241020443009,4.5 
 09/30  23:00:00,18.9625,1.9731551656951658,0.8818507038332095,-0.32441805537378343,1.27906394600533,-0.4312003156070731,3.4914025079288145,24.078837153191067,0.0,0.0,21.708102413926035,15.840000000000002,0.0,21.634003984705352,6.840000000000001,0.0,21.529067442435636,15.840000000000002,0.0,21.733613843978866,6.840000000000001,0.0,21.98671003986955,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,24.260450217900914,0.005311639386437307,1.9732856548222424,24.260450217900914,0.0,0.005311639386437307,13.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,18.9625,0.0,0.00461933857865672,11.5,18.9625,0.0,0.00461933857865672,4.5 
 09/30  24:00:00,18.325,1.954221560939335,0.8630921150086979,-0.34080245862143344,1.2602434509215992,-0.4475711876300826,3.4722351400470473,23.399387581424527,0.0,0.0,21.353605351678148,15.840000000000002,0.0,21.32293229713546,6.840000000000001,0.0,21.21366286143828,15.840000000000002,0.0,21.38167256566924,6.840000000000001,0.0,21.732103087513302,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,23.56208682611183,0.005311582050829457,1.9542170868590898,23.56208682611183,0.0,0.005311582050829457,13.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,18.325,0.0,0.005825891288958348,11.5,18.325,0.0,0.005825891288958348,4.5 
 10/01  01:00:00,17.725,1.4867838433616294,1.1895165425178202,0.8642606203969745,1.41766624482136,0.8927462307273129,3.033833815319303,22.50542983617259,0.0,304.7113359317166,21.37846551627861,194.01628519283932,0.0,21.563207880461235,148.77325574842257,0.0,21.274510494047234,193.84854252092558,0.0,21.637928137648927,161.75110409758545,0.0,21.702927233844466,171.16828313231508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,22.573471555924716,0.005167192090137828,1.5713469491447265,23.76693584993855,0.3716780372933336,0.005167192090137828,16.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,17.725,0.005211769729655762,0.006038043787173214,11.5,17.725,0.005211769729655762,0.006038043787173214,4.5 
 10/01  02:00:00,17.125,1.6441171117850133,1.4409456103148799,1.5009136212023757,1.503299146892208,1.521178109520047,2.330291110248615,22.06477452366223,0.0,176.04569135138127,21.18841799070193,167.69661632964613,0.0,21.427906404921114,124.70643980140528,0.0,21.114538436168765,166.1679030436083,0.0,21.492449663535286,135.62247905981155,0.0,21.53166880993806,139.86131933234458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,22.102048495938305,0.005191735589817704,1.6274818898643886,23.29545909679618,0.3716780372933336,0.005191735589817704,16.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,17.125,0.005211769729655762,0.005759339342933069,11.5,17.125,0.005211769729655762,0.005759339342933069,4.5 
 10/01  03:00:00,16.4625,1.6986226585709905,1.6036376824013157,1.6614750593870289,1.6193319105460977,1.6686251932400027,2.017906611606153,21.66639216922065,0.0,105.59375820397577,20.95572763631322,153.22042440266057,0.0,21.209247974560704,111.62362362996271,0.0,20.896674829605367,151.17387117700872,0.0,21.26535047631081,121.51789066454961,0.0,21.347391020380037,121.54616228168942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,21.687279253483332,0.005219682793049588,1.6955604476756834,22.88062874099126,0.3716780372933336,0.005219682793049588,16.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,16.4625,0.005211769729655762,0.005522592232518528,11.5,16.4625,0.005211769729655762,0.005522592232518528,4.5 
 10/01  04:00:00,15.825,1.729067995244092,1.6817164793993826,1.711240896093283,1.6848633134166664,1.7134827655154072,1.874378969250113,21.310291241580614,0.0,52.357383127894536,20.731530067097232,141.66537422668006,0.0,20.984532053502125,101.96017492812075,0.0,20.681327884868328,139.4366654347201,0.0,21.035578720094037,111.01216563886703,0.0,21.17966345600275,105.53937812461209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,21.317819282187905,0.005229208527606492,1.7208091046478307,22.51114794116145,0.3716780372933336,0.005229208527606492,16.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,15.825,0.005211769729655762,0.005129970599540951,11.5,15.825,0.005211769729655762,0.005129970599540951,4.5 
 10/01  05:00:00,14.85,1.7249167108330312,1.700536420154199,1.7120897760632283,1.7008720764349112,1.7126267765146053,1.7924150559997518,20.987933459344557,1.7094884335126608,9.335065958974383,20.521077199316316,131.37194795588596,0.0,20.758736456316235,94.3468683567936,0.0,20.484937846036296,128.51121840542555,0.0,20.806021009148033,102.71902130969119,0.0,21.029730991853665,90.48394425354252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,20.978018955300584,0.0052308549310451325,1.7146501502151068,22.171344014421898,0.3716780372933336,0.0052308549310451325,16.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,14.85,0.005211769729655762,0.004962197911740634,11.5,14.85,0.005211769729655762,0.004962197911740634,4.5 
 10/01  06:00:00,14.775,1.7377620095073034,1.7253502217906238,1.729408811209754,1.725232373952656,1.7295222344201275,1.7704257033761608,20.70142718244224,33.97087098341717,0.0,20.380801019486853,119.3044100950122,0.0,20.56602178427616,87.72394509455938,0.0,20.346588251082764,116.81258370115802,0.0,20.60732725745813,95.70845569628125,0.0,20.897645294185466,77.81633004647551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.04359000255288,9.04359000255288,0.0,0.0,46.46028536463252,0.0,9.04359000255288,0.0,20.686139211692137,0.005230963322257929,1.729656285877696,21.879464033817275,0.3716780372933336,0.005230963322257929,16.0,81.99999996358339,0.0,0.0,0.0,7.22,0.0,14.775,0.005211769729655762,0.004997948058518849,11.5,14.775,0.005211769729655762,0.004997948058518849,4.5 
 10/01  07:00:00,17.0625,1.7372661445284197,1.7456461046122242,1.745451530457992,1.7458170675242655,1.74590638163594,1.775810820018443,20.799438530095834,558.9115318927959,0.0,22.153142862722422,1289.2788808277578,0.0,22.162142693338872,463.54745322760687,19.824579380557964,22.148123732882233,1150.4351955700001,0.0,22.166346272724752,580.6521791130183,0.0,22.135344472930136,1392.2349214910957,0.0,0.0,7715.554086793145,1505.9412507421055,0.0,1779.1295763427966,855.2609290976646,1618.9443321509702,1044.5882305362718,1878.4765410879972,0.0,204.406613587875,1470.6709103826054,1470.6709103826054,0.0,0.0,7505.8130294439,9382.266286804876,703.4650871383478,1505.9412507421055,8.932528483746994,7.219999999999999,0.20927092844877465,2209.4063378804535,57.45462456360634,0.08628624009585645,8.932528483746994,0.20927092844877465,14.26485234185383,0.005246644551897547,1.803687484918322,16.00019173889067,0.3716780372933336,0.005246644551897547,16.0,81.82406711131267,0.0,0.0012523732481203227,0.0,7.219999999999999,0.09100179747903323,11.500289699516221,0.2605884864827881,0.005256409454347714,11.5,17.0625,0.2605884864827881,0.005256409454347714,4.5 
 10/01  08:00:00,20.050000000000004,1.9296098487947164,2.042360675382069,2.175191156522182,2.0344868081386647,2.1909021414939085,1.95681820028708,21.1126719821805,563.1026067576839,0.0,22.19905151428518,498.45289513515047,0.0,23.16892818160186,0.0,557.0951091536299,22.199381519596443,129.73147520425846,0.0,22.19916354647213,220.14972756472034,0.0,22.199889140740243,912.9848235490031,0.0,0.0,3656.796451905235,2263.929074098402,0.0,993.9905498525367,1.9584411382984246,604.0152938600245,688.3850379921273,1406.5545396476866,0.0,132.4531825465936,2261.825516736707,2261.825516736707,23.2876443042636,23.2876443042636,3656.796451905235,4570.995564881544,844.6309115233456,2263.929074098402,9.342682143568524,7.219999999999999,0.25376150917467366,3108.5599856217477,49.342946917978885,0.026925528908572798,9.342682143568524,0.2537615091746737,14.512543509997116,0.0054660025396068845,2.395934512407443,15.976961232494045,0.38140130193108557,0.0054660025396068845,16.0,81.99970173603786,0.0,0.000791537347303831,0.0007111012144895388,7.219999999999999,0.12960397062940676,11.500158225909852,0.2605884864827881,0.00555926156971868,11.5,20.050000000000004,0.2605884864827881,0.00555926156971868,4.5 
 10/01  09:00:00,22.85,3.3263809567831792,4.6273749279999645,3.451680483745764,4.656751972333944,4.13835265496903,4.79518712653611,22.544829234360854,1786.4781301663945,0.0,23.20336133740217,0.0,574.6504825078403,24.13257826599859,0.0,1764.911735036934,23.453957707725884,0.0,623.8740382961354,22.47878960754294,0.0,488.257128889516,23.22490861257209,0.0,573.8918407862697,0.0,0.0,3864.461043007274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3001.299705587344,3001.299705587344,997.2614928148258,997.2614928148258,0.0,0.0,1156.7904703657023,3864.461043007274,10.31736625393216,7.219999999999999,0.2962033015336606,5021.251513372976,47.84798618930011,0.0,10.31736625393216,0.2962033015336606,16.9427301317308,0.005524445123003159,2.5704320003978838,15.9989586300034,0.5260726606228696,0.005524445123003159,16.0,81.99994630134015,0.0,0.0,0.025039531492497272,7.219999999999999,0.16195332105342952,11.500103995204089,0.2605884864827881,0.005346058408282125,11.5,22.85,0.2605884864827881,0.005346058408282125,4.5 
 10/01  10:00:00,24.9625,6.051052041992405,6.649403989821907,5.2846074943769725,6.48397626474803,6.197669592136252,7.480675809087854,24.074271305149786,1390.51178842721,0.0,23.897187635381353,0.0,1495.3849902881175,24.837945020490253,0.0,1972.0036510686498,23.899031143932667,0.0,1632.4804107111925,23.730701814539458,0.0,637.4431112443809,23.897685430235438,0.0,1785.4269758520554,0.0,0.0,7850.637137005392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3557.4331727681115,3557.4331727681115,4728.676840102493,4728.676840102493,0.0,0.0,1981.3051322721867,7850.637137005392,12.68172553047576,7.22,0.341690965469911,9831.942269277579,47.84798618930011,0.0,12.68172553047576,0.341690965469911,20.3154656536812,0.006361446526505195,4.554294424336647,16.001939066326155,0.9112300950870003,0.006361446526505195,16.0,81.99994630134015,0.0,0.0,0.10080403347356019,7.219999999999999,0.18443452722059894,11.50133397830827,0.2605884864827881,0.005006025655756371,11.5,24.9625,0.2605884864827881,0.005006025655756371,4.5 
 10/01  11:00:00,26.2875,7.058552235241162,7.148360055885391,6.458455012305895,7.13157462726225,7.2320241554098805,8.064837224007146,25.107281009835845,430.88323584191676,0.0,23.898850360263957,0.0,1972.9390982633947,24.97661825717824,0.0,2003.6438588360913,23.901910542280074,0.0,1948.3051166814844,23.898899620441103,0.0,845.6351276112962,23.999827031437142,0.0,2121.969104789546,0.0,0.0,10826.124962984319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3906.582364289067,3906.582364289067,6999.079076613312,6999.079076613312,0.0,0.0,2642.3588277554286,10826.124962984319,14.168388222233414,7.219999999999999,0.37196317043278243,13468.483790739749,47.84798618930011,0.0,14.168388222233414,0.37196317043278243,21.645883315425856,0.0068715458349960035,5.583834937142371,16.007318296534606,1.072679749301325,0.0068715458349960035,16.0,81.99994630134015,0.0,0.0,0.14477074628624495,7.219999999999999,0.1978941528618301,11.50048932978878,0.2605884864827881,0.004832282224617388,11.5,26.2875,0.2605884864827881,0.004832282224617388,4.5 
 10/01  12:00:00,25.6375,7.409937101203283,7.227105809028272,6.666267069493629,7.280794355841495,7.30410614138302,8.230470353823295,25.76158815213129,0.0,437.3366676398,23.89887659586996,0.0,2043.3519617866161,24.449530090761915,0.0,1888.4236237275002,23.899539079052424,0.0,1948.637471527154,23.898910558837485,0.0,875.5597510534747,23.990109294679257,0.0,2122.334407962866,0.0,0.0,11540.163234933085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3733.481166560537,3733.481166560537,7755.063299222136,7755.063299222136,0.0,0.0,2787.488210056756,11540.163234933085,14.476492299207766,7.22,0.3799582208989421,14327.651444989839,47.84798618930011,0.0,14.476492299207766,0.37995822089894216,22.252340078419085,0.007021482272205816,5.912307441834661,15.998678148434601,1.0845021335407503,0.007021482272205816,16.0,81.99994630134015,0.0,0.0,0.158072077038942,7.219999999999999,0.19121673117996302,11.500100293281147,0.2605884864827881,0.00461280139146189,11.5,25.6375,0.2605884864827881,0.00461280139146189,4.5 
 10/01  13:00:00,26.375000000000004,7.075746871530062,6.615039739433684,6.195074360741061,6.716046256737496,6.703260576362851,7.582052101341732,26.199189882445516,0.0,965.6518981649751,23.899067981349667,0.0,1919.7458075651725,23.91674572051742,0.0,1378.5166846163215,23.899104858201966,0.0,1699.0565454363714,23.89913744186818,0.0,776.0036319081413,23.902278113953997,0.0,1754.981721087927,0.0,0.0,10621.78905746668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3928.960362162233,3928.960362162233,6439.122050897606,6439.122050897606,0.0,0.0,2597.8202271412238,10621.78905746668,13.654260383652428,7.219999999999999,0.3945296339342001,13219.609284607905,47.84798618930011,0.0,13.654260383652428,0.3945296339342001,22.030721158303187,0.006863121810350802,5.625440620060764,15.99056407676506,0.9338925857360182,0.006863121810350802,16.0,81.99994630134015,0.0,0.0,0.13047947677292454,7.219999999999999,0.19865724495132853,11.500971183914535,0.2605884864827881,0.004742337851158286,11.5,26.375000000000004,0.2605884864827881,0.004742337851158286,4.5 
 10/01  14:00:00,27.2,6.680413638324675,6.564535298625943,6.352407326424319,6.641990764461129,6.600526406537697,7.439010164397615,26.625204781392206,0.0,1415.6303226064028,24.3210805592034,0.0,2214.570824440314,23.8992288553238,0.0,1155.7799832589772,23.899094830845414,0.0,1955.0099910753436,23.89909260500831,0.0,944.4058703961311,24.00005152951601,0.0,2121.411615766955,0.0,0.0,11883.146142895454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4147.651786448789,4147.651786448789,7801.030067187187,7801.030067187187,0.0,0.0,2899.220970713401,11883.146142895454,14.143310620435933,7.219999999999999,0.40999505953881793,14782.367113608856,47.84798618930011,0.0,14.143310620435933,0.409995059538818,22.721802115724042,0.006747218557319522,5.372371845973721,16.00489274152396,1.0264806470551116,0.006747218557319522,16.0,81.99994630134015,0.0,0.0,0.15620976672015746,7.219999999999999,0.20688012696831354,11.501937816319188,0.2605884864827881,0.004881124550159795,11.5,27.2,0.2605884864827881,0.004881124550159795,4.5 
 10/01  15:00:00,27.8875,7.106732044708955,7.179536236159637,6.9148551227138295,7.133477024878744,6.839799823496154,8.08420323251087,27.065552213221263,0.0,1588.7258032280415,25.07712114500831,0.0,2417.549453782995,23.899033880380966,0.0,1082.0248003800002,23.94804295413026,0.0,2026.1624769955622,23.89887437365108,0.0,1237.0074270028242,24.20218459667574,0.0,2176.6141907571546,0.0,0.0,12906.574581333922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4329.899846637066,4329.899846637066,8569.745856740468,8569.745856740468,0.0,0.0,3152.9952628773904,12906.574581333922,14.483835506626985,7.220000000000001,0.42444046975357386,16059.569844211313,47.84798618930011,0.0,14.483835506626985,0.4244404697535739,23.178148834809267,0.0068994994402515,5.683335686510042,16.003553532622362,1.0607118036082515,0.0068994994402515,16.0,81.99994630134015,0.0,0.0,0.17029156683218583,7.219999999999999,0.21360483777368267,11.500434415762832,0.2605884864827881,0.004906594077113938,11.5,27.8875,0.2605884864827881,0.004906594077113938,4.5 
 10/01  16:00:00,27.9875,7.70399679207081,7.827351508277173,7.55855332219229,7.701717542263183,7.154239101391558,8.723517517420879,27.328262055616193,0.0,1746.5285759749213,25.533799637747567,0.0,2541.977692656709,23.899001239025342,0.0,982.7946988314345,23.90559379956509,0.0,1965.427685933004,23.8990064194767,0.0,1511.611045090911,24.213040805175176,0.0,2182.0990853139956,0.0,0.0,13452.423436896086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4357.235844226723,4357.235844226723,9030.089636132428,9030.089636132428,0.0,0.0,3283.1728372990824,13452.423436896086,14.658156055234738,7.22,0.43211265746911814,16735.596274195173,47.84798618930011,0.0,14.658156055234738,0.43211265746911814,23.47614215117412,0.007174181639789116,6.241073855702852,15.999740451594842,1.0757799838964335,0.007174181639789116,16.0,81.99994630134015,0.0,0.0,0.17856251879719195,7.22,0.21465618814821802,11.500008051127613,0.2605884864827881,0.005007343674946307,11.5,27.9875,0.2605884864827881,0.005007343674946307,4.5 
 10/01  17:00:00,26.737500000000004,8.20718417693976,8.299806205097273,8.276851517808826,8.39103093622965,7.663831634919031,9.143241316338491,27.380202045586774,0.0,1614.1005628065905,25.092104173162355,0.0,2427.501860554222,23.899096176902393,0.0,786.9749516779227,23.899064339471096,0.0,1581.7004719043878,23.89930066605112,0.0,1421.1644715243783,23.965671662125356,0.0,2118.0142363201103,0.0,0.0,12305.5176310615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4031.2349570265987,4031.2349570265987,8067.009229646258,8067.009229646258,0.0,0.0,2985.6092516476742,12305.5176310615,14.178450211176257,7.219999999999999,0.4223420927404391,15291.126882709174,47.84798618930011,0.0,14.178450211176257,0.4223420927404391,23.228814411942643,0.00750089211168546,6.802714281723024,15.992649794670065,0.9918452594004159,0.00750089211168546,16.0,81.99994630134015,0.0,0.0,0.1592524108022771,7.219999999999999,0.20282210691615757,11.500091835201427,0.2605884864827881,0.005605580588624993,11.5,26.737500000000004,0.2605884864827881,0.005605580588624993,4.5 
 10/01  18:00:00,22.975,9.015130604461428,8.863432558243407,9.264760502017207,9.390812828912662,8.64076518430121,9.721456810147005,27.152865159930638,0.0,1145.643568614984,24.092810305888385,0.0,1947.1794607132192,23.89474621980927,0.0,595.5416482148598,23.89914477604447,0.0,1193.0272224397327,23.899205175897734,0.0,934.0355732773694,23.898890462892794,0.0,1994.307906774095,0.0,0.0,9649.824216652707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3038.1484917210664,3038.1484917210664,5827.397909158719,5827.397909158717,0.0,0.0,2342.880546591943,9649.824216652707,10.760033468908945,7.22,0.646330494135544,11992.704763244652,47.84798618930011,0.0,10.760033468908945,0.646330494135544,22.191732753749907,0.007809014933906487,7.392823881051928,16.006913491995014,0.8203758315548104,0.007809014933906487,16.0,81.99994630134015,0.0,0.0,0.2482284174737115,7.219999999999999,0.16340198713583148,11.500772276964462,0.2605884864827881,0.006050902251500812,11.5,22.975,0.2605884864827881,0.006050902251500812,4.5 
 10/01  19:00:00,21.1,9.13144009272437,8.474741974126445,8.002985407229867,9.193677488184976,7.605036763945735,9.661217744902634,26.810945162475463,0.0,408.3713976567269,23.859320242589053,0.0,719.2750328212842,22.996051706197065,0.0,468.26838225516786,23.553214626310364,0.0,577.5680389374102,23.245061121596255,0.0,546.061361089812,23.89918204146361,0.0,799.0823689665183,0.0,0.0,3825.835581777583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2540.574594259938,2540.574594259938,861.1009042220139,861.1009042220139,0.0,0.0,1141.8814916127374,3825.835581777583,8.675480641256762,7.22,0.6277821185142228,4967.71707339032,47.84798618930011,0.0,8.675480641256762,0.6277821185142228,16.963954670404554,0.006809457178160191,5.453691691590328,16.02047855274022,0.4043367532500332,0.006809457178160191,16.0,81.99994630134015,0.0,0.0,0.02152781300874011,7.220000000000001,0.14235337532663025,11.498627646394976,0.2605884864827881,0.005688501744750267,11.5,21.1,0.2605884864827881,0.005688501744750267,4.5 
 10/01  20:00:00,21.787499999999998,7.289254220957659,6.148863243827166,4.634143008160626,6.550894238885515,4.404377892705268,7.991825751070432,25.586110740950083,0.0,774.5513401347828,22.82443755555775,0.0,545.4827814869278,22.229484653933866,0.0,277.370264639952,22.507708760713243,0.0,495.84935417446536,22.26346599730598,0.0,353.4851798765829,23.01821996648046,0.0,559.4382923817532,0.0,228.87533883948038,3036.867443734885,0.0,0.0,139.57690570011664,2.2887878659947987,118.7404374353217,0.0,0.0,0.0,2717.0060158548367,2717.0060158548367,375.65929369114286,375.65929369114286,228.87533883948038,286.09417354935044,993.1586947422413,3036.867443734885,8.968858840564867,7.22,0.4402331052044178,4030.0261384771266,47.563513439472956,0.0015833745690723852,8.968858840564867,0.4402331052044178,15.803000526990818,0.005695480391253705,2.9290430827413707,16.00002398219952,0.3716780372933336,0.005695480391253705,16.0,81.9999492817923,0.0,0.0,0.010512224828175546,7.219999999999999,0.14981166045944905,11.500703908067031,0.2605884864827881,0.0047086947978076206,11.5,21.787499999999998,0.2605884864827881,0.0047086947978076206,4.5 
 10/01  21:00:00,21.512499999999996,5.219495484167416,4.880369654021654,4.353950635133087,5.0701209928421465,4.359461302738083,6.445179198345606,24.785938805447287,0.0,438.7123023765053,22.89337413295643,250.47059866048832,0.0,22.95568164845126,205.83913745654274,0.0,22.659105409151614,257.7091887402697,0.0,23.11672803978775,219.7232179231713,0.0,22.793093989110545,257.7228039341123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,24.84223711137727,0.006708089655345965,5.2624005773386715,26.032341038142025,0.3716780372933336,0.006708089655345965,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,21.512499999999996,0.005211769729655762,0.004052153315628562,11.5,21.512499999999996,0.005211769729655762,0.004052153315628562,4.5 
 10/01  22:00:00,20.4125,5.183624709731646,5.00222184305823,4.983812891870535,5.061951309911501,5.001517066549276,5.818761948251012,24.026676721009018,0.0,421.48429220398293,22.550017315318993,224.54978086469208,0.0,22.760143838694304,174.31482601372198,0.0,22.37914579516984,228.02211125290398,0.0,22.900521063402778,185.77296243174743,0.0,22.49372522537693,228.22204264139594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,24.17349835484457,0.00662662093786265,5.081653736359769,25.363779374321876,0.3716780372933336,0.00662662093786265,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,20.4125,0.005211769729655762,0.0039008849118868138,11.5,20.4125,0.005211769729655762,0.0039008849118868138,4.5 
 10/01  23:00:00,16.875,5.154033486583379,5.049679962951471,5.070779230578507,5.066503873210396,5.075607909165283,5.455155946391471,23.37954829286502,0.0,342.81930591628407,21.996730726946417,210.55954386185942,0.0,22.31108481495371,155.6097262991317,0.0,21.887250704047638,209.9286427909911,0.0,22.41913164760363,167.1368510823978,0.0,22.153441993860564,197.25750990086254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,23.444749030209152,0.006643188226832183,5.089094809012397,24.634994010305753,0.3716780372933336,0.006643188226832183,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,16.875,0.005211769729655762,0.004423040888147035,11.5,16.875,0.005211769729655762,0.004423040888147035,4.5 
 10/01  24:00:00,15.0,5.135078415228982,5.078569416186992,5.08969339581625,5.083169847226369,5.090719463361953,5.281912915794855,22.76520609042106,0.0,297.4981079515496,21.44000925992606,204.0360628105028,0.0,21.822710357663258,145.55823065166805,0.0,21.362947571152688,201.20441447068788,0.0,21.90985014641781,157.39039898175918,0.0,21.860004864348202,169.79481618261246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,22.806209881161777,0.0066463191478225905,5.093627973339391,23.99644805086019,0.3716780372933336,0.0066463191478225905,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,15.0,0.005211769729655762,0.0051180694135971655,11.5,15.0,0.005211769729655762,0.0051180694135971655,4.5 
 10/02  01:00:00,11.875,5.117459110531563,5.093464424594956,5.101939386109899,5.094418991833547,5.102923592230382,5.193600757574557,22.135648284137137,0.0,225.79587311425803,20.909217511748782,194.06649646422267,0.0,21.327162485439686,134.8327304215477,0.0,20.850433969352835,190.26368229688444,0.0,21.402948694319342,146.1649539154094,0.0,21.579690683727613,139.94501361377252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,22.150491112790995,0.006657530328385062,5.113236232311929,23.340704896587024,0.3716780372933336,0.006657530328385062,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,11.875,0.005211769729655762,0.006465078017349695,11.5,11.875,0.005211769729655762,0.006465078017349695,4.5 
 10/02  02:00:00,9.625,5.116278029082439,5.106212624339919,5.1131785518903925,5.106056736641779,5.1138452713880564,5.1523514661416225,21.478451664070803,0.0,161.0121415643564,20.42816445806602,178.43156832984886,0.0,20.800229811926393,124.78701401706326,0.0,20.38809937126827,173.86664189546445,0.0,20.87027537028379,135.28195088178654,0.0,21.297065808203175,108.60167830747508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,21.473514577534395,0.006661785045279707,5.115828249685248,22.6637191069104,0.3716780372933336,0.006661785045279707,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,9.625,0.005211769729655762,0.006712521876365444,11.5,9.625,0.005211769729655762,0.006712521876365444,4.5 
 10/02  03:00:00,8.4,5.108363078851457,5.102760451333042,5.1055891413117385,5.102545999567895,5.105738432144428,5.124593020788793,20.84717266621341,0.0,61.173708547366914,20.092956220095182,153.40048850632041,0.0,20.38546675654342,109.11295155543377,0.0,20.058427102569123,149.48240172461527,0.0,20.437298175442923,118.9998269225324,0.0,21.023452423907,78.78302779715506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,20.824679108130123,0.006662365261523762,5.106253425159917,22.014882375497915,0.3716780372933336,0.006662365261523762,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,8.4,0.005211769729655762,0.006597518752123655,11.5,8.4,0.005211769729655762,0.006597518752123655,4.5 
 10/02  04:00:00,8.1125,5.112472847219982,5.109669937025669,5.1107331740998365,5.1095432410573185,5.11077713537818,5.1202871397711975,20.274797841679725,38.638072536293976,0.0,19.818376900143786,128.46626995715332,0.0,20.073628975032715,90.68827468956152,0.0,19.786550332932194,125.40738980024906,0.0,20.11241673080218,99.22936122872443,0.0,20.775382601137608,51.8513841548214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.335990271568011,9.335990271568011,0.0,0.0,47.05431176202303,0.0,9.335990271568011,0.0,20.237699532193506,0.006662621529245422,5.111124808144967,21.427902242163192,0.3716780372933336,0.006662621529245422,16.0,81.9999549071345,0.0,0.0,0.0,7.220000000000001,0.0,8.1125,0.005211769729655762,0.006614230727068953,11.5,8.1125,0.005211769729655762,0.006614230727068953,4.5 
