Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/04  07:00:00,7.500000000000001,8.664671498413444,8.47382142933357,8.232361137431939,8.488254402391096,8.1870785050436,8.659883342107168,19.15787528210366,1091.8264852404359,0.0,21.946185565450058,2392.140540242674,0.0,22.025336172415827,1087.1253858782916,0.0,21.936904723401817,2313.9140106798714,0.0,22.02636107895078,1085.0090598782226,0.0,21.94004334278943,2051.1926969715623,0.0,0.0,13502.434028311249,0.0,0.0,2865.417230516334,1490.6516095960558,2766.1989822035816,1539.7937126460079,2521.90908024659,0.0,1455.843557276101,0.0,0.0,0.0,0.0,13114.306515948587,16392.88314493573,0.0,0.0,7.324784624811998,7.324784624811998,0.0,0.0,64.75581906900702,0.20883288864829924,7.324784624811998,0.0,10.970734690659993,0.007913938454651574,7.629833903910595,16.00005526147551,0.3716780372933336,0.007913938454651574,16.0,81.7566169718035,0.0,0.016535710896332493,0.0,7.22,0.0,7.5,0.2605884864827881,0.007644114892296535,11.5,7.5,0.2605884864827881,0.007644114892296535,4.5 
 10/04  08:00:00,8.1125,8.091474574916239,7.959658396911889,7.779000646793564,7.976618167943366,7.763927394198006,8.233887375962446,19.468867542974138,1110.7995318114288,0.0,22.20016091538858,1519.4237519115168,0.0,22.19988175888414,597.7288703781121,0.0,22.201580655358143,1370.068571949258,0.0,22.199080854193646,610.6040627748649,0.0,22.200582974149288,1351.790729650822,0.0,0.0,8827.43397590304,0.0,0.0,2015.1371887774924,1013.9219390599887,1844.6916850589885,1079.3816180408194,1844.9892581838528,0.0,1258.5840842759897,0.0,0.0,0.0,0.0,8827.43397590304,11034.292469878801,0.0,0.0,7.324784624811998,7.324784624811998,0.0,0.0,57.48061833872448,0.08645565650643847,7.324784624811998,0.0,11.491620980867626,0.00799948316244432,7.791816695212461,15.999698995229949,0.3716780372933336,0.00799948316244432,16.0,81.99999999978273,0.0,0.012893005361733115,0.0,7.22,0.0,8.1125,0.2605884864827881,0.007899358155341618,11.5,8.1125,0.2605884864827881,0.007899358155341618,4.5 
 10/04  09:00:00,8.9875,8.659115482337793,9.544812065488564,9.21981801866066,9.571895371314119,9.14748777829645,9.944434190042095,20.333107246427517,2094.6124091503534,0.0,22.200269249843565,18.874461056681838,199.75239954396443,22.200522720532252,0.0,226.8727263859097,22.242631862753246,0.0,363.18493065436087,22.20074643096995,0.0,196.93626824249847,22.83540751042806,0.0,545.5118816581191,0.0,1629.1357416215806,0.0,0.0,315.6863670211005,189.74004780602544,115.62941407733209,272.2924803862279,0.0,0.0,943.7830541569972,0.0,0.0,0.0,0.0,1629.1357416215806,2036.4196770269757,0.0,0.0,7.324784624811998,7.324784624811998,0.0,0.0,52.00258194930551,0.013175521134612856,7.324784624811998,0.0,12.322832805510641,0.008109882670928315,8.001276700581272,15.999591858763317,0.3716780372933336,0.008109882670928315,16.0,81.48316196370675,0.0,0.008439768623256738,0.0,7.22,0.0,8.9875,0.2605884864827881,0.008028089491667818,11.5,8.9875,0.2605884864827881,0.008028089491667818,4.5 
 10/04  10:00:00,10.4625,10.744382940758161,11.36489846818091,10.524611192206109,11.477935590699776,10.351688003873864,12.139338362385601,21.325570422616067,2168.9206704339877,0.0,22.920355484828644,0.0,555.4843023327231,22.98581199857466,0.0,469.9880166872404,23.34513207370594,0.0,564.4840821195074,22.552147567223216,0.0,496.42003462005795,23.82958470116356,0.0,1026.786866035563,0.0,225.13887516375868,61.31011608098955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.55621825111848,0.0,0.0,80.49159205218254,80.49159205218244,225.13887516375868,281.4235939546984,176.1952526907523,61.31011608098955,7.3558891804149855,7.285490390507498,0.07766189258149421,237.50536877174184,50.436061899327456,0.0017125854853808204,7.3558891804149855,0.07766189258149421,14.50152422829633,0.008731332363347645,9.077375869794515,15.999895460843188,0.4211820124024792,0.008731332363347645,16.0,81.99999999999997,0.0,0.0017125854853808204,0.003956923992728372,7.22,0.0,10.4625,0.2605884864827881,0.008192213678846892,11.5,10.4625,0.2605884864827881,0.008192213678846892,4.5 
 10/04  11:00:00,11.787499999999998,12.147617003030664,12.749588472213912,11.575095048881288,12.577273982462664,11.720174682636422,12.821894824209616,22.546410617260666,2268.1840034923034,0.0,23.823924016484018,0.0,812.6913360341632,23.894834029265745,0.0,930.2683837615547,23.89824034637889,0.0,1035.498375535105,23.314865357002397,0.0,556.8446640004615,23.89911075593078,0.0,1675.1697434977652,0.0,0.0,1450.628832737505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.69078463237084,84.6907846323713,1697.7661504547987,1697.7661504547987,0.0,0.0,693.4497896021974,1450.628832737505,8.737951156073748,7.22,0.2229417136519653,2144.0786223397026,50.330782990607005,0.0,8.737951156073748,0.2229417136519653,17.75399693342625,0.00965258417585872,10.530143109566797,15.982291095956588,0.6234903263474098,0.00965258417585872,16.0,81.99999999999997,0.0,0.0,0.06592380660774319,7.22,0.010431825720340593,11.468953897530957,0.2605884864827881,0.008293657681585818,11.5,11.787499999999998,0.2605884864827881,0.008293657681585818,4.5 
 10/04  12:00:00,12.8875,12.677895355035929,12.992198636534653,11.951218511346802,12.738204433657009,12.48669190147291,13.063593935561158,23.575143494722315,1638.1091643394825,0.0,23.89886250215116,0.0,1086.0093377643357,23.89910823877078,0.0,1073.3753862638523,23.898913743483583,0.0,1227.4895043108781,23.710164905710922,0.0,586.4843550468022,23.89904135660084,0.0,1793.4867929891866,0.0,0.0,3134.6151413243224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.4419710650451,368.4419710650451,2770.357788732864,2770.357788732864,0.0,0.0,993.3984135006881,3134.6151413243224,9.958164748732287,7.219999999999999,0.2724028573723129,4128.01355482501,50.330782990607005,0.0,9.958164748732287,0.2724028573723129,19.026500680628374,0.010083127948563414,11.176661646735951,15.997871029718171,0.7132061766073958,0.010083127948563414,16.0,81.99999999999997,0.0,0.0,0.09815892585823627,7.22,0.04634648651941049,11.501741909189636,0.2605884864827881,0.008313070795544735,11.5,12.8875,0.2605884864827881,0.008313070795544735,4.5 
 10/04  13:00:00,14.7375,12.544559354383956,12.459818284726843,11.677867062303633,12.233416770059161,12.005245784863133,12.646903137418443,24.361848366912405,902.5246054707536,0.0,23.899111475278726,0.0,904.4003038002277,23.899177917086984,0.0,761.5611285763882,23.89907468433879,0.0,1079.2707536257433,23.623322764623023,0.0,577.8481616807926,23.899147675982363,0.0,1434.93676482559,0.0,0.0,3172.2040526415603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,860.7540092905502,860.7540092905497,2075.4757012400546,2075.475701240054,0.0,0.0,1002.8001637908735,3172.2040526415603,9.3409461092427,7.22,0.358918476486888,4175.004216432433,50.330782990607005,0.0,9.3409461092427,0.358918476486888,18.614426969494474,0.009899234181536444,10.910982958292687,16.02010873858087,0.5914892473009912,0.009899234181536444,16.0,81.99999999999997,0.0,0.0,0.0762906537732172,7.219999999999999,0.10813848470058005,11.50019624651543,0.2605884864827881,0.00833409617597088,11.5,14.7375,0.2605884864827881,0.00833409617597088,4.5 
 10/04  14:00:00,15.912500000000001,12.1842804845966,12.365547619979042,11.947610943264653,12.190391964629086,12.096058784829973,12.581873558180732,24.946849993007902,538.0635232974118,0.0,23.899118723241354,0.0,1269.2069615646392,23.899325937234696,0.0,782.1195369804257,23.89916875653931,0.0,1422.1036527002889,23.879335429567043,0.0,663.4553352722548,23.898953845453,0.0,1932.6830740456107,0.0,0.0,4889.9486612412675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1173.553903236256,1173.5539032362562,3800.3484169272424,3800.348416927244,0.0,0.0,1324.2314941746422,4889.9486612412675,10.035402077806555,7.220000000000001,0.41403413575065257,6214.18015541591,50.330782990607005,0.0,10.035402077806555,0.4140341357506526,20.19260391938446,0.009974996067262945,11.023885817485711,15.977080787007303,0.7475794710599223,0.009974996067262945,16.0,81.99999999999997,0.0,0.0,0.13162250599343672,7.22,0.139266027910328,11.500006596644756,0.2605884864827881,0.008485817744349231,11.5,15.912500000000001,0.2605884864827881,0.008485817744349231,4.5 
 10/04  15:00:00,16.474999999999998,12.658424395413228,12.809935806618817,12.623856335621314,12.763867305780499,12.638723900593792,13.129760659126834,25.325078413703157,299.6446434893887,0.0,23.898958333403357,0.0,1500.1779680702934,23.89910069200279,0.0,763.882228804102,23.899028218535015,0.0,1498.3473947779507,23.89900234259249,0.0,788.1629503658592,23.907196201256998,0.0,2104.26400293977,0.0,0.0,6082.880939964341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1323.5106210684717,1323.5106210684712,4729.333373576866,4729.333373576866,0.0,0.0,1553.267331326249,6082.880939964341,10.582299453229723,7.22,0.4316480019162767,7636.14827129059,50.330782990607005,0.0,10.582299453229723,0.43164800191627684,20.892181470787733,0.010264842659147094,11.448439748893097,15.997463797020174,0.8208689354546541,0.010264842659147094,16.0,81.99999999999997,0.0,0.0,0.15536263194079494,7.22,0.1497015066537376,11.499872966710635,0.2605884864827881,0.008619666879777272,11.5,16.474999999999998,0.2605884864827881,0.008619666879777272,4.5 
 10/04  16:00:00,16.325,13.199626186645178,13.266954311584218,13.174612292639527,13.302577056536343,13.061437408933175,13.578529754058877,25.584489037547307,253.77895068716953,0.0,23.89891192811156,0.0,1282.2618629986987,23.898953633611416,0.0,624.48970831569,23.89891778906216,0.0,1246.410377452185,23.89892324785447,0.0,689.379542343605,23.899485455825484,0.0,2006.926046484667,0.0,0.0,5363.133466749952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1283.589627723735,1283.5896277237346,3867.0789614392993,3867.0789614392993,0.0,0.0,1415.2306295157935,5363.133466749952,10.216551954455474,7.219999999999999,0.42682080864202687,6778.364096265746,50.330782990607005,0.0,10.216551954455474,0.42682080864202687,20.473601535296787,0.010421230938971262,11.67358121365676,16.01120932106891,0.7222885828206854,0.010421230938971262,16.0,81.99999999999997,0.0,0.0,0.1257324116771808,7.22,0.14590837610857027,11.499833684162876,0.2605884864827881,0.00860781133740612,11.5,16.325,0.2605884864827881,0.00860781133740612,4.5 
 10/04  17:00:00,15.787500000000001,13.509411286567635,13.780935337731345,13.302247275865755,13.797159622860594,13.11549308886683,13.720175972285892,25.694684095655205,475.34827966680905,0.0,23.898979083614808,0.0,770.7144573962033,23.559678900076648,0.0,508.09366720859555,23.898960483579195,0.0,771.110137145489,23.468670599501493,0.0,565.2799146780303,23.89846747825803,0.0,1659.362564119283,0.0,0.0,3424.4424269418796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1140.5338799117947,1140.5338799117944,2017.3662081693265,2017.3662081693274,0.0,0.0,1051.1041419321941,3424.4424269418796,9.187085596471391,7.22,0.4150479160529946,4475.546568874073,50.330782990607005,0.0,9.187085596471391,0.4150479160529946,18.80682513007796,0.010229492440118901,11.352191755605332,16.037557698993705,0.5367155635770989,0.010229492440118901,16.0,81.99999999999997,0.0,0.0,0.07073344352757029,7.219999999999999,0.13060371217895916,11.500146090779877,0.2605884864827881,0.00861489029662409,11.5,15.787500000000001,0.2605884864827881,0.00861489029662409,4.5 
 10/04  18:00:00,15.225,13.703472562772546,14.333742400024997,13.0726590328498,14.383035680591997,12.843483143941274,13.745174164020886,25.49785979530243,581.3255704119379,0.0,23.793398653823882,0.0,627.5649218845087,23.13516471684117,0.0,481.22002073698854,23.830732123140024,0.0,606.0889122261107,22.983479678966646,0.0,530.3593323822124,23.89834816124054,0.0,1582.7031438102963,0.0,0.0,2642.1048118577055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,990.5456514004325,990.5456514004326,1522.7044462965061,1522.7044462965064,0.0,0.0,907.0424695326989,2642.1048118577055,8.771700066726375,7.22,0.40601429972595454,3549.1472813904043,50.330782990607005,0.0,8.771700066726375,0.40601429972595454,18.098105384954728,0.010049468275939869,11.106865872231147,16.007417421788162,0.4892546418563683,0.010049468275939869,16.0,81.99999999999997,0.0,0.0,0.05615750646078318,7.22,0.12222545360713824,11.500012588277768,0.2605884864827881,0.008396022205374328,11.5,15.225,0.2605884864827881,0.008396022205374328,4.5 
 10/04  19:00:00,15.375000000000002,13.266816752197906,13.243473254960396,11.519099865068913,13.369921851033164,11.275506166243593,13.581851875679337,24.79999147144185,184.97637314964095,0.0,22.75433951576392,0.0,544.204944117469,22.28523739600091,0.0,360.0905068983979,22.81087652242609,0.0,525.394301236198,22.2433206915229,0.0,364.75668645653815,23.74383300946981,0.0,621.2029795328674,0.0,143.26827219666984,1494.092534302298,0.0,0.0,63.63907842921746,0.0,109.15059069910691,0.0,0.0,0.0,1029.4483199043925,1029.448319904392,275.6565600310267,275.65656003102663,143.26827219666984,179.0853402458373,700.7210904992525,1494.092534302298,8.083843082546455,7.22,0.41350338697201183,2194.8136248015503,50.120115478677256,0.0010709212057284465,8.083843082546455,0.41350338697201183,15.541007855523073,0.00903732371108744,9.566727800484248,16.000143861600694,0.3716780372933336,0.00903732371108744,16.0,81.99999999999997,0.0,0.0,0.013653971207527186,7.22,0.1294765507621846,11.499947384148406,0.2605884864827881,0.007874198910347588,11.5,15.375000000000002,0.2605884864827881,0.007874198910347588,4.5 
 10/04  20:00:00,16.287499999999998,11.28255951294892,10.416437622959025,8.691397117462579,10.569423788040833,8.491410001989344,12.034021442180975,23.704740332943835,0.0,212.0973285234038,22.2041421965041,21.29690845435323,82.39299487574735,22.201529662634556,8.332307266632824,27.52709160128296,22.20607250717696,18.389234396523136,94.96127927505447,22.202204157726708,8.578989604859316,26.817094091599273,22.6600059953401,0.0,533.2901922030394,0.0,1498.2183408265716,1507.9327938278807,0.0,435.19684394508005,396.8192228186377,398.7506625931269,450.41666584685316,0.0,0.0,0.0,1267.9586576417896,1267.9586576417896,155.44892137928628,155.44892137928633,1498.2183408265716,1872.7729260332146,703.3889606791921,1507.9327938278807,8.164357669602548,7.22,0.3807625656455687,2211.321754507073,47.09262894418212,0.01018118009454145,8.164357669602548,0.3807625656455687,15.222506044468947,0.007599819673717227,7.017031808651031,16.00032644725902,0.3716780372933336,0.007599819673717227,16.0,81.99999999999997,0.0,0.0,0.007652855362842821,7.22,0.08063294168292569,11.501341493034406,0.2605884864827881,0.006379629743294991,11.5,16.287499999999998,0.2605884864827881,0.006379629743294991,4.5 
 10/04  21:00:00,14.95,9.078717682192522,8.918125361520854,8.451809929601026,8.999782056374805,8.472557231218708,10.283359756305577,22.98572035452691,0.0,36.0577472502614,21.815426163693463,191.48082135611065,0.0,22.06184383085209,143.95418723826367,0.0,21.816202994109233,183.25918695690478,0.0,22.106309172021103,158.78653901757247,0.0,22.236306659351552,157.35428386307046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,23.020334993301116,0.00886907684541443,9.275606704564904,24.205758152538998,0.3716780372933336,0.00886907684541443,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,14.95,0.005211769729655762,0.005789923288854787,11.5,14.95,0.005211769729655762,0.005789923288854787,4.5 
 10/04  22:00:00,13.525000000000002,9.177750476751404,9.01694439140587,8.996622888458568,9.03994913556404,9.009261523976647,9.706361724090204,22.240928479080466,0.0,152.78755339621193,21.240771970845454,180.39937889992763,0.0,21.598879211512532,127.27533970524212,0.0,21.248580601828312,172.09630951795492,0.0,21.6505528929553,139.45934386655705,0.0,21.847289280403558,131.34501794726543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,22.306892013035778,0.00875923287413149,9.093908932425752,23.492551876509385,0.3716780372933336,0.00875923287413149,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.005211769729655762,0.006318440449866529,11.5,13.525000000000002,0.005211769729655762,0.006318440449866529,4.5 
 10/04  23:00:00,11.925,9.151622590567063,9.076797047719037,9.10176080182492,9.08204379697718,9.107237764013089,9.41253715194339,21.63334840454815,0.0,101.0727434212074,20.75814409357767,165.74413916316934,0.0,21.131975540115192,113.93032043899808,0.0,20.76899886979306,157.82916885279224,0.0,21.181991647133685,124.54970688728832,0.0,21.47708143618064,107.71112731232694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,21.64122870675151,0.00879365317033178,9.12902865725559,22.82681427483098,0.3716780372933336,0.00879365317033178,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,11.925,0.005211769729655762,0.00805362100520401,11.5,11.925,0.005211769729655762,0.00805362100520401,4.5 
 10/04  24:00:00,10.0375,9.175716828399784,9.13981545044049,9.159794624351273,9.140176553866667,9.16200756266304,9.298002652294551,21.07693398670686,0.0,43.70025632507941,20.367070320284885,150.1945952018064,0.0,20.690081136379447,104.29895413833617,0.0,20.381173509441332,142.693786041561,0.0,20.734395937075575,114.13138668439672,0.0,21.18011378098587,84.68941812683545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,21.05599806105633,0.008813381414496491,9.170721679161927,22.24154105218864,0.3716780372933336,0.008813381414496491,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,10.0375,0.005211769729655762,0.008741983367068103,11.5,10.0375,0.005211769729655762,0.008741983367068103,4.5 
 10/05  01:00:00,9.0875,9.208232284627032,9.18983103255712,9.199564214820223,9.189360529683151,9.200254959337936,9.264541299801763,20.58621748187366,55.71822758313624,1.7289157544053069,20.204431170214363,121.58918590305234,0.0,20.463072617806365,84.624648588821,0.0,20.22424916532478,114.8723551666705,0.0,20.494542051926842,92.94181856667336,0.0,21.150138649380278,45.61202747051868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,20.536312999146396,0.008818236113155886,9.203284960827952,21.72184551361574,0.3716780372933336,0.008818236113155886,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,9.0875,0.005211769729655762,0.008648519062381716,11.5,9.0875,0.005211769729655762,0.008648519062381716,4.5 
 10/05  02:00:00,8.3375,9.215331136696179,9.204298893855576,9.206982082115314,9.20399566364435,9.206926822031154,9.241165353768123,20.160150389304484,159.49798212850874,0.0,20.022952581036307,100.95129015725445,0.0,20.25205029309553,69.29497320468585,0.0,20.04533764896705,94.91959264677678,0.0,20.278982664191314,76.01730367451273,0.0,21.050255681406583,18.55156514435714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,20.09725187805286,0.008814566039666363,9.203875960752814,21.28279231270239,0.3716780372933336,0.008814566039666363,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,8.3375,0.005211769729655762,0.00830713366798315,11.5,8.3375,0.005211769729655762,0.00830713366798315,4.5 
 10/05  03:00:00,7.875000000000001,9.218322680791516,9.208600927625328,9.205607131392961,9.208707238179484,9.204963312871651,9.230538091840014,19.77137526710822,237.21528219205243,0.0,19.847315585696855,82.89808129296785,0.0,20.053688829616334,55.675969827786446,0.0,19.87097519677901,77.540250419203,0.0,20.07607361091035,61.02062502251698,0.0,20.90772230785603,1.2919576704667293,3.3550625099866807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,19.6962988844991,0.0088045391245277,9.19835332419089,20.881860958196945,0.3716780372933336,0.0088045391245277,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,7.875000000000001,0.005211769729655762,0.007836293354826121,11.5,7.875000000000001,0.005211769729655762,0.007836293354826121,4.5 
 10/05  04:00:00,7.1125,9.208591757320319,9.197615450704799,9.19021986840227,9.198120749687014,9.189104214294815,9.215411443712387,19.430059153042908,304.3309962574781,0.0,19.68388713788201,67.27658015355644,0.0,19.872314638685392,43.77626197113574,0.0,19.708833577587257,62.48775593861865,0.0,19.890476252278514,47.93610488009665,0.0,20.771671284959332,0.0,19.798305575556583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,19.337897825553,0.008788665020836299,9.178634905051254,20.52349415872186,0.3716780372933336,0.008788665020836299,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.007315584231039472,11.5,7.1125,0.005211769729655762,0.007315584231039472,4.5 
 10/05  05:00:00,6.7,9.206337029259181,9.193707107570125,9.183121314914622,9.194541514237027,9.18170914197455,9.212155769723996,19.12617019150354,358.9607302436077,0.0,19.53142872417257,54.38138387500538,0.0,19.70607600478002,33.88405529021264,0.0,19.55751993226501,50.05595202695008,0.0,19.720557719645576,37.07179188004295,0.0,20.646798275836048,0.0,34.83484184758669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,19.024486511851823,0.008770219738302307,9.17011944930495,20.21012265602929,0.3716780372933336,0.008770219738302307,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.006956595339303068,11.5,6.7,0.005211769729655762,0.006956595339303068,4.5 
 10/05  06:00:00,6.7,9.17939622730446,9.1653399472178,9.152870467430901,9.16638954930987,9.151284123016774,9.185656466753827,18.85945777774654,411.9069471787459,0.0,19.42001135275208,41.39578829943798,0.0,19.57324432713713,24.429316220229566,0.0,19.443459726386436,37.82811977084583,0.0,19.584594654002043,26.658727738531752,0.0,20.53960515987161,0.0,48.09731745607121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.750977676969313,0.008749664192103398,9.138035678447805,19.936658189980555,0.3716780372933336,0.008749664192103398,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.0066847206612848185,11.5,6.7,0.005211769729655762,0.0066847206612848185,4.5 
 10/05  07:00:00,6.7,9.151077781100426,9.136162939369667,9.12264026581485,9.137349460340067,9.120989189280367,9.158442694962837,18.6417270825019,458.81158318945836,0.0,19.345965081339365,29.111835713832306,0.0,19.48241931997318,15.251634795402254,0.0,19.37297416742301,25.79614495380565,0.0,19.490204144576296,16.590612917729175,0.0,20.46729067659137,0.0,60.462129708010366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.523588274387198,0.008729156353346717,9.108172172545787,19.709313056508115,0.3716780372933336,0.008729156353346717,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.0065707833009002,11.5,6.7,0.005211769729655762,0.0065707833009002,4.5 
 10/05  08:00:00,5.6375,9.123859901619667,9.108010296218296,9.09379287572669,9.109273668254934,9.092051927627827,9.131778572735799,18.495355376968515,505.78349796094153,0.0,19.317732664363625,17.02850696774584,0.0,19.489004320139806,3.126950867432299,0.3528286164201404,19.400755569045927,9.9334064113159,0.0,19.492693922593723,3.284207708427573,0.4386834856771884,20.416215618108442,0.0,70.66691507593424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.344502308691418,0.008706883607420288,9.07748669569392,19.53027517354954,0.3716780372933336,0.008706883607420288,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,5.6375,0.005211769729655762,0.0063999131695230355,11.5,5.6375,0.005211769729655762,0.0063999131695230355,4.5 
 10/05  09:00:00,5.0,9.098457759915618,9.081739234958258,9.066661715577075,9.083081663532719,9.064837115809397,9.107142474830237,18.41288825293916,543.1824920735428,0.0,19.314420803490904,9.021083005963305,0.0,19.546294015165522,0.0,8.016663399132312,19.470224231306258,0.44036221135712594,3.7534995462739857,19.546101070114688,0.0,9.015690151900401,20.39011677752002,0.0,76.81815087116672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.24120084530455,0.008684303853292063,9.050619008609148,19.427022459576886,0.3716780372933336,0.008684303853292063,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0062899255899430085,11.5,5.0,0.005211769729655762,0.0062899255899430085,4.5 
 10/05  10:00:00,4.625,9.06788272935529,9.051139964063669,9.036074810102292,9.052497444280352,9.034285588459442,9.077358800407463,18.38279346510582,576.7402048040301,0.0,19.34938501449313,2.396848856321185,0.0,19.639233171010773,0.0,17.47012017556432,19.57168821750064,0.0,14.753502089619701,19.63431369739554,0.0,19.306610124291694,20.383000577972126,0.0,80.05353223406013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.193434615805945,0.008662302118751372,9.02020230745871,19.379303735432032,0.3716780372933336,0.008662302118751372,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,4.625,0.005211769729655762,0.006283540227850864,11.5,4.625,0.005211769729655762,0.006283540227850864,4.5 
 10/05  11:00:00,4.775,9.04200130366852,9.025254145507029,9.010293193513172,9.0266048587284,9.008522980084718,9.051808076607028,18.397195441661054,596.3911546301042,0.0,19.4024322553896,0.005869334460101072,1.317419529739368,19.742150021358114,0.0,23.932237368499386,19.677257418908518,0.0,22.330361521367877,19.730291908924322,0.0,26.060520329145902,20.39098896410394,0.0,80.1486453314659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.200143900455785,0.008640581615149237,8.994587351220511,19.386059921945556,0.3716780372933336,0.008640581615149237,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,4.775,0.005211769729655762,0.006280589156828891,11.5,4.775,0.005211769729655762,0.006280589156828891,4.5 
 10/05  12:00:00,4.625,9.000602871933953,8.98327072265059,8.967924416183807,8.984637347579087,8.966073781950694,9.010265032171056,18.442225921322333,605.5763086041645,0.0,19.453420478048827,0.0,2.5317184021153025,19.82724032195476,0.0,27.24685681301571,19.76244617931199,0.0,26.120091888406705,19.811397210760315,0.0,29.4926003533908,20.408119911448402,0.0,78.66009443963105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.23584935720258,0.00861735335074098,8.950863425293237,19.421815540464635,0.3716780372933336,0.00861735335074098,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,4.625,0.005211769729655762,0.006160561503766199,11.5,4.625,0.005211769729655762,0.006160561503766199,4.5 
 10/05  13:00:00,4.0875,8.954723334220434,8.935978957891527,8.919353066420634,8.93742788700033,8.917309328640517,8.964301238491137,18.512556799145468,604.0626711162374,0.0,19.51008225185447,0.0,2.607382012570838,19.93260360157684,0.0,30.5821000838244,19.8632504066374,0.0,29.576271178275874,19.913269208777315,0.0,32.98531134480743,20.431438093641304,0.0,76.07314490536265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.2915093434202,0.008591516017390615,8.900404363703524,19.477531327765497,0.3716780372933336,0.008591516017390615,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.005918032655460649,11.5,4.0875,0.005211769729655762,0.005918032655460649,4.5 
 10/05  14:00:00,3.2124999999999995,8.911387307951351,8.890395815231493,8.871686924849316,8.891993251619455,8.86934973906968,8.921163215496076,18.611383519739157,607.596401071286,0.0,19.59644913452147,0.0,3.18874451462608,20.072406248483077,0.0,34.659299994032665,20.00270639230661,0.0,34.20210799045623,20.060485745294038,0.0,38.13929342815334,20.46695377640099,0.0,72.59347958338492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.37055222368035,0.008561682886065224,8.849648422581648,19.556638645431025,0.3716780372933336,0.008561682886065224,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.005539736578135115,11.5,3.2124999999999995,0.005211769729655762,0.005539736578135115,4.5 
 10/05  15:00:00,2.425,8.87330805831427,8.850237799968626,8.829405395907013,8.852015612114537,8.826831565762555,8.884207295724277,18.698188428657566,592.1525595966484,0.0,19.60473461984147,2.976723971863578,0.05337258232594877,20.07972373218101,0.0,29.464645083401592,19.99048158027515,0.0,26.777054759661894,20.096002857062643,0.0,34.42234468271613,20.503540403122333,0.0,68.76152256551075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.45507874041013,0.00852968605124571,8.806070094626447,19.641234280711345,0.3716780372933336,0.00852968605124571,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.005231300139384059,11.5,2.425,0.005211769729655762,0.005231300139384059,4.5 
 10/05  16:00:00,1.8875000000000002,8.826908703937876,8.802487179495234,8.780365775061004,8.804404071835801,8.77767250684534,8.839221731414286,18.700793503850022,563.565724737852,0.0,19.509212183620047,12.327583440406727,0.0,19.935078997523977,0.0,18.272365614689193,19.821827587428235,0.0,12.166336999630857,19.978342553586447,0.0,23.857226063564838,20.512120823934158,0.0,67.69554580598572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.47690927600083,0.008496623232615574,8.756055828769691,19.66313624602617,0.3716780372933336,0.008496623232615574,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.005030428662515456,11.5,1.8875000000000002,0.005211769729655762,0.005030428662515456,4.5 
 10/05  17:00:00,1.0125,8.793327069299353,8.767627644904515,8.744428272228987,8.769662420716438,8.741613583735033,8.806699592750618,18.57632768224049,536.1185692509739,0.0,19.27647864631622,22.791091820116037,0.0,19.64787792165449,0.0,5.832597402947897,19.514268337283173,4.137642907420286,0.5499565271561551,19.681586754526265,0.0,9.1212595091975,20.47801300753554,0.0,73.1102620976053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.374766945829425,0.008462219482848761,8.718930407281356,19.561068251706484,0.3716780372933336,0.008462219482848761,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,1.0125,0.005211769729655762,0.004838150032008554,11.5,1.0125,0.005211769729655762,0.004838150032008554,4.5 
 10/05  18:00:00,0.225,8.737288495417172,8.710280071963693,8.685944715483329,8.712431871214253,8.682993574793676,8.751518767311449,18.321586921730127,523.3555971745145,0.0,18.99200384515021,26.982268545430315,0.0,19.28686376127925,2.827365707965839,0.0,19.14402338329725,14.1757476485339,0.0,19.305524431970042,1.9173362935461,0.14468599981205443,20.400139124895347,0.0,85.40351140435587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,18.1425694841807,0.00842634556555748,8.659225258618605,19.328948312405785,0.3716780372933336,0.00842634556555748,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.004638188291555935,11.5,0.225,0.005211769729655762,0.004638188291555935,4.5 
 10/05  19:00:00,-0.375,8.669626068632382,8.641238236596383,8.615706881554281,8.643510595718908,8.612608263638611,8.684610187512586,17.991536222675165,552.6173121521615,0.0,18.765686841182223,19.278682579100405,0.0,18.99669189864324,1.0893917133118975,0.4340296227146041,18.86404552879982,10.915374161852526,0.0,19.00709061723804,0.7543613813931529,0.8030407339375643,20.297389199790366,0.0,102.91728443482577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.819986931203562,0.008388804394574872,8.587589513530677,19.00644689551553,0.3716780372933336,0.008388804394574872,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.004424376114352944,11.5,-0.375,0.005211769729655762,0.004424376114352944,4.5 
 10/05  20:00:00,-0.6,8.61684923651162,8.587772207792488,8.561541463019248,8.590133752361808,8.558398206206494,8.632931631380995,17.654340053782025,605.0430096712953,0.0,18.585897744118977,6.568212576830888,0.0,18.77351731784943,0.0,7.092768840261726,18.65796319252644,1.8812232289902795,1.1173043381045318,18.77751581897367,0.0,8.292134658341297,20.19337328655877,0.0,121.6044178700513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.481388623168193,0.008351547915041951,8.533772234728708,18.66792911916871,0.3716780372933336,0.008351547915041951,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.004338654374674906,11.5,-0.6,0.005211769729655762,0.004338654374674906,4.5 
 10/05  21:00:00,-0.6,8.559055032830287,8.529371765737338,8.502753690199466,8.531783560534718,8.499561209616669,8.575703333849273,17.35279540443208,661.8557637305287,0.0,18.457361174342903,0.0,7.895912380620757,18.605842671369228,0.0,16.59783435100354,18.51309753239151,0.0,11.830190405248459,18.604648328459483,0.0,18.606089539120717,20.097970942570498,0.0,138.63778622107878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.172116342511142,0.008313456741410829,8.473828419943022,18.3587391858251,0.3716780372933336,0.008313456741410829,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0042275527943696906,11.5,-0.6,0.005211769729655762,0.0042275527943696906,4.5 
 10/05  22:00:00,-0.6,8.493443001677417,8.463858067489086,8.437253554054472,8.466293116550979,8.434110593630345,8.510936277079502,17.10629049480771,713.5929814767885,0.0,18.37217198894603,0.0,21.567933387989,18.48415059100119,0.0,25.61569088942059,18.416332373910105,0.0,24.030475596695908,18.478666912939826,0.0,28.439643974804994,20.016919430135864,0.0,152.57081924061333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.916064765285434,0.008277092210134182,8.410059388171595,18.102766233699658,0.3716780372933336,0.008277092210134182,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.004271210026366019,11.5,-0.6,0.005211769729655762,0.004271210026366019,4.5 
 10/05  23:00:00,-0.225,8.451477625422472,8.422451737353692,8.396557550924925,8.424843493134244,8.393508288094004,8.469209457629955,16.908835619620824,758.9266417725221,0.0,18.317535651639048,0.0,33.322934486360055,18.400013199744393,0.0,33.49587926732636,18.35487388511722,0.0,34.76008687818887,18.390992264730684,0.0,37.04862874464163,19.950980081030732,0.0,163.36468281792617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.714492444488666,0.008241504061367306,8.369306551590673,17.901270869556136,0.3716780372933336,0.008241504061367306,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.225,0.005211769729655762,0.004326353658230135,11.5,-0.225,0.005211769729655762,0.004326353658230135,4.5 
 10/05  24:00:00,-0.375,8.379745672990946,8.350834844537506,8.325133632932722,8.353204168002497,8.322091856553866,8.397292242292549,16.758074357075515,794.3143017544037,0.0,18.268137416763086,0.0,42.30322488644134,18.332442672110307,0.0,39.809245563309844,18.302157222727132,0.0,43.10211827726857,18.320586578388266,0.0,43.945825791808886,19.89913462202561,0.0,172.10198175451615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.552803528234058,0.008206210287603748,8.298169408004878,17.739658283215753,0.3716780372933336,0.008206210287603748,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.004330878708223614,11.5,-0.375,0.005211769729655762,0.004330878708223614,4.5 
 10/06  01:00:00,-0.9125000000000001,8.303728403175842,8.274388244031112,8.248406036347532,8.276765969194372,8.245292752052032,8.320856213709622,16.639966514242115,815.5520042082969,0.0,18.204921604979436,0.0,47.62429203112828,18.262491467942734,0.0,43.82083556842127,18.238171024639396,0.0,48.136580581483315,18.24863438599161,0.0,48.313336481108024,19.857465866926457,0.0,179.1083210602623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.422995946236732,0.008169617036381732,8.22010363167298,17.609929851954075,0.3716780372933336,0.008169617036381732,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.00422542989505861,11.5,-0.9125000000000001,0.005211769729655762,0.00422542989505861,4.5 
 10/06  02:00:00,-1.1,8.239215468318417,8.209470935477398,8.182971253213712,8.211889192638532,8.179803356641656,8.256477484457177,16.534550502054397,833.8448398084649,0.0,18.149650875521086,0.0,51.88630261003851,18.201237354948226,0.0,46.994441181851414,18.182276577862986,0.0,52.168491040506865,18.18589134636214,0.0,51.775658190515855,19.82139931435738,0.0,184.87325530022048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.31435574683739,0.008133026383875402,8.154921411209097,17.501368808139734,0.3716780372933336,0.008133026383875402,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.004159513833723836,11.5,-1.1,0.005211769729655762,0.004159513833723836,4.5 
 10/06  03:00:00,-1.1,8.1740651385721,8.143707274102475,8.11670413752167,8.146165282674232,8.113456604466837,8.191327040843358,16.43789828869906,853.4904721487742,0.0,18.10837481139468,0.0,56.39654107244013,18.152433800161464,0.0,50.27269038207356,18.140403366575917,0.0,56.440061269224714,18.13575312457842,0.0,55.36753992179007,19.7896183947738,0.0,190.11145142420742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.216598405952197,0.00809511948519881,8.087114231388911,17.403693481471617,0.3716780372933336,0.00809511948519881,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0040286925550893655,11.5,-1.1,0.005211769729655762,0.0040286925550893655,4.5 
 10/06  04:00:00,-1.1,8.106916250972715,8.075994311220096,8.048347462723072,8.07851099886353,8.045037971453398,8.124586175839106,16.35396725122237,871.2713774811764,0.0,18.07486230972498,0.0,60.60020898761394,18.11208484319944,0.0,53.340167156366306,18.106499143821296,0.0,60.43390350316935,18.09419344352115,0.0,58.73138471666408,19.762166220868686,0.0,194.77049666079478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.1304265953062,0.00805723826832255,8.019070619311057,17.31760364069879,0.3716780372933336,0.00805723826832255,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0039502172809628205,11.5,-1.1,0.005211769729655762,0.0039502172809628205,4.5 
 10/06  05:00:00,-1.1,8.061219554701605,8.030360618131832,8.002762223535196,8.032889897357242,7.999483736546365,8.079395045902938,16.284323663308363,886.1583638919376,0.0,18.04780894539605,0.0,64.20597795321845,18.079231290811187,0.0,55.97570577492894,18.07920131599334,0.0,63.86668116804714,18.060288431815643,0.0,61.620741208158506,19.739050674790107,0.0,198.66503295845035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.058179912314266,0.00801993039310758,7.973606706012732,17.245437698040448,0.3716780372933336,0.00801993039310758,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.003944312257684804,11.5,-1.1,0.005211769729655762,0.003944312257684804,4.5 
 10/06  06:00:00,-1.1,7.9959518193861445,7.964573904621775,7.936625075680235,7.967126888095704,7.933276495108371,8.014076566716206,16.228585198919355,898.0290627099678,0.0,18.026232650101313,0.0,67.11549100424497,18.0528538776936,0.0,58.09422663251826,18.057320445590786,0.0,66.62835745774748,18.033040329350353,0.0,63.941384275585904,19.720289584178346,0.0,201.7768873447297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.00010361379235,0.00798156974990035,7.906290659721209,17.187444429721882,0.3716780372933336,0.00798156974990035,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0038392862542315663,11.5,-1.1,0.005211769729655762,0.0038392862542315663,4.5 
 10/06  07:00:00,-1.1,7.920375730434074,7.888578110001112,7.860164258007115,7.891171990152172,7.856770916497258,7.938804929344024,16.186317865456523,908.3798242644416,0.0,18.025497945470505,0.0,70.76305488434758,18.05861193125483,0.0,61.59003654570273,18.069687437182886,0.0,71.1233073676749,18.037418372563344,0.0,67.77495896642972,19.70513803241745,0.0,204.25077183060114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,15.953637978524709,0.007943296936024804,7.830110622398112,17.14106164604921,0.3716780372933336,0.007943296936024804,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0037783553558017927,11.5,-1.1,0.005211769729655762,0.0037783553558017927,4.5 
 10/06  08:00:00,-1.1,7.851085923888024,7.8193883685305146,7.791067981677988,7.821976253564256,7.787711578769734,7.869904162465286,16.211966377201993,946.8700644525834,0.0,18.16526867156359,0.0,81.95108553369829,18.33764980206708,0.0,80.323716654012,18.329578416886385,0.0,91.03228163943669,18.25566482041386,0.0,84.28124657519163,19.71019090205175,0.0,204.64986565280435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,15.953421472323464,0.007905603432655409,7.76123284662007,17.140926748696018,0.3716780372933336,0.007905603432655409,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0037783553558017927,11.5,-1.1,0.005211769729655762,0.0037783553558017927,4.5 
 10/06  09:00:00,-0.7875000000000001,7.793331598968719,7.762293113028195,7.73455360536765,7.764823783710221,7.731312197054681,7.8125351722638054,16.379869208010128,981.8482936961213,0.0,18.395752986167018,0.0,89.88650487220792,18.74843599294104,0.0,99.08149015211876,18.695948737678634,0.0,109.03377268254644,18.592674852261712,0.0,99.83357724910621,19.762260548318437,0.0,198.33173447608874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.08456358461751,0.007869699107096322,7.706236099439812,17.272146606533916,0.3716780372933336,0.007869699107096322,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.0038754936525956414,11.5,-0.7875000000000001,0.005211769729655762,0.0038754936525956414,4.5 
 10/06  10:00:00,-0.6,7.7337544667041005,7.704152214854297,7.677781372298123,7.706561894006189,7.674745758252501,7.753100845534705,16.692652631665165,972.855047432508,0.0,18.652372376277906,0.0,87.99157893417419,19.12870288895404,0.0,105.78843530285559,19.055586757956497,0.0,115.10692425795571,18.942735859493,0.0,105.10584422507674,19.855433936357926,0.0,183.42052392703835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.364726930248267,0.00783638390022955,7.651385335808847,17.552382100458285,0.3716780372933336,0.00783638390022955,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.004070501439556403,11.5,-0.6,0.005211769729655762,0.004070501439556403,4.5 
 10/06  11:00:00,0.15,7.682303259870942,7.654235140508648,7.629410397768753,7.656500568681878,7.626563133026401,7.701170383304281,17.077470560736828,920.7601298502746,0.0,18.877399187395753,0.0,75.6068738320115,19.4107916140739,0.0,99.22563919415103,19.33284445710561,0.0,107.24892314979934,19.2349887960632,0.0,98.48242667612743,19.969502323599023,0.0,162.24746186302428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,16.74445095968914,0.0078051136939233795,7.60442145317463,17.932173857488223,0.3716780372933336,0.0078051136939233795,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.15,0.005211769729655762,0.004261372115486196,11.5,0.15,0.005211769729655762,0.004261372115486196,4.5 
 10/06  12:00:00,0.6,7.619102397122991,7.59264136684457,7.569317930824345,7.594768182333717,7.566650712332692,7.63727821269232,17.459833867394188,849.1220658155462,0.0,19.051827453899996,0.0,58.356805946519785,19.584696309331612,0.0,84.71643842753582,19.5206584410981,0.0,91.75895348610862,19.449586779377807,0.0,85.21535035075885,20.08263916746116,0.0,140.18689414600266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.134432602739622,0.007776130271618041,7.54629234763581,18.322218282089093,0.3716780372933336,0.007776130271618041,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.004468516861919766,11.5,0.6,0.005211769729655762,0.004468516861919766,4.5 
 10/06  13:00:00,0.9125000000000001,7.557291156216368,7.53179838446601,7.50950910133469,7.533815114587979,7.506916144487643,7.57423677846924,17.776695461534768,768.8529206200476,0.0,19.14714827009738,0.0,38.99612519300376,19.65097128279681,0.0,66.5227536736088,19.59512952642149,0.0,71.62748613685812,19.560478322754896,0.0,68.09409251225759,20.17837584152357,0.0,120.9395637945874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.164264313031817,8.164264313031817,0.0,0.0,45.03488602428504,0.0,8.164264313031817,0.0,17.471722912660663,0.0077473013609516235,7.486098991676859,18.65957104554046,0.3716780372933336,0.0077473013609516235,16.0,81.99999999999999,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.004542313042245301,11.5,0.9125000000000001,0.005211769729655762,0.004542313042245301,4.5 
