Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/08  19:00:00,3.625,7.671047573179333,7.177216536524546,5.681648650193228,8.310547142627163,5.435171516956107,8.210311756614876,24.405496976753355,274.16929183048114,0.0,22.665921850599464,0.0,479.1230247928145,22.203548961071764,0.0,105.31788419453538,22.247145165894096,20.3994416152712,144.48699874774542,22.287825528880852,0.0,310.8944427519658,23.733578964623327,0.0,616.211797014181,0.0,3675.5958072452786,0.0,0.0,53.74946360387253,309.6035493748607,353.039180506353,163.29698054510735,0.0,230.92914271791057,1615.5338682274362,0.0,0.0,0.0,0.0,3035.757571236303,3794.696964045379,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,54.80008818128341,0.03231454112947836,8.399436170649544,0.0,10.525870652911205,0.0055769189834088935,2.822853403282016,15.999933052487414,0.3716780372933336,0.0055769189834088935,16.0,74.54480858422886,0.0015281071492455787,0.025377248255382595,0.0,7.219999999999999,0.0,4.499532206038314,0.2605884864827881,0.0045621646556922805,11.5,4.499532206038314,0.2605884864827881,0.0045621646556922805,4.5 
 10/08  20:00:00,1.7374999999999998,5.614196723394638,4.678085718577937,3.004464034793527,5.191720783777251,2.8097508068881276,6.687515982133541,23.09739411900697,45.9067904292333,38.22208502657372,22.202050575297214,577.3707568115752,0.0,22.20125234476355,312.51504397188177,0.0,22.2029569215388,808.7015415750743,0.0,22.20108408574597,221.71458800133234,0.0,22.576975802902698,0.0,500.0632783035213,0.0,6300.730597179787,0.0,0.0,1069.7702098335285,726.3602079025686,1279.1257976004777,688.043565581787,23.252891053725506,729.2179016453653,1759.5294012844731,0.0,0.0,0.0,0.0,6300.730597179787,7875.913246474733,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,54.59937836499764,0.05506085150281144,8.399436170649544,0.0,10.140366003220533,0.005200184022823992,1.8185653279120197,16.00010979696387,0.3716780372933336,0.005200184022823992,16.0,81.80938763948616,0.005122289142347518,0.02321983018176789,0.0,7.22,0.0,4.499809673284451,0.2605884864827881,0.004425618564639515,11.5,4.499809673284451,0.2605884864827881,0.004425618564639515,4.5 
 10/08  21:00:00,1.1,3.920459770872823,3.6700485600582837,3.238378831253239,3.8924283834013282,3.2624738347298585,5.204356295155799,21.87599031514793,79.68742908173881,0.0,20.816797719167752,169.99053058543018,0.0,20.984922961683786,131.32245335077985,0.0,20.649270463610318,175.54173994762047,0.0,21.12058520328719,137.7128020742268,0.0,21.959518972868768,78.66052844246113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.294275809328326,0.0,8.399436170649544,0.0,21.757849326270662,0.006046881772447414,3.9161335315280033,22.949392852858995,0.3716780372933336,0.006046881772447414,16.0,81.99768885195462,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.005211769729655762,0.004342522405489982,11.5,1.1,0.005211769729655762,0.004342522405489982,4.5 
 10/08  22:00:00,2.1624999999999996,3.990271551737248,3.8075458731075402,3.7990124151787024,3.8901374733640726,3.82321176546033,4.677485309558761,20.68955685359207,15.28584002909679,29.376528970965296,19.946552466069,151.49755842159857,0.0,20.18022236068201,111.4719459334047,0.0,19.824082964843875,154.38084890419728,0.0,20.30108456313161,116.46421687389011,0.0,21.337645693829263,40.45530117922067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,20.655435646829314,0.0060498007792317635,3.924463241156844,21.84697277404065,0.3716780372933336,0.0060498007792317635,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,2.1624999999999996,0.005211769729655762,0.004486772118474756,11.5,2.1624999999999996,0.005211769729655762,0.004486772118474756,4.5 
 10/08  23:00:00,2.425,4.032088259391539,3.9213511818967,3.953404837838404,3.945613166256379,3.9598803232371407,4.35506588103157,19.799046583515864,129.40915191990848,0.0,19.453818920729546,118.93271326301391,0.0,19.695156267281305,83.64214992762129,0.0,19.383051349785816,119.25360023495489,0.0,19.773443814499913,88.32005804709945,0.0,20.82049578245124,10.525949845933951,0.5908080134402667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,19.75411342499245,0.006068646471015204,3.97884483403488,20.945609470762594,0.3716780372933336,0.006068646471015204,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.004548744594333431,11.5,2.425,0.005211769729655762,0.004548744594333431,4.5 
 10/08  24:00:00,1.8875000000000002,3.998435307612398,3.935797912877382,3.94985352300279,3.942724297740216,3.9508287760927985,4.153676619970768,19.103659733838292,243.48073460704018,0.0,19.086683273469205,89.69024628960574,0.0,19.30605940433757,60.57528295145238,0.0,19.0424429615213,89.23407255039643,0.0,19.357227287837212,64.37922708898981,0.0,20.501771642815672,0.0,23.034209831666317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,19.02013103131075,0.00606627430960197,3.9479404852065825,20.211632247922367,0.3716780372933336,0.00606627430960197,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.004411079252350975,11.5,1.8875000000000002,0.005211769729655762,0.004411079252350975,4.5 
 10/09  01:00:00,1.7,3.9547693055091417,3.9170341855162607,3.917034741955402,3.919322949183714,3.9163917475830496,4.033033485966326,18.539224758530665,344.08672708550944,0.0,18.80691765365676,65.19068130922187,0.0,19.001335713497713,41.68912074311936,0.0,18.775938001605773,64.76902969037735,0.0,19.034570611178495,44.45618750071122,0.0,20.273951428772644,0.0,51.549989302889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,18.433053611302984,0.006057837830104083,3.909285164155774,19.62457321811672,0.3716780372933336,0.006057837830104083,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.004467986786651634,11.5,1.7,0.005211769729655762,0.004467986786651634,4.5 
 10/09  02:00:00,2.0125,3.926153573161659,3.900137658736857,3.8929853219023736,3.901344152045831,3.89174866119275,3.9677567476240467,18.07685508215623,433.76269722218035,0.0,18.60623944908306,43.22556777325701,0.0,18.772902388064878,25.117254874070227,0.0,18.583343535293725,43.12560455616614,0.0,18.79402700179353,26.70144171622252,0.0,20.095502086437786,0.0,75.18004564484272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,17.956855099988154,0.006045108557013811,3.8796794373573458,19.14840245574077,0.3716780372933336,0.006045108557013811,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.004415947657032088,11.5,2.0125,0.005211769729655762,0.004415947657032088,4.5 
 10/09  03:00:00,1.8875000000000002,3.882449778615537,3.8611451225075752,3.8495829815056273,3.8622753650925774,3.8479966981635982,3.906905775355711,17.716152660974252,507.89691098301455,0.0,18.46187190659692,24.337186436028333,0.0,18.59919395576314,11.23305122068001,0.0,18.44079863743021,24.905338957763206,0.0,18.611483108095843,11.727439639944407,0.0,19.956537213207532,0.0,94.41027173171807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,17.57555169686362,0.006030558516472129,3.8351748391585514,18.767130772227326,0.3716780372933336,0.006030558516472129,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.004340693439599584,11.5,1.8875000000000002,0.005211769729655762,0.004340693439599584,4.5 
 10/09  04:00:00,0.6375,3.829616400321887,3.809303307411501,3.794779846326624,3.8105769733376036,3.7928725043665223,3.8457093677203895,17.427471599928186,562.1174892518516,0.0,18.319080635351128,10.491120597546796,0.0,18.43384844349559,1.5980872896944902,0.4727344151886541,18.296550645955737,11.762164910040894,0.0,18.439725411460397,1.5231856443783158,0.6983350364326384,19.847176394346867,0.0,110.84489690195176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,17.259054432830226,0.006012471211964162,3.7759586946237933,18.450672941591126,0.3716780372933336,0.006012471211964162,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.00411555441469127,11.5,0.6375,0.005211769729655762,0.00411555441469127,4.5 
 10/09  05:00:00,0.0,3.813922172483677,3.7941518694404337,3.7778047760139875,3.7955985037759867,3.775801163673211,3.8274310610747975,17.177904871172586,602.6193640205081,0.0,18.17772366788505,1.5507711488388622,0.652302090708929,18.279752340322148,0.0,6.070326066118014,18.155078564720085,2.7659338958794706,0.1777120162332153,18.28134182073794,0.0,6.9576203443777445,19.75620413989747,0.0,124.39018163672739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,16.997337339081543,0.005995219818953255,3.7609900868181185,18.188993461130245,0.3716780372933336,0.005995219818953255,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.00408705412540105,11.5,0.0,0.005211769729655762,0.00408705412540105,4.5 
 10/09  06:00:00,0.0,3.7606341522838376,3.741367045810261,3.7248406624511947,3.742861433051034,3.7228424574607786,3.772853077405289,16.947255662176506,645.5221204117415,0.0,18.061410523844835,0.0,8.293558482050116,18.155017084280203,0.0,13.218680201597692,18.043001490574053,0.0,6.534272239959421,18.15319257228207,0.0,14.75261276079749,19.677452907457052,0.0,136.51878059950212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,55.29427580932833,0.0,8.399436170649544,0.0,16.765680411458288,0.005977289164323206,3.706177939565813,17.957375630399483,0.3716780372933336,0.005977289164323206,16.0,81.99768885195462,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.004044735510620592,11.5,0.0,0.005211769729655762,0.004044735510620592,4.5 
 10/09  07:00:00,0.6875,3.135081570311981,2.6895678326150314,2.0640310556276793,2.7255132876449615,1.9412096738449007,3.135419274825127,17.311361238207333,1613.854297538202,0.0,21.48468351904626,3055.452936895083,0.0,21.645892444595667,1237.8567193456138,0.0,21.441057757711008,2914.531650118538,0.0,21.650205990342464,1441.3120260192638,0.0,21.680358778365274,2494.836155415625,0.0,0.0,17028.354463324486,0.0,0.0,3486.249424961571,1612.7288091535388,3323.5282120621655,1864.084424404613,2939.4768718170403,1006.0996144106953,2445.6670657741747,0.0,0.0,0.0,0.0,16904.703972801144,21130.879966001427,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,69.5053047978223,0.3405841698120351,8.399436170649544,0.0,8.313752636277403,0.004688561504606073,0.3277560302043368,16.000331995790752,0.3716780372933336,0.004688561504606073,16.0,81.93004557184551,0.007586801352673041,0.04923359688277409,0.0,7.219999999999999,0.0,4.500112444978566,0.2605884864827881,0.004214557799062824,11.5,4.500112444978566,0.2605884864827881,0.004214557799062824,4.5 
 10/09  08:00:00,2.4749999999999996,1.7465660970545955,1.331897767167014,0.7332475410482675,1.3822235795050948,0.6688286843172523,2.0905886655508863,17.96238255809097,1681.0401057597528,0.0,22.201864217243024,2005.0973942338942,0.0,22.449047608891867,42.74294122786631,268.7905298515452,22.201692263220906,1814.9737395264283,0.0,22.200746397744993,874.1180896820506,0.0,22.201093645635147,1705.153296369096,0.0,0.0,11248.675404190792,0.0,0.0,2496.8549365155923,204.30977712117573,2285.7196670234716,1339.9998724560319,2194.0339020619444,534.7303945740651,2378.181771005504,0.0,0.0,0.0,0.0,11248.675404190792,14060.844255238488,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,63.58159827270279,0.14670287048295372,8.399436170649544,0.0,8.49319792700336,0.004734793681789229,0.4894688716424417,15.999995527077182,0.3716780372933336,0.004734793681789229,16.0,82.0,0.003546966286195316,0.0454430959907907,0.0,7.22,0.0,4.500354254630096,0.2605884864827881,0.004493655227112513,11.5,4.500354254630096,0.2605884864827881,0.004493655227112513,4.5 
 10/09  09:00:00,5.049999999999999,2.0202195320077903,3.1163717919524734,2.138743672222136,3.165795969039098,2.5031580886017855,3.9089012586053355,19.418618427614078,2962.138268748172,0.0,22.200248896134756,100.9991219316019,152.22130397108322,23.884420876493948,0.0,1319.1670848905653,22.20034525509743,56.33476611776963,181.08227296683268,22.2007607568451,35.75937195547834,66.4584753807917,22.698200611288314,0.0,531.1965280452392,0.0,2657.3693572421807,0.0,0.0,441.97416017893204,0.0,347.4569866780022,435.3020867354935,0.0,33.10778930845808,1690.5621270822217,0.0,0.0,0.0,0.0,2620.601070697976,3275.75133837247,0.0,0.0,8.399436170649544,8.399436170649544,0.0,0.0,58.58021477480443,0.02846143781966401,8.399436170649544,0.0,11.352927841227444,0.004965725692153563,1.1608886971057535,16.001411703949216,0.47058035481475147,0.004965725692153563,16.0,81.29539976839834,0.00017685241072435917,0.02123485535526689,0.0,7.219999999999999,0.0,5.175357007401917,0.2605884864827881,0.004792951311043616,11.5,5.175357007401917,0.2605884864827881,0.004792951311043616,4.5 
 10/09  10:00:00,8.1625,4.732866912286789,6.1373589998271605,4.0021561071153595,6.22336371393606,4.876024206728227,7.201113835616039,21.12902884465242,2823.874172871815,0.0,23.116503714157897,0.0,568.5214877952044,24.456424440778502,0.0,1885.796318840447,23.085840959490014,0.0,541.9179793804947,22.31890738495121,0.0,468.8479638099583,23.810289749763484,0.0,1012.5156323961089,0.0,242.20271941103977,236.76596357650556,0.0,0.0,0.0,0.0,7.696089220651062,0.0,0.0,262.018778462196,0.0,0.0,261.1475963109024,261.1475963109024,77.45232028269982,96.81540035337474,262.23998100345597,236.76596357650556,8.366437737625631,7.809718085324771,0.050513503965890806,499.0059445799615,54.22477233700015,0.002122250065455372,8.366437737625631,0.050513503965890806,15.073993480180903,0.005767423576266405,3.238536326064434,15.998919163816048,0.5737954094347599,0.005767423576266405,16.0,77.9479080552635,0.0,0.002087031772919809,0.007003483130715086,7.22,0.0,8.1625,0.2605884864827881,0.005210318040513384,11.5,8.1625,0.2605884864827881,0.005210318040513384,4.5 
 10/09  11:00:00,11.149999999999999,7.072857546033422,8.100787652808686,6.129465727535228,8.347325457383633,6.91912590400972,8.303930305645457,22.836154225711255,2338.9083425379586,0.0,23.891607107272087,0.0,966.774861374347,24.62841088072316,0.0,1927.8378684549978,23.85877824053416,0.0,799.4243218846461,22.952140943668212,0.0,525.3399549527488,23.899240722931143,0.0,1745.8961519917414,0.0,0.0,1880.1592032892754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.297928042919736,46.297928042919736,2422.969753629408,2422.969753629408,0.0,0.0,769.4649974207551,1880.1592032892754,10.398446623364402,7.219999999999999,0.13626764630413155,2649.624200710031,53.9469279109848,0.0,10.398446623364402,0.13626764630413155,18.432955345016683,0.006748204740412376,5.428275102353606,15.99866709347107,0.7297901674817696,0.006748204740412376,16.0,77.58701877711266,0.0,0.0,0.055268094293250795,7.22,0.003102523544630375,10.975017351550143,0.2605884864827881,0.005554483228274265,11.5,11.149999999999999,0.2605884864827881,0.005554483228274265,4.5 
 10/09  12:00:00,13.575,8.218028464791871,8.460945685811355,7.2147751788315615,8.924407455986126,8.16787907265691,8.840886577732299,24.065155984377622,1312.655374010751,0.0,23.8988878120133,0.0,1364.4599734540675,24.10527852866558,0.0,1777.2519003751927,23.898929044536274,0.0,1046.9946511548792,23.366887563187095,0.0,557.2734645651478,23.899033259865185,0.0,1865.189119564216,0.0,0.0,4345.126802178208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.7750830485126,548.7750830485126,3890.0322922912337,3890.0322922912337,0.0,0.0,1216.2039920162401,4345.126802178208,12.605037725520157,7.22,0.19197384054577393,5561.330794194449,53.9469279109848,0.0,12.605037725520157,0.19197384054577393,19.913209436142434,0.007279420119871913,6.545327449804962,15.99871012088255,0.819573163041393,0.007279420119871913,16.0,77.58701877711266,0.0,0.0,0.08392173638993652,7.22,0.036689263184864304,11.500251769099009,0.2605884864827881,0.005498907136827493,11.5,13.575,0.2605884864827881,0.005498907136827493,4.5 
 10/09  13:00:00,15.837500000000002,8.1272530304093,7.602939429021654,7.015594117211789,8.301796928564597,7.735242976690719,8.472482269881173,24.89737092063352,417.5558564609064,0.0,23.89895190919348,0.0,1686.900746649753,23.90052551247948,0.0,1145.575155644321,23.899119521056527,0.0,955.669333525123,23.370574096765992,0.0,557.1148079983747,23.89902656150717,0.0,1499.3120714292513,0.0,0.0,5027.132501887388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1147.0439529980454,1147.0439529980454,3547.4327082874847,3547.4327082874847,0.0,0.0,1350.1659016557635,5027.132501887388,10.817229369825043,7.22,0.36192254882305885,6377.298403543151,53.9469279109848,0.0,10.817229369825043,0.36192254882305885,20.014488757739112,0.007194830750246317,6.3930684392881005,16.005252209935698,0.7307366118781329,0.007194830750246317,16.0,77.58701877711266,0.0,0.0,0.0759529839603057,7.22,0.07385116955453222,11.500303709024916,0.2605884864827881,0.005402430888962982,11.5,15.837500000000002,0.2605884864827881,0.005402430888962982,4.5 
 10/09  14:00:00,17.3875,7.696384852248736,7.295615427331811,7.2654817569366,8.00336784860994,7.737300371297835,8.260763675844853,25.600677078747815,8.476789956880566,99.77321864267014,24.425474547657977,0.0,2246.944769885518,23.89917644619509,0.0,929.6414982848739,23.898981774600642,0.0,1290.0056077356576,23.802924233132536,0.0,618.6864986381578,23.898779643320836,0.0,2039.6615729169994,0.0,0.0,6618.905436137124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1555.7620615765377,1555.7620615765377,5304.990812072159,5304.990812072159,0.0,0.0,1662.4608456281462,6618.905436137124,12.871600017790907,7.219999999999999,0.2792822480484077,8281.36628176527,53.9469279109848,0.0,12.871600017790907,0.27928224804840773,21.267577443678114,0.007039198072345347,6.0732526687410155,15.994685790774739,0.8677132918381136,0.007039198072345347,16.0,77.58701877711266,0.0,0.0,0.10943947873941856,7.219999999999999,0.09556323067400739,11.501236068296077,0.2605884864827881,0.005073924714798561,11.5,17.3875,0.2605884864827881,0.005073924714798561,4.5 
 10/09  15:00:00,17.8,7.906468003105877,7.621668208564809,7.6641307016077835,8.200261810321871,7.720429934559322,8.530283907951612,26.214835532677988,0.0,285.42670386992813,25.35103268256507,0.0,2492.544991290091,23.898931931497643,0.0,820.0970035260617,23.898809102820454,0.0,1365.600029023785,23.898558845866436,0.0,903.8428503237742,24.050982568655506,0.0,2138.4139038675803,0.0,0.0,7754.697816315465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1663.997612697242,1663.997612697242,6113.049063197443,6113.049063197443,0.0,0.0,1887.867153482071,7754.697816315465,13.485483595614392,7.219999999999999,0.2955601706800854,9642.564969797537,53.9469279109848,0.0,13.485483595614392,0.2955601706800854,21.897778702281983,0.0070160805152852225,6.026621429457329,16.000351941095907,0.9056162548959866,0.0070160805152852225,16.0,77.58701877711266,0.0,0.0,0.12398488469332056,7.219999999999999,0.10104094775420298,11.499723388245354,0.2605884864827881,0.004676259882710215,11.5,17.8,0.2605884864827881,0.004676259882710215,4.5 
 10/09  16:00:00,17.8,8.122793337664548,7.816474842017476,8.016592152874551,8.463190896530575,7.32584804216079,8.743527220342662,26.585502378326375,0.0,444.6624990509217,25.848385612415704,0.0,2626.1556801547413,23.898825870325616,0.0,691.6880968667755,23.898760797778426,0.0,1229.0388728114995,23.89858765153953,0.0,1205.2517997859554,24.071861619215564,0.0,2144.8967079098184,0.0,0.0,8173.421778637074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1663.0659932993765,1663.0659932993765,6461.859601929051,6461.859601929051,0.0,0.0,1971.1250004029807,8173.421778637074,13.638471575515055,7.219999999999999,0.3041569493670411,10144.546779040054,53.9469279109848,0.0,13.638471575515055,0.3041569493670411,22.242467992924812,0.0070059713769999145,6.005981834643631,16.000031973979592,0.9100721349603967,0.0070059713769999145,16.0,77.58701877711266,0.0,0.0,0.12983854120555732,7.219999999999999,0.10097679159067477,11.498605591374211,0.2605884864827881,0.004274339258382663,11.5,17.8,0.2605884864827881,0.004274339258382663,4.5 
 10/09  17:00:00,16.737500000000004,8.051504215313022,7.748690536266496,8.365525064371733,8.89289164812371,7.076620840525938,8.705010117446847,26.676103511507222,0.0,409.4716166821945,25.53670180664997,0.0,2543.242310443473,23.830446360367073,0.0,532.0249595102242,23.8990306829471,0.0,883.1217039891624,23.899052015077054,0.0,1295.6373135931117,23.913159004966253,0.0,2015.1851915628758,0.0,0.0,7413.4481355737125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1382.9670565502333,1382.9670565502333,5844.900438058805,5844.900438058805,0.0,0.0,1813.4433912072022,7413.4481355737125,13.249841352113737,7.219999999999999,0.29344397699283836,9226.891526780913,53.9469279109848,0.0,13.249841352113737,0.29344397699283836,22.033757462312774,0.007023893481966035,5.96686861761028,16.000055455232374,0.848166412537489,0.007023893481966035,16.0,77.58701877711266,0.0,0.0,0.1176173963540561,7.219999999999999,0.08657777137815725,11.500038270611975,0.2605884864827881,0.004565656420107405,11.5,16.737500000000004,0.2605884864827881,0.004565656420107405,4.5 
 10/09  18:00:00,14.037500000000001,8.32306524416909,7.7030041167354915,8.465587436078149,9.669220081745959,7.615637899171499,8.78166539112093,26.33899656935501,6.851884981980675,149.3730670531798,24.040926496758065,0.0,1750.6749249088216,23.391402622750235,0.0,495.5674790822495,23.85650884877402,0.0,629.6487206235644,23.87770752035633,0.0,694.7482769114254,23.89872962929979,0.0,1866.0180099321608,0.0,0.0,4836.907434795727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,670.3246705628995,670.3246705628995,3755.4594824931437,3755.4594824931437,0.0,0.0,1310.1426004909108,4836.907434795727,11.805325884919252,7.219999999999999,0.24955879235050063,6147.050035286638,53.9469279109848,0.0,11.805325884919252,0.24955879235050063,20.633338187264812,0.006901224296170912,5.711797466625617,16.014874633340714,0.6758729502398767,0.006901224296170912,16.0,77.58701877711266,0.0,0.0,0.07817530539511716,7.219999999999999,0.044555399646017464,11.500117259872312,0.2605884864827881,0.004800391460637188,11.5,14.037500000000001,0.2605884864827881,0.004800391460637188,4.5 
 10/09  19:00:00,11.05,7.93606304854329,7.139756178023608,6.234352070565754,8.546945088787918,5.884886793773623,8.494135394398318,25.583011554752797,2.3451741080043575,27.07882876802546,23.426770477721597,0.0,593.4134040639888,22.323478455887187,0.0,355.5364432461054,22.689711459602602,0.0,512.4469825267063,22.643695766526395,0.0,491.159617358795,23.8678980584772,0.0,676.3444639233526,0.0,67.4155716009472,917.1189490659332,0.0,0.0,67.89162929715339,0.0,9.968268029584356,0.0,0.0,17.863668886177184,39.58957908715505,39.58957908715505,289.5443882024699,289.5443882024699,67.4155716009472,84.269464501184,490.48461042214717,917.1189490659332,8.301734630120505,7.312670375360203,0.16217062804672067,1407.6035594880802,53.75695124231932,0.0005655695531389859,8.301734630120505,0.16217062804672067,15.521051300293765,0.005839872983912366,3.3652131590761893,16.00140489943261,0.3778452900929189,0.005839872983912366,16.0,77.64698338294268,0.0,0.00010459756446712489,0.007919241741795351,7.219999999999999,0.0026453555176232358,10.90013478604102,0.2605884864827881,0.004792229450851091,11.5,11.05,0.2605884864827881,0.004792229450851091,4.5 
 10/09  20:00:00,9.3125,5.972711249674357,5.0634987852706,3.6057494787930255,5.632976467228014,3.4249404182660035,7.03640192103763,24.12570948157479,0.0,349.1474718743891,22.253894287374106,48.493133348479574,160.2653793568379,22.20115143980138,72.56423728021733,3.8198560604614045,22.202435396903162,227.4017621975026,2.5482306388243785,22.20134861510545,22.664389240651417,48.46995657962174,22.78631269572004,0.0,540.2981546447163,0.0,2201.8091363727526,0.0,0.0,386.7362069777398,483.0958758265272,697.2449444772841,441.0497549369335,0.0,0.0,370.9368865642558,0.0,0.0,0.0,0.0,2201.8091363727526,2752.261420465941,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,48.02558900953302,0.0152034912637161,7.590681501440815,0.0,13.824012671977782,0.005519147539008385,2.5588387127075314,15.999926427670518,0.3716780372933336,0.005519147539008385,16.0,79.7028466311975,0.0,0.0026821984819278034,0.0,7.22,0.0,9.3125,0.2605884864827881,0.004793587897782101,11.5,9.3125,0.2605884864827881,0.004793587897782101,4.5 
 10/09  21:00:00,7.15,4.398442440827626,4.184338383788619,3.8840982957734482,4.404625824612676,3.910028641270445,5.573973630859274,23.074968960082515,0.0,150.56872477614297,21.46472880647331,220.54970589373016,0.0,21.694748404964336,169.58649723166636,0.0,21.305671948682566,223.31320661561963,0.0,21.866767754055154,178.07026836284362,0.0,22.318556553305502,151.98254219930038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,23.03933943548798,0.006315585830163655,4.422822103916873,24.230297490041014,0.3716780372933336,0.006315585830163655,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,7.15,0.005211769729655762,0.005059515769304716,11.5,7.15,0.005211769729655762,0.005059515769304716,4.5 
 10/09  22:00:00,6.1,4.50215584867363,4.343528149067803,4.380284577544982,4.408141039813692,4.396833298545337,5.031122907661082,21.918993694466092,0.0,229.77022537033258,20.6410282202988,195.7302070636737,0.0,20.9229906917375,145.34941191109155,0.0,20.485007682661834,199.29006455447092,0.0,21.08642794845034,151.41035352428577,0.0,21.77587680988029,104.81570069003564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,21.90409369342251,0.006339186563734487,4.453563448446633,23.09500031105032,0.3716780372933336,0.006339186563734487,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.005313982157923548,11.5,6.1,0.005211769729655762,0.005313982157923548,4.5 
 10/09  23:00:00,6.1,4.5219012846620705,4.438041136555754,4.472043446763731,4.455253086331004,4.476248625904599,4.762509316455473,20.995756982380513,0.0,84.76494034476218,20.120722904065737,164.84831771703847,0.0,20.37627018914176,121.20673084074082,0.0,20.025020127558214,165.11377264212086,0.0,20.47993097165878,128.71837279237604,0.0,21.269392234003252,72.92149783706174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,20.996470115396058,0.006357828357570953,4.488665323387156,22.187336138543976,0.3716780372933336,0.006357828357570953,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.00539694269617533,11.5,6.1,0.005211769729655762,0.00539694269617533,4.5 
 10/09  24:00:00,5.7875,4.509317509538481,4.464061960801713,4.477742114189942,4.468751995474157,4.478478828688333,4.623592510573786,20.244926826681166,43.21554963103904,0.19405747774294468,19.740204577659277,132.67650190364702,0.0,19.98370317384824,95.01830086884212,0.0,19.674420912694746,132.0300325348648,0.0,20.052523347746817,101.84449295705917,0.0,20.881645127085864,41.44526962406786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,20.212562789418122,0.006357626855148732,4.477486993391377,21.403429251329996,0.3716780372933336,0.006357626855148732,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.005284695967099091,11.5,5.7875,0.005211769729655762,0.005284695967099091,4.5 
 10/10  01:00:00,5.6,4.477033298114723,4.449258277287094,4.4498598073842395,4.450753663261231,4.449290150882053,4.532934384340068,19.63785369705446,152.85624922335774,0.0,19.462161956790524,104.39780658708827,0.0,19.670912531827202,73.61717582738675,0.0,19.41266406275965,103.71582594342522,0.0,19.718358877976257,79.3485912329777,0.0,20.59948260068576,13.612891870192414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,19.57999181723008,0.006349397421087946,4.442000571627186,20.770876198927933,0.3716780372933336,0.006349397421087946,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.005092075996501503,11.5,5.6,0.005211769729655762,0.005092075996501503,4.5 
 10/10  02:00:00,3.4749999999999996,4.425208615108344,4.403761525456159,4.396351331470989,4.404725291519473,4.395050038879392,4.454132837592445,19.13640931135578,243.92005077771978,0.0,19.179052856462754,83.44366470558896,0.0,19.374816458610454,56.90586601622425,0.0,19.142932809759102,82.63556662331769,0.0,19.408376154130888,61.57116676770198,0.0,20.41148677381635,0.0,14.802804675659615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,19.034185117653866,0.00633517307659885,4.382360999346819,20.225100474480026,0.3716780372933336,0.00633517307659885,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,3.4749999999999996,0.005211769729655762,0.004768613593562708,11.5,3.4749999999999996,0.005211769729655762,0.004768613593562708,4.5 
 10/10  03:00:00,3.2624999999999997,4.380441364276684,4.362343729422685,4.351120314685656,4.363379973561333,4.349631910861529,4.398668635504247,18.683915884543172,315.7568725972135,0.0,18.925562695015216,67.19011751882653,0.0,19.112637997165443,43.85103433034311,0.0,18.89939663118986,66.31653218042015,0.0,19.13695607764152,47.56239322085065,0.0,20.252076200884286,0.0,38.45404605845272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,18.57692964431302,0.006321480512849391,4.3388975843064745,19.76787481967077,0.3716780372933336,0.006321480512849391,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,3.2624999999999997,0.005211769729655762,0.004748409173237426,11.5,3.2624999999999997,0.005211769729655762,0.004748409173237426,4.5 
 10/10  04:00:00,2.15,4.3372237487381256,4.318999303736025,4.305346823767395,4.320178982848796,4.303540821215573,4.349459986972933,18.27515869522076,399.5107610399846,0.0,18.725527165472787,48.746466479263404,0.0,18.89241550097348,29.728502782234727,0.0,18.70390740284008,48.31394631982914,0.0,18.909288649449618,32.21545952564895,0.0,20.11376461213239,0.0,61.71532482781248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,18.1456544332828,0.0063027975334346825,4.286345838205348,19.33664029747913,0.3716780372933336,0.0063027975334346825,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,2.15,0.005211769729655762,0.004438672077470129,11.5,2.15,0.005211769729655762,0.004438672077470129,4.5 
 10/10  05:00:00,3.9124999999999996,4.323552885118401,4.305637014401258,4.29028899498524,4.306998487018484,4.28844281633225,4.335058483479927,17.921722560069515,466.5109284309958,0.0,18.601855962927385,31.561054449725532,0.0,18.73681127420125,17.447644519800917,0.0,18.57865776589007,31.983486107207966,0.0,18.747831590137253,18.823020836452883,0.0,19.99493896006336,0.0,79.20622604683172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,17.806514329499922,0.00628666576409645,4.2759970581794615,18.997535328399845,0.3716780372933336,0.00628666576409645,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,3.9124999999999996,0.005211769729655762,0.004473269573161038,11.5,3.9124999999999996,0.005211769729655762,0.004473269573161038,4.5 
 10/10  06:00:00,4.1625,4.284687401944918,4.26762859611668,4.252945115354852,4.268975215067672,4.251193139919119,4.2954578196412445,17.661290289695327,542.4906093873981,0.0,18.558764515506248,12.665806893734384,0.0,18.6522094101829,4.3731276406217034,0.0,18.53107340516046,14.23878626470895,0.0,18.65773945264275,4.509222349152651,0.0,19.903053325690095,0.0,94.14000309931816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,45.22827056320283,0.0,7.590681501440815,0.0,17.52650227163224,0.006269929532952043,4.236238200178742,18.71755972408905,0.3716780372933336,0.006269929532952043,16.0,81.22504792798792,0.0,0.0,0.0,7.22,0.0,4.1625,0.005211769729655762,0.004475937257031519,11.5,4.1625,0.005211769729655762,0.004475937257031519,4.5 
 10/10  07:00:00,4.737499999999999,3.749600787881384,3.3393718618257777,2.7910027631868335,3.37120018696074,2.6845513280442206,3.7363494317075734,18.025019991324704,1420.465951761499,0.0,21.721070361095748,2770.7246575187264,0.0,21.81339621218882,1073.3171206872566,0.0,21.686420766599472,2633.0477156663246,0.0,21.817210759233717,1291.2153876318391,0.0,21.79837810405325,2325.755665775543,0.0,0.0,15527.872976409297,0.0,0.0,3221.525313312769,1459.9863057108794,3061.893170467581,1727.185958473285,2780.8159415262,44.644818193525424,2260.6133161797866,0.0,0.0,0.0,0.0,15085.955171148798,18857.443963936,0.0,0.0,7.590681501440815,7.590681501440815,0.0,0.0,67.71058431927423,0.2814291736131654,7.590681501440815,0.0,8.809866945474493,0.005090579057836714,1.336160697502399,15.999944497921046,0.3716780372933336,0.005090579057836714,16.0,81.72876171331964,0.0002450530649746233,0.0409146997952024,0.0,7.219999999999999,0.0,4.906588766090762,0.2605884864827881,0.004652728981394742,11.5,4.906588766090762,0.2605884864827881,0.004652728981394742,4.5 
 10/10  08:00:00,7.6625,2.547325232004065,2.210868655576123,1.7057310285750387,2.2537783112069794,1.6529640424971501,2.860557593910923,18.643126834058066,1435.6504668222544,0.0,22.20031186111887,1595.352216448176,0.0,22.619835400573983,0.0,338.53344801514055,22.20089449670668,1388.0701368914395,0.0,22.19963952702304,694.6942348482628,0.0,22.20102741530528,1527.7238938422454,0.0,0.0,8383.065377619261,0.0,0.0,2087.859464028621,103.60740129916286,1859.6207566192147,1160.9422951103093,2017.4483741093309,0.0,1465.4983083227235,0.0,0.0,0.0,0.0,8383.065377619261,10478.831722024075,0.0,0.0,7.590681501440814,7.590681501440814,0.0,0.0,59.16380692073486,0.08914187113571377,7.590681501440814,0.0,10.919274506878576,0.005146487891092996,1.5106694340574434,15.999691475061674,0.3716780372933336,0.005146487891092996,16.0,81.99999999999991,0.0,0.017132071718318292,0.0,7.22,0.0,7.6625,0.2605884864827881,0.0049376278330020935,11.5,7.6625,0.2605884864827881,0.0049376278330020935,4.5 
 10/10  09:00:00,10.649999999999999,2.9981548756673435,4.169430205063854,2.9933864914516715,4.220427782140249,3.4993479809613186,4.939486467046507,20.129113678057738,2716.5753015888413,0.0,22.277973992257863,0.0,350.9466020380279,23.906326095004218,0.0,1479.6217566881714,22.308860525836096,0.0,397.4265163645608,22.20087556026334,0.0,193.22233670764834,22.823279023197202,0.0,541.9847006201412,0.0,512.023257053899,116.7035891562275,0.0,149.51186309445285,0.0,84.06893249675764,273.57024707449403,0.0,0.0,216.53886667620446,13.094359970270402,13.094359970270402,182.86861300873144,182.86861300873144,512.023257053899,640.0290713173737,240.76695507245554,116.7035891562275,7.683116344355986,7.405340750720407,0.049263765654384464,357.470544228683,52.21896552941277,0.004317582659309622,7.683116344355986,0.049263765654384464,14.908286421206128,0.005348820985285429,2.067159187276933,15.997484726642366,0.4900091937143186,0.005348820985285429,16.0,82.0,0.0,0.0015776638793719724,0.005063439541377285,7.22,0.000847674848623387,10.60046719065791,0.2605884864827881,0.005116573125619997,11.5,10.649999999999999,0.2605884864827881,0.005116573125619997,4.5 
 10/10  10:00:00,13.7625,5.595530402883889,6.8854803787679515,4.689399332664527,7.0121655888489,5.582380591343496,7.797735140691871,21.898607838524548,2590.671401244453,0.0,23.598399596499966,0.0,716.8045778324984,24.67615715449235,0.0,1935.494222871655,23.597537338145045,0.0,651.560290514906,22.680147154655593,0.0,503.9632144100592,23.84983047563498,0.0,1189.1197141721125,0.0,0.0,1556.2634400438596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.0511869836788,598.0511869836788,1409.9647848227883,1409.9647848227883,0.0,0.0,712.8553757671214,1556.2634400438596,9.425289125110076,7.22,0.15949003837445333,2269.118815810981,50.766368338583526,0.0,9.425289125110076,0.15949003837445333,17.332776946373762,0.006113082227439589,3.9482387166131256,16.001391487576626,0.6176635152686236,0.006113082227439589,16.0,82.0,0.0,0.0,0.03403961610963844,7.22,0.03988824527841675,11.500914037185979,0.2605884864827881,0.00532312210202361,11.5,13.7625,0.2605884864827881,0.00532312210202361,4.5 
 10/10  11:00:00,17.4375,7.558914925378788,8.028270945991835,6.691465486549327,8.321695844104383,7.5453205535666195,8.54707592274799,23.562405701790052,1962.0274994446263,0.0,23.899128184281622,0.0,1367.4899847491693,24.962492117572044,0.0,2003.341725939181,23.8991337898694,0.0,1161.0854381432182,23.412669340754828,0.0,560.4000769670549,23.899217093752018,0.0,1921.3444801065432,0.0,0.0,5109.957661986626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1570.2862496805803,1570.2862496805803,3850.4834710995174,3850.4834710995174,0.0,0.0,1374.5145043912119,5109.957661986626,12.161662487602296,7.219999999999999,0.24433036754270765,6484.472166377836,50.766368338583526,0.0,12.161662487602296,0.24433036754270768,19.704733198862158,0.0070590362475350735,5.950185199864558,15.999867011613452,0.8457033697735764,0.0070590362475350735,16.0,82.0,0.0,0.0,0.08375106007264795,7.220000000000001,0.09602869950165238,11.500562892068226,0.2605884864827881,0.0054580714438009804,11.5,17.4375,0.2605884864827881,0.0054580714438009804,4.5 
 10/10  12:00:00,19.9625,8.284659846596725,8.200739469014902,7.377446286167195,8.549130909858148,8.448361300279277,8.909717952045128,24.72580335031259,788.3937459271247,0.0,23.898850453464746,0.0,1727.5002884463363,24.42078489432702,0.0,1882.8957828055995,23.89887461260153,0.0,1363.6263335352382,23.80818340368267,0.0,600.4147485565497,23.898734522110495,0.0,1963.4809518076913,0.0,0.0,7426.882329453035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2237.374055696193,2237.374055696193,5234.056139384004,5234.056139384004,0.0,0.0,1840.3577440021122,7426.882329453035,13.217300399246941,7.219999999999999,0.2954089898766529,9267.240073455148,50.766368338583526,0.0,13.217300399246941,0.2954089898766529,20.829625673075785,0.0074041370657360345,6.672277234868347,16.001569732220407,0.9220366920365756,0.0074041370657360345,16.0,82.0,0.0,0.0,0.10982745191572832,7.219999999999999,0.1285189309105847,11.500034639899628,0.2605884864827881,0.00524549423168468,11.5,19.9625,0.2605884864827881,0.00524549423168468,4.5 
 10/10  13:00:00,21.599999999999998,7.9854690590439645,7.390589356828169,6.981978007612101,7.880817044800949,7.818711877265111,8.426633371713754,25.507644614979736,19.455797031612747,190.8913099646661,23.94130822413304,0.0,2008.262739961848,23.91410798443643,0.0,1333.3674616822182,23.899079106712758,0.0,1256.8778084073215,23.814981255565545,0.0,591.214539456947,23.898971251661266,0.0,1594.3487316860355,0.0,0.0,7847.4882294463505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2669.626107821937,2669.626107821937,4968.7852177016,4968.7852177016,0.0,0.0,1939.5715079817671,7847.4882294463505,12.90760079866774,7.219999999999999,0.32967656632454995,9787.059737428117,50.766368338583526,0.0,12.90760079866774,0.32967656632454995,21.067439762354656,0.007258835983890983,6.415866624367041,15.998861718770053,0.8410269635593475,0.007258835983890983,16.0,82.0,0.0,0.0,0.1029865215519772,7.219999999999999,0.1478027812308601,11.50169391804332,0.2605884864827881,0.0051881671526872696,11.5,21.599999999999998,0.2605884864827881,0.0051881671526872696,4.5 
 10/10  14:00:00,22.575,7.51037995262079,7.162236233941255,6.966654446365666,7.519432183689623,7.446905754821966,8.095029210822627,26.162321391019102,0.0,635.664674891776,24.86259379809229,0.0,2361.842674449571,23.899145045410812,0.0,1075.6375748397409,23.89905679128476,0.0,1594.47931440315,23.898410775242947,0.0,771.7582469093068,23.93478823830893,0.0,2103.304878310637,0.0,0.0,9398.710666280742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2925.1594419247667,2925.1594419247667,6572.964729338391,6572.964729338391,0.0,0.0,2272.484565665547,9398.710666280742,13.558073500378821,7.22,0.3540779620174096,11671.195231946289,50.766368338583526,0.0,13.558073500378821,0.3540779620174096,22.067628012574573,0.006981565209572807,5.851945057273719,16.000169124255322,0.9490359360496197,0.006981565209572807,16.0,82.0,0.0,0.0,0.13310329067236198,7.219999999999999,0.15871878764045724,11.500190980929272,0.2605884864827881,0.004705288438562319,11.5,22.575,0.2605884864827881,0.004705288438562319,4.5 
 10/10  15:00:00,23.1125,7.548223739557663,7.433228795154041,7.194085771458315,7.582306163251083,7.211431097413853,8.304917073888184,26.72467203145095,0.0,829.9819192842688,25.777666482221154,0.0,2605.429049454311,23.898914312359903,0.0,964.7102215867878,23.898793524340693,0.0,1682.3127224927537,23.898672842855717,0.0,1051.4765078582418,24.161122027071716,0.0,2166.7632362645527,0.0,0.0,10410.135112673337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3065.8043909783264,3065.8043909783264,7345.332614367232,7345.332614367232,0.0,0.0,2494.911329515414,10410.135112673337,13.969185597584248,7.219999999999999,0.3683917374083344,12905.04644218875,50.766368338583526,0.0,13.969185597584248,0.3683917374083344,22.61092105032347,0.006942744728067688,5.772934477170454,16.00182520888615,0.9815745092586583,0.006942744728067688,16.0,82.0,0.0,0.0,0.1469601754664496,7.219999999999999,0.16454601090564766,11.500140777250468,0.2605884864827881,0.0044635430655050245,11.5,23.1125,0.2605884864827881,0.0044635430655050245,4.5 
 10/10  16:00:00,22.6125,7.838225641614073,7.804613045594245,7.652881434580133,7.942704797400985,7.149663047152171,8.653313840473205,27.027906846167912,0.0,944.1312386414511,26.173183600252706,0.0,2712.927671600235,23.89892146820561,0.0,824.2062964905595,23.898851131270444,0.0,1524.9942926952695,23.89878356142579,0.0,1319.880612435259,24.181599105523667,0.0,2174.053819379804,0.0,0.0,10587.849721451767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2934.502935762916,2934.502935762916,7579.5413112251035,7579.5413112251035,0.0,0.0,2525.1534325361354,10587.849721451767,14.04833451727184,7.22,0.37040635258295507,13113.003153987902,50.766368338583526,0.0,14.04833451727184,0.37040635258295507,22.873823109317303,0.007076874471264552,6.035276030737855,15.999158505772678,0.9776191543174501,0.007076874471264552,16.0,82.0,0.0,0.0,0.1506283700101832,7.22,0.15908169775480213,11.500041104538594,0.2605884864827881,0.004590880470298655,11.5,22.6125,0.2605884864827881,0.004590880470298655,4.5 
 10/10  17:00:00,20.449999999999996,8.053570665958407,7.911036282560272,8.176576354919252,8.485232944605075,7.190656389444942,8.76704735078552,27.019481996201083,0.0,814.3308942747917,25.631851437269066,0.0,2569.6836965050743,23.899031241284867,0.0,611.766089828542,23.899020472928825,0.0,1126.8895575742747,23.899095581316537,0.0,1327.4092247910964,23.946843566608177,0.0,2092.755611255539,0.0,0.0,9266.372585013256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2364.049862494796,2364.049862494796,6692.41887544653,6692.41887544653,0.0,0.0,2219.8811174057787,9266.372585013256,13.582905737038235,7.219999999999999,0.3475221150861107,11486.253702419035,50.766368338583526,0.0,13.582905737038235,0.34752211508611075,22.562433201732336,0.007162835452469372,6.125388772114958,15.99780143315104,0.900038659813666,0.007162835452469372,16.0,82.0,0.0,0.0,0.13323685855912096,7.219999999999999,0.13413375485699958,11.500231460802775,0.2605884864827881,0.0047444045471746275,11.5,20.449999999999996,0.2605884864827881,0.0047444045471746275,4.5 
 10/10  18:00:00,17.3375,8.362028696835322,7.849379734530853,8.55246907995487,9.173795213922704,7.742022346565491,8.85011458948942,26.61472017283625,0.0,417.3173993032466,24.062841809001778,0.0,1819.7605210940433,23.66606470085562,0.0,514.1677138556238,23.899146609999917,0.0,797.959290409405,23.893816069081204,0.0,722.2368448815548,23.898752814090777,0.0,1928.7325602299036,0.0,0.0,6274.934279835167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1542.4176608196917,1542.4176608196917,4323.3621103090645,4323.3621103090645,0.0,0.0,1597.5429377925757,6274.934279835167,12.125784151024014,7.219999999999999,0.30376580717383594,7872.477217627744,50.766368338583526,0.0,12.125784151024014,0.30376580717383594,21.130596736414066,0.0070799892291184136,5.967028658335049,16.01473609165174,0.7151210711553198,0.0070799892291184136,16.0,82.0,0.0,0.0,0.0886140906405103,7.219999999999999,0.09466519115943833,11.500178711852888,0.2605884864827881,0.004927702221926096,11.5,17.3375,0.2605884864827881,0.004927702221926096,4.5 
 10/10  19:00:00,14.725,8.128214298543522,7.509307225940656,6.801271455665512,8.530383116624291,6.45434119256719,8.690584260538085,25.94303244900985,0.0,114.75858007310762,23.58225302257386,0.0,614.400354243934,22.486995208440817,0.0,418.2770156772492,22.977021091358118,0.0,533.9818973223039,22.756129847715748,0.0,509.4288460395775,23.889552907367996,0.0,707.4118147785965,0.0,13.270075016589521,2092.076758552706,0.0,0.0,16.060199688756107,0.0,0.0,0.0,0.0,0.0,852.8996630127142,852.8996630127142,519.7780461971914,519.7780461971914,13.270075016589521,16.587593770736902,810.50221293633,2092.076758552706,8.07996505128741,7.219999999999999,0.5732722199118285,2902.5789714890357,50.757479507973834,0.00010149537598958142,8.07996505128741,0.5732722199118288,16.171854129247542,0.006345249294004594,4.432632108014298,16.01011523107649,0.38263036016022667,0.006345249294004594,16.0,82.0,0.0,0.0,0.013937050423555067,7.219999999999999,0.05641871451207027,11.499902056270596,0.2605884864827881,0.005416040699653583,11.5,14.725,0.2605884864827881,0.005416040699653583,4.5 
 10/10  20:00:00,13.9,6.691461268970592,5.938889074619392,4.739233740265915,6.317935234922386,4.596375458331188,7.547139704698186,24.524159838029966,0.0,481.02902497696255,22.322063609551403,0.0,281.83475139160277,22.20126610640252,9.078810406257219,44.83594914326602,22.212028167034617,38.60392431146511,95.28699567612517,22.203047408783746,0.0,112.18522261938946,22.846139489428058,0.0,545.4570557506638,0.0,1181.0381650064141,870.014891518988,0.0,222.93277641902668,379.1699563720158,417.7208788632703,355.3913940497473,0.0,0.0,0.0,634.9756397847211,634.9756397847211,253.89186253615193,253.89186253615193,1181.0381650064141,1476.2977062580176,590.4528383228972,870.014891518988,8.0886443289016,7.22,0.2394956379650413,1460.4677298418849,48.31185144776852,0.008256124468285988,8.0886443289016,0.2394956379650413,15.480459937487556,0.006127644451570615,3.932062813335066,15.999665350131192,0.3716780372933336,0.006127644451570615,16.0,82.0,0.0,0.0,0.007340770943930905,7.22,0.04241877207346179,11.499434769056155,0.2605884864827881,0.005493478122665325,11.5,13.9,0.2605884864827881,0.005493478122665325,4.5 
