Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/13  03:00:00,3.4875,2.750104798428173,2.743794078723971,2.7377287616789463,2.744425989285978,2.737170198149638,2.756335352204122,19.188006537515086,295.1789126423603,0.0,19.345267234480353,75.50862025532564,0.0,19.55646891376366,49.23376702768013,0.0,19.339185264380962,72.74528331430287,0.0,19.584608777339405,53.340377272642854,0.0,20.720377756936372,0.0,33.890527393781724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.100622207239958,0.005627570833225789,2.7348138025473907,20.293080481923663,0.3716780372933336,0.005627570833225789,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,3.4875,0.005211769729655762,0.005079396843061654,11.5,3.4875,0.005211769729655762,0.005079396843061654,4.5 
 10/13  04:00:00,3.5249999999999995,2.7458119216126846,2.7412471850070768,2.7375347181024177,2.741667479316722,2.7371827123383268,2.7508513316310017,18.72017124815298,397.352038851835,0.0,19.175204714810455,50.12460909563197,0.0,19.347742012750302,30.521542879093715,0.0,19.172780899198024,48.167171612416894,0.0,19.366414854348122,32.97491473777677,0.0,20.536292583059158,0.0,58.04915783762834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,18.611927955274236,0.005624595874320297,2.733798854775996,19.804392725263323,0.3716780372933336,0.005624595874320297,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.005211769729655762,0.005223821884801167,11.5,3.5249999999999995,0.005211769729655762,0.005223821884801167,4.5 
 10/13  05:00:00,3.9875000000000003,2.7686279493380233,2.764124587092734,2.7605253899321376,2.764483282948543,2.760109800058011,2.7722283800278427,18.36116562466524,472.8725531971679,0.0,19.041606550766765,31.06547293277646,0.0,19.184344314520708,16.523104825995517,0.0,19.04011483637862,29.851519736759656,0.0,19.19638495937753,17.705809949415823,0.0,20.414018582087593,0.0,77.9212977079494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,18.23908531045442,0.00562110452724087,2.756896642711378,19.431557703276418,0.3716780372933336,0.00562110452724087,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,3.9875000000000003,0.005211769729655762,0.005222929648458904,11.5,3.9875000000000003,0.005211769729655762,0.005222929648458904,4.5 
 10/13  06:00:00,3.0250000000000004,2.7565888378032617,2.7502644805952405,2.7451045635258695,2.7506950560048997,2.744376362957132,2.758706273102474,18.08745647938174,531.1686711466923,0.0,18.920494218067866,16.747079140465985,0.0,19.043679867221144,5.817124707554797,0.0,18.919626496747682,16.097495776222388,0.0,19.050044021538813,6.073513605118535,0.0,20.31781570982219,0.0,94.15107572920863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,17.9382260184271,0.0056137621643690275,2.7365472163535856,19.130714442545063,0.3716780372933336,0.0056137621643690275,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,3.0250000000000004,0.005211769729655762,0.00496543316653987,11.5,3.0250000000000004,0.005211769729655762,0.00496543316653987,4.5 
 10/13  07:00:00,3.5750000000000006,2.7388958570269355,2.7329405265832625,2.727264998158925,2.7334512442638363,2.726624472683799,2.742522671843915,17.867423682412422,572.3639913442198,0.0,18.849882797672233,5.333441980762984,0.7311074396721438,18.966412668305793,0.34493779330824736,4.272065509377796,18.86169637830548,4.932107206240744,1.42735780134808,18.963296553468293,0.3158184346623898,4.504901274067379,20.2395749114614,0.0,105.63581153646595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,17.715157242703093,0.0056095740547800095,2.724022925162697,18.90765481127534,0.3716780372933336,0.0056095740547800095,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,3.5750000000000006,0.005211769729655762,0.0050746790487947386,11.5,3.5750000000000006,0.005211769729655762,0.0050746790487947386,4.5 
 10/13  08:00:00,7.2125,2.7563506827146558,2.7535206652322826,2.750845473412798,2.7538444158499065,2.7506695317672913,2.760872061132246,17.779136076685404,668.5268432880096,0.0,19.086646499201116,0.0,20.800267848123838,19.488783559374,0.0,44.32813005269671,19.213014791904673,0.0,29.547901432467,19.22448938082033,0.0,30.035309522097947,20.201943711607008,0.0,109.16275946274382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,17.633043835512037,0.005608840010407677,2.749675304350486,18.825543006840846,0.3716780372933336,0.005608840010407677,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,7.2125,0.005211769729655762,0.0053771865703324245,11.5,7.2125,0.005211769729655762,0.0053771865703324245,4.5 
 10/13  09:00:00,9.9625,2.7745149748755793,2.772172607482638,2.7701037981260455,2.7723991170307096,2.7698914061857693,2.7777716366580885,18.06359823131677,824.1182762882975,0.0,19.66409583553583,0.0,46.79555617341535,21.479584425357,0.0,160.59962338408144,19.850257580337534,0.0,58.99185732185899,19.779384265727625,0.0,52.90447976228157,20.274211104543166,0.0,94.97648444385445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,17.88417053590765,0.005606799562180784,2.767814949963898,19.076674162496495,0.3716780372933336,0.005606799562180784,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,9.9625,0.005211769729655762,0.005394564045842381,11.5,9.9625,0.005211769729655762,0.005394564045842381,4.5 
 10/13  10:00:00,12.287500000000001,2.7856579618760957,2.7827260271396987,2.7796278857263808,2.7829849273153258,2.779228820027791,2.788224675353372,18.800339650729263,887.0507747184631,0.0,20.461312405439326,0.0,53.14111971828025,23.812341233485807,0.0,268.5508514740275,20.533464717669155,0.0,56.372078761649426,20.4275302746698,0.0,47.678452703367086,20.49919579395656,0.0,55.91030699246114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,18.601719918089117,0.005602705065724982,2.774480618388708,19.794232485000045,0.3716780372933336,0.005602705065724982,16.0,81.99999999999915,0.0,0.0,0.0,7.219999999999999,0.0,12.287500000000001,0.005211769729655762,0.005260208875513881,11.5,12.287500000000001,0.005211769729655762,0.005260208875513881,4.5 
 10/13  11:00:00,13.9875,2.7481500942680475,2.7403079135579613,2.732370168403471,2.7408762559502375,2.731292398574603,2.749537297371057,19.864381370556583,792.8775747030235,0.0,21.38641301659907,0.0,49.393132968487066,25.395084906126367,0.0,309.35640018850495,21.21422318297173,0.0,34.15148419235544,21.101822735537187,0.0,25.254174356060417,20.88958944654248,1.6127604114259952,11.384770078838187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.573835248889115,0.005590171272019635,2.717929205202125,20.766375184195606,0.3716780372933336,0.005590171272019635,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,13.9875,0.005211769729655762,0.004643979603207591,11.5,13.9875,0.005211769729655762,0.004643979603207591,4.5 
 10/13  12:00:00,15.837500000000002,2.742248638745562,2.722114417376232,2.7039322630852367,2.7234447359185907,2.7015274938506693,2.741912816372061,20.989619641346266,597.4190354157718,0.0,22.2802222174862,0.0,35.519159714065154,25.64015163706224,0.0,254.35179503945403,21.93842140264466,0.5237016880941496,8.460801368590637,21.86550753550888,1.7453600649218401,4.092105563609778,21.305935931384088,41.90597043219151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,20.64173694753847,0.00556300907904532,2.673145281274615,21.83433619781576,0.3716780372933336,0.00556300907904532,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,15.837500000000002,0.005211769729655762,0.0033460340987317466,11.5,15.837500000000002,0.005211769729655762,0.0033460340987317466,4.5 
 10/13  13:00:00,16.325,2.7100506474145085,2.6853305256224913,2.660476278412327,2.6874087810977736,2.6576224625703166,2.7176413567913116,22.06927039489677,393.64865536424713,0.0,23.270894940533175,0.0,25.552922607734246,25.138969949456367,0.0,146.2797749273827,22.614002188677105,25.628161976538223,0.0,22.623571507110544,24.580820403411508,0.0,21.721799189739965,97.41015583564106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,21.75745128587846,0.005538315699336622,2.636379033750063,22.950104464403402,0.3716780372933336,0.005538315699336622,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,16.325,0.005211769729655762,0.0030655648762301217,11.5,16.325,0.005211769729655762,0.0030655648762301217,4.5 
 10/13  14:00:00,16.1,2.6461825434195623,2.622752580135959,2.5956382689294575,2.6252655805434872,2.592375997670221,2.662706330518643,23.054429301855585,194.87944455636625,0.0,24.684000164237588,0.0,53.173502928723366,24.458855888458885,1.7560455801059618,31.322163907818435,22.890341150191585,85.86076487047157,0.0,23.160642761657556,64.41831003489705,0.0,22.13112957521468,149.5053920767342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,22.823704536545904,0.0055086407262885115,2.561483550461179,24.016422529801563,0.3716780372933336,0.0055086407262885115,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.005211769729655762,0.0028519776837479475,11.5,16.1,0.005211769729655762,0.0028519776837479475,4.5 
 10/13  15:00:00,16.1,2.5590343910791855,2.529804739235776,2.4966642388920937,2.533160951674091,2.492431101318406,2.580049569653611,23.945778219709638,49.32250650685705,0.0,26.232577592571687,0.0,105.52595517591024,24.069024781304446,56.03755390534036,0.0,22.946547571931394,149.52056987023568,0.0,24.039026364535353,65.38147002361748,0.0,22.50195001281937,190.76450627461355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,23.71485427717727,0.005471254777541557,2.4561312728719185,24.907653936916056,0.3716780372933336,0.005471254777541557,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,16.1,0.005211769729655762,0.0022537223924631936,11.5,16.1,0.005211769729655762,0.0022537223924631936,4.5 
 10/13  16:00:00,16.474999999999998,2.4734508138564006,2.4408306541032587,2.404356966183161,2.444977894885495,2.39968029676373,2.5001581582948442,24.68705822988366,0.5684445865335874,25.247026782948296,27.38203424790141,0.0,136.6317138883963,23.8741404957968,119.7559363965216,0.0,22.937819498909743,208.02634335843385,0.0,25.317721918198693,26.247636908971373,0.0,22.837619568589957,224.30466975232355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,24.473575247251276,0.005433612225955266,2.364243322219365,25.66645714508558,0.3716780372933336,0.005433612225955266,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,16.474999999999998,0.005211769729655762,0.0020092942689108884,11.5,16.474999999999998,0.005211769729655762,0.0020092942689108884,4.5 
 10/13  17:00:00,14.575,2.3442364403040132,2.3087274098596233,2.2753261331226216,2.312971451703722,2.2712335479908425,2.3703819047439856,25.042185557014626,0.0,79.3740003263722,27.365632880580137,0.0,104.6640941780737,23.601228466217584,163.70191570978088,0.0,22.74225442435675,252.26858992800175,0.0,26.03828244402839,2.501620104933295,1.5156478126781394,23.063773090696046,236.88202755017903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,24.858437778823475,0.005404145077571562,2.242431640152315,26.051384061718508,0.3716780372933336,0.005404145077571562,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,14.575,0.005211769729655762,0.0021196834151462115,11.5,14.575,0.005211769729655762,0.0021196834151462115,4.5 
 10/13  18:00:00,11.6125,2.272583177136715,2.251222626388676,2.225424728997388,2.2547604737652907,2.2227066485290297,2.307631040780855,24.59119451695254,0.0,230.96010122829307,25.08234290822685,51.22153301840248,2.343620083460943,23.034658813435428,177.812776146671,0.0,22.22858126530767,264.33228874025656,0.0,24.718563982393945,73.56915887288076,0.0,23.02724354059896,211.59978249893265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,24.503161171118208,0.00539219507833214,2.2116865012714775,25.69613356625384,0.3716780372933336,0.00539219507833214,16.0,81.99999999999915,0.0,0.0,0.0,7.219999999999999,0.0,11.6125,0.005211769729655762,0.003518877802425496,11.5,11.6125,0.005211769729655762,0.003518877802425496,4.5 
 10/13  19:00:00,8.475,2.2424742049354096,2.2289388669445285,2.2160119650455328,2.2309849855056427,2.2150255491638164,2.2699264057052866,23.643102997593516,0.0,265.91759560983655,23.11465392392283,132.13399836921522,0.0,22.29263278080029,165.7755449461222,0.0,21.556809256649064,245.23885867555384,0.0,23.25504826303667,114.30861088443288,0.0,22.682306430077553,165.8292861135837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,23.580987563858418,0.005387460058438088,2.2078860686110637,24.773970306029923,0.3716780372933336,0.005387460058438088,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,8.475,0.005211769729655762,0.0043237903792311076,11.5,8.475,0.005211769729655762,0.0043237903792311076,4.5 
 10/13  20:00:00,6.8875,2.200727888062225,2.1890040022948325,2.179775284292123,2.1902722012031663,2.178861555947341,2.2184198272843094,22.65540585492481,0.0,207.71174063288527,21.804447608402043,160.77360312562018,0.0,21.587519874373992,149.3778951679008,0.0,20.937339316663675,219.99963377653697,0.0,22.145722259251382,126.25777604853289,0.0,22.26809902425931,123.30660907419966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,22.630445828501646,0.005380396552843684,2.172851443973904,23.823444006259297,0.3716780372933336,0.005380396552843684,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,6.8875,0.005211769729655762,0.004492996771827326,11.5,6.8875,0.005211769729655762,0.004492996771827326,4.5 
 10/13  21:00:00,6.012499999999999,2.1751895925745517,2.165057968823207,2.1579034508841097,2.165921238849472,2.157133787572822,2.1865428057520235,21.747590287504096,0.0,101.40751786256465,20.940357236088367,159.25062686075347,0.0,21.01120734900927,128.87452268857368,0.0,20.474817024603283,187.93085394159186,0.0,21.347433805073077,119.86709993335307,0.0,21.877797008616255,84.22916146428616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,21.747240134549738,0.005374272114220657,2.150724084158847,22.94025169614009,0.3716780372933336,0.005374272114220657,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,6.012499999999999,0.005211769729655762,0.004584141552111159,11.5,6.012499999999999,0.005211769729655762,0.004584141552111159,4.5 
 10/13  22:00:00,5.225,2.1454471154269994,2.1340746518623663,2.125390253602561,2.1348992670326474,2.12424121527952,2.152551948170324,20.93792003021274,17.036496182980272,8.744115457575845,20.37769688195587,136.9075356364574,0.0,20.497383932328624,106.86654816896458,0.0,20.120951632631627,150.62674015149184,0.0,20.701915742837883,104.98721957965074,0.0,21.5138618610282,46.23127689897029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,20.903991639462454,0.005363822375480362,2.1131771391924445,22.097026037750027,0.3716780372933336,0.005363822375480362,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,5.225,0.005211769729655762,0.004343952019706921,11.5,5.225,0.005211769729655762,0.004343952019706921,4.5 
 10/13  23:00:00,5.375,2.1342695332010164,2.1214780937576307,2.110479092167003,2.122450815391127,2.109070545045922,2.1406574271711314,20.25655178080732,117.87593271615401,0.0,19.98029773429038,112.99108178456368,0.0,20.138158692595887,84.25093110748742,0.0,19.836710443932713,119.10676267356632,0.0,20.26250474400662,85.54647719024018,0.0,21.20396661053309,15.4853031582727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,20.20624292627157,0.00535233394981926,2.098117024857817,21.399302432142797,0.3716780372933336,0.00535233394981926,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.005211769729655762,0.004180567311196003,11.5,5.375,0.005211769729655762,0.004180567311196003,4.5 
 10/13  24:00:00,5.225,2.0976275230865618,2.0850634157582455,2.0738121598516503,2.0860879436025836,2.0724624268989795,2.10479093810167,19.68646308585338,225.88512421471955,0.0,19.70145569649144,88.05232401908728,0.0,19.864139963462897,63.00586628564889,0.0,19.61980209046168,90.51291169034249,0.0,19.943273339228035,65.01761881560532,0.0,20.945707151732382,0.0,10.972973040557235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.61420482370469,0.00534170601274313,2.0621201220957914,20.807287557535375,0.3716780372933336,0.00534170601274313,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,5.225,0.005211769729655762,0.004189693376299566,11.5,5.225,0.005211769729655762,0.004189693376299566,4.5 
 10/14  01:00:00,5.6875,2.0667005896368607,2.051352322167436,2.0379927526640635,2.052509549427006,2.036241529339226,2.072808934293605,19.200779552044803,286.6366684784323,0.0,19.367503444550927,75.88592745023334,0.0,19.52973643191155,52.828888472827884,0.0,19.31491616262501,76.6509069730032,0.0,19.58277909218431,55.51726530792621,0.0,20.534183153380024,0.0,16.934320381152475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,19.127442936760737,0.005326096968237937,2.0194009148046628,20.32055978678084,0.3716780372933336,0.005326096968237937,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,5.6875,0.005211769729655762,0.003839175150149285,11.5,5.6875,0.005211769729655762,0.003839175150149285,4.5 
 10/14  02:00:00,6.1,2.0343696721529985,2.015479305544242,1.99834485116879,2.016939460137644,1.9961393501072853,2.04144626590237,18.792374371267112,345.3596633228649,0.0,19.165144023150624,58.35353241439981,0.0,19.312174747298307,39.13534657075422,0.0,19.1287049468653,58.63692896794646,0.0,19.347886098246605,41.3965152562414,0.0,20.32642345711908,0.0,33.958648671554045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,18.70487411345508,0.005308050936815182,1.9786149856990534,19.898030408420524,0.3716780372933336,0.005308050936815182,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.005211769729655762,0.0035180608651629057,11.5,6.1,0.005211769729655762,0.0035180608651629057,4.5 
 10/14  03:00:00,4.725,1.979547014619174,1.9593590097810445,1.940825733008145,1.9609931118066166,1.9385454430033229,1.9888227205511464,18.47870058461911,397.10925253303776,0.0,18.97995823746027,45.48632761077073,0.0,19.12020587823464,28.793484095784322,0.0,18.954419121138034,45.48881324335122,0.0,19.144366119532314,30.616253510531863,0.0,20.19070822572625,0.0,50.68765445696624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,18.358061802557277,0.005289733324918588,1.9201722794516898,19.551258138783556,0.3716780372933336,0.005289733324918588,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,4.725,0.005211769729655762,0.003390161192530528,11.5,4.725,0.005211769729655762,0.003390161192530528,4.5 
 10/14  04:00:00,4.5875,1.9367686096096,1.9148260799935068,1.8949160585225933,1.916597976627104,1.892468322534683,1.9472322736762275,18.208134434838392,437.69157076029273,0.0,18.83117881591958,35.37174427454141,0.0,18.960350822015535,21.047729388922164,0.0,18.809568039267294,35.50705401440712,0.0,18.975918427560796,22.53769879900301,0.0,20.083688229891052,0.0,64.06460004121413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,18.082216455519312,0.0052699238021300925,1.8723536864984636,19.27545609727939,0.3716780372933336,0.0052699238021300925,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,4.5875,0.005211769729655762,0.0032203971639468854,11.5,4.5875,0.005211769729655762,0.0032203971639468854,4.5 
 10/14  05:00:00,3.25,1.9136689462043228,1.890919307302382,1.8702109196093626,1.8927903683020735,1.867721844663319,1.9256822474113315,17.963537251602833,484.37202712445605,0.0,18.689978292301753,25.436970046150236,0.0,18.811769111274174,13.20605653856353,0.0,18.672513678234495,25.68083680948422,0.0,18.82157065276093,14.13838869321495,0.0,19.994677426459873,0.0,78.08881251215229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,17.816201884835326,0.005250500664669729,1.8484271399205536,19.009483990460794,0.3716780372933336,0.005250500664669729,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,3.25,0.005211769729655762,0.003167207895602438,11.5,3.25,0.005211769729655762,0.003167207895602438,4.5 
 10/14  06:00:00,0.45000000000000007,1.8436172560492143,1.819417067245687,1.7977356176443597,1.8213692124757852,1.7950824975185622,1.8560184768662018,17.721744146698025,508.6256941253239,0.0,18.467491859604028,21.383890252895583,0.0,18.605994192189243,8.689754468595368,0.0,18.457496333162727,21.231725279573823,0.0,18.61229012689607,9.314814992972629,0.0,19.912061293051796,0.0,93.2064618796486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,48.50755664408401,0.0,9.102859655287826,0.0,17.542768733979557,0.005229017014186082,1.772764802730575,18.736097811865694,0.3716780372933336,0.005229017014186082,16.0,81.99999999999916,0.0,0.0,0.0,7.219999999999999,0.0,0.45000000000000007,0.005211769729655762,0.002996843033831452,11.5,0.45000000000000007,0.005211769729655762,0.002996843033831452,4.5 
 10/14  07:00:00,0.8375,1.0868514374469394,0.520940322720893,-0.21706229258416496,0.5644538965565634,-0.35611577288699575,1.0760742920299597,17.99924669635864,1406.6365528680628,0.0,21.642561969165854,2904.597399571948,0.0,21.78114862714215,1138.8339791161939,0.0,21.609524013521067,2757.4195141876544,0.0,21.785020071954555,1351.229691469335,0.0,21.799081055168674,2344.6765941711033,0.0,0.0,16717.026897114338,0.0,0.0,3347.125793591448,1522.1168299691208,3178.466131775788,1783.4579301135598,2797.9382648802953,964.873680110515,2362.7001382963276,0.0,0.0,0.0,0.0,16375.059119736996,20468.823899671246,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,68.21818165196284,0.30800391537107874,9.102859655287826,0.0,8.522219605708923,0.0038512251290006806,-2.1102802781044527,16.000051901510272,0.3716780372933336,0.0038512251290006806,16.0,81.8059965278195,0.007264825916658116,0.04501161429078937,0.0,7.219999999999999,0.0,4.4999454380370825,0.2605884864827881,0.0033412410156660193,11.5,4.4999454380370825,0.2605884864827881,0.0033412410156660193,4.5 
 10/14  08:00:00,5.825,-0.3704688961987669,-0.5739301514338568,-1.0001334357697362,-0.5323551643662954,-1.0280004169917472,0.10025700066448393,18.494242005743807,1482.8510108063629,0.0,22.200651445617552,1761.7038625991158,0.0,22.516577402951523,10.79824598422124,294.3001753170105,22.20039969646624,1566.319781188292,0.0,22.200242209998997,763.6885997313175,0.0,22.200498888257496,1568.3954583151879,0.0,0.0,9378.373372673232,0.0,0.0,2254.145720987133,150.9425323906284,2037.6755159383956,1229.5726863397201,2057.9743783445806,75.8217288394021,1886.9765908414429,0.0,0.0,0.0,0.0,9378.373372673232,11722.96671584154,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,61.24361512960705,0.11062627950565534,9.102859655287826,0.0,9.791520957554978,0.004317431181212772,-0.7047735082824458,15.999554544847026,0.3716780372933336,0.004317431181212772,16.0,82.0,0.00045167759875253057,0.028916068053916194,0.0,7.219999999999999,0.0,6.112503839265696,0.2605884864827881,0.004230525906410444,11.5,6.112503839265696,0.2605884864827881,0.004230525906410444,4.5 
 10/14  09:00:00,9.3625,0.558628131769443,1.7870106324323847,0.8746100023980212,1.827114040120995,1.324182498471857,2.4536171277800607,19.842202167307505,2734.146170658856,0.0,22.224115030055287,19.742838243221115,284.5758553426092,23.894071889374583,0.0,1240.2824377588654,22.258561355108668,0.0,334.0745078577105,22.200771152746476,3.118827922517956,152.44271790990442,22.779082856645985,0.0,536.9309365550581,0.0,941.7587085872858,0.0,0.0,229.96341510305382,0.0,142.25894388536977,316.2707923613603,0.0,0.0,533.7402465855621,0.0,0.0,0.0,0.0,941.7587085872858,1177.1983857341072,0.0,0.0,9.102859655287826,9.102859655287826,0.0,0.0,52.603572303886615,0.008078038526532931,9.102859655287826,0.0,13.779890189824407,0.004459725154495998,-0.2835616890261467,16.00172116384787,0.4607755261196924,0.004459725154495998,16.0,82.0,0.0,0.004312335062758419,0.0,7.219999999999999,0.0,9.3625,0.2605884864827881,0.004309659134043598,11.5,9.3625,0.2605884864827881,0.004309659134043598,4.5 
 10/14  10:00:00,11.375,3.2817978050665415,4.791081485430243,2.0055678460644026,4.9124777123060985,3.2205034464289297,5.7757727454972905,21.47267016018693,2658.778123788189,0.0,23.408213408051935,0.0,604.348801325101,24.096687165223976,0.0,1802.977211262901,23.480363394223748,0.0,586.6329353306866,22.586110205979836,0.0,496.0726596961049,23.83436524860008,0.0,1109.82093945748,0.0,0.0,923.3324196818489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.05184465683334,56.05184465683334,998.238769035795,998.238769035795,0.0,0.0,600.9660001164294,923.3324196818489,9.093440541064851,7.22,0.11482958254791567,1524.2984197982787,50.311662686769665,0.0,9.093440541064851,0.11482958254791567,16.76613754988785,0.004925454220885252,1.03543475345184,15.998783873144752,0.5894061345016,0.004925454220885252,16.0,82.0,0.0,0.0,0.02493917526637813,7.219999999999999,0.0037264225360407973,11.162485683007748,0.2605884864827881,0.004010338975387419,11.5,11.375,0.2605884864827881,0.004010338975387419,4.5 
 10/14  11:00:00,12.8875,5.217795269662179,6.106449551394139,3.7640789634549776,6.375232432420367,4.943937818116652,6.399597086215396,22.994948003321262,2226.1982869004014,0.0,23.89881890142686,0.0,1093.535710553198,24.283659589503095,0.0,1846.9986063142433,23.898926034815076,0.0,968.1307345404022,23.21763371795696,0.0,544.3698933762166,23.899109256415137,0.0,1811.9160289095591,0.0,0.0,2934.3696392136644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.8732640451063,365.8732640451063,2964.6965383975157,2964.6965383975157,0.0,0.0,957.8531719911921,2934.3696392136644,11.465685245114082,7.219999999999999,0.16302131678842696,3892.2228112048565,50.311662686769665,0.0,11.465685245114082,0.16302131678842696,18.994037178687993,0.005624314004321466,2.8796040293518055,15.999044422694917,0.7751307671148336,0.005624314004321466,16.0,82.0,0.0,0.0,0.06631954838968726,7.219999999999999,0.02456899147911411,11.500025129418585,0.2605884864827881,0.003824274803084476,11.5,12.8875,0.2605884864827881,0.003824274803084476,4.5 
 10/14  12:00:00,13.675,5.759980973531063,5.876482604823812,4.24634703520086,6.2560893675520175,5.589435648811317,6.36665488924577,24.021088164612593,1313.2176552519386,0.0,23.898709587480077,0.0,1337.04981227294,23.93719930486806,0.0,1623.0109008531035,23.898758139314193,0.0,1116.9500934911168,23.526180576074864,0.0,567.8904260504955,23.898849567661408,0.0,1880.2794597259847,0.0,0.0,4380.393655219896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.9931644755674,572.9931644755674,3823.786968983456,3823.786968983456,0.0,0.0,1222.3709625979122,4380.393655219896,12.64476302044027,7.219999999999999,0.19267441328617588,5602.764617817808,50.311662686769665,0.0,12.64476302044027,0.19267441328617588,19.88288616373321,0.0057991968791188155,3.313346345107936,16.000107311330677,0.8141911384864496,0.0057991968791188155,16.0,82.0,0.0,0.0,0.08257706174870136,7.219999999999999,0.03829698454729733,11.500725110523295,0.2605884864827881,0.003484477840276124,11.5,13.675,0.2605884864827881,0.003484477840276124,4.5 
 10/14  13:00:00,14.5875,5.07877208804882,4.224406732420501,3.3637309385265546,4.92593074790606,4.334574094792176,5.336270186407261,24.734312085020584,568.5782983812878,0.0,23.898763755273905,0.0,1535.9201735706938,23.89926214630122,0.0,1051.1345569507737,23.898935457870728,0.0,1021.6825550762061,23.50942992154564,0.0,565.8592204402082,23.898833771184886,0.0,1496.8206962355684,0.0,0.0,4336.939957264519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.159171326505,813.159171326505,3284.0637226488093,3284.0637226488093,0.0,0.0,1216.5723121596252,4336.939957264519,11.8606034356672,7.219999999999999,0.22355228604068356,5553.5122694241445,50.311662686769665,0.0,11.8606034356672,0.22355228604068358,19.79564364498614,0.005412476262606702,2.336843089000308,16.00716031297791,0.7101331992862353,0.005412476262606702,16.0,82.0,0.0,0.0,0.07087349503170898,7.219999999999999,0.05402944172554103,11.500038191237541,0.2605884864827881,0.0031553885921044604,11.5,14.5875,0.2605884864827881,0.0031553885921044604,4.5 
 10/14  14:00:00,14.624999999999998,4.001927731569825,3.4346568251569023,3.3286097805758885,4.170601198489199,3.90794458262521,4.665476052282524,25.32097568512041,116.03496803625148,3.0205260230968634,23.898955963932075,0.0,1938.0743001081896,23.899136081367494,0.0,895.1188810084914,23.898930408057065,0.0,1338.2264152116347,23.858802581589977,0.0,632.5703005440729,23.89868987495603,0.0,2013.4923100924375,0.0,0.0,5568.217175235062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,822.7285489576044,822.7285489576044,4953.21923314472,4953.21923314472,0.0,0.0,1447.134171585591,5568.217175235062,12.89537056186727,7.219999999999999,0.23433011241043766,7015.351346820653,50.311662686769665,0.0,12.89537056186727,0.2343301124104377,21.008415086647254,0.005174555096692898,1.708149395895908,15.992814762135275,0.8489698443732074,0.005174555096692898,16.0,82.0,0.0,0.0,0.10291481075938672,7.219999999999999,0.05464674883453538,11.500247870659962,0.2605884864827881,0.002979725142029109,11.5,14.624999999999998,0.2605884864827881,0.002979725142029109,4.5 
 10/14  15:00:00,14.0875,4.168722449904284,3.8433296174294678,3.9038214108075655,4.486239210604791,4.206587917232204,4.902121067991717,25.696343668729874,22.504274608727428,0.2514557674048774,23.898936781354465,0.0,1712.5733842832956,23.898975905468163,0.0,756.8836940227554,23.89887443128933,0.0,1307.8772498665032,23.898853363215025,0.0,687.5160917044186,23.969689839606154,0.0,2109.4312360200515,0.0,0.0,5689.553440984219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.3682768865729,681.3682768865729,4862.12229056109,4862.12229056109,0.0,0.0,1467.981057446468,5689.553440984219,13.05323578332801,7.219999999999999,0.2329156587997528,7157.534498430688,50.311662686769665,0.0,13.05323578332801,0.23291565879975282,21.125669378222838,0.0051623885631807255,1.6766565476810786,16.003094817847817,0.8168515900576121,0.0051623885631807255,16.0,82.0,0.0,0.0,0.10037997744594393,7.219999999999999,0.04540494080053413,11.500195779004542,0.2605884864827881,0.0031023244232881667,11.5,14.0875,0.2605884864827881,0.0031023244232881667,4.5 
 10/14  16:00:00,13.525000000000002,4.776732780144231,4.751392266297602,4.6457740905441725,5.26123304752272,4.5687317126911555,5.13324058046663,25.80117599793528,247.83348768602536,0.0,23.89897818987916,0.0,1082.8013885385276,23.841390294198455,0.0,543.2866641158229,23.89892825427983,0.0,930.3090930947048,23.65970109413261,0.0,575.9062988066873,23.90477057125204,0.0,2015.8761164937057,0.0,0.0,4060.127183836583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.3867375798146,533.3867375798146,3161.6475796380514,3161.6475796380514,0.0,0.0,1163.326912957992,4060.127183836583,11.440959778367931,7.22,0.2294814836296722,5223.454096794574,50.311662686769665,0.0,11.440959778367931,0.2294814836296722,20.030856973184854,0.005112929503611701,1.553820701854494,16.020904309091325,0.6451420874948723,0.005112929503611701,16.0,82.0,0.0,0.0,0.06733880392544472,7.219999999999999,0.03569077499084515,11.500222774145858,0.2605884864827881,0.003264158411756681,11.5,13.525000000000002,0.2605884864827881,0.003264158411756681,4.5 
 10/14  17:00:00,12.9875,5.133334342916776,5.9272687823870225,4.537430432760191,6.286969442196791,4.13242126167027,5.232129015691836,25.576542513844174,558.1560030317578,0.0,23.82038491931528,0.0,634.0788715885338,23.275101224065843,0.0,484.5592772597316,23.803610660759308,0.0,595.8389479450786,23.022073369524197,0.0,526.5941833627915,23.898487269827164,0.0,1619.9001127317906,0.0,0.0,2290.8318146152296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.90980770360244,391.90980770360244,1607.5968073402998,1607.5968073402998,0.0,0.0,841.8937819423204,2290.8318146152296,9.652887347972644,7.219999999999999,0.2244985365559735,3132.72559655755,50.311662686769665,0.0,9.652887347972644,0.2244985365559736,18.26719198309511,0.004907314485645398,0.9522191549959576,16.03090464922736,0.4979360268216897,0.004907314485645398,16.0,82.0,0.0,0.0,0.037230350199441986,7.219999999999999,0.026319863694881374,11.500105188873365,0.2605884864827881,0.003384100066939554,11.5,12.9875,0.2605884864827881,0.003384100066939554,4.5 
 10/14  18:00:00,11.05,5.5382122285179305,6.819388227143334,4.626828193127032,7.055874940802503,4.246683293897375,5.781894399127235,25.13993668378039,676.5442826802523,0.0,23.4412187101964,0.0,593.955105862332,22.81469302390584,0.0,455.46094601606234,23.459802229724907,0.0,570.1286805258458,22.580048026782688,0.0,495.2028937270205,23.898661989795595,0.0,1525.4861619224944,0.0,0.0,1437.6449982618053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.50701110850561,39.50701110850561,1227.2340117071585,1227.2340117071585,0.0,0.0,690.6388640404842,1437.6449982618053,8.977309303469774,7.22,0.19418650010048993,2128.2838623022894,50.311662686769665,0.0,8.977309303469774,0.19418650010048993,17.536431802918017,0.005209566720669036,1.7914729361469512,16.00408294763913,0.48358103985573453,0.005209566720669036,16.0,82.0,0.0,0.0,0.02966512632488129,7.219999999999999,0.002639287083227643,10.900133984953012,0.2605884864827881,0.0038970112353788966,11.5,11.05,0.2605884864827881,0.0038970112353788966,4.5 
 10/14  19:00:00,8.9375,5.608364119341866,5.887739139835757,3.587653043408407,6.10841936858472,3.2669033738457633,6.301221866052102,24.301568553030943,283.7992778480691,0.0,22.343396687701134,0.0,365.63205583745963,22.21366795014345,0.0,215.6438437338063,22.364392628378603,0.0,373.3084478686696,22.20460226254602,0.0,189.9332151663499,23.657307377314133,0.0,609.0091003121058,0.0,1023.4970647024377,0.0,0.0,140.60618617505494,199.6253244779145,113.05578846257166,276.9966632508548,0.0,0.0,455.41570022226824,0.0,0.0,0.0,0.0,1023.4970647024377,1279.371330878047,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,48.389683414928,0.007160390900256109,8.566487222798509,0.0,13.597830309309844,0.00497797050314504,1.180296548161845,15.999981426520996,0.3716780372933336,0.00497797050314504,16.0,81.99521977042522,0.0,0.0033031582840627382,0.0,7.22,0.0,8.9375,0.2605884864827881,0.004159824869832118,11.5,8.9375,0.2605884864827881,0.004159824869832118,4.5 
 10/14  20:00:00,7.6125,3.9644790304022797,3.3158285674583388,1.5833934999710715,3.504440590028903,1.4152947408257672,5.064259989197105,23.193142297707404,18.82055671284479,50.45077132071083,22.201964919354303,487.7362041848868,0.0,22.201052630152983,179.84564039098365,0.0,22.201724665169014,462.7556402242512,0.0,22.20102143856665,185.5270222136951,0.0,22.54600086387648,0.0,492.5852323275996,0.0,4199.7852915466865,0.0,0.0,980.125862685174,593.566508444095,934.0250327137896,651.5891359754335,27.53208499450125,0.0,930.3730779068217,0.0,0.0,0.0,0.0,4199.7852915466865,5249.731614433357,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,47.257330864752575,0.029049050534949425,8.566487222798509,0.0,12.336423934812105,0.004796834635980181,0.6520166767265062,15.9999441098842,0.3716780372933336,0.004796834635980181,16.0,82.0,0.0,0.008271732374843362,0.0,7.22,0.0,7.6125,0.2605884864827881,0.004179004717155254,11.5,7.6125,0.2605884864827881,0.004179004717155254,4.5 
 10/14  21:00:00,7.8875,2.488478295529248,2.347351758964243,1.9661847501946221,2.433995171525651,1.9944384227909688,3.655422736727872,22.23789084299751,66.1474025451098,0.0,21.117053346972483,182.11101029146914,0.0,21.44100473507956,131.09454712211328,0.0,21.12747529022019,173.54584651826298,0.0,21.480295650544885,144.71608396675745,0.0,22.025476686751208,109.40191129188997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,22.21111269493232,0.005482231418588435,2.5034536156865794,23.403888406441972,0.3716780372933336,0.005482231418588435,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8875,0.005211769729655762,0.0041772548312250845,11.5,7.8875,0.005211769729655762,0.0041772548312250845,4.5 
 10/14  22:00:00,7.987500000000001,2.606021510658155,2.4547870554319116,2.45436207931564,2.478472792431818,2.467532254412169,3.107220023661813,21.292269777305247,0.0,54.43681781426585,20.456260917186924,163.98162971551164,0.0,20.786865141516238,115.48592138117141,0.0,20.46229898286711,156.51657022657548,0.0,20.83724226276693,126.2985659764692,0.0,21.519434572804123,79.00451023117512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,21.322546994541465,0.005497756410135012,2.5401991583763284,22.515288762918246,0.3716780372933336,0.005497756410135012,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.005211769729655762,0.004187897258756524,11.5,7.987500000000001,0.005211769729655762,0.004187897258756524,4.5 
 10/14  23:00:00,7.1125,2.6106858848121517,2.5302046049725098,2.550937645962063,2.5361754891763857,2.55484186638106,2.854082008242476,20.587633143802776,31.728047929233526,0.26519134409909384,20.041159753262235,136.1095491745088,0.0,20.32280470050837,95.37542448849274,0.0,20.045969279918058,129.92643565298357,0.0,20.356791032883237,104.87725720113662,0.0,21.08428828524976,52.80973263098144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,20.557386504490612,0.005504482459683142,2.561474371746601,21.750113580163735,0.3716780372933336,0.005504482459683142,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.004188292864055193,11.5,7.1125,0.005211769729655762,0.004188292864055193,4.5 
 10/14  24:00:00,6.7,2.59490979163065,2.5483189114139453,2.55649836968303,2.549747284231975,2.5570028961560816,2.713065058424821,20.00632444470576,116.57791867924152,0.0,19.72736518801313,113.130151721137,0.0,19.972922431002466,78.50619602670696,0.0,19.726707165611163,108.345369420498,0.0,20.00236095359871,86.2169281748101,0.0,20.762495601562193,30.55382310690152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,19.955035167615733,0.0055036932356408,2.555280523472913,21.147763967188276,0.3716780372933336,0.0055036932356408,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.004275901042173805,11.5,6.7,0.005211769729655762,0.004275901042173805,4.5 
 10/15  01:00:00,4.95,2.5586176036161064,2.5303735770279676,2.5296723511182915,2.530905652713651,2.529160775421414,2.618374681100384,19.506809207835044,196.95950090756128,0.0,19.434709791224034,93.86471402609527,0.0,19.65768900718908,63.850917920644065,0.0,19.43204990886033,90.0558300187497,0.0,19.682548302020912,70.05320903382705,0.0,20.541842694144847,6.725315597381609,1.065064794211878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,19.420477117204996,0.0054975805297735525,2.5230041375791386,20.613219268943613,0.3716780372933336,0.0054975805297735525,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.95,0.005211769729655762,0.004363422768070205,11.5,4.95,0.005211769729655762,0.004363422768070205,4.5 
 10/15  02:00:00,3.2124999999999995,2.5178695560123794,2.495336449858986,2.4873091725121332,2.4960184316926877,2.4859392983115445,2.548549181264013,19.047644094909888,261.86875362490264,0.0,19.13354210404318,79.42030827827472,0.0,19.349067794128338,52.23023519789177,0.0,19.130777830118042,76.23671761400743,0.0,19.36998795371753,57.25967103142307,0.0,20.374118782631513,0.0,19.301739145409385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,18.937933778602932,0.005483910509548029,2.471518842610511,20.130705791303754,0.3716780372933336,0.005483910509548029,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.004009915567723823,11.5,3.2124999999999995,0.005211769729655762,0.004009915567723823,4.5 
 10/15  03:00:00,0.36249999999999993,2.454524747519306,2.4313461475040614,2.4160937507121716,2.4325355081774864,2.4139067326350903,2.4724006831981034,18.59792064422929,331.5707793217698,0.0,18.82883613852183,65.16775869367052,0.0,19.037498953864272,40.73133759499677,0.0,18.825947934092937,62.60277367273443,0.0,19.054469440042602,44.60412875430018,0.0,20.22119980171623,0.0,45.524768529111554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,18.454255760638492,0.0054642830074204075,2.394261195037755,19.647070650471846,0.3716780372933336,0.0054642830074204075,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.36249999999999993,0.005211769729655762,0.0035129586210126762,11.5,0.36249999999999993,0.005211769729655762,0.0035129586210126762,4.5 
 10/15  04:00:00,-1.1,2.4050183978108497,2.38123890390281,2.361835614605269,2.3828534550112934,2.3593447762100723,2.419558941007689,18.13631210191082,398.6259255997893,0.0,18.53721455597581,50.831334845081074,0.0,18.735306213182053,29.41012446549604,0.0,18.534627702327043,48.85610273679646,0.0,18.748423058638764,32.14152654435105,0.0,20.07366374775567,0.0,71.21892045330333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,17.982604896827233,0.005443868155142521,2.3400824703255987,19.17546438695424,0.3716780372933336,0.005443868155142521,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.003306635344884434,11.5,-1.1,0.005211769729655762,0.003306635344884434,4.5 
 10/15  05:00:00,-0.7875000000000001,2.403880974977794,2.382317092355474,2.3634131434527905,2.384026264994704,2.361214469438458,2.4187735316263326,17.685665402134614,488.3950867693293,0.0,18.334554292590056,31.271035666065302,0.0,18.499190305305547,15.235377499909703,0.0,18.32590269365005,30.594122836373742,0.0,18.50831607255037,16.47492538199174,0.0,19.93388297610728,0.0,95.67430603929017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,17.534317825359064,0.005427085299191618,2.3454333481960106,18.727213983444567,0.3716780372933336,0.005427085299191618,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.003490490133012971,11.5,-0.7875000000000001,0.005211769729655762,0.003490490133012971,4.5 
 10/15  06:00:00,0.8375,2.364244968936132,2.3445727213696013,2.3274183922369875,2.3461869848561343,2.325451576984615,2.378296299436265,17.29914172156507,572.8877460517297,0.0,18.21898623931894,10.31317454634825,0.0,18.338496637846585,2.2640769658283943,1.5964426632966138,18.19975370755307,11.33855701030916,0.0,18.342217739017755,2.3605884677577365,1.8885910751533288,19.811262303049777,0.0,115.97654928306969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,49.12229369612188,0.0,8.566487222798509,0.0,17.15555861974716,0.005411542906813698,2.309744615831346,18.34848873764467,0.3716780372933336,0.005411542906813698,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.8375,0.005211769729655762,0.00363051425871522,11.5,0.8375,0.005211769729655762,0.00363051425871522,4.5 
 10/15  07:00:00,3.0749999999999997,1.7353678901141834,1.2709559146277245,0.630786762556238,1.3080566598560013,0.507560073285446,1.730923408397657,17.585440903844855,1545.8898746792788,0.0,21.591585927222233,2938.532463441998,0.0,21.72289635907267,1190.1975651850685,0.0,21.5457607244994,2804.9075015217886,0.0,21.727615319473387,1384.3369310654264,0.0,21.73683454640069,2429.5707292354246,0.0,0.0,16402.48098528359,0.0,0.0,3377.858899398213,1570.0116654456938,3221.911664259859,1812.6749354700005,2878.647593386242,375.8840900201292,2411.393471963323,0.0,0.0,0.0,0.0,16083.698996651252,20104.623745814064,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,69.02085441398795,0.3188160720456839,8.566487222798509,0.0,8.397765414831358,0.004189728956034082,-1.0619439311305798,16.000316364164192,0.3716780372933336,0.004189728956034082,16.0,81.81827898668075,0.0023808314099291843,0.04759530798024485,0.0,7.219999999999999,0.0,4.5006919808088,0.2605884864827881,0.0037386239482055366,11.5,4.5006919808088,0.2605884864827881,0.0037386239482055366,4.5 
 10/15  08:00:00,5.2749999999999995,0.2257619187949205,-0.23558203737248604,-0.8455790065895381,-0.1842715428212271,-0.9140764569950022,0.5626226125419992,18.196520259869928,1587.4849646607718,0.0,22.201614516343582,1841.2636984765309,0.0,22.33306774207566,42.845596273023716,247.6111960034989,22.201796523817762,1655.4595622470747,0.0,22.200349899343422,796.4677922984039,0.0,22.201487824077855,1637.3227238355603,0.0,0.0,9958.739672385425,0.0,0.0,2332.4983816081312,217.42830079360374,2125.745534681477,1261.8106986788932,2125.725646411574,3.3363001165201793,2140.419562454795,0.0,0.0,0.0,0.0,9958.739672385425,12448.424590481782,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,62.36022068610395,0.12275526320254988,8.566487222798509,0.0,9.116684499239422,0.004153136554050015,-1.1526317831522386,15.999715161189336,0.3716780372933336,0.004153136554050015,16.0,82.0,0.000014240809254435156,0.03557674517583251,0.0,7.22,0.0,5.287651312730937,0.2605884864827881,0.0038933959635332224,11.5,5.287651312730937,0.2605884864827881,0.0038933959635332224,4.5 
