Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/15  09:00:00,8.5375,0.47190779990238063,1.6216236577655676,0.5954517369070992,1.6785744671741591,0.915507567849934,2.5213912158671534,19.60804317253767,2786.3777973958113,0.0,22.22065814793056,48.890282236048805,242.2662934170452,23.857910308644875,0.0,1156.264770781629,22.22917843449327,18.06783666970344,278.85942598659256,22.199756872675064,15.325090100808808,129.9299346369282,22.73900466558213,0.0,533.8447677961761,0.0,1373.588139594299,0.0,0.0,301.0123866286425,0.0,213.19990630619176,350.83070797222854,0.0,0.0,831.8645074024562,0.0,0.0,0.0,0.0,1373.588139594299,1716.9851744928737,0.0,0.0,8.566487222798509,8.566487222798509,0.0,0.0,54.70010962174534,0.012886171323202893,8.566487222798509,0.0,13.031811896483436,0.004366046825947829,-0.5423948979189922,16.000504146855775,0.450707619621249,0.004366046825947829,16.0,81.99147809898702,0.0,0.008053327060770396,0.0,7.22,0.0,8.5375,0.2605884864827881,0.004179891273531048,11.5,8.5375,0.2605884864827881,0.004179891273531048,4.5 
 10/15  10:00:00,11.0625,3.309160419600282,4.820130252290658,2.231722168927689,4.926880558272198,3.326520433047696,5.901409094892844,21.308520482266644,2732.160527386248,0.0,23.37729174359926,0.0,589.915526107636,24.152674477499758,0.0,1815.4604856618043,23.394861238848378,0.0,564.8358326940464,22.522694764841827,0.0,491.2435119004833,23.822546455004815,0.0,1068.9606271199953,0.0,0.0,700.9164695856871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.070955063507903,13.070955063507903,851.4227402004932,851.4227402004932,0.0,0.0,562.4914279634474,700.9164695856871,8.72701466549849,7.22,0.10787862820646402,1263.4078975491345,51.77896036294562,0.0,8.72701466549849,0.10787862820646402,16.54274311521637,0.005020275615412906,1.296913721348793,15.999683361482383,0.5810370674987911,0.005020275615412906,16.0,82.0,0.0,0.0,0.021561595880903048,7.22,0.0008460601189837376,11.012967808747362,0.2605884864827881,0.004252071471573025,11.5,11.0625,0.2605884864827881,0.004252071471573025,4.5 
 10/15  11:00:00,12.7,5.451975452654776,6.351096143894081,4.083308544235146,6.708430880572318,5.182367258013597,6.670488130337058,22.93452464338936,2282.9752453648325,0.0,23.898714879913296,0.0,1088.113724599664,24.442296491381963,0.0,1882.8045091358401,23.898533050338607,0.0,903.2996940244295,23.122436671251748,0.0,537.2945914632536,23.8991834559517,0.0,1789.3515803473151,0.0,0.0,2722.816128701252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.5565285826415,316.5565285826415,2851.5988340051285,2851.5988340051285,0.0,0.0,919.8690750886667,2722.816128701252,11.24745287584317,7.219999999999999,0.15846877000613555,3642.685203789919,51.77896036294562,0.0,11.24745287584317,0.15846877000613555,18.89800428065432,0.005763258802199261,3.220228842216338,16.000047253697097,0.7635029067824524,0.005763258802199261,16.0,82.0,0.0,0.0,0.06401195599907934,7.219999999999999,0.021242407249812738,11.500075719382401,0.2605884864827881,0.004078432886038933,11.5,12.7,0.2605884864827881,0.004078432886038933,4.5 
 10/15  12:00:00,14.3625,6.14052819115266,6.268405452999779,4.804377435644776,6.812467002888601,6.030525488171636,6.797297944598622,24.111551368697583,1258.5933723487979,0.0,23.89879422126644,0.0,1396.1491923935246,24.038667124934037,0.0,1735.4524248604407,23.89884084817821,0.0,1072.969930911106,23.440223203499535,0.0,561.6268989286395,23.898855837894637,0.0,1873.4835822091115,0.0,0.0,4681.578922917244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.0051523515407,755.0051523515407,3966.5344116469932,3966.5344116469932,0.0,0.0,1280.4063447383937,4681.578922917244,12.633067340526775,7.22,0.2061277708815794,5961.985267655638,51.77896036294562,0.0,12.633067340526775,0.2061277708815794,19.98053455261541,0.0060859429955914274,3.991127456376762,15.999337298744823,0.8260857344855632,0.0060859429955914274,16.0,82.0,0.0,0.0,0.0853657327725577,7.219999999999999,0.0502412724144856,11.500135286414178,0.2605884864827881,0.003965902961381116,11.5,14.3625,0.2605884864827881,0.003965902961381116,4.5 
 10/15  13:00:00,16.0625,5.766435726034342,5.055325933463342,4.382437083528121,5.907995148803327,5.256577281357201,6.137079821368399,24.96090929483061,373.8680453812576,0.0,23.898891085672073,0.0,1701.4769171202329,23.89990787102073,0.0,1118.6255646623483,23.89908204249607,0.0,951.8069216118315,23.392086949111636,0.0,557.5045276692247,23.89896109458567,0.0,1504.1219880162707,0.0,0.0,4988.2508819077775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1203.534017507015,1203.534017507015,3570.1657437890462,3570.1657437890462,0.0,0.0,1343.0826889219397,4988.2508819077775,12.008803457665717,7.22,0.24908076668361723,6331.333570829718,51.77896036294562,0.0,12.008803457665717,0.24908076668361728,20.05367055222775,0.00591552880480823,3.5915783845949427,16.00513414928696,0.7307998342444237,0.00591552880480823,16.0,82.0,0.0,0.0,0.07630784584586753,7.22,0.07698547168596118,11.499699228538336,0.2605884864827881,0.003965237296248901,11.5,16.0625,0.2605884864827881,0.003965237296248901,4.5 
 10/15  14:00:00,18.074999999999996,5.219900001110247,4.873229239569331,4.845547801237431,5.659380058951386,5.3532112412688235,5.946712079870743,25.674629870624734,0.0,152.1071228099263,24.45515872529836,0.0,2249.700851345329,23.899318238070148,0.0,921.1316491903372,23.899079596365684,0.0,1296.162738499268,23.806669952797407,0.0,622.1852795336017,23.89962699062965,0.0,2043.6549533048378,0.0,0.0,6931.109396501235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1735.162485966416,1735.162485966416,5358.441712232786,5358.441712232786,0.0,0.0,1728.1416643873954,6931.109396501235,12.941103313639715,7.219999999999999,0.2888543673316604,8659.251060888631,51.77896036294562,0.0,12.941103313639715,0.2888543673316604,21.324890231305297,0.0059078155875246195,3.5838574089849278,15.994778619522291,0.8696760399640213,0.0059078155875246195,16.0,82.0,0.0,0.0,0.11032727887330755,7.219999999999999,0.1044231913431147,11.50009917939628,0.2605884864827881,0.004235684402614877,11.5,18.074999999999996,0.2605884864827881,0.004235684402614877,4.5 
 10/15  15:00:00,18.9,5.90640361163041,5.859392225389131,5.863804378607366,6.365002607641747,5.9180356931855815,6.747825634715168,26.28077800198078,0.0,359.96855259278163,25.349138372982008,0.0,2487.5098598488744,23.899136206554562,0.0,837.2190304636196,23.898997966543817,0.0,1415.5926402066052,23.898812092363087,0.0,917.7451801323115,24.063909418965174,0.0,2137.7111730660654,0.0,0.0,8199.184892965703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1953.567266178852,1953.567266178852,6267.154597634492,6267.154597634492,0.0,0.0,1985.6123127014898,8199.184892965703,13.526827292067201,7.219999999999999,0.3104575515141945,10184.797205667193,51.77896036294562,0.0,13.526827292067201,0.3104575515141946,21.993316340423753,0.006186051974513204,4.236866440971382,16.00042828414917,0.9164133250800549,0.006186051974513204,16.0,82.0,0.0,0.0,0.1268364452789423,7.219999999999999,0.11514373378225881,11.500953417458302,0.2605884864827881,0.004499930200055027,11.5,18.9,0.2605884864827881,0.004499930200055027,4.5 
 10/15  16:00:00,18.212500000000002,6.771015785244231,6.72760595447998,6.891516357983822,7.279138436220588,6.289975725257794,7.5953795301890485,26.61135449032612,0.0,489.2733882430457,25.632895823890898,0.0,2565.7933824296506,23.89907644644642,0.0,693.933109447667,23.89901070008054,0.0,1242.087745855853,23.89891371184786,0.0,1148.3503691726573,24.079214253508955,0.0,2144.2059660212826,0.0,0.0,8270.668938619336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1772.819330295589,1772.819330295589,6423.015990072549,6423.015990072549,0.0,0.0,1994.043218347562,8270.668938619336,13.59093114663706,7.219999999999999,0.31006924373216793,10264.712156966898,51.77896036294562,0.0,13.59093114663706,0.31006924373216793,22.24234449541453,0.006537935959574889,5.009312726984528,15.99951955360052,0.9053343874449395,0.006537935959574889,16.0,82.0,0.0,0.0,0.1290041265446302,7.219999999999999,0.10640019575011601,11.50002760254557,0.2605884864827881,0.004664254876290801,11.5,18.212500000000002,0.2605884864827881,0.004664254876290801,4.5 
 10/15  17:00:00,16.425,7.357563278099831,7.071725188290554,7.741029132001498,8.256670597383984,6.6072277247991185,8.06009276679038,26.613142408565828,0.0,392.02694429970325,25.04898291678543,0.0,2411.3653304612417,23.80386626112457,0.0,528.4055315036621,23.89911391836341,0.0,864.4866653559493,23.899072591323225,0.0,1104.8978662912223,23.91082174258286,0.0,1989.1814832541024,0.0,0.0,7000.238085397891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1300.5970717119685,1300.5970717119685,5482.180479365663,5482.180479365663,0.0,0.0,1731.0385751952972,7000.238085397891,13.00634181202086,7.22,0.2885659811475977,8731.276660593188,51.77896036294562,0.0,13.00634181202086,0.2885659811475977,21.83758017350044,0.006691067931062182,5.279376349954389,16.001107909143606,0.8191955872574724,0.006691067931062182,16.0,82.0,0.0,0.0,0.11072655761018767,7.220000000000001,0.08218064029362884,11.500040746323812,0.2605884864827881,0.004602848390568541,11.5,16.425,0.2605884864827881,0.004602848390568541,4.5 
 10/15  18:00:00,12.7875,7.720519463018799,7.002357931232087,7.640930973367768,9.077180846245055,6.9394446644067695,8.0502825026552,26.25683377247453,45.659765251734825,77.80174886223509,23.928516209190967,0.0,1449.1871622442768,23.30381455573768,0.0,488.5498956752063,23.800089074519864,0.0,609.9505340794274,23.796458634747353,0.0,635.6384094217174,23.89847464632665,0.0,1823.3311174257947,0.0,0.0,3993.279243284749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.2125943576979,366.2125943576979,3177.0062526807387,3177.0062526807387,0.0,0.0,1151.7384983140205,3993.279243284749,11.333875919786895,7.219999999999999,0.22826918149894654,5145.017741598769,51.77896036294562,0.0,11.333875919786895,0.22826918149894654,20.111082086343426,0.006343804222202597,4.5184478502406815,16.02621793350768,0.6295716218825085,0.006343804222202597,16.0,82.0,0.0,0.0,0.06725411686631749,7.219999999999999,0.024447351637801287,11.399994705494455,0.2605884864827881,0.0041744404539278525,11.5,12.7875,0.2605884864827881,0.0041744404539278525,4.5 
 10/15  19:00:00,10.7875,7.055442148519361,6.254304089010818,5.06481092254853,7.6691947571057995,4.731918864678669,7.6132078178862805,25.427011762155832,11.302025599866056,16.48003554607635,23.18679949454156,0.0,573.9758241537295,22.289804801861447,0.0,328.88867412101337,22.58598276369309,0.0,504.255846859178,22.474944000422095,0.0,450.5623735451937,23.852796993559366,0.0,656.6636648331643,0.0,100.46878910748411,739.051891133712,0.0,0.0,91.98305702435826,0.0,37.504007042561625,0.0,0.0,0.0,0.0,0.0,203.06408498784265,203.06408498784265,100.46878910748411,125.58598638435512,569.630381165987,739.051891133712,8.055516822655255,7.22,0.20697496892555034,1308.682272299699,51.59461929157598,0.0007854870524348016,8.055516822655255,0.2069749689255504,15.346036909839292,0.005297048109872275,2.027128887090492,16.00140800172885,0.37561082810897795,0.005297048109872275,16.0,82.0,0.0,0.0,0.005837364053523128,7.220000000000001,0.0,10.7875,0.2605884864827881,0.004232031349217196,11.5,10.7875,0.2605884864827881,0.004232031349217196,4.5 
 10/15  20:00:00,9.85,4.940558878385031,3.9679706068501064,2.360504137318532,4.566891718767479,2.1646466761962677,6.09453435252391,23.955007181200575,0.0,291.28349308497786,22.2238533406839,88.56865260281322,102.80582819781341,22.20083616839321,87.34909086262891,0.0,22.201981822593623,270.8125570218778,0.0,22.20165551999155,39.66186495336282,24.417511836122713,22.774157941238062,0.0,538.8626983378817,0.0,2211.0506360888485,0.0,0.0,481.16362430417973,501.2572844067946,742.5540218338327,481.63587460868723,0.0,0.0,248.1072983349222,0.0,0.0,0.0,0.0,2211.0506360888485,2763.813295111061,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,47.17705227267974,0.014964898110314552,7.400260157364538,0.0,14.147474346514356,0.0049781193488938,1.1592255418812498,15.999698236858539,0.3716780372933336,0.0049781193488938,16.0,82.0,0.0,0.0016240525277181929,0.0,7.22,0.0,9.85,0.2605884864827881,0.0042392739785773875,11.5,9.85,0.2605884864827881,0.0042392739785773875,4.5 
 10/15  21:00:00,9.4,3.231797689493081,2.9995438146670974,2.653760877732514,3.2355286858560555,2.6816590572420007,4.525032508786656,22.94159143656352,0.0,107.28839985211562,21.467031894027848,211.464649092474,0.0,21.704017768644565,161.51298291216958,0.0,21.335899952473795,212.4723728721322,0.0,21.83690645320614,171.93388345257284,0.0,22.273733117575567,146.7375531056041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,22.929132944234034,0.005794037764607959,3.2649547041110054,24.121227928748077,0.3716780372933336,0.005794037764607959,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.004535859007574699,11.5,9.4,0.005211769729655762,0.004535859007574699,4.5 
 10/15  22:00:00,8.025,3.3596230868504593,3.184211338715961,3.220526930708644,3.2582298417972604,3.2405249102820766,3.9696631962479882,21.881487844420402,0.0,189.2585952214955,20.70565675986815,189.93227120421923,0.0,21.01596925935919,138.60709929259056,0.0,20.580044218081163,191.40950888276157,0.0,21.139973489752585,146.7973725393652,0.0,21.76102562699672,105.44136249190066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,21.897192247688608,0.005815798987510978,3.3091041499710308,23.08923970388325,0.3716780372933336,0.005815798987510978,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.025,0.005211769729655762,0.004896805461170677,11.5,8.025,0.005211769729655762,0.004896805461170677,4.5 
 10/15  23:00:00,5.450000000000001,3.388068562663236,3.289584791752186,3.32821512502084,3.3111429150946288,3.333729516063743,3.6751434280644553,21.032587080080965,0.0,85.06798124358124,20.135596457259233,164.79459849069508,0.0,20.410205162961105,119.90367020686318,0.0,20.053726494823987,164.00057309115454,0.0,20.499539453057945,128.33720293658234,0.0,21.277316171935986,73.5096675055035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,21.011518189884384,0.0058353196820580934,3.3497599952405235,22.203523056363146,0.3716780372933336,0.0058353196820580934,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.450000000000001,0.005211769729655762,0.004846632533106545,11.5,5.450000000000001,0.005211769729655762,0.004846632533106545,4.5 
 10/15  24:00:00,5.4624999999999995,3.3777030364731706,3.3265246364026293,3.344753652009233,3.3322872136455772,3.346099427798105,3.5149059293651583,20.302965096419538,26.60502296638151,6.170881463255455,19.72745485347771,137.84876596119403,0.0,19.993465669418832,97.86835014209566,0.0,19.672739661596502,136.13217393430585,0.0,20.056421072344932,105.50162205471855,0.0,20.896295371849764,44.508465746511774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,20.265177742181578,0.005840271253287294,3.3510673019510397,21.457171806137207,0.3716780372933336,0.005840271253287294,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.005211769729655762,0.005013481073535126,11.5,5.4624999999999995,0.005211769729655762,0.005013481073535126,4.5 
 10/16  01:00:00,5.7875,3.3532445831516355,3.325610486540056,3.331631384557405,3.3271135886393104,3.3317252901525882,3.420149982824624,19.677275690029056,143.78910476611827,0.0,19.47229621017328,107.24108054901222,0.0,19.69190799250769,75.2899402424274,0.0,19.428333783944336,106.01171117682333,0.0,19.73584428833547,81.5006525768116,0.0,20.610967843582458,16.422148705350423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,19.62592755691582,0.00583802959197115,3.328742295892998,20.817926511335607,0.3716780372933336,0.00583802959197115,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.005055994236257284,11.5,5.7875,0.005211769729655762,0.005055994236257284,4.5 
 10/16  02:00:00,4.5375,3.3225307230933825,3.303950171590676,3.301820400587583,3.304591192808593,3.3011559561584276,3.35578618581797,19.168782911868927,240.1631671849441,0.0,19.216975090900913,84.10903273223755,0.0,19.41313779517888,57.44991046557851,0.0,19.183279387028946,83.08494263867794,0.0,19.44470677120825,62.33632732172356,0.0,20.421022039587907,0.0,11.796389349214053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,19.080336157238644,0.005830660166516276,3.2940820487809073,20.27235118925948,0.3716780372933336,0.005830660166516276,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.004875563719733534,11.5,4.5375,0.005211769729655762,0.004875563719733534,4.5 
 10/16  03:00:00,4.9624999999999995,3.3077337915230727,3.2952133696921058,3.2903395945573113,3.2957482346042033,3.289663583511503,3.3270414394301913,18.737853884661348,318.97761082346256,0.0,19.018382566910972,65.2503115573698,0.0,19.193522282124615,43.033402450287724,0.0,18.991924034521038,64.48007247575873,0.0,19.216461805058156,46.74692107761757,0.0,20.267037195471325,0.0,34.110290637526475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,18.645106240590373,0.005825509321805917,3.2859426739109416,19.837132510238067,0.3716780372933336,0.005825509321805917,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.005211769729655762,0.005048793574385457,11.5,4.9624999999999995,0.005211769729655762,0.005048793574385457,4.5 
 10/16  04:00:00,4.85,3.288260639198451,3.2786738655112013,3.2734335410374995,3.279166416179613,3.2727500324478727,3.2997733459650203,18.383893553623135,398.3658425940421,0.0,18.88481502957473,46.2930563392332,0.0,19.030767369461103,29.080282841764358,0.0,18.860506054398904,46.16902432254045,0.0,19.0473382227166,31.50921817768898,0.0,20.141879856976818,0.0,53.64991281747325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,18.273657038355037,0.005818898124757661,3.265794673785218,19.465697732051826,0.3716780372933336,0.005818898124757661,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.005058937425045964,11.5,4.85,0.005211769729655762,0.005058937425045964,4.5 
 10/16  05:00:00,4.775,3.2962135770366503,3.285843591522953,3.2782683071383256,3.2864797618652464,3.2772476007463935,3.303374845556942,18.105235464037996,450.77620134282665,0.0,18.75756034485886,33.20108545433487,0.0,18.887751236718586,19.150303453563026,0.0,18.735259238727586,33.48339600293781,0.0,18.899043277858738,20.721251862676866,0.0,20.041309360029494,0.0,68.79972038412677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,17.9821095000121,0.0058093893404255565,3.2683037928795518,19.174170940193413,0.3716780372933336,0.0058093893404255565,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.775,0.005211769729655762,0.004851678246232285,11.5,4.775,0.005211769729655762,0.004851678246232285,4.5 
 10/16  06:00:00,3.9375,3.282408948430855,3.2709072641676658,3.2612700592175257,3.2717190423024043,3.2600149854920875,3.288325764882936,17.875323020308425,497.1596029712475,0.0,18.645844194301475,22.288790407184422,0.0,18.76178986629613,10.947687539917865,0.0,18.624077589662665,22.99668066877183,0.0,18.768858265235437,11.799589437332884,0.0,19.95928682860609,0.0,82.0179074725213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,45.01796894071638,0.0,7.400260157364538,0.0,17.733444702680004,0.005798042295049742,3.249389434861355,18.92553090104777,0.3716780372933336,0.005798042295049742,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9375,0.005211769729655762,0.00466176400814023,11.5,3.9375,0.005211769729655762,0.00466176400814023,4.5 
 10/16  07:00:00,4.737499999999999,2.918403760659526,2.6256817235819017,2.241951444676529,2.64792550102869,2.167476238201378,2.9030722861232743,18.220068060938225,1358.7052531859924,0.0,21.74444563446022,2744.05555606097,0.0,21.839696806017734,1089.9403325762853,0.0,21.716239132642347,2626.452460749783,0.0,21.844189433046186,1273.761379966137,0.0,21.8242434080419,2298.8077546618492,0.0,0.0,15431.402909498902,0.0,0.0,3198.129349355001,1478.7849524197645,3058.9258414476312,1712.1982052114347,2757.2974883713637,44.651512001155204,2238.4392216801875,0.0,0.0,0.0,0.0,14997.962483725136,18747.45310465642,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,67.5342984550339,0.2761206970894513,7.400260157364538,0.0,8.867694332158374,0.005003718954011771,1.2161700579283008,16.000064538614534,0.3716780372933336,0.005003718954011771,16.0,81.74932120602432,0.00024473602523978076,0.039851390137345975,0.0,7.219999999999999,0.0,4.9065705253685135,0.2605884864827881,0.004707368072588219,11.5,4.9065705253685135,0.2605884864827881,0.004707368072588219,4.5 
 10/16  08:00:00,7.2875000000000005,2.032584494813266,1.7333843040351533,1.3411086314038503,1.7658368182249955,1.2967345233998766,2.222100791639962,18.755014239269613,1378.692566052055,0.0,22.201245326928788,1645.616341009003,0.0,22.344425670384446,29.044446885637456,254.43715020507673,22.201694783411753,1473.6247155654596,0.0,22.199543730696465,712.6513469573442,0.0,22.200696092374923,1507.4655003391363,0.0,0.0,8725.369085476339,0.0,0.0,2138.101741865656,198.17829674503662,1945.121482633923,1178.6734511261593,1997.3125909984628,0.0,1551.6132460914991,0.0,0.0,0.0,0.0,8725.369085476339,10906.711356845422,0.0,0.0,7.400260157364538,7.400260157364538,0.0,0.0,59.429243047942315,0.09351554346365099,7.400260157364538,0.0,10.689181323880426,0.0049487569197889545,1.0967001600804156,15.999898824553023,0.3716780372933336,0.0049487569197889545,16.0,81.99999999999987,0.0,0.018696724995528217,0.0,7.22,0.0,7.2875000000000005,0.2605884864827881,0.004767772832733228,11.5,7.2875000000000005,0.2605884864827881,0.004767772832733228,4.5 
 10/16  09:00:00,10.424999999999999,2.376279544682243,3.3962827021483544,2.3138954450411773,3.4435914018515943,2.7257968571769653,4.093955124395879,20.086800702016056,2600.496000731535,0.0,22.24440104294369,8.92401191265725,315.5214453862619,23.8602809162431,0.0,1207.8224824694403,22.26748905661796,0.0,343.36507152644305,22.200658425214165,0.07417551303325354,162.4896160252443,22.809682413832114,0.0,540.111331273428,0.0,718.453089157175,54.19493738939814,0.0,190.42651981747917,0.0,134.23262881540046,303.67162250278284,0.0,0.0,334.42125109240453,13.078317957713159,13.078317957713159,107.86405474983006,107.86405474983006,718.453089157175,898.0663614464688,174.82453602337802,54.19493738939814,7.458985541967529,7.332662598352836,0.037618495063072625,229.01947341277614,52.416196460810816,0.006151840531339066,7.458985541967529,0.037618495063072625,14.38674219991275,0.004936398968308071,1.0842318352745686,16.000595113932707,0.4569571086242076,0.004936398968308071,16.0,82.0,0.0,0.0027082866451935118,0.0030144042719748346,7.22,0.0008465680667595192,10.375467613250109,0.2605884864827881,0.004628490970415686,11.5,10.424999999999999,0.2605884864827881,0.004628490970415686,4.5 
 10/16  10:00:00,12.7,4.593127208396527,5.980803255785225,3.3943065958050203,6.1101859101038976,4.469127478454695,6.945309329571948,21.74161776112981,2578.0170144304193,0.0,23.506586547692347,0.0,654.0634135901464,24.406729293102202,0.0,1873.5099470625782,23.47293074567139,0.0,580.7135843290257,22.570694754315042,0.0,495.264731013307,23.842964110315087,0.0,1150.0229117710091,0.0,0.0,1139.3062693522495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.84121841182787,316.84121841182787,1233.4704521881472,1233.4704521881472,0.0,0.0,638.6007126582367,1139.3062693522495,9.09595572017305,7.219999999999999,0.13877437133902598,1777.906982010486,50.683606601316725,0.0,9.09595572017305,0.13877437133902598,17.136713612908846,0.0054769309991417724,2.5309605675255127,16.000222390887547,0.5986904509067583,0.0054769309991417724,16.0,82.0,0.0,0.0,0.030308358320662646,7.22,0.02126448334209613,11.500075869245162,0.2605884864827881,0.004540721526722518,11.5,12.7,0.2605884864827881,0.004540721526722518,4.5 
 10/16  11:00:00,14.7375,6.397124330519396,7.008730323468783,5.121174280878797,7.414538773010959,6.161325781306072,7.440077863091574,23.37782098464595,2038.4731440041378,0.0,23.89905313718684,0.0,1222.5023794493957,24.750922943476752,0.0,1953.129654129629,23.898925192201794,0.0,1018.3332543798433,23.236453896603358,0.0,546.3081576693205,23.89916718312216,0.0,1873.668716727591,0.0,0.0,3899.17683755248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,854.3568749192304,854.3568749192304,3406.7153080502976,3406.7153080502976,0.0,0.0,1137.638567347581,3899.17683755248,11.785339297839588,7.220000000000001,0.20136055019134885,5036.8154049000605,50.683606601316725,0.0,11.785339297839588,0.20136055019134885,19.394037430784834,0.006199224756745941,4.2499203443687605,16.000164067187885,0.8046739706208074,0.006199224756745941,16.0,82.0,0.0,0.0,0.0749110074244182,7.22,0.05644543120576068,11.500270575424505,0.2605884864827881,0.004292058121241269,11.5,14.7375,0.2605884864827881,0.004292058121241269,4.5 
 10/16  12:00:00,16.287499999999998,6.8295074392289346,6.780421393267142,5.5292833970307615,7.313864217984785,6.782448006016703,7.423032629961755,24.542571456680523,937.3700603760699,0.0,23.898758738437152,0.0,1501.2362715862475,24.212487865435335,0.0,1812.332607994947,23.898800850363152,0.0,1144.5051728130247,23.553524990558493,0.0,570.4856747615431,23.89862336464683,0.0,1927.9195650937504,0.0,0.0,5768.738344449088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1262.5442115618885,1262.5442115618885,4527.278884374427,4527.278884374427,0.0,0.0,1492.401905956074,5768.738344449088,12.864174674475109,7.22,0.24383599750715418,7261.140250405162,50.683606601316725,0.0,12.864174674475109,0.24383599750715418,20.442097000947246,0.00639214997261898,4.710056038725935,15.999999705796766,0.8592431338166316,0.00639214997261898,16.0,82.0,0.0,0.0,0.09592830604212735,7.22,0.08018437778467022,11.50139887798419,0.2605884864827881,0.004016083735704114,11.5,16.287499999999998,0.2605884864827881,0.004016083735704114,4.5 
 10/16  13:00:00,17.3875,6.283938244188094,5.489175075936803,4.8253603900893465,6.302321432279975,5.782087704240407,6.610050033840269,25.282417183897522,133.9659914235217,18.399993112760967,23.89880647163183,0.0,1737.309821307465,23.902187096490522,0.0,1165.7727621068714,23.89900855211893,0.0,999.993793452985,23.479312130394064,0.0,564.4063536894249,23.898870597837664,0.0,1542.5490009880389,0.0,0.0,5734.656139772924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1552.2962162355561,1552.2962162355561,3944.5065974532104,3944.5065974532104,0.0,0.0,1490.7991600505752,5734.656139772924,12.226637840788179,7.22,0.27377462848984185,7225.455299823499,50.683606601316725,0.0,12.226637840788179,0.27377462848984185,20.418331409466468,0.006073337587084012,4.011392228284771,16.00469154546622,0.7515481395104935,0.006073337587084012,16.0,82.0,0.0,0.0,0.08321775069515366,7.219999999999999,0.0952775298610441,11.501254246064676,0.2605884864827881,0.0038547974658460645,11.5,17.3875,0.2605884864827881,0.0038547974658460645,4.5 
 10/16  14:00:00,18.1125,5.431864108607748,4.855450110521211,4.819458692574859,5.69817001635229,5.408571307314739,6.026132223945287,25.800547182710467,0.0,277.58212447922597,24.384898039035924,0.0,2231.0378844483794,23.89911630143882,0.0,926.2117783856244,23.898917794369197,0.0,1298.95352826624,23.83228678747752,0.0,627.8583370710977,23.901347365537877,0.0,2063.0873214693584,0.0,0.0,7107.983690877372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1742.851208792064,1742.851208792064,5507.675675175356,5507.675675175356,0.0,0.0,1762.473009130858,7107.983690877372,13.008984557606379,7.219999999999999,0.29309091769209816,8870.45670000823,50.683606601316725,0.0,13.008984557606379,0.29309091769209816,21.469918054205444,0.005804314962954784,3.375242336595196,15.995609983245288,0.8734526067072639,0.005804314962954784,16.0,82.0,0.0,0.0,0.11291099310187847,7.219999999999999,0.10482506326483354,11.50023248342294,0.2605884864827881,0.0035707037265822433,11.5,18.1125,0.2605884864827881,0.0035707037265822433,4.5 
 10/16  15:00:00,18.3,5.484299180861402,5.131567389730527,5.1711568045385885,5.775722237320481,5.2273055908756,6.21396213073548,26.305488211969646,0.0,408.44105679969925,25.217895769343706,0.0,2451.321974935084,23.898909449260046,0.0,834.7644191095346,23.89877500707808,0.0,1408.7521490507397,23.898587446105573,0.0,915.3433995284582,24.072689262870128,0.0,2139.2215553541564,0.0,0.0,8047.673386533745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1791.7291005877628,1791.7291005877628,6281.914255151326,6281.914255151326,0.0,0.0,1950.1451956537974,8047.673386533745,13.550890737227036,7.219999999999999,0.3035705763939112,9997.818582187543,50.683606601316725,0.0,13.550890737227036,0.3035705763939113,22.023422037461998,0.005759654915182805,3.2574944332694464,16.00053692899719,0.9151470215960716,0.005759654915182805,16.0,82.0,0.0,0.0,0.12700138491668855,7.219999999999999,0.10722037213334071,11.499457594419175,0.2605884864827881,0.0033417715332208333,11.5,18.3,0.2605884864827881,0.0033417715332208333,4.5 
 10/16  16:00:00,18.3,5.743913586674537,5.394886544143514,5.628089625603552,6.096957461945948,5.001294452319588,6.505269557659599,26.56243508544156,0.0,507.08682803720603,25.285901737276184,0.0,2470.709231395933,23.898881745042928,0.0,702.6538158566487,23.898810782389702,0.0,1263.045497712324,23.89869033450042,0.0,1079.0980881954083,24.07584150832298,0.0,2141.3270960951904,0.0,0.0,8238.279513330786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1791.6612116120034,1791.6612116120034,6347.508978530053,6347.508978530053,0.0,0.0,1988.2227587307611,8238.279513330786,13.556614489277274,7.219999999999999,0.31054073554993294,10226.502272061549,50.683606601316725,0.0,13.556614489277274,0.310540735549933,22.203368723514526,0.00581467080227464,3.3843972400926563,15.999537701701794,0.9008028755035966,0.00581467080227464,16.0,82.0,0.0,0.0,0.12756033378337978,7.219999999999999,0.10722037213334071,11.498996855852283,0.2605884864827881,0.003284317158947902,11.5,18.3,0.2605884864827881,0.003284317158947902,4.5 
 10/16  17:00:00,16.2375,5.860944777029984,5.311183375820306,6.157209334538471,6.78306048003498,4.9557763404965565,6.579160928919467,26.546827622016984,0.0,392.0016090430954,24.712626605285763,0.0,2317.8875938607644,23.78545945973491,0.0,526.8307940059061,23.89905457567145,0.0,849.0706094878942,23.898825643188655,0.0,1017.4641015524685,23.906146147945297,0.0,1965.7549142538423,0.0,0.0,6737.488413656165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1248.3828249476403,1248.3828249476403,5268.6645357659045,5268.6645357659045,0.0,0.0,1679.4667884337493,6737.488413656165,12.871355727285753,7.22,0.284142490552617,8416.955202089914,50.683606601316725,0.0,12.871355727285753,0.284142490552617,21.70428009066223,0.005786726079190419,3.2747704467451046,16.001860879621212,0.8044494019042341,0.005786726079190419,16.0,82.0,0.0,0.0,0.10672011745458662,7.219999999999999,0.07909350576960204,11.499682584995378,0.2605884864827881,0.0033996317599182483,11.5,16.2375,0.2605884864827881,0.0033996317599182483,4.5 
 10/16  18:00:00,12.250000000000002,6.102935593695064,5.314874650280785,5.944847551802953,7.721808936174573,5.272280193895302,6.458584929988131,26.262642580351457,57.27328648341472,49.15546565029808,23.906468187836367,0.0,1306.6620601385862,23.259070197245112,0.0,484.7341375643009,23.773129693633592,0.0,599.8510113777879,23.74261492513767,0.0,606.3381387852858,23.89841873697403,0.0,1801.044573811016,0.0,0.0,3624.565276440985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.98218400905506,256.98218400905506,2888.7587313332047,2888.7587313332047,0.0,0.0,1083.1687016202452,3624.565276440985,11.083572911891526,7.219999999999999,0.22078377610677058,4707.733978061231,50.683606601316725,0.0,11.083572911891526,0.22078377610677058,19.830502132676575,0.0054584140559350135,2.462246302795271,16.02575932751454,0.6064547637746044,0.0054584140559350135,16.0,82.0,0.0,0.0,0.06179855617162477,7.219999999999999,0.01716746082413897,11.274775348704617,0.2605884864827881,0.0033921236956899053,11.5,12.250000000000002,0.2605884864827881,0.0033921236956899053,4.5 
 10/16  19:00:00,8.85,5.451595339237833,4.648757144600983,3.2213916266341354,6.1529033607586525,2.8689408204298874,6.058990584430266,25.40538926703063,8.244916480865413,26.774178681103876,23.020750783080285,0.0,560.0812387054625,22.276410214668292,0.0,300.446340129604,22.516886623466025,0.0,460.9364663179063,22.411590161353683,0.0,419.01323365170316,23.845346328088034,0.0,649.7718926403345,0.0,491.807724455458,356.6487928671855,0.0,0.0,118.96707631591869,37.29035297300913,63.6633366333474,0.0,0.0,343.992368547638,0.0,0.0,28.50983292915874,28.50983292915874,490.2679443779553,612.8349304724441,172.2018494120917,356.6487928671855,8.294845362823567,7.888224470038448,0.05231562041261244,528.8506422792772,50.0464332657609,0.003627097745317791,8.294845362823567,0.05231562041261244,13.974052349959306,0.004484724645071811,-0.2052113145931136,16.000926194673585,0.37493859273840535,0.004484724645071811,16.0,81.85312270509783,0.0,0.0025222788565699063,0.0008589976456926104,7.219999999999999,0.0,8.85,0.2605884864827881,0.0034331947945591716,11.5,8.85,0.2605884864827881,0.0034331947945591716,4.5 
 10/16  20:00:00,6.737499999999999,3.049052394063699,1.930444155172239,0.07055691836087552,2.6008390544261917,-0.15241662943838566,4.336581844069442,23.900549667123364,0.0,276.3907882948074,22.203736842441295,211.93534430119445,42.701139846002604,22.200687521062168,140.4528851015631,0.0,22.202188800942636,415.10196498042217,0.0,22.201420567549928,82.61245213916422,8.254269241444831,22.7504860030825,0.0,536.1567386308413,0.0,3739.105949021201,0.0,0.0,661.8217390711617,553.6395031685304,885.6978554805166,539.9403072061945,0.0,0.0,1072.446650530987,0.0,0.0,0.0,0.0,3739.105949021201,4673.882436276501,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,48.497608822319165,0.026781564591863694,8.110965960051265,0.0,11.954201692420433,0.004122085282420207,-1.2369468172123177,15.999852000493467,0.3716780372933336,0.004122085282420207,16.0,81.98914220941748,0.0,0.01024154398989129,0.0,7.22,0.0,6.737499999999999,0.2605884864827881,0.0033668268161002584,11.5,6.737499999999999,0.2605884864827881,0.0033668268161002584,4.5 
 10/16  21:00:00,5.7875,1.0926377254224202,0.7649874301922868,0.31957447582069154,1.039920882860626,0.34558023904047086,2.550506464854426,22.777515231179756,0.0,107.56582818330253,21.239858689473,212.9249676066467,0.0,21.49021155545194,161.87133285293407,0.0,21.10799666574995,213.9082919301713,0.0,21.61346132470282,173.07689984381747,0.0,22.21349096304107,135.05120752377204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,22.7225830112908,0.0049605647672182705,1.1231105172715417,23.91649939393881,0.3716780372933336,0.0049605647672182705,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.003317760407849124,11.5,5.7875,0.005211769729655762,0.003317760407849124,4.5 
 10/16  22:00:00,4.1625,1.1666890429483583,0.9570612106798809,0.9743986410145922,1.043375699645901,0.9959407831560473,1.8774589286901109,21.561616532420533,0.0,180.26114449231488,20.38822164961934,185.63976444399088,0.0,20.662627074624577,137.43211760675078,0.0,20.272490447757797,186.53232033408935,0.0,20.782800586761624,145.776335966038,0.0,21.640678693650965,85.6754111588562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,21.527670756135404,0.004954555330127557,1.098775432523918,22.721600247004726,0.3716780372933336,0.004954555330127557,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,4.1625,0.005211769729655762,0.0034283111514515265,11.5,4.1625,0.005211769729655762,0.0034283111514515265,4.5 
 10/16  23:00:00,4.3625,1.2079735470610442,1.0919408330693323,1.1306941117276732,1.1154004532930588,1.1364056539916816,1.5349974623681621,20.62883027067285,4.355385518575076,39.74408012236336,19.86378926907124,154.3077630747356,0.0,20.131715923085423,111.57967947440198,0.0,19.78382658000371,153.80638565037253,0.0,20.2086216416291,119.90580377390137,0.0,21.124547210363307,53.77589484785574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,20.609289824881284,0.004970798449029486,1.158397939393403,21.80318376546006,0.3716780372933336,0.004970798449029486,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,4.3625,0.005211769729655762,0.003778830757324672,11.5,4.3625,0.005211769729655762,0.003778830757324672,4.5 
 10/16  24:00:00,5.375,1.1954776987709206,1.1364810462642676,1.1563877485718173,1.1428516158288298,1.1579714821383642,1.3549817902557817,19.88658357158752,102.10567550861151,0.0,19.544586895010916,119.4478418016792,0.0,19.775094104614205,84.82821996448195,0.0,19.487171209471263,118.71664769218603,0.0,19.82857785711995,91.53240355193788,0.0,20.7419329845351,24.074183392050713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,19.851899459716,0.0049749950001364025,1.1617432996917973,21.045784215851263,0.3716780372933336,0.0049749950001364025,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.004082849506401445,11.5,5.375,0.005211769729655762,0.004082849506401445,4.5 
 10/17  01:00:00,4.5375,1.1727123753727469,1.1402871099447724,1.146578418857157,1.1419867031456372,1.1466658524811795,1.2510526746632917,19.30136668615252,215.52326053485558,0.0,19.27648715368035,90.96107367254024,0.0,19.474830244111526,63.07425794493116,0.0,19.23328794554088,90.3640302667722,0.0,19.51236984620901,68.22663875363708,0.0,20.497550687862336,1.1882879372691946,7.359744786172655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,19.22576141641793,0.004973141857176792,1.144163272210229,20.419650228248372,0.3716780372933336,0.004973141857176792,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.0041681402185607674,11.5,4.5375,0.005211769729655762,0.0041681402185607674,4.5 
 10/17  02:00:00,3.9,1.1575825856064381,1.1374386575986095,1.136186284022104,1.1380931735657835,1.1356590976059446,1.197384126407026,18.827682175855315,299.02900682995414,0.0,19.03135600195631,70.88456276673958,0.0,19.213889389200585,47.28544500569228,0.0,18.99904088710078,70.31644348478937,0.0,19.240638680948116,51.25283999898295,0.0,20.31724260632135,0.0,31.29509320760883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,18.72830490950413,0.004968122971767176,1.1302447553259811,19.922204705543386,0.3716780372933336,0.004968122971767176,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.0041695943931079026,11.5,3.9,0.005211769729655762,0.0041695943931079026,4.5 
 10/17  03:00:00,3.5249999999999995,1.138804347778698,1.1225484202310123,1.1160993458789674,1.1231714403811406,1.1150360855220354,1.1596926780326786,18.423144614147454,376.8757657644105,0.0,18.838848774220214,52.80839919039181,0.0,19.001610659597155,33.43971851252775,0.0,18.812374163712022,52.567947196780835,0.0,19.02042244158086,36.25331514842867,0.0,20.170200711591498,0.0,52.89196205519892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,18.308608213060126,0.004958743225194737,1.1041973121571311,19.50252853794727,0.3716780372933336,0.004958743225194737,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.003949952497679648,11.5,3.5249999999999995,0.005211769729655762,0.003949952497679648,4.5 
 10/17  04:00:00,2.9875,1.1121763226758739,1.0959135084059382,1.0849231025103707,1.0968154911404446,1.0833899271235121,1.1249470953164191,18.07971767281019,441.16889960191975,0.0,18.670407514932794,37.503100233301666,0.0,18.815379507984858,21.7865576008071,0.0,18.646322168198278,37.73477227078007,0.0,18.82858808332754,23.548058503154664,0.0,20.047950052539132,0.0,71.78673747008025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,17.947795443533977,0.004946581451467063,1.0703605734253128,19.14174238712979,0.3716780372933336,0.004946581451467063,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0037015157830597263,11.5,2.9875,0.005211769729655762,0.0037015157830597263,4.5 
 10/17  05:00:00,3.4875,1.1207845553266085,1.103744470291554,1.089881316547228,1.1049084978215291,1.0880775320999398,1.130847799720367,17.788245325927505,499.64010133663464,0.0,18.556278201450105,23.335582106932122,0.0,18.67748606993117,11.486865526078418,0.0,18.53140817369519,24.232488756212547,0.0,18.68552311046553,12.33494410192111,0.0,19.946205568449923,0.0,86.87033256330875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,17.65558577352637,0.0049326281733022784,1.0728447995292587,18.849563258400927,0.3716780372933336,0.0049326281733022784,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.003505599484027183,11.5,3.4875,0.005211769729655762,0.003505599484027183,4.5 
 10/17  06:00:00,3.9,1.098894313405164,1.0833077630769299,1.0694380238578742,1.0845642876442385,1.06783404992467,1.109668025918675,17.560646005345095,553.0186002415032,0.0,18.490535709998642,9.715228248978747,0.0,18.58408914806402,2.1491768376098435,0.2432646044107969,18.463513215275825,11.358148478537998,0.0,18.587932073929633,2.1791468442364135,0.3212081993072502,19.864896218891,0.0,99.19483057137285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,50.150615205960555,0.0,8.110965960051265,0.0,17.41864005584356,0.0049219477875473445,1.0574628024817545,18.612640919200565,0.3716780372933336,0.0049219477875473445,16.0,81.99852346085058,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.003653348890162154,11.5,3.9,0.005211769729655762,0.003653348890162154,4.5 
 10/17  07:00:00,4.9624999999999995,0.6855515001963369,0.3611210623034101,-0.04189594403111918,0.3849400503031905,-0.11945608546668464,0.6704474117392376,17.935413575918375,1445.1288947505263,0.0,21.708680406915853,2808.842519805679,0.0,21.805465377740177,1094.2289738671054,0.0,21.670661620979416,2678.506218647606,0.0,21.808060740066317,1310.8652289838699,0.0,21.7832448535777,2349.093017557833,0.0,0.0,15224.795479923294,0.0,0.0,3259.4325977029876,1480.2263367656635,3106.9124835957246,1745.9308753311027,2803.687490572722,11.581432439911781,2240.952953521682,0.0,0.0,0.0,0.0,14986.88033645719,18733.60042057149,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,68.10985839978976,0.28510172631186415,8.110965960051265,0.0,8.8499145255193,0.0041624711601354674,-1.0825659909201277,15.999975731208774,0.3716780372933336,0.0041624711601354674,16.0,81.86171878544093,0.00005568304706984274,0.03967617717608342,0.0,7.219999999999999,0.0,5.006418319559731,0.2605884864827881,0.003878069430171608,11.5,5.006418319559731,0.2605884864827881,0.003878069430171608,4.5 
 10/17  08:00:00,7.975,-0.23382728399128674,-0.4782480722122657,-0.8407947478892518,-0.44771477138604565,-0.8792410083140187,-0.012106087476628592,18.56380730658495,1460.7447335125112,0.0,22.200903287891457,1660.033756426702,0.0,22.57813743317423,0.0,318.1611790050436,22.200484278905293,1488.8368017218952,0.0,22.199447614503264,726.8316073821996,0.0,22.20056759475664,1556.0250116144584,0.0,0.0,8546.823162244747,0.0,0.0,2152.0654656464303,120.40183502810548,1959.8206286590785,1192.3035530468317,2045.4235506161403,0.0,1389.128352460272,0.0,0.0,0.0,0.0,8546.823162244747,10683.528952805933,0.0,0.0,8.110965960051265,8.110965960051265,0.0,0.0,59.46657984036526,0.09217212316266765,8.110965960051265,0.0,11.113262552905203,0.004195436842166488,-0.9558916928150797,15.999660110229229,0.3716780372933336,0.004195436842166488,16.0,81.99999999999997,0.0,0.015818840355277353,0.0,7.22,0.0,7.975,0.2605884864827881,0.004058574755854985,11.5,7.975,0.2605884864827881,0.004058574755854985,4.5 
 10/17  09:00:00,11.149999999999999,0.4514952273736349,1.7891946146045967,0.36493267806885143,1.8423916642082545,1.0183676746915662,2.54383400730024,20.018421276841757,2727.3854995176653,0.0,22.243493179073734,5.300598550559499,316.9230653266023,23.88767051943259,0.0,1404.9042750839571,22.26270101042269,0.0,345.3302409311973,22.200388369774068,0.43225213982844934,160.41662946888277,22.798488533320175,0.0,538.9977236016136,0.0,556.7198815381076,199.533573872917,0.0,185.17071070597973,0.0,131.7499492196353,305.8890118106749,0.0,0.0,176.80416383663874,46.14027432236054,46.14027432236054,185.98302840441548,185.98302840441548,556.7198815381076,695.8998519226344,254.83893989382872,199.533573872917,8.12691504865678,7.665482980025632,0.05117585983025547,454.3725137667458,51.92666209634809,0.004671663425531176,8.12691504865678,0.05117585983025548,14.979091506092189,0.004234982413994616,-0.8205591284841822,15.996706616095404,0.48152457067064747,0.004234982413994616,16.0,82.0,0.0,0.0012536919102537536,0.005177513392759046,7.22,0.003090824204655731,10.975017554733306,0.2605884864827881,0.003931515567550541,11.5,11.149999999999999,0.2605884864827881,0.003931515567550541,4.5 
 10/17  10:00:00,13.575,3.055847626921798,4.6126440142916705,1.6505073311688303,4.746206411438865,2.886050235742896,5.69968456140885,21.707744041698284,2607.6362998245127,0.0,23.504131955835682,0.0,653.3134422708197,24.481616662245294,0.0,1887.824800933524,23.435794699588364,0.0,580.2772654679688,22.568104677342724,0.0,494.4688228687387,23.840069077079598,0.0,1139.6054289790818,0.0,0.0,1427.2823416664628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.064535697777,547.064535697777,1217.1842615431274,1217.1842615431274,0.0,0.0,689.3240465786035,1427.2823416664628,9.366232008356157,7.219999999999999,0.1532708691337529,2116.6063882450662,50.2827381788152,0.0,9.366232008356157,0.1532708691337529,17.11184143258848,0.004753606898125725,0.6675917139622634,15.999701375758816,0.5979857194639593,0.004753606898125725,16.0,82.0,0.0,0.0,0.029948705977083198,7.22,0.03655132722133295,11.500251032609025,0.2605884864827881,0.003776569137755122,11.5,13.575,0.2605884864827881,0.003776569137755122,4.5 
 10/17  11:00:00,15.15,5.125733589230241,5.887400462850636,3.974777279239077,6.2539348434596125,4.969683220752706,6.348850515425656,23.317693158545538,2077.0985246047153,0.0,23.89912271942343,0.0,1217.7036352594953,24.674215736705822,0.0,1934.0444814864998,23.898991317439783,0.0,1034.9106484625152,23.26080518081701,0.0,547.5371895930874,23.899227470007716,0.0,1863.0864564140516,0.0,0.0,4005.9291014840674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,963.0979281459909,963.0979281459909,3377.6101871832147,3377.6101871832147,0.0,0.0,1157.7475687326091,4005.9291014840674,11.796285132398957,7.219999999999999,0.20734571262109514,5163.676670216677,50.2827381788152,0.0,11.796285132398957,0.20734571262109514,19.36030072426243,0.005710820758750929,3.16668343732401,16.000160149409748,0.8053916550606406,0.005710820758750929,16.0,82.0,0.0,0.0,0.07438973936244776,7.219999999999999,0.06344350646388597,11.50045767437001,0.2605884864827881,0.0042042727840379095,11.5,15.15,0.2605884864827881,0.0042042727840379095,4.5 
