Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/17  12:00:00,16.974999999999998,6.24644886128039,6.464769582913888,5.406589509118847,6.885562669967683,6.465397443498684,7.036425578004942,24.429027408919215,1017.6493926454159,0.0,23.89907067309513,0.0,1520.4289569161306,24.14951338700608,0.0,1790.9976659979936,23.899069302201646,0.0,1187.9220958218507,23.604906366498298,0.0,574.0886733055829,23.89901208246076,0.0,1921.9932902181479,0.0,0.0,5941.160069405178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.6017450430045,1446.6017450430045,4514.546478670918,4514.546478670918,0.0,0.0,1529.10521148377,5941.160069405178,12.85079246447875,7.22,0.25161603793908466,7470.265280888948,50.2827381788152,0.0,12.85079246447875,0.25161603793908466,20.38881034153767,0.006363221608816378,4.721595623960961,15.999867247650187,0.865734829072407,0.006363221608816378,16.0,82.0,0.0,0.0,0.09587743494730247,7.219999999999999,0.08987445945261749,11.500113318097494,0.2605884864827881,0.0048826055602485315,11.5,16.974999999999998,0.2605884864827881,0.0048826055602485315,4.5 
 10/17  13:00:00,18.1125,6.492598721547257,5.944573241570686,5.425403054424582,6.596356912648831,6.224281729919479,6.914830119806579,25.19703251374794,187.1325337088383,7.059612525948069,23.899006249285875,0.0,1762.483884112597,23.90132995816141,0.0,1147.2491420062584,23.8991781147143,0.0,1023.8363592813022,23.52027273726542,0.0,567.6292439650272,23.899060567757445,0.0,1536.1597176425944,0.0,0.0,5898.6577361517375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1746.3156575471548,1746.3156575471548,3920.9362029029235,3920.9362029029235,0.0,0.0,1526.159459158316,5898.6577361517375,12.223582995445474,7.22,0.28167302094556523,7424.817195310053,50.2827381788152,0.0,12.223582995445474,0.28167302094556523,20.36656379934922,0.006336961389810809,4.685898071713904,16.004430427301198,0.7544107368985259,0.006336961389810809,16.0,82.0,0.0,0.0,0.08289504412311449,7.219999999999999,0.10510991792110921,11.500222439718415,0.2605884864827881,0.004653967945717596,11.5,18.1125,0.2605884864827881,0.004653967945717596,4.5 
 10/17  14:00:00,18.9875,6.05514770796573,5.638576316710376,5.610890527803258,6.356725799133421,6.135436498506822,6.683742974511819,25.796342696846224,0.0,268.15041084236054,24.447432758191653,0.0,2248.8308806528876,23.89920116537138,0.0,926.7152947972088,23.899024715436497,0.0,1320.625874853562,23.847975582954184,0.0,634.4401400835957,23.90140312243807,0.0,2061.0181538080565,0.0,0.0,7363.243782842584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1975.7131180441306,1975.7131180441306,5523.936678750553,5523.936678750553,0.0,0.0,1819.546782150511,7363.243782842584,13.006247873612853,7.22,0.30367753954345517,9182.790564993094,50.2827381788152,0.0,13.006247873612853,0.30367753954345517,21.46404713208617,0.0061712767592060685,4.305793602287244,15.995762171272162,0.876338506553795,0.0061712767592060685,16.0,82.0,0.0,0.0,0.11329184622573545,7.220000000000001,0.11614356549532838,11.50104296527335,0.2605884864827881,0.004244902832881203,11.5,18.9875,0.2605884864827881,0.004244902832881203,4.5 
 10/17  15:00:00,19.775,6.379604984821066,6.126270408891593,6.151761466321744,6.686634450983329,6.183507238857108,7.099575590671114,26.37071218268613,0.0,437.28629721726975,25.394243719347934,0.0,2500.1065551586134,23.89895293124987,0.0,830.5039992285824,23.898834579641807,0.0,1409.7980702734294,23.898653252462154,0.0,925.1370819582194,24.074349585611913,0.0,2141.1429602448898,0.0,0.0,8490.865861601167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2182.526649523511,2182.526649523511,6323.638708531754,6323.638708531754,0.0,0.0,2052.750877855682,8490.865861601167,13.500127171875402,7.219999999999999,0.32283945448512874,10543.616739456847,50.2827381788152,0.0,13.500127171875402,0.32283945448512874,22.059297374139057,0.006192487710732402,4.365009561428439,16.000584517643276,0.9156833465051641,0.006192487710732402,16.0,82.0,0.0,0.0,0.12773133163416794,7.219999999999999,0.1258388498930097,11.500276808230948,0.2605884864827881,0.003941927973346085,11.5,19.775,0.2605884864827881,0.003941927973346085,4.5 
 10/17  16:00:00,19.625,6.697938085700402,6.4241392245424445,6.590532989082119,7.029750915435882,5.877951037273434,7.419067270266441,26.74229496010793,0.0,586.0727008904769,25.853153097015184,0.0,2623.688497855899,23.89885975225328,0.0,705.0994784415418,23.89879699615893,0.0,1269.122646595266,23.898610857792995,0.0,1190.7289171324119,24.09672561653709,0.0,2148.419591426859,0.0,0.0,8826.356726179973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2141.7448279031173,2141.7448279031173,6617.735710055652,6617.735710055652,0.0,0.0,2119.3833227051928,8826.356726179973,13.622401649640015,7.220000000000001,0.32928475966132265,10945.740048885165,50.2827381788152,0.0,13.622401649640015,0.32928475966132265,22.377235216293084,0.0062294737621999795,4.444964183995689,15.999733477614885,0.915484423084941,0.0062294737621999795,16.0,82.0,0.0,0.0,0.13251255421339347,7.219999999999999,0.12390922529527335,11.500010948342135,0.2605884864827881,0.0036107908674870206,11.5,19.625,0.2605884864827881,0.0036107908674870206,4.5 
 10/17  17:00:00,18.025,6.780706172750844,6.362579151556186,7.048716449347776,7.5761746848740135,5.774594645101203,7.44648588267807,26.82036949010115,0.0,541.1000750247586,25.24499521430495,0.0,2461.74820334173,23.846175832180844,0.0,535.5669729174513,23.899009765616377,0.0,909.796530559031,23.89904246661868,0.0,1132.3794832550757,23.919386723446486,0.0,2020.2612944426805,0.0,0.0,7683.170026357132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1720.1710007255415,1720.1710007255415,5748.3798603853475,5748.3798603853475,0.0,0.0,1876.1148160434514,7683.170026357132,13.081695383932146,7.219999999999999,0.3127385799545933,9559.284842400584,50.2827381788152,0.0,13.081695383932146,0.3127385799545933,22.051648532881064,0.006194358571073486,4.348237322561253,16.00057672391749,0.8327823420832158,0.006194358571073486,16.0,82.0,0.0,0.0,0.11546729695122034,7.219999999999999,0.1036227179217801,11.500102330458219,0.2605884864827881,0.003685776814817677,11.5,18.025,0.2605884864827881,0.003685776814817677,4.5 
 10/17  18:00:00,14.7625,6.891500337896819,6.047625866402066,6.888264681794899,8.265754613605921,6.055563438799706,7.272060512594433,26.489085933542153,0.0,235.05595903578296,23.967017568178207,0.0,1625.7209041229764,23.410016417835166,0.0,495.5224562639621,23.866797026121986,0.0,637.2153977076073,23.855142094475852,0.0,659.569958625168,23.898476606398912,0.0,1861.3964284624255,0.0,0.0,4888.9510024160445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.9580203543474,859.9580203543474,3632.246325283037,3632.246325283037,0.0,0.0,1322.466030618142,4888.9510024160445,11.609161199339491,7.219999999999999,0.2634207646769986,6211.417033034186,50.2827381788152,0.0,11.609161199339491,0.26342076467699865,20.58813839291993,0.005865401452098837,3.5578959390083207,16.022704411643208,0.6604014301808853,0.005865401452098837,16.0,82.0,0.0,0.0,0.07564871257776276,7.219999999999999,0.05624123606797866,11.499944813107211,0.2605884864827881,0.003543930141602118,11.5,14.7625,0.2605884864827881,0.003543930141602118,4.5 
 10/17  19:00:00,11.6125,6.097064917108034,5.104207362260167,3.959171943466421,6.742528250934601,3.565822325272124,6.65127599762478,25.745832826259686,0.0,92.87588549034058,23.364148374811577,0.0,587.6644810402049,22.33298395472348,0.0,362.1543347918916,22.719186255559507,0.0,514.1123166376401,22.58583509465075,0.0,479.38924838439596,23.87198168284147,0.0,678.4707418203126,0.0,63.08256076664139,1081.6725328794946,0.0,0.0,61.401174561998005,0.0,16.741354445459805,0.0,0.0,0.0,103.76386495301685,103.76386495301685,380.5451778405227,380.5451778405227,63.08256076664139,78.85320095830173,629.4064115071989,1081.6725328794946,8.347761074288742,7.219999999999999,0.22043260266654285,1711.0789443866934,50.214340790177744,0.00047312575442958133,8.347761074288742,0.22043260266654296,15.806673515762718,0.004671996102233186,0.38854178730487254,16.000924292433286,0.3782292059326038,0.004671996102233186,16.0,82.0,0.0,0.0,0.010414914186456506,7.219999999999999,0.006951847850312498,11.21876467028239,0.2605884864827881,0.0035415913738090408,11.5,11.6125,0.2605884864827881,0.0035415913738090408,4.5 
 10/17  20:00:00,9.5375,3.646704017844529,2.531844586084042,0.7183575151618657,3.2382748892342095,0.49295234433135304,4.898122139038621,24.290913941177234,0.0,409.9472786901699,22.24431137873694,62.094109792298326,146.99277548659407,22.20132821998327,68.96917854201959,5.092419655644619,22.20292521496979,217.36761579510687,7.441008082193889,22.201606891150945,28.436647790949905,41.31979312628209,22.80435248866918,0.0,540.6299005799924,0.0,2107.5784700075337,0.0,0.0,411.7056885462729,477.33049045381665,681.3311766682182,452.95507067179915,0.0,0.0,291.1120479725082,0.0,0.0,0.0,0.0,2107.5784700075337,2634.4730875094165,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,46.675667344958605,0.014061469545292561,7.499361800668008,0.0,14.031505383720981,0.004337690286363412,-0.5667487265314743,16.00013669995018,0.3716780372933336,0.004337690286363412,16.0,82.0,0.0,0.001983917814495358,0.0,7.22,0.0,9.5375,0.2605884864827881,0.003578852355300043,11.5,9.5375,0.2605884864827881,0.003578852355300043,4.5 
 10/17  21:00:00,9.9625,1.733009599360023,1.466115061935515,1.0736724869266632,1.7479013085760853,1.1049065038730657,3.1785415973358297,23.234988214863122,0.0,185.66045498572953,21.589810921290603,225.87991458848896,0.0,21.801520888052536,175.3060067204226,0.0,21.434482659811326,228.11055877867108,0.0,21.96195668948318,185.4114145109522,0.0,22.35734429311045,164.29277453164372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,23.234723205622593,0.005168241452750257,1.7560886212657578,24.42818523244897,0.3716780372933336,0.005168241452750257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.0035931137384716035,11.5,9.9625,0.005211769729655762,0.0035931137384716035,4.5 
 10/17  22:00:00,7.1,1.8507524524881198,1.6488611409620957,1.6875290773054021,1.7331338218922343,1.707969571539068,2.5101160344780062,22.122746831058475,0.0,249.88649529933286,20.772879185500845,201.52588362751348,0.0,21.098951201769932,147.30547405988452,0.0,20.628803441483473,203.90423168241978,0.0,21.23619799975557,155.60997831259067,0.0,21.84185459636176,116.00599786284195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,22.111415518545222,0.0051853143363314,1.7733370639599644,23.304840160697374,0.3716780372933336,0.0051853143363314,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1,0.005211769729655762,0.003633177813901408,11.5,7.1,0.005211769729655762,0.003633177813901408,4.5 
 10/17  23:00:00,7.062500000000001,1.8643855357645767,1.7573236071835479,1.7975950785297876,1.7803812565788937,1.802975281265772,2.170660229046616,21.21938077831696,0.0,134.54304658343176,20.21942707078752,175.21646026088052,0.0,20.495355569678296,128.580428605993,0.0,20.127253471945327,174.7550620803807,0.0,20.595265274297315,137.32315984555015,0.0,21.34878208293799,84.97230247077351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,21.227284984572034,0.0052075225520746,1.8242783961922753,22.420661061927024,0.3716780372933336,0.0052075225520746,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.062500000000001,0.005211769729655762,0.0041830498884999024,11.5,7.062500000000001,0.005211769729655762,0.0041830498884999024,4.5 
 10/17  24:00:00,7.987500000000001,1.8723794552881499,1.8181720228983977,1.8388425014760785,1.8243625410995818,1.840409554706384,2.020220045051085,20.48435306466027,19.41611540188319,10.675928060418073,19.91739436472242,139.34732866288084,0.0,20.157074626594287,100.90464656107127,0.0,19.850998729315215,138.45194607236664,0.0,20.225558301188467,108.51140203985449,0.0,20.968649029662892,55.427126645268686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,20.474558579956792,0.005212141281180951,1.8428089729924864,21.667924557650927,0.3716780372933336,0.005212141281180951,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.005211769729655762,0.004426855754991153,11.5,7.987500000000001,0.005211769729655762,0.004426855754991153,4.5 
 10/18  01:00:00,7.8,1.8630818444203743,1.831908712986315,1.8372451493987447,1.8336239474761822,1.8371471120285754,1.9349916772394744,19.909149492346863,115.53981302520515,0.0,19.664545420216182,111.25378446202251,0.0,19.872639111569335,79.44261836858715,0.0,19.614260530660598,110.3308493052512,0.0,19.919677205704488,85.94884822684554,0.0,20.682049826099888,30.124719485959304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,19.86875981988596,0.005208731477052661,1.8337395040883462,21.062133253638812,0.3716780372933336,0.005208731477052661,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.00434007211118688,11.5,7.8,0.005211769729655762,0.00434007211118688,4.5 
 10/18  02:00:00,7.8,1.8367796669446468,1.818457339318885,1.8174199524104786,1.8191095473698122,1.8169963225224437,1.8743743367611194,19.455826242223495,204.53784738818354,0.0,19.470163458750143,88.99665968506542,0.0,19.65204768939871,62.519252455617334,0.0,19.43133356566318,88.15195604013189,0.0,19.686129753013482,67.86032964222329,0.0,20.4993996420314,7.233777947823171,0.19951443653474144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,19.39477280199695,0.005205156438468228,1.8138249336844954,20.588154053207578,0.3716780372933336,0.005205156438468228,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.004492493861485186,11.5,7.8,0.005211769729655762,0.004492493861485186,4.5 
 10/18  03:00:00,8.1125,1.8164559016157131,1.8046343120129726,1.8014854539368779,1.805048369352792,1.8009873901888718,1.8369817480031294,19.096684677754332,278.6076909675828,0.0,19.32922367690946,70.66884997296347,0.0,19.48600258428619,48.81919394506616,0.0,19.295872862114123,70.18991019968405,0.0,19.511227981828785,53.09430506249578,0.0,20.36485604525134,0.0,11.719476068591348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,19.023590825608068,0.005200926870098452,1.7963196961007306,20.216981325666495,0.3716780372933336,0.005200926870098452,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.1125,0.005211769729655762,0.004581461613053739,11.5,8.1125,0.005211769729655762,0.004581461613053739,4.5 
 10/18  04:00:00,7.987500000000001,1.802571396333696,1.7933186912155983,1.788686030528233,1.7937472215780133,1.7880610800458014,1.8144249651022952,18.817385621203055,338.54829232149496,0.0,19.22151963881067,55.711972729101205,0.0,19.356049539532425,37.75659872551171,0.0,19.19040918904405,55.70153929899038,0.0,19.37490555701243,41.11210480155779,0.0,20.260396600896442,0.0,26.86673319174963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,18.72798927054025,0.005195892788957817,1.7829044159881469,19.921390778865547,0.3716780372933336,0.005195892788957817,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.005211769729655762,0.004582691402500569,11.5,7.987500000000001,0.005211769729655762,0.004582691402500569,4.5 
 10/18  05:00:00,7.8,1.8099191653769113,1.8040143743561556,1.800269429858725,1.8043953959818169,1.7999030266102056,1.8185868071804088,18.600469748241704,380.8046832755256,0.0,19.126441478595808,44.97695352332346,0.0,19.246264995836526,29.73236408898356,0.0,19.096784985355104,45.31451482897569,0.0,19.260895741874982,32.391142896658494,0.0,20.178674826007224,0.0,38.61202098109328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,18.498054965118335,0.0051941063378998144,1.798934908371856,19.691460380002017,0.3716780372933336,0.0051941063378998144,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.004825648793158076,11.5,7.8,0.005211769729655762,0.004825648793158076,4.5 
 10/18  06:00:00,7.425,1.8054756818544546,1.8030426643550728,1.8019004690141591,1.803229707856389,1.801889727210845,1.8117273093438149,18.42273417328413,416.16805877983757,0.0,19.045215195552142,36.45035856787763,0.0,19.152783640703795,23.397240321439767,0.0,19.016146723892838,37.10752000350129,0.0,19.163811871223494,25.526012733017012,0.0,20.11353723904224,0.0,48.375482485536395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.499361800668008,7.499361800668008,0.0,0.0,44.82997267212375,0.0,7.499361800668008,0.0,18.309716698681182,0.00519461329569815,1.8023671822212448,19.50312100495978,0.3716780372933336,0.00519461329569815,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.425,0.005211769729655762,0.005088912723222993,11.5,7.425,0.005211769729655762,0.005088912723222993,4.5 
 10/18  07:00:00,8.262500000000001,1.8016429871608979,1.7973578104247023,1.7922409161136785,1.7977336987966492,1.7913805533356988,1.8064020694690004,18.77642176475171,1203.5369742126952,0.0,21.880262740991732,2469.659553169636,0.0,21.95342588165106,955.3853477674323,0.0,21.85848814293537,2366.0139687185338,0.0,21.955728659661446,1145.8858461338996,0.0,21.88642377704505,2151.485718830917,0.0,0.0,13402.329049860098,0.0,0.0,2937.7676895970926,1353.0226243792215,2812.455173031476,1593.977281104988,2617.9984749680752,0.0,1291.253008448985,0.0,0.0,0.0,0.0,13042.304289299174,16302.88036162397,0.0,0.0,7.499361800668009,7.499361800668009,0.0,0.0,65.18099052444627,0.2150737641603179,7.499361800668009,0.0,11.381179699243935,0.005185101451209345,1.7811279883963866,15.999141398381035,0.3716780372933336,0.005185101451209345,16.0,81.77326159509133,0.0,0.013673535787676145,0.0,7.22,0.0,8.262500000000001,0.2605884864827881,0.00518156788001223,11.5,8.262500000000001,0.2605884864827881,0.00518156788001223,4.5 
 10/18  08:00:00,10.649999999999999,1.7830323641924335,1.7302345716082486,1.6823158065366983,1.7330751121789627,1.6731720912067096,1.7686304736977536,19.277908287116475,1188.2439609212904,0.0,22.200467933961967,1389.205124057462,0.0,22.507080043335485,0.0,310.0771223843735,22.199721987354835,1232.0727537076775,0.0,22.200706810369304,605.90744596353,0.0,22.20018968193783,1381.4266459841933,0.0,0.0,7008.692649767345,25.295711269455857,0.0,1882.510146074454,124.48773020728339,1704.2491039938582,1072.2505780384456,1872.4922057177055,0.0,616.9141824027841,13.088023886237778,13.088023886237778,0.0,0.0,7008.692649767345,8760.865812209182,114.6201366502658,25.295711269455857,7.493896788535882,7.429521350501005,0.02341854456667388,139.91584791972167,56.43888700388725,0.06624009681220894,7.493896788535882,0.023418544566673923,13.169518335093795,0.005083456285993958,1.5227739296737868,15.999527511454962,0.3716780372933336,0.005083456285993958,16.0,81.99999999987958,0.0,0.0048802710936214425,0.0,7.22,0.0008472376914003051,10.600467357020651,0.2605884864827881,0.005040103183020599,11.5,10.649999999999999,0.2605884864827881,0.005040103183020599,4.5 
 10/18  09:00:00,13.7625,2.397459819312769,3.471361419907139,2.2444627384789877,3.509922317480883,2.84689817674606,3.9072738957388964,20.635303489990193,2440.134403292429,0.0,22.360166618180024,0.0,436.83849547196166,23.894085695882083,0.0,1379.5609046464697,22.40737656241639,0.0,446.06068979265774,22.20098201674297,0.0,254.73337618506167,22.892854632807477,0.0,546.5840926411246,0.0,248.73260466300835,652.9339022574495,0.0,69.510973089506,0.0,42.27740344788987,211.4506413250769,0.0,0.0,39.86833178666801,597.0253354189755,597.0253354189755,316.38903636014936,316.38903636014936,248.73260466300835,310.9157558287604,553.043070907615,652.9339022574495,8.23778990959392,7.219999999999999,0.1409578739877559,1205.9769731650645,51.8399785032387,0.0020199481547284568,8.23778990959392,0.14095787398775594,15.53617470769538,0.004885030698363546,0.9905511053070397,16.001962346738004,0.4780139602469875,0.004885030698363546,16.0,81.99999999999937,0.0,0.00025898938787959503,0.008703322749774135,7.219999999999999,0.03980314480615274,11.500909248295953,0.2605884864827881,0.004498464083797668,11.5,13.7625,0.2605884864827881,0.004498464083797668,4.5 
 10/18  10:00:00,16.75,4.277732188131863,5.514477128603058,2.910926844034348,5.625055905917594,4.1240632326763595,6.338386602098782,22.294608368691488,2396.8859148899,0.0,23.718833583221,0.0,828.4441022327862,24.41533719887591,0.0,1875.5902426866044,23.732677388652434,0.0,782.2409526412633,22.8837771505156,0.0,519.0099197413407,23.863645260830292,0.0,1282.7382599465998,0.0,0.0,2846.6530020759346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1384.9000297818063,1384.9000297818063,1835.3014263863886,1835.3014263863886,0.0,0.0,948.4247355325249,2846.6530020759346,10.336321919311484,7.22,0.2138254293364218,3795.0777376084598,51.08322430216234,0.0,10.336321919311484,0.2138254293364218,17.833172840746606,0.005254903201703253,2.0156490899148727,15.996529741555587,0.6571078305802525,0.005254903201703253,16.0,81.99999999999942,0.0,0.0,0.04301525747317818,7.219999999999999,0.08651113378946755,11.500205028205393,0.2605884864827881,0.004039370988467884,11.5,16.75,0.2605884864827881,0.004039370988467884,4.5 
 10/18  11:00:00,19.550000000000004,5.799649546648169,6.11858755891057,4.623671731540032,6.37194987739177,5.828195013078218,6.828138401598407,23.772478045872333,1746.1089686552696,0.0,23.899021253190597,0.0,1478.7317431077072,24.690734950603886,0.0,1938.2913684225186,23.899033244205842,0.0,1295.5095022507298,23.634167856211107,0.0,575.9483395733614,23.90063829441181,0.0,1973.6143028718225,0.0,0.0,6190.809860518583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2122.8248323397606,2122.8248323397606,4287.798426720574,4287.798426720574,0.0,0.0,1593.64609223759,6190.809860518583,12.568966220523258,7.219999999999999,0.27503888630571416,7784.455952756172,51.08322430216234,0.0,12.568966220523258,0.27503888630571416,20.019054866333594,0.0059224894924052585,3.706573372542789,16.00059937743788,0.8839616823365318,0.0059224894924052585,16.0,81.99999999999942,0.0,0.0,0.09234180989154872,7.219999999999999,0.12292403448419682,11.500166933332796,0.2605884864827881,0.0038457664921957868,11.5,19.550000000000004,0.2605884864827881,0.0038457664921957868,4.5 
 10/18  12:00:00,21.975,6.077270361944462,5.812620703006996,4.823552931144344,6.170215158874957,6.198594761054207,6.763936595125231,24.79505423112655,663.3025805844964,0.0,23.898693682131668,0.0,1793.3047014377066,24.233795646077382,0.0,1834.139170039075,23.89874041785552,0.0,1456.0112577188652,23.8974137411589,0.0,641.6270674435816,23.898793722818176,0.0,1986.9028210483482,0.0,0.0,8274.213240987092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2759.868039796544,2759.868039796544,5554.755802280699,5554.755802280699,0.0,0.0,2032.0227397923518,8274.213240987092,13.407572834162831,7.219999999999999,0.3190136038999713,10306.235980779442,51.08322430216234,0.0,13.407572834162831,0.3190136038999713,21.00554332487956,0.006019829217577113,3.928234814690274,16.002354998080904,0.9504307500529979,0.006019829217577113,16.0,81.99999999999942,0.0,0.0,0.11607168050313055,7.219999999999999,0.15136369467355015,11.50005569013998,0.2605884864827881,0.0033633779405237174,11.5,21.975,0.2605884864827881,0.0033633779405237174,4.5 
 10/18  13:00:00,23.799999999999997,5.220688509659027,4.230025473925897,3.7050831879182557,4.820587220163688,4.7941773393056915,5.676585284443934,25.536197378335814,4.556110718695891,215.63503235430198,23.960293485551134,0.0,2032.6146833564057,23.903373201516157,0.0,1274.7439307135273,23.898875319395675,0.0,1333.812726624309,23.896938954273857,0.0,611.442159566281,23.898774662533555,0.0,1605.5605469824488,0.0,0.0,8541.237774464731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3237.4367240916226,3237.4367240916226,5083.193276156498,5083.193276156498,0.0,0.0,2107.8751270056755,8541.237774464731,12.997706995330171,7.219999999999999,0.35319415891429634,10649.112901470407,51.08322430216234,0.0,12.997706995330171,0.35319415891429634,21.144456754766555,0.005565314621204364,2.8170164212036726,15.997469248571935,0.8513256723255281,0.005565314621204364,16.0,81.99999999999942,0.0,0.0,0.1051312882565318,7.22,0.17113675285313568,11.501308597592546,0.2605884864827881,0.0028619441596967055,11.5,23.799999999999997,0.2605884864827881,0.0028619441596967055,4.5 
 10/18  14:00:00,24.775,4.019957378884647,3.451515557048512,3.1861586498980627,3.8738704843184264,3.780584343926373,4.750397892671373,26.212836199311585,0.0,681.378201462695,24.93469659791666,0.0,2373.1809663334116,23.8990882677182,0.0,1066.7137836734369,23.898998008390954,0.0,1640.2829450824743,23.89898809799305,0.0,797.1630747313318,23.944033116258122,0.0,2102.8224563854424,0.0,0.0,10097.69382591426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3492.002669951858,3492.002669951858,6692.921590816352,6692.921590816352,0.0,0.0,2454.3904709272533,10097.69382591426,13.621880050438323,7.220000000000001,0.37664873525578924,12552.084296841515,51.08322430216234,0.0,13.621880050438323,0.37664873525578924,22.14167688083898,0.005129136895350809,1.6746481857895792,16.00021225198771,0.9586890862958978,0.005129136895350809,16.0,81.99999999999942,0.0,0.0,0.13529341868786615,7.219999999999999,0.18126083202779064,11.500160178138442,0.2605884864827881,0.0024877639021286054,11.5,24.775,0.2605884864827881,0.0024877639021286054,4.5 
 10/18  15:00:00,25.375,3.8183848563356992,3.6550384257006945,3.305885316014517,3.7689557584791724,3.3096862247143535,4.783676374193179,26.863818844701303,0.0,959.077896182599,25.9156825532266,0.0,2633.0517688527707,23.898869226124148,0.0,976.458444567668,23.89875625519494,0.0,1730.305917581582,23.89863748569696,0.0,1069.5531047632721,24.182536354986063,0.0,2164.9459658637406,0.0,0.0,11186.929176738315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3649.258848342819,3649.258848342819,7538.928054735543,7538.928054735543,0.0,0.0,2703.819746813414,11186.929176738315,14.036359888655014,7.219999999999999,0.39197874786860853,13890.748923551728,51.08322430216234,0.0,14.036359888655014,0.39197874786860865,22.739702568426438,0.005040613203305609,1.4294442624332666,16.002144631689987,0.992909020636852,0.005040613203305609,16.0,81.99999999999942,0.0,0.0,0.15039960949444497,7.22,0.187366583326564,11.500160550993762,0.2605884864827881,0.0024004219013329187,11.5,25.375,0.2605884864827881,0.0024004219013329187,4.5 
 10/18  16:00:00,24.85,4.071352911119041,4.031135904399087,3.7559285801549525,4.110163460140399,3.1066618606782708,5.111003880514829,27.27461363413506,0.0,1159.365773659014,26.39382342027405,0.0,2762.055257709947,23.89888149987784,0.0,842.7877966219975,23.898815769228968,0.0,1570.9587408794105,23.89873827147923,0.0,1342.5212834342094,24.215927875814526,0.0,2175.5352769243345,0.0,0.0,11459.672070435025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3511.6598738123485,3511.6598738123485,7871.858651460254,7871.858651460254,0.0,0.0,2753.7847053043965,11459.672070435025,14.136387565361314,7.219999999999999,0.3958129247655842,14213.45677573942,51.08322430216234,0.0,14.136387565361314,0.3958129247655843,23.09050854104611,0.0051184819694835345,1.6413281449365227,15.999086286507177,0.9901205816249593,0.0051184819694835345,16.0,81.99999999999942,0.0,0.0,0.15568830410540896,7.219999999999999,0.1820198812633258,11.50004958937027,0.2605884864827881,0.002471230607333446,11.5,24.85,0.2605884864827881,0.002471230607333446,4.5 
 10/18  17:00:00,22.025,4.279005897986384,4.09632665619024,4.332508584821022,4.7133836290211315,3.1413723238797813,5.1765236195233255,27.353596283934557,0.0,1085.1110184825834,25.74715687183513,0.0,2591.365512282764,23.899011790029196,0.0,631.5822696215056,23.899002364532556,0.0,1167.3344373495752,23.8990966822781,0.0,1290.5436010752687,23.979688292058707,0.0,2114.030677364951,0.0,0.0,9941.214671925085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2769.3550919503687,2769.3550919503687,6959.098110530423,6959.098110530423,0.0,0.0,2381.3158308318,9941.214671925085,13.650737370271182,7.219999999999999,0.3688723053517901,12322.530502756887,51.08322430216234,0.0,13.650737370271182,0.3688723053517901,22.82198920335716,0.005168498435209917,1.703358401601266,15.997276642458743,0.9067621442255782,0.005168498435209917,16.0,81.99999999999942,0.0,0.0,0.13761288931591548,7.219999999999999,0.15148583128434662,11.500445624409744,0.2605884864827881,0.0026541356863750212,11.5,22.025,0.2605884864827881,0.0026541356863750212,4.5 
 10/18  18:00:00,18.162499999999998,4.6979791642680455,4.239771543983553,5.078507256850802,5.6954923956001355,4.1162003913077285,5.416844408896765,26.995635943702094,0.0,745.5950013691596,24.123134583726326,0.0,1929.7017062887805,23.727638068321106,0.0,516.6501622836877,23.89924597058926,0.0,839.5047557141793,23.89932679599732,0.0,738.3528183460012,23.898997039243667,0.0,1972.8699448991792,0.0,0.0,6922.498489995594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1755.5485032123167,1755.5485032123167,4796.0672498421045,4796.0672498421045,0.0,0.0,1729.075730600464,6922.498489995594,12.3734630580694,7.22,0.3192987908610135,8651.57422059606,51.08322430216234,0.0,12.3734630580694,0.3192987908610135,21.585563529132926,0.00534138703976404,2.156989133432653,16.012202637154957,0.7415849618343544,0.00534138703976404,16.0,81.99999999999942,0.0,0.0,0.0970103242075479,7.219999999999999,0.10512139030914336,11.500306057625275,0.2605884864827881,0.003471288842904932,11.5,18.162499999999998,0.2605884864827881,0.003471288842904932,4.5 
 10/18  19:00:00,16.325,4.845103970167512,4.084366358361498,3.378308639949659,5.31520024778833,2.936687239027396,5.505378481331913,26.388670087180117,0.0,278.4725788369451,23.72551188970445,0.0,655.0147394319401,22.586352229525012,0.0,439.5774677279871,23.099608977401175,0.0,541.4786975523132,22.890314393861395,0.0,517.8612703867115,23.89761671470546,0.0,746.0620208008231,0.0,0.0,2503.1987966795077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1272.2611641939407,1272.2611641939407,670.7305461369629,670.7305461369629,0.0,0.0,884.2703139055493,2503.1987966795077,9.179337004083163,7.219999999999999,0.304005092667505,3387.469110585057,51.08322430216234,0.0,9.179337004083163,0.304005092667505,16.531087159695126,0.004604614176554789,0.14601239462931315,16.014684264349608,0.3917071939284277,0.004604614176554789,16.0,81.99999999999942,0.0,0.0,0.017345909897501333,7.219999999999999,0.08074252893718509,11.49884603925868,0.2605884864827881,0.003647605508997957,11.5,16.325,0.2605884864827881,0.003647605508997957,4.5 
 10/18  20:00:00,12.662500000000001,2.910607068593944,1.8296900010850776,0.1930565410348119,2.3495659998768503,-0.01923388118277186,3.9129897095960944,24.96218592070402,0.0,622.1029406161931,22.40750144658719,0.0,309.2220302610064,22.20207923764649,12.73732042569111,64.28084836658411,22.23491769926285,57.343648985763764,131.45086154699814,22.20498607200794,0.0,140.6457757698993,22.919368942361544,0.0,549.4412349765626,0.0,1097.331048028152,857.4279050782225,0.0,200.679125764994,362.0027052844431,400.4576276143749,325.4769478689355,0.0,0.0,0.0,365.6221683699966,365.6221683699966,246.85768892414245,246.85768892414245,1097.331048028152,1371.6638100351902,589.4364364087226,857.4279050782225,8.077210178572528,7.22,0.227810372086111,1446.864341486945,48.905441441059736,0.00776403548356428,8.077210178572528,0.227810372086111,15.460088582475999,0.004209301571648435,-0.9883489752215262,15.99985633473893,0.3716780372933336,0.004209301571648435,16.0,81.99999999999956,0.0,0.0,0.007017891234463933,7.22,0.024357356711495706,11.275303171593194,0.2605884864827881,0.003510980110087791,11.5,12.662500000000001,0.2605884864827881,0.003510980110087791,4.5 
 10/18  21:00:00,9.85,0.892683619446669,0.6489342446415007,0.34315145052539847,0.8476764799099621,0.37666406664457397,2.1508930891168534,23.933350074383956,0.0,355.22068807720643,21.884417562453738,261.31827294309454,0.0,22.109921456845267,204.10474985080361,0.0,21.67663985164376,266.01654062672276,0.0,22.274941270640298,217.50991847163294,0.0,22.553338863678057,207.44222229593646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.97574846284112,0.00494641115064937,1.0536590803335377,25.169695873990797,0.3716780372933336,0.00494641115064937,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.85,0.005211769729655762,0.0033290588278501072,11.5,9.85,0.005211769729655762,0.0033290588278501072,4.5 
 10/18  22:00:00,11.149999999999999,1.01084549930821,0.8375185787116199,0.8629235896746873,0.8986893229145513,0.8795707119671751,1.6015335610858763,22.784156320295484,0.0,368.09272412100654,21.18924624837273,225.4470639389518,0.0,21.535926381224357,166.00905769793755,0.0,21.02164944240328,228.58567083993006,0.0,21.691465082206538,175.30815339903342,0.0,22.072474015487394,154.58392055366008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.82911372324992,0.004901197343065947,0.9371705257252512,24.023160011095555,0.3716780372933336,0.004901197343065947,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.149999999999999,0.005211769729655762,0.0034815059153655067,11.5,11.149999999999999,0.005211769729655762,0.0034815059153655067,4.5 
 10/18  23:00:00,11.2,1.0234517848105913,0.9267252530069274,0.9579880498220681,0.9430926975335653,0.9622273996614013,1.295415603713774,21.88730348905674,0.0,209.93647238198605,20.698734896125842,193.455155387959,0.0,21.044356105149706,139.23933226547643,0.0,20.582708303422805,194.0262490632382,0.0,21.159601563797803,148.18054612188632,0.0,21.60170387684967,121.11321995333077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.9363356023333,0.004915050013589913,0.9719235855988229,23.13035156484908,0.3716780372933336,0.004915050013589913,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.2,0.005211769729655762,0.0036300826048011083,11.5,11.2,0.005211769729655762,0.0036300826048011083,4.5 
 10/18  24:00:00,10.9125,0.9940233105514803,0.9387454063537958,0.9490242701843935,0.9434128958875582,0.9493350892437986,1.1253954082101043,21.18058915892037,0.0,98.0708263645497,20.35313881650454,162.1210717798059,0.0,20.614657925953495,118.56160501603046,0.0,20.272266308226353,161.35205133024112,0.0,20.70219389295695,126.97109858432134,0.0,21.240901914523217,91.09808984273758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.196823387282905,0.004911042945565725,0.9440969703443638,22.390848121440392,0.3716780372933336,0.004911042945565725,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.9125,0.005211769729655762,0.00352966495338618,11.5,10.9125,0.005211769729655762,0.00352966495338618,4.5 
 10/19  01:00:00,9.725,0.9501957255603776,0.9153431211430132,0.9124466789132346,0.9170678162509138,0.9114754026922574,1.0168487298132196,20.64260512263261,37.51038346081509,7.983612992889675,20.222994616638516,125.43374707095518,0.0,20.42222006431082,91.93846419950427,0.0,20.16352866284781,124.6018911113593,0.0,20.477355232392732,99.41779271918796,0.0,21.18012601364476,49.06940745306872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.605533945298305,0.004901910424722555,0.9018682447083617,21.799578671365875,0.3716780372933336,0.004901910424722555,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.725,0.005211769729655762,0.0034983152860442413,11.5,9.725,0.005211769729655762,0.0034983152860442413,4.5 
 10/19  02:00:00,8.9,0.9109508146295375,0.8841828401826135,0.8736721571266235,0.8854126538308469,0.8720041182242334,0.9467256826462275,20.219184323042423,129.07765728619438,0.0,20.033178091503206,105.266546396573,0.0,20.21617239581472,76.10171384971716,0.0,19.98770356526452,104.23089965566811,0.0,20.256039244402267,82.72664612634759,0.0,21.070893197970086,22.60699503192268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.162221517176864,0.004887815123395102,0.8560175268823872,21.356297100485957,0.3716780372933336,0.004887815123395102,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.003291654510606274,11.5,8.9,0.005211769729655762,0.003291654510606274,4.5 
 10/19  03:00:00,8.9,0.8694761451063217,0.8446302570789083,0.8284789031724414,0.8460567169120248,0.8262794790342284,0.8915013819986041,19.838850228104878,210.10287964429062,0.0,19.88021989369265,86.60994772674024,0.0,20.04178139366276,61.87984465843027,0.0,19.841482345939596,85.8585118450448,0.0,20.07212204872892,67.42282909864429,0.0,20.927427723599394,4.090692351499001,0.8084461879236642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.774752820766082,0.004870755906588418,0.8079362924538018,20.968865751958674,0.3716780372933336,0.004870755906588418,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.003055371334149233,11.5,8.9,0.005211769729655762,0.003055371334149233,4.5 
 10/19  04:00:00,9.9625,0.8221837958578717,0.7985085749965805,0.7798582087102833,0.8001472625855723,0.7775212219023742,0.8392344660345077,19.520180017839227,281.4251776796805,0.0,19.788858279093414,68.69001164049541,0.0,19.92037276041904,48.85116531515314,0.0,19.751333764200105,68.61199125029128,0.0,19.943643846074277,53.278365168743846,0.0,20.797917334021946,0.0,11.534787482727609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.458133413639178,0.004853460917641385,0.7590376714505743,20.65228421125889,0.3716780372933336,0.004853460917641385,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.0029812189395994645,11.5,9.9625,0.005211769729655762,0.0029812189395994645,4.5 
 10/19  05:00:00,9.5375,0.7835700665426407,0.7597939411555832,0.7397408224926987,0.7615780913586481,0.7372704480947213,0.7983182415233774,19.28355994833965,338.794360408981,0.0,19.711210502432486,54.225161735807546,0.0,19.82129497845921,38.14609076524283,0.0,19.674780369773373,54.68192361743871,0.0,19.839132521783327,41.62828170670275,0.0,20.694135715194395,0.0,23.863484781196064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.198645056713872,0.004834967552376798,0.7169471661865737,20.392836347227746,0.3716780372933336,0.004834967552376798,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.5375,0.005211769729655762,0.0028740129106989993,11.5,9.5375,0.005211769729655762,0.0028740129106989993,4.5 
 10/19  06:00:00,8.9,0.7378262638067852,0.7132202306718198,0.6917249468126244,0.7151441393663889,0.6890976784814011,0.7518594661648129,19.100329984381503,366.8742088399408,0.0,19.604433509202003,46.97585972042435,0.0,19.712453405249324,32.20213262878565,0.0,19.571943336778585,47.44232611335951,0.0,19.726791540252037,35.19588537358737,0.0,20.610682070054434,0.0,32.92540983935061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.000719706842837,0.0048156095616301445,0.6680553122549093,20.19495338634682,0.3716780372933336,0.0048156095616301445,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.002762315342251681,11.5,8.9,0.005211769729655762,0.002762315342251681,4.5 
 10/19  07:00:00,9.9625,0.6944032613971455,0.6703608508782793,0.648908870134909,0.6723255694194217,0.6463867443538557,0.7091240681472905,18.956770132467216,410.16815892905447,0.0,19.601071200708763,35.81854821526139,0.0,19.941661825019978,11.578165280711744,4.2575949874559456,19.6329190425465,31.862630352504766,0.0,19.71264614331385,25.462593448526377,0.0,20.545442193657315,0.0,39.130335165436406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.857078078362363,0.004797729374541468,0.6273265150241338,20.051350913487497,0.3716780372933336,0.004797729374541468,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.0028159065545950673,11.5,9.9625,0.005211769729655762,0.0028159065545950673,4.5 
 10/19  08:00:00,11.975000000000001,0.6716986743226789,0.6517757514397512,0.6324099545067512,0.6536057757599181,0.6302835272988827,0.6888561916302884,18.991212505859508,529.587421708934,0.0,19.86578149319554,16.026598485018848,0.0,21.15319023749144,0.0,72.47007680140649,20.015841653664797,4.596802265482751,0.6814855511113743,19.9960680979541,5.519001712414649,0.167172909819025,20.54779846113135,0.0,38.055753176052704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.466847258873139,7.466847258873139,0.0,0.0,46.24995472372456,0.0,7.466847258873139,0.0,18.87295662461098,0.00478369186948571,0.6139749566577725,20.067260202101153,0.3716780372933336,0.00478369186948571,16.0,81.99999999999974,0.0,0.0,0.0,7.22,0.0,11.975000000000001,0.005211769729655762,0.003138699956899351,11.5,11.975000000000001,0.005211769729655762,0.003138699956899351,4.5 
 10/19  09:00:00,14.862500000000002,0.6494597984089037,0.6340054140599954,0.6150137064344322,0.6357549357311045,0.6129550354106649,0.6696907235408366,19.40925849576336,696.812622414214,0.0,20.494954784023477,1.5832435335369155,3.2926913039939145,23.89899318949037,0.0,228.59840310291364,20.61355845296566,0.0,10.66721775827663,20.554007480944076,0.0,6.054637961298302,20.709156052406378,0.0,18.664927645240034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.279127877272977,0.004769165856921348,0.5949246835659343,20.47346326870032,0.3716780372933336,0.004769165856921348,16.0,81.99999999999974,0.0,0.0,0.0,7.219999999999999,0.0,14.8625,0.005211769729655762,0.0033010378334602302,11.5,14.8625,0.005211769729655762,0.0033010378334602302,4.5 
 10/19  10:00:00,18.5375,0.6237830653413218,0.6075973252482144,0.5892183880136251,0.609292194857179,0.5873743632291435,0.6421113204086331,20.254686604533852,745.1168041803176,0.0,21.526846795144394,0.0,19.243236210873846,26.044527853230115,0.0,317.61827537046804,21.47433824439793,0.0,14.422818034248479,21.349479215943816,0.9271063992982249,5.780389698228248,21.04890961575749,19.26977283313076,0.5807743325406989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.090549425725236,0.004755290007511719,0.5714133640586252,21.284915208687337,0.3716780372933336,0.004755290007511719,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,18.5375,0.005211769729655762,0.0033109157930988568,11.5,18.5375,0.005211769729655762,0.0033109157930988568,4.5 
 10/19  11:00:00,20.6875,0.5349591056763876,0.5165097767658535,0.4964267181525144,0.5182934814128376,0.49429256801688926,0.5513684226685271,21.407324355865835,635.715036664176,0.0,22.576600289066747,0.30000513811756946,14.822827273518016,27.23504623927906,0.0,323.0430569364877,22.250692408015354,11.923480224297691,1.0114837176033689,22.137670229382227,19.26843939706623,0.0,21.477875845588684,72.54598024068588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.199603950264297,0.004736336215032479,0.47124709379168744,22.394011249305017,0.3716780372933336,0.004736336215032479,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,20.6875,0.005211769729655762,0.003003395696816398,11.5,20.6875,0.005211769729655762,0.003003395696816398,4.5 
 10/19  12:00:00,21.787499999999998,0.5020719580171716,0.48232153912649806,0.4595893288396191,0.48436698296894815,0.4572274043688008,0.5203475889927397,22.760500226211466,379.04399957024475,0.0,23.565168956441376,14.727642561884494,0.46249639042275703,27.38356501873728,0.0,242.8244045744834,22.963614995244995,59.45522127575046,0.0,22.94405817231738,60.16684437160896,0.0,21.958282373261262,141.44243411630822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.550077757102535,0.00471739049248981,0.4369050082419059,23.7445265572946,0.3716780372933336,0.00471739049248981,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,21.787499999999998,0.005211769729655762,0.00292011193737096,11.5,21.787499999999998,0.005211769729655762,0.00292011193737096,4.5 
 10/19  13:00:00,22.575,0.4691324646053487,0.4506622007538301,0.4296266585763816,0.4527142523879105,0.4274842306143724,0.48892746822815364,24.100857803456286,93.25874067221889,0.9478137198561853,24.83524915557593,20.542675295105283,0.0,26.815531637569187,0.0,114.9007927845463,23.64708840126989,110.1231874293687,0.0,23.763482901556557,99.97019483158437,0.0,22.44744282976388,209.5226224163988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.89905693449201,0.0047008331610981,0.40930833218243023,25.09354200638974,0.3716780372933336,0.0047008331610981,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,22.575,0.005211769729655762,0.0030594820837518645,11.5,22.575,0.005211769729655762,0.0030594820837518645,4.5 
 10/19  14:00:00,22.425,0.4132051469104274,0.39449622095297676,0.37430585293559393,0.39657978076510964,0.3720739780127398,0.4322146937297456,25.168121975519327,0.0,136.29819737351704,26.182082256015136,3.60236373037975,4.016501311896548,26.03444322866177,17.83797788899878,8.334695187151368,24.034443355494513,163.10533761591296,0.0,24.399072675401527,133.61962244992097,0.0,22.900780131376006,259.3988451092187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.98235125721993,0.004683575623614258,0.35272986718046506,26.176874137122248,0.3716780372933336,0.004683575623614258,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,22.425,0.005211769729655762,0.003032938802962822,11.5,22.425,0.005211769729655762,0.003032938802962822,4.5 
 10/19  15:00:00,21.8875,0.3668880727151874,0.34512325200757665,0.32569468239580857,0.34726490996296966,0.3234765780494753,0.3822834520678732,25.90063753712685,0.0,265.92125497655115,27.052280359937278,1.3590578295638807,13.833575870509662,25.60977503171079,85.78060051965758,0.0,24.249930767941102,201.3988278735012,0.0,25.20864079721427,126.77552144441307,0.0,23.260134283360966,287.83226753550485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.70086648375836,0.004667647042045616,0.30605964869783187,26.89542426225993,0.3716780372933336,0.004667647042045616,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,21.8875,0.005211769729655762,0.0029347267098975044,11.5,21.8875,0.005211769729655762,0.0029347267098975044,4.5 
