Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/19  16:00:00,21.7,0.3082123921591791,0.28756427881125307,0.2676510884958594,0.28973555029465436,0.2652061705843124,0.3245587314660109,26.079840771424436,0.0,354.46073602057345,26.235244693527207,78.78346454429345,0.0,25.16992135369639,137.17523961147265,0.0,24.145009519574835,234.53915073429135,0.0,25.31592385020093,143.54698266326403,0.0,23.462545055571074,297.9640012941538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,26.03132337547775,0.004650319810411897,0.2448461919588509,27.225919119307843,0.3716780372933336,0.004650319810411897,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,21.7,0.005211769729655762,0.0029032243020475686,11.5,21.7,0.005211769729655762,0.0029032243020475686,4.5 
 10/19  17:00:00,19.575,0.20266869446909602,0.1835314284785774,0.1660238856978612,0.18549012198401024,0.16411995879174412,0.21882303543115988,25.72773611945076,0.0,397.2535942496843,25.14176380478973,144.1698923870718,0.0,24.524019078204674,162.16924296477328,0.0,23.709529665915046,247.036524580753,0.0,24.899566178949403,154.4504559413682,0.0,23.406855261306088,280.89124604450507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.760072694304917,0.004638622222361226,0.15268530224101012,26.95469406973605,0.3716780372933336,0.004638622222361226,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,19.575,0.005211769729655762,0.0031864534264526073,11.5,19.575,0.005211769729655762,0.0031864534264526073,4.5 
 10/19  18:00:00,16.6125,0.17308886124500988,0.1567664810586561,0.14053886819031658,0.15847934421033405,0.13860145198868157,0.1892131551417045,25.00077682303357,0.0,422.42853024915394,23.850978315157192,187.97265425792037,0.0,23.70902667636439,167.1747621526854,0.0,23.01374035721738,243.67169228424862,0.0,23.99297944871602,166.9730461478633,0.0,23.17033207531019,241.03024686006137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.02013698755509,0.004624522160389538,0.12135337036933166,26.21478926046533,0.3716780372933336,0.004624522160389538,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,16.6125,0.005211769729655762,0.0032343103780434817,11.5,16.6125,0.005211769729655762,0.0032343103780434817,4.5 
 10/19  19:00:00,15.225,0.1587028091173566,0.14126439016822692,0.12553163285368926,0.14285685881340507,0.12372918904364383,0.17216740288779958,24.162471554618268,0.0,360.7163906812557,22.876317865544515,203.43607929538638,0.0,23.00774324972798,161.9096528711715,0.0,22.407358137081673,230.43916181085297,0.0,23.18972995426089,168.705455383325,0.0,22.83603953921175,205.72710924067462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.23996237942466,0.004612775143371054,0.11129812320776727,25.43464039472175,0.3716780372933336,0.004612775143371054,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,15.225,0.005211769729655762,0.0032630947023475944,11.5,15.225,0.005211769729655762,0.0032630947023475944,4.5 
 10/19  20:00:00,14.312499999999998,0.12239059738281426,0.10518511145580045,0.09043878004460944,0.1066309716797615,0.08869800603889536,0.1339540274600133,23.354868769905142,0.0,266.43788693203396,22.194546934603608,192.66025079162603,0.0,22.431387698676517,145.83675881666227,0.0,21.917806002196954,205.49151566980692,0.0,22.556761219340824,154.85499575489922,0.0,22.49814462740361,167.77498889560815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.42270619283576,0.004600263410285913,0.07415483296110659,24.61741162760172,0.3716780372933336,0.004600263410285913,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,14.312499999999998,0.005211769729655762,0.0032444599456262716,11.5,14.312499999999998,0.005211769729655762,0.0032444599456262716,4.5 
 10/19  21:00:00,12.837499999999999,0.07368998179270954,0.054139846078261486,0.03728715190989344,0.0556692091718322,0.03515002509538756,0.08352824865759026,22.632696694540364,0.0,184.57950204956342,21.611464951527562,178.63604479937402,0.0,21.904672760801258,130.31072811751562,0.0,21.449272109565978,183.34708955786328,0.0,21.996237257586145,139.9066696759948,0.0,22.184694157658505,132.4679801953351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.663277158452942,0.004584340397885897,0.01711026456814457,23.85801749034655,0.3716780372933336,0.004584340397885897,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,12.837499999999999,0.005211769729655762,0.002991176633687154,11.5,12.837499999999999,0.005211769729655762,0.002991176633687154,4.5 
 10/19  22:00:00,12.8875,0.022256341642558082,0.0022634109177716373,-0.015016397758078885,0.004235975656496386,-0.016556372623174553,0.03271779578979227,21.997231438616897,0.0,101.34713152115273,21.192928838305875,160.67628151091589,0.0,21.490589844027312,114.94623544858234,0.0,21.09885664602788,160.96955260225724,0.0,21.561324988977226,124.16485594491417,0.0,21.903105335088238,103.74784423166705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.018897736869693,0.004567996639209198,-0.032790911409357165,23.21367389006121,0.3716780372933336,0.004567996639209198,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,12.8875,0.005211769729655762,0.0028607963497943156,11.5,12.8875,0.005211769729655762,0.0028607963497943156,4.5 
 10/19  23:00:00,12.9875,-0.01989774698873452,-0.03613397889356822,-0.05108020129614516,-0.034705328435632156,-0.05272741000939474,-0.008339432214055535,21.458800455187255,4.644380920807862,14.358609805683727,20.904315122279222,139.45283892463323,0.0,21.171333564514654,99.18503656271378,0.0,20.849527196051625,137.66292065006195,0.0,21.229530720862297,107.35308737302296,0.0,21.658442989254457,79.14048161405401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.46339124857859,0.004556476576304407,-0.06321722662769746,22.658192652020148,0.3716780372933336,0.004556476576304407,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,12.9875,0.005211769729655762,0.0031461389356730925,11.5,12.9875,0.005211769729655762,0.0031461389356730925,4.5 
 10/19  24:00:00,11.05,-0.05212484537742611,-0.06616813393368434,-0.07841868454664294,-0.06495611298802097,-0.07976914860737165,-0.041197732633783984,21.01836417791194,49.46972546168149,0.0,20.59465792901087,125.73811203683368,0.0,20.854635133621358,88.1490336262251,0.0,20.565999750550713,122.54545928601817,0.0,20.90198686882272,95.7367263948451,0.0,21.454854806645667,57.09120973975928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.981257666772894,0.004546029805290818,-0.0908745498032436,22.17608196896211,0.3716780372933336,0.004546029805290818,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.05,0.005211769729655762,0.0033202564307194295,11.5,11.05,0.005211769729655762,0.0033202564307194295,4.5 
 10/20  01:00:00,8.625,-0.08079863482141536,-0.09293080672546322,-0.10348243943213396,-0.09187897165677099,-0.10461794369603501,-0.07063245113961206,20.610264050632107,94.28535797804966,0.0,20.294853503212302,114.77180336137593,0.0,20.5220031552992,81.13874590159207,0.0,20.28666489724469,110.48984400737658,0.0,20.562192132849688,88.37832136346242,0.0,21.272944867272255,36.842418657010455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.543539338646703,0.004538112303212851,-0.11187186178314328,21.73838099610792,0.3716780372933336,0.004538112303212851,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.625,0.005211769729655762,0.0035315004239853906,11.5,8.625,0.005211769729655762,0.0035315004239853906,4.5 
 10/20  02:00:00,7.8,-0.10345313031752966,-0.11307663815888222,-0.12118129425066432,-0.11224048234919104,-0.12202791829617182,-0.09444344988210532,20.19201322354785,155.27768517842992,0.0,20.044436993655946,101.17152873485435,0.0,20.255286198933778,70.8161045597426,0.0,20.0417384034593,97.05296330651578,0.0,20.285038302671108,77.5347340371107,0.0,21.09757291448062,17.363121289157732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.12207256553473,0.004531969649572021,-0.1281866966104181,21.316927688142304,0.3716780372933336,0.004531969649572021,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.0037427867558222595,11.5,7.8,0.005211769729655762,0.0037427867558222595,4.5 
 10/20  03:00:00,7.1125,-0.12165416235409095,-0.13015335988358373,-0.13712680841741945,-0.12945523906188325,-0.1379049840133306,-0.1144494426969071,19.78476123775075,227.9254569900702,0.0,19.83175960163106,84.91109740739586,0.0,20.019999543291185,58.682313451458526,0.0,19.82474197901841,81.81618361960568,0.0,20.044437556020014,64.2660356586004,0.0,20.930160580332682,1.254177584621516,3.6615406512563595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.704878434523344,0.004525960334340107,-0.14416744135527274,20.89974673028935,0.3716780372933336,0.004525960334340107,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.0038159441547279127,11.5,7.1125,0.005211769729655762,0.0038159441547279127,4.5 
 10/20  04:00:00,6.324999999999999,-0.13873573234639394,-0.14697991949942377,-0.15385713033569898,-0.1463277122779763,-0.1546697069223216,-0.13287643965396756,19.411715678930054,290.4370383218479,0.0,19.62937138545911,70.16513952989072,0.0,19.801296430391776,47.399174011209595,0.0,19.620244948592912,67.86093823113782,0.0,19.821255243127244,51.8928007358208,0.0,20.774453070903533,0.0,20.78202268965765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.31701598090657,0.004519554282796021,-0.16122457519491978,20.511898319843716,0.3716780372933336,0.004519554282796021,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.005211769729655762,0.0038123618779188043,11.5,6.324999999999999,0.005211769729655762,0.0038123618779188043,4.5 
 10/20  05:00:00,6.7875,-0.13698399252408822,-0.14316561958880936,-0.14862303438346233,-0.14260884129126436,-0.14916613521240654,-0.13089746813749145,19.07686248140263,353.0277376206195,0.0,19.486790507901663,54.948539690641894,0.0,19.63069744086063,36.50177702637029,0.0,19.471056288674657,53.79756196770239,0.0,19.646543222981595,39.92656580522032,0.0,20.63376793454009,0.0,36.08036116101465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.983043470542675,0.004516397134177546,-0.15151825102799482,20.177932730602347,0.3716780372933336,0.004516397134177546,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,6.7875,0.005211769729655762,0.004034213905633002,11.5,6.7875,0.005211769729655762,0.004034213905633002,4.5 
 10/20  06:00:00,4.7625,-0.15457356552568,-0.1595643475554855,-0.1635141293962698,-0.15915199753364545,-0.1639450499330287,-0.14991544745800664,18.791702565144497,405.38312465101785,0.0,19.32406434050929,42.328958010254894,0.0,19.44987943416446,27.121075700793995,0.0,19.30113110518055,42.265201124167845,0.0,19.46202465317508,29.637801246934373,0.0,20.52105643941144,0.0,52.60215550393826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.66158375705738,0.004512693523001658,-0.16864338611799518,19.856481136327115,0.3716780372933336,0.004512693523001658,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,4.7625,0.005211769729655762,0.004084500310726862,11.5,4.7625,0.005211769729655762,0.004084500310726862,4.5 
 10/20  07:00:00,4.737499999999999,-0.166855280815171,-0.17156279869173977,-0.17611656506272894,-0.17114353297475368,-0.17667222175259922,-0.16253402209617424,18.563452415972918,476.4735946355231,0.0,19.20399597718355,30.83019530117286,0.0,20.0458883672046,6.253783569115967,36.5430686518323,19.311827867200407,21.306019177475644,0.0,19.32923748549459,19.72643628894095,0.0,20.439765871718087,0.0,67.11856152520149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.466847258873139,7.466847258873139,0.0,0.0,46.24995472372456,0.0,7.466847258873139,0.0,18.396877718218718,0.004508928208956835,-0.18050408057554046,19.59178335206033,0.3716780372933336,0.004508928208956835,16.0,81.99999999999974,0.0,0.0,0.0,7.219999999999999,0.0,4.737499999999999,0.005211769729655762,0.00409999036166233,11.5,4.737499999999999,0.005211769729655762,0.00409999036166233,4.5 
 10/20  08:00:00,7.6625,-0.15237957529213308,-0.15405195882689465,-0.15627480771829103,-0.15377346385578733,-0.1563840259736349,-0.14712105861251962,18.59907349478388,696.4987365391994,0.0,19.484727051303988,11.065951395166337,0.0,22.74885306001023,0.0,208.4364830465314,19.72110096828918,0.015417248640043605,7.411541121323693,19.562337730676393,4.650051273702577,0.023285945362545135,20.440433959737266,0.0,64.62760717204726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.466847258873139,7.466847258873139,0.0,0.0,46.24995472372456,0.0,7.466847258873139,0.0,18.429013483454472,0.004509803961535152,-0.15463215954004725,19.623917197403312,0.3716780372933336,0.004509803961535152,16.0,81.99999999999974,0.0,0.0,0.0,7.219999999999999,0.0,7.6625,0.005211769729655762,0.004434536733811945,11.5,7.6625,0.005211769729655762,0.004434536733811945,4.5 
 10/20  09:00:00,9.9625,-0.1322389377084634,-0.13219103878302368,-0.13141367645317048,-0.13215628480995045,-0.13121748173992348,-0.12914430621968737,18.995143797233574,810.1049822520848,0.0,20.013564705885294,0.10210034928218192,2.396688614346374,25.116169863362227,0.0,342.2752899340063,20.13604809499553,0.0,11.518067262004735,19.987835341083404,1.154214194980824,1.3895709982662083,20.575093295316382,0.0,46.729557052092076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.789803346548275,0.004511711795884551,-0.1296536887868793,19.9847028780056,0.3716780372933336,0.004511711795884551,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.004590485442493674,11.5,9.9625,0.005211769729655762,0.004590485442493674,4.5 
 10/20  10:00:00,11.599999999999998,-0.12443884498393443,-0.12427820016805877,-0.12333179014615835,-0.12432830462660067,-0.1232332291497312,-0.12351000328249018,19.797102511210454,766.1186826083854,0.0,20.738820023232346,0.7476655887966217,3.47641848925187,26.705909442516393,0.0,400.30246808612594,20.64525001458838,5.550528744898429,1.0415344428790263,20.519527610359404,13.897751484199318,0.0,20.862307918706307,0.260659770649454,12.751417466842781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.509599034150657,0.004512322762179798,-0.12260465331535889,20.704497226211597,0.3716780372933336,0.004512322762179798,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.005211769729655762,0.00456988503494828,11.5,11.599999999999998,0.005211769729655762,0.00456988503494828,4.5 
 10/20  11:00:00,13.2625,-0.12310776973235561,-0.12303202758756929,-0.12259039713097196,-0.12307606122550944,-0.12257107346170273,-0.12302596708783217,20.820549457002258,605.4638943077352,0.0,21.60450664666965,3.641697276782736,0.7115702534700858,27.277965273415315,0.0,375.96942954000843,21.25632844320585,29.302928098299617,0.0,21.173183890731995,35.17675618470622,0.0,21.21674250475015,33.60878509378017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.44646404179577,0.00451227914505177,-0.12272108910405824,21.6413623294767,0.3716780372933336,0.00451227914505177,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,13.2625,0.005211769729655762,0.004528638392680303,11.5,13.2625,0.005211769729655762,0.004528638392680303,4.5 
 10/20  12:00:00,14.9625,-0.12233336240942455,-0.12109714902698011,-0.12002397224903608,-0.12117327521484643,-0.1198672836559349,-0.12184259020710769,21.928969236040114,385.02690442673406,0.0,22.499430738646428,20.49455735176025,0.0,26.947812911289216,0.0,279.5190312401182,21.905130459576093,64.84777364521972,0.0,21.906587974939278,63.912223135072395,0.0,21.609617652190234,90.83270845009343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.56232133527052,0.004514416918798372,-0.11701592776776058,22.757214936425463,0.3716780372933336,0.004514416918798372,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,14.9625,0.005211769729655762,0.0046640760547003255,11.5,14.9625,0.005211769729655762,0.0046640760547003255,4.5 
 10/20  13:00:00,16.974999999999998,-0.1178031770956171,-0.11642933756580462,-0.11458296399611673,-0.11658303808861843,-0.11438063895864106,-0.1184774904304722,22.97103326056861,170.64492610900402,0.0,23.737664235618446,16.040501694172974,0.026923307150781284,25.983461360653145,0.0,136.36348718830337,22.47872651472663,111.14080585891409,0.0,22.612351109680212,99.68519455193129,0.0,22.01088723791257,152.61791296803136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.744194473291987,0.0045156957062861165,-0.11360388911641839,23.939085271040682,0.3716780372933336,0.0045156957062861165,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,16.974999999999998,0.005211769729655762,0.004648612650678459,11.5,16.974999999999998,0.005211769729655762,0.004648612650678459,4.5 
 10/20  14:00:00,18.4875,-0.11510372501324379,-0.11458276514913705,-0.11386092597609551,-0.1146788891093729,-0.11382397447075952,-0.11626958433877022,23.894572153593586,13.073534001157668,24.166659702384777,25.258067922333712,0.0,29.24230179689812,25.039383678570992,8.062807847809495,18.009962336497978,22.893812777554555,151.93972048874681,0.0,23.243654769994357,123.71863571876105,0.0,22.39607550821195,197.4159565516489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.69536420900637,0.004515732773652985,-0.1135049824593452,24.890254925494535,0.3716780372933336,0.004515732773652985,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,18.4875,0.005211769729655762,0.004563341961313062,11.5,18.4875,0.005211769729655762,0.004563341961313062,4.5 
 10/20  15:00:00,19.5875,-0.12358787348727705,-0.12391052837035668,-0.12422354960846224,-0.12391782731203727,-0.12433102895123462,-0.1246189268879633,24.675467616094274,0.0,98.82567090011185,26.693190255368354,0.0,79.41620216635917,24.61902150781139,71.72188764770186,0.0,23.18759166129412,190.77241151981417,0.0,24.266336320679088,107.28991417778528,0.0,22.750879659409005,232.97251875005634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.499390182786136,0.0045143549510688686,-0.12621253240585867,25.694283919787196,0.3716780372933336,0.0045143549510688686,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,19.5875,0.005211769729655762,0.004442714553839252,11.5,19.5875,0.005211769729655762,0.004442714553839252,4.5 
 10/20  16:00:00,19.625,-0.1332497876152091,-0.13615547590950708,-0.1391608003199278,-0.1359049632134117,-0.13969117156071897,-0.1339728141386115,25.249714589954944,0.0,125.80987097488173,27.530337118848077,0.0,98.65400450338007,24.375070621547223,127.6918528490925,0.0,23.297067251551738,227.73526091709013,0.0,25.499771278780564,59.332864063462694,0.0,23.063701032523372,255.3198576091414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.094546037239414,0.00450924604822469,-0.14527212094899486,26.289450974298287,0.3716780372933336,0.00450924604822469,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,19.625,0.005211769729655762,0.004157354395434356,11.5,19.625,0.005211769729655762,0.004157354395434356,4.5 
 10/20  17:00:00,18.025,-0.1988589338361825,-0.20543259937132013,-0.21163664064801951,-0.20482333109644107,-0.21261334539072796,-0.19884420537406716,25.378554019408007,0.0,143.8322008057428,27.20192445451528,0.0,57.00884419969293,24.00708932759812,165.26854913312513,0.0,23.096171599619268,257.89330218007524,0.0,26.007758685118098,35.846222712920564,0.0,23.233587886751273,257.33786753386926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,25.289929796661447,0.004500986983147643,-0.22169271627837445,26.484852840207967,0.3716780372933336,0.004500986983147643,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,18.025,0.005211769729655762,0.0038152208000210457,11.5,18.025,0.005211769729655762,0.0038152208000210457,4.5 
 10/20  18:00:00,14.7625,-0.21373421926670122,-0.22015010396781526,-0.2286977467650957,-0.2192826186516616,-0.2299119680519553,-0.20948596695805888,24.783911850865636,0.0,257.1934070863193,24.98605836087205,76.35763410653678,0.0,23.342007967021043,173.72003895979995,0.0,22.537537277176305,259.43481001816735,0.0,24.671133214863147,95.82396508806193,0.0,23.135030581032048,222.5272794343947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,24.751580632746407,0.004493234283291947,-0.23880238462191106,25.946520673128916,0.3716780372933336,0.004493234283291947,16.0,81.99999999999976,0.0,0.0,0.0,7.219999999999999,0.0,14.7625,0.005211769729655762,0.0037620171171401733,11.5,14.7625,0.005211769729655762,0.0037620171171401733,4.5 
 10/20  19:00:00,10.55,-0.2307891595152587,-0.2383647155924004,-0.24744623916059577,-0.23744183000644253,-0.2486073998958533,-0.22497213619066053,23.842002146005544,0.0,294.29655363124857,23.131899798868915,148.2613854470297,0.0,22.54589432233905,163.47376302303934,0.0,21.809964877240077,242.52695384152696,0.0,23.2841666046944,128.6757819650466,0.0,22.772052868705813,176.08685227150949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,23.80186898251241,0.004484631568079801,-0.2582325245421152,24.996827883895058,0.3716780372933336,0.004484631568079801,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.55,0.005211769729655762,0.0036749504672678604,11.5,10.55,0.005211769729655762,0.0036749504672678604,4.5 
 10/20  20:00:00,8.2125,-0.2828600593339756,-0.29171292624529976,-0.30129775209592924,-0.2907633879494001,-0.30245557530691625,-0.2763013857588539,22.88756421466711,0.0,247.3456675222278,21.862663566727885,175.32381410118504,0.0,21.797682882208367,151.42674230784317,0.0,21.130696919692383,223.5341081842359,0.0,22.226373124111802,138.36555148816328,0.0,22.35951421677902,135.2242344887372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.87305382506715,0.004476031161121118,-0.31036125911264467,24.068031582935383,0.3716780372933336,0.004476031161121118,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.2125,0.005211769729655762,0.0036332877814061687,11.5,8.2125,0.005211769729655762,0.0036332877814061687,4.5 
 10/20  21:00:00,9.549999999999999,-0.30386842840923967,-0.31010384707127964,-0.31615375489443953,-0.30939846556419887,-0.31665889450982787,-0.29653428284693373,22.003619490344335,0.0,140.08000188901747,21.108923553578727,169.12113525489616,0.0,21.2567515989224,132.02933507524136,0.0,20.700990203118266,192.93685254517862,0.0,21.5197545776155,128.9639960905863,0.0,21.974973950108662,99.82864753925736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,22.04131246328939,0.004473999741122379,-0.31763586791673154,23.23629467514759,0.3716780372933336,0.004473999741122379,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.549999999999999,0.005211769729655762,0.004005985244208515,11.5,9.549999999999999,0.005211769729655762,0.004005985244208515,4.5 
 10/20  22:00:00,8.85,-0.32648525325656186,-0.3321057897687879,-0.336379538392976,-0.33163277621080356,-0.3368733476191135,-0.3217114741266927,21.253655907548563,2.320766834143342,22.38850849104142,20.633927001846583,143.7002040455185,0.0,20.81130493222186,108.73116849938708,0.0,20.39666164019954,155.61438588202742,0.0,20.977708336238646,109.977572996638,0.0,21.63003030499111,64.22729040003935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,21.24654727049029,0.00446914458523349,-0.3434202723585279,22.441540127707455,0.3716780372933336,0.00446914458523349,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.85,0.005211769729655762,0.003972261738328044,11.5,8.85,0.005211769729655762,0.003972261738328044,4.5 
 10/20  23:00:00,9.862499999999999,-0.3592709708062376,-0.364645739524477,-0.3693042838467906,-0.3641840083493404,-0.3698177695732403,-0.35494480896333097,20.664927872784226,66.2435398579164,0.0,20.31995749692307,121.05422716892946,0.0,20.47432960221844,91.26605349633621,0.0,20.181763673423138,126.39688131150223,0.0,20.5775357514905,95.05217881843436,0.0,21.35046190789227,38.95953221070846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.647719354857383,0.00446607981388372,-0.37168148055868877,21.842718931920558,0.3716780372933336,0.00446607981388372,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,9.862499999999999,0.005211769729655762,0.004051583982432799,11.5,9.862499999999999,0.005211769729655762,0.004051583982432799,4.5 
 10/20  24:00:00,11.1,-0.3735723130856501,-0.37709547158087137,-0.3799590674043743,-0.3767763979548402,-0.38023451976571504,-0.3696343451597228,20.209394036506776,169.40013532762532,0.0,20.16950161207907,95.84711912870773,0.0,20.307417328962284,71.21552706359421,0.0,20.081928573030883,98.41486847144051,0.0,20.374710446981272,75.16456855034812,0.0,21.133974484875324,19.090415010090908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,20.18018103917972,0.00446401310866112,-0.3827098148738777,21.375185147778474,0.3716780372933336,0.00446401310866112,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,11.1,0.005211769729655762,0.00418214529912696,11.5,11.1,0.005211769729655762,0.00418214529912696,4.5 
 10/21  01:00:00,10.7875,-0.38928928501239546,-0.39237542540968395,-0.3948244547128146,-0.3921198836013668,-0.39508795554758447,-0.3863493507910745,19.866773824773162,203.5623535003847,0.0,19.896462507623,88.89651646347238,0.0,20.039417522429176,65.04806679437519,0.0,19.83333879788069,89.90074582667597,0.0,20.087307707394316,69.6750116533185,0.0,20.750333143613858,20.924369384039323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.81970946122979,0.004462129640342135,-0.3968945139509781,21.014717699619396,0.3716780372933336,0.004462129640342135,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.7875,0.005211769729655762,0.004221140302299141,11.5,10.7875,0.005211769729655762,0.004221140302299141,4.5 
 10/21  02:00:00,10.9125,-0.40053286751490635,-0.40348857815870154,-0.4058387496897481,-0.4032621165703296,-0.4061220837631141,-0.3983616524384399,19.576694842870708,226.62537599707775,0.0,19.725963061626274,78.64011771781833,0.0,19.86281714058676,56.8500913247658,0.0,19.675560811432284,79.11460117975264,0.0,19.898768158585753,61.337443704115344,0.0,20.539521708911224,13.904065921692961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.52019032705154,0.004459768217407036,-0.40872671297911406,20.71520374326343,0.3716780372933336,0.004459768217407036,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,10.9125,0.005211769729655762,0.004209000937782529,11.5,10.9125,0.005211769729655762,0.004209000937782529,4.5 
 10/21  03:00:00,8.6625,-0.4248676913478556,-0.42750174353710213,-0.42975347440108924,-0.4272860255353509,-0.4300083733168048,-0.42284030977947507,19.34068770902378,259.75663934368026,0.0,19.546321142056826,71.21368564939507,0.0,19.686576961456378,50.39260863637446,0.0,19.50531299558476,71.29068514244904,0.0,19.714760755163205,54.64700479658046,0.0,20.42913567129315,2.291578236314706,1.2619072551457862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,19.247128518588404,0.004457970682293103,-0.4318205102883138,20.442145876230594,0.3716780372933336,0.004457970682293103,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,8.6625,0.005211769729655762,0.004237820744351253,11.5,8.6625,0.005211769729655762,0.004237820744351253,4.5 
 10/21  04:00:00,5.137499999999999,-0.45892043498638113,-0.460343059078755,-0.46160835396652183,-0.46019286676484467,-0.46169524235368126,-0.4567278377273712,19.090995654147065,273.23126277445476,0.0,19.276530006119017,70.03044522145933,0.0,19.44070471946642,47.80467865233135,0.0,19.244258838824457,69.49314323424994,0.0,19.46505221379789,52.020072029442304,0.0,20.333182591106734,0.0,13.906133108451513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.962455297484393,0.004457833075111827,-0.4614363476509978,20.15747295685529,0.3716780372933336,0.004457833075111827,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,5.137499999999999,0.005211769729655762,0.004367201400113549,11.5,5.137499999999999,0.005211769729655762,0.004367201400113549,4.5 
 10/21  05:00:00,3.9,-0.4441083898554421,-0.44496444775062555,-0.4454805508665889,-0.44489007973598227,-0.4455181909442531,-0.4427000796622098,18.77194454431809,309.3252892829498,0.0,19.031284211393295,64.52277917370992,0.0,19.203623284083214,42.63936903582561,0.0,19.00533386450931,63.73986767202041,0.0,19.225341540875974,46.399178333701855,0.0,20.2319534176399,0.0,30.787153433526328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.647926051316794,0.004457438163036431,-0.4460460454635805,19.842944576609995,0.3716780372933336,0.004457438163036431,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,3.9,0.005211769729655762,0.004400463821885613,11.5,3.9,0.005211769729655762,0.004400463821885613,4.5 
 10/21  06:00:00,4.5875,-0.4467377171331812,-0.4463253930238209,-0.44591001508293365,-0.44632398519081673,-0.4457908046290512,-0.445371605254739,18.422382791213582,378.6691821618672,0.0,18.879998584458082,49.90684533037182,0.0,19.02852898894274,31.96478336462792,0.0,18.85364185020382,49.77953194145067,0.0,19.04626675476046,34.673911598215966,0.0,20.12831072418387,0.0,49.10884349950436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,46.24995472372456,0.0,7.46684725887314,0.0,18.312783811223017,0.00445900401958024,-0.4436499180688771,19.507798903078353,0.3716780372933336,0.00445900401958024,16.0,81.99999999999976,0.0,0.0,0.0,7.22,0.0,4.5875,0.005211769729655762,0.004539683494892198,11.5,4.5875,0.005211769729655762,0.004539683494892198,4.5 
 10/21  07:00:00,5.0,-0.38203469546980984,-0.3348380142570387,-0.2747355590667742,-0.3383914406746885,-0.26343951300811813,-0.3784742205258139,18.64720461182487,1233.8547228676973,0.0,21.822522671471535,2619.0759775980414,0.0,21.916345004642942,897.6585130560261,0.0,21.80091622949805,2459.7500481762686,0.0,21.914835415894043,1207.8416008536608,0.0,21.885499396109715,2174.44299300191,0.0,0.0,14565.903655722006,0.0,0.0,3082.463366459519,1292.455732914668,2901.6867628471355,1652.4497375874294,2640.7387139346692,0.0,2164.997868926658,0.0,0.0,0.0,0.0,14205.225646990846,17756.532058738558,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,66.65614071654346,0.24721255463761133,7.46684725887314,0.0,9.05723499508485,0.004579528091604784,-0.12460970933903477,16.000158277519244,0.3716780372933336,0.004579528091604784,16.0,81.78530297377105,0.0,0.036133311691057296,0.0,7.22,0.0,5.0,0.2605884864827881,0.0046239851887442205,11.5,5.0,0.2605884864827881,0.0046239851887442205,4.5 
 10/21  08:00:00,7.062500000000001,-0.17550037418347292,-0.0763355957130212,0.02805217273548462,-0.08398467577455336,0.04296812384732562,-0.1833428995035589,19.08163019129825,1253.8537776491607,0.0,22.199540675967576,1576.940722122194,0.0,22.359793643745753,10.024279090198263,268.31377230511856,22.19928737592658,1380.5220886324646,0.0,22.20125231475341,672.9320583725773,0.0,22.199428869370387,1415.714986006692,0.0,0.0,8404.403549734474,0.0,0.0,2070.3356495747585,166.0331489506541,1852.7891333775028,1139.1305900049465,1906.9703336791354,0.0,1572.7084845071297,0.0,0.0,0.0,0.0,8404.403549734474,10505.504437168094,0.0,0.0,7.46684725887314,7.46684725887314,0.0,0.0,58.97423987421456,0.0884433742592993,7.46684725887314,0.0,10.630262700544371,0.00468200453185485,0.18651009176167022,15.999665401981517,0.3716780372933336,0.00468200453185485,16.0,81.9999999999973,0.0,0.01934635017537136,0.0,7.22,0.0,7.062500000000001,0.2605884864827881,0.0047454057884721654,11.5,7.062500000000001,0.2605884864827881,0.0047454057884721654,4.5 
 10/21  09:00:00,10.737499999999999,1.2058968384254503,2.4711961920573944,1.8603634838634182,2.4864609606700254,2.1787465438897007,2.6232657601578118,20.32610161812262,2466.965687394928,0.0,22.266734454416415,0.0,345.23382197014377,23.85963875005645,0.0,1139.9277582226327,22.300075126006238,0.0,398.0297147533242,22.20026431451847,0.0,199.5857002277952,22.8565393301173,0.0,543.2618977199088,0.0,599.334023149058,97.46250122289976,0.0,153.37846609975094,0.0,81.83916903547107,266.4058087633784,0.0,0.0,298.27276483943365,46.22803480737723,46.22803480737723,130.57306922757286,130.57306922757286,599.334023149058,749.1675289363225,237.3099144826419,97.46250122289976,7.550004752560541,7.34342362943657,0.05456657484507306,334.7724157055416,52.427014454809026,0.005086458781407678,7.550004752560541,0.054566574845073074,14.499795515972549,0.004875122185570379,0.760434867947593,16.000289580430042,0.4485145248641893,0.004875122185570379,16.0,82.0,0.0,0.0023741838065089132,0.003688501928996563,7.22,0.0030973360891287083,10.562517441194142,0.2605884864827881,0.004840850082663339,11.5,10.737499999999999,0.2605884864827881,0.004840850082663339,4.5 
 10/21  10:00:00,15.0125,4.242658542061607,5.6599106250030085,3.3227832068468004,5.772288294197273,4.352484715543047,6.304815499387837,21.899772611991192,2495.626820868564,0.0,23.56254189917854,0.0,695.9994924666337,24.241649917755197,0.0,1836.4618447162552,23.557233161805495,0.0,635.8017533814249,22.653804441518325,0.0,501.4211166179251,23.855884781496176,0.0,1189.94384524516,0.0,0.0,1844.475012155192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.6402449441143,927.6402449441143,1391.242704363903,1391.242704363903,0.0,0.0,765.3009732979879,1844.475012155192,9.533789833711339,7.219999999999999,0.18046229112340584,2609.7759854531796,51.01017531432645,0.0,9.533789833711339,0.18046229112340584,17.325830701606144,0.005507260563731717,2.467937797624307,16.002042936396318,0.6142606843217746,0.005507260563731717,16.0,82.0,0.0,0.0,0.033673915511421126,7.22,0.060106036358404724,11.500287916242046,0.2605884864827881,0.004715251739929238,11.5,15.0125,0.2605884864827881,0.004715251739929238,4.5 
 10/21  11:00:00,18.7625,6.176062136687116,6.663650224905797,5.051903893311803,6.959733338897015,6.121761338365056,7.196976123521412,23.445464507618524,1971.774911652794,0.0,23.89906629438833,0.0,1378.642680973235,24.55497188088607,0.0,1909.471846443191,23.89906600657264,0.0,1199.3402927935044,23.457946015046765,0.0,563.0666309918327,23.899195375640026,0.0,1899.3947612788152,0.0,0.0,5433.576376921621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1917.0292467504598,1917.0292467504598,3817.244530888435,3817.244530888435,0.0,0.0,1442.4318241484361,5433.576376921621,12.178124199318766,7.219999999999999,0.25952747066956505,6876.008201070057,51.01017531432645,0.0,12.178124199318766,0.25952747066956505,19.64797439922945,0.0062566497762976455,4.221243282982096,15.9999525968755,0.8498668536568564,0.0062566497762976455,16.0,82.0,0.0,0.0,0.0832243724085312,7.219999999999999,0.11318241174654003,11.500305664633618,0.2605884864827881,0.004398144024089959,11.5,18.7625,0.2605884864827881,0.004398144024089959,4.5 
 10/21  12:00:00,21.375,6.699982459214375,6.5906885711626835,5.683455608617594,6.9176461859721385,6.882606767303066,7.421566887647239,24.582982010016497,857.9657346701688,0.0,23.898849585853007,0.0,1758.432538923294,24.194098503918337,0.0,1822.6843198002632,23.89886383687726,0.0,1431.1686680962011,23.866387604300833,0.0,623.078687415344,23.89872085129048,0.0,1954.0764009015984,0.0,0.0,7821.591818468434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2606.651349224089,2606.651349224089,5259.175627563437,5259.175627563437,0.0,0.0,1933.1178313875857,7821.591818468434,13.254134080452221,7.219999999999999,0.3091737462524746,9754.70964985602,51.01017531432645,0.0,13.254134080452221,0.3091737462524746,20.780864736391415,0.006575997368837426,4.940126078367072,16.0018977817118,0.9357215671776835,0.006575997368837426,16.0,82.0,0.0,0.0,0.11061274491717557,7.22,0.14491606074347474,11.50006322772592,0.2605884864827881,0.004366221529212936,11.5,21.375,0.2605884864827881,0.004366221529212936,4.5 
 10/21  13:00:00,22.575,6.389146086822493,5.696728218981184,5.268131922319201,6.1901271497227945,6.155386411486314,6.869636015567705,25.40080977655446,42.006395295623406,108.2619071188401,23.915665579925502,0.0,1978.6332325087355,23.9029891989468,0.0,1237.291643601796,23.89905777623552,0.0,1278.7009797502155,23.859049328327902,0.0,593.664477270073,23.898938117416247,0.0,1581.8483361500193,0.0,0.0,7921.770291779481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2922.8720489086463,2922.8720489086463,4769.503510270265,4769.503510270265,0.0,0.0,1964.716347403768,7921.770291779481,12.820319611360565,7.219999999999999,0.33792875172103526,9886.48663918325,51.01017531432645,0.0,12.820319611360565,0.33792875172103526,20.923995171886823,0.006389070772654897,4.556765849433571,15.998797272306273,0.8287985372608192,0.006389070772654897,16.0,82.0,0.0,0.0,0.09924880111102574,7.219999999999999,0.15853279109583354,11.500202651914428,0.2605884864827881,0.004276933165489667,11.5,22.575,0.2605884864827881,0.004276933165489667,4.5 
 10/21  14:00:00,22.8,5.761348418930058,5.308948232314507,5.171485268954762,5.76533230512256,5.687728851362069,6.399549638996813,25.996189312668996,0.0,484.1310739240462,24.66565789066228,0.0,2305.6005529747226,23.89908359017683,0.0,1007.4453646562883,23.898988716118748,0.0,1537.582678733969,23.898625317390305,0.0,744.4948066973195,23.916859218301624,0.0,2090.7811030104767,0.0,0.0,9137.352596639914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2979.8973239156953,2979.8973239156953,6241.240632516616,6241.240632516616,0.0,0.0,2220.2669886715917,9137.352596639914,13.404528522970027,7.219999999999999,0.3528378054740565,11357.619585311506,51.01017531432645,0.0,13.404528522970027,0.3528378054740565,21.867291974102862,0.006078808368102512,3.8443387799771536,16.000099784243247,0.930192728525226,0.006078808368102512,16.0,82.0,0.0,0.0,0.12690241142364297,7.219999999999999,0.16086162126476367,11.499013454978854,0.2605884864827881,0.0037879664680762846,11.5,22.8,0.2605884864827881,0.0037879664680762846,4.5 
 10/21  15:00:00,22.425,5.749672458361215,5.483332219849405,5.357196017679321,5.796861759256539,5.356390856931279,6.518393704873648,26.532232094359628,0.0,638.9595311722005,25.512620530632063,0.0,2530.717720224466,23.89884153137353,0.0,898.7817232526006,23.89873743315418,0.0,1588.8415145768079,23.898597078343805,0.0,990.7558545396624,24.11898882748835,0.0,2152.266974988077,0.0,0.0,9766.73681142932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2878.4156114036728,2878.4156114036728,6886.054324848061,6886.054324848061,0.0,0.0,2347.705548866983,9766.73681142932,13.761080340783897,7.219999999999999,0.3566463124502294,12114.442360296305,51.01017531432645,0.0,13.761080340783897,0.3566463124502294,22.35948620153812,0.005965238586063942,3.5736331209309293,16.00118591788361,0.9548569860800578,0.005965238586063942,16.0,82.0,0.0,0.0,0.138350100783845,7.219999999999999,0.15647065997598483,11.50001304514986,0.2605884864827881,0.0033450959314156505,11.5,22.425,0.2605884864827881,0.0033450959314156505,4.5 
 10/21  16:00:00,21.199999999999996,5.867798081378772,5.585859715311478,5.591630969514925,5.9445398856272,5.0311866313461735,6.664309980796997,26.831426661529964,0.0,769.1008177237645,25.57009546681299,0.0,2547.3143567476745,23.89879938794029,0.0,776.0083549889719,23.898734527196126,0.0,1445.8933553655988,23.898635203409672,0.0,1142.8188079799736,24.12873868329172,0.0,2156.1913766502485,0.0,0.0,9644.791783677836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2554.7256912784865,2554.7256912784865,6987.916207215988,6987.916207215988,0.0,0.0,2306.2848861497505,9644.791783677836,13.80058881595862,7.22,0.35006032931493586,11951.076669827584,51.01017531432645,0.0,13.80058881595862,0.35006032931493586,22.574810330848003,0.005937913281725681,3.509209320332597,15.998724067549412,0.9405347163970412,0.005937913281725681,16.0,82.0,0.0,0.0,0.13946607913789866,7.219999999999999,0.14245513850792219,11.50008261170689,0.2605884864827881,0.003149201953721764,11.5,21.199999999999996,0.2605884864827881,0.003149201953721764,4.5 
 10/21  17:00:00,19.1625,5.93157488631559,5.4155898590260385,6.056202079121325,6.444114004535934,5.347392367308626,6.632109428812016,26.71194677466936,0.0,597.7895342960419,24.235504984833657,0.0,2056.1528848824482,23.874947416725696,0.0,558.6020064120394,23.89912983469344,0.0,1018.8615566923065,23.89911937910251,0.0,789.7637770828007,23.917735300559585,0.0,1986.2443063346177,0.0,0.0,7548.885368750212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2019.982074285011,2019.982074285011,5162.106099376294,5162.106099376294,0.0,0.0,1859.3790739773915,7548.885368750212,12.723914021184358,7.219999999999999,0.3267566143413615,9408.264442727605,51.01017531432645,0.0,12.723914021184358,0.32675661434136155,21.694033138762208,0.0059367394586240345,3.4423326976322306,16.00486088855932,0.7858352058573397,0.0059367394586240345,16.0,82.0,0.0,0.0,0.10441942251056266,7.219999999999999,0.11811586718421047,11.500136449162296,0.2605884864827881,0.0036822746188609453,11.5,19.1625,0.2605884864827881,0.0036822746188609453,4.5 
 10/21  18:00:00,16.6125,6.361666709213058,5.908384955495682,6.285555720346381,7.333089422178075,5.885930852601951,6.745250077684039,26.442188025833467,20.27304375838321,101.1473331344555,23.898955114285258,0.0,1166.9380149069634,23.503698624175914,0.0,501.0810214300192,23.898914682583293,0.0,715.2677349831563,23.626763057036058,0.0,573.4803443457286,23.898370938541746,0.0,1786.9520906208559,0.0,0.0,4598.4946937437735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1348.4261650741169,1348.4261650741169,2913.7732665873905,2913.7732665873905,0.0,0.0,1272.8163553577765,4598.4946937437735,10.95471437925595,7.220000000000001,0.29271288632486764,5871.3110491015495,51.01017531432645,0.0,10.95471437925595,0.29271288632486764,19.96170138941499,0.005783315600994203,3.0896689271555307,16.028404201532872,0.5977598119781331,0.005783315600994203,16.0,82.0,0.0,0.0,0.062096686390104246,7.220000000000001,0.08460191701208261,11.500067610424136,0.2605884864827881,0.0039264493832586915,11.5,16.6125,0.2605884864827881,0.0039264493832586915,4.5 
 10/21  19:00:00,14.162500000000001,5.924604477835795,5.297945284910169,3.800266007540729,6.234127881198617,3.429675457368332,6.50820056829824,25.62492115693966,0.0,50.311207644487695,23.15180077823226,0.0,570.6543288550047,22.403214678597433,0.0,392.2771615996168,22.901859753047603,0.0,527.6806704522007,22.41395101347708,0.0,440.5733784113966,23.860332580728326,0.0,656.1770745952579,0.0,64.50051364449521,1547.4629928726542,0.0,0.0,35.831060626007,0.0,42.337606984670586,0.0,0.0,0.0,702.0620296113349,702.0620296113349,414.8817788360283,414.8817788360283,64.50051364449521,80.62564205561901,710.8063673401274,1547.4629928726542,8.609574557912811,7.219999999999999,0.26093664367259206,2258.2693602127815,50.95670567363217,0.0004955238597229556,8.609574557912811,0.26093664367259206,15.904086133635063,0.0048111874231356305,0.5688151821596723,16.00194261184577,0.3755581220033316,0.0048111874231356305,16.0,82.0,0.0,0.0,0.011458816855026916,7.22,0.046759737615397395,11.499918525387873,0.2605884864827881,0.0037592317728851973,11.5,14.162500000000001,0.2605884864827881,0.0037592317728851973,4.5 
 10/21  20:00:00,13.675,3.871776283749131,3.254444976713579,1.8637803569667981,3.6493225867870045,1.7328476399666761,5.171712916962764,24.23581573131535,0.0,392.6697065531498,22.229035291542125,16.497665449568956,149.50770955954204,22.20044103762755,15.606877020119725,28.6844276757451,22.202898218264288,48.752175655946075,72.06520731961444,22.19944552333883,8.194416611150984,42.56490100617154,22.757312194420226,0.0,537.18954368656,0.0,1442.9718079503605,845.5945467031705,0.0,363.33586940961504,401.19021519646583,449.69868904453153,432.1933254709558,0.0,0.0,0.0,574.5292368875126,574.5292368875126,219.0869749988981,219.0869749988981,1442.9718079503605,1803.7147599379505,586.2512405531356,845.5945467031705,8.098523993771504,7.22,0.229509464139723,1431.8457872563063,47.953540282531435,0.01001190915712652,8.098523993771504,0.229509464139723,15.387070213403264,0.005307620734002181,1.9054180503444484,15.999256625327316,0.3716780372933336,0.005307620734002181,16.0,82.0,0.0,0.0,0.006398603483391382,7.22,0.0384208758767246,11.500753005328782,0.2605884864827881,0.004897487480233704,11.5,13.675,0.2605884864827881,0.004897487480233704,4.5 
 10/21  21:00:00,13.9,3.051496129407603,2.9119689512485376,2.8136817078375227,3.040022024989174,2.8521235949462085,4.010855546513261,23.35954923242181,0.0,161.9188560055054,21.848497722807302,220.38642049316792,0.0,22.099329549291543,168.09925942739426,0.0,21.772333768731833,216.8046271875096,0.0,22.176961906910016,183.51459081939868,0.0,22.36969438401038,178.25357962494962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,23.422491180496618,0.005765847858398693,3.0695130460863758,24.61464763226898,0.3716780372933336,0.005765847858398693,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,13.9,0.005211769729655762,0.006408487726038914,11.5,13.9,0.005211769729655762,0.006408487726038914,4.5 
