Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/21  22:00:00,12.837499999999999,3.184139309887999,3.0740948672559743,3.119639275268074,3.1099293177849296,3.132191621320812,3.5946628751748935,22.474632421759708,0.0,221.4858102529529,21.2611249905542,198.5085651083278,0.0,21.626059640527256,142.15152195004447,0.0,21.21196763738144,193.78146107206237,0.0,21.70313074444885,154.3233098381736,0.0,21.9546656501636,142.67942525919534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,22.560290849055217,0.00582823613223777,3.203178383095733,23.752311169836002,0.3716780372933336,0.00582823613223777,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,12.837499999999999,0.005211769729655762,0.006901191544144317,11.5,12.837499999999999,0.005211769729655762,0.006901191544144317,4.5 
 10/21  23:00:00,11.5125,3.2359852453972837,3.1893232237703186,3.2334618636398544,3.1976413168524775,3.2388779383991917,3.4220878803147445,21.74295549183157,0.0,143.66921367593,20.726452099021625,177.92813946317096,0.0,21.114624427134448,123.32962140532663,0.0,20.698820265497808,172.4331727518537,0.0,21.180527787642546,133.96080881211105,0.0,21.539263837349488,112.6764984721786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,21.767178112711584,0.0058586173402099175,3.269584077598496,22.95913215424162,0.3716780372933336,0.0058586173402099175,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,11.5125,0.005211769729655762,0.00724593751379098,11.5,11.5125,0.005211769729655762,0.00724593751379098,4.5 
 10/21  24:00:00,10.4125,3.271879007092793,3.257985218597033,3.2884603092531934,3.2586979084601664,3.2914370458046958,3.3534394104304406,21.118724657703144,0.0,62.74799473941607,20.365689567487415,154.6396567075002,0.0,20.671010919936595,109.32748524003728,0.0,20.34438773396693,149.65581187993178,0.0,20.72452032124026,119.12108929041437,0.0,21.210388450994763,86.93994562532168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,21.114101371052946,0.005879390311792389,3.30849764032134,22.306010098541847,0.3716780372933336,0.005879390311792389,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,10.4125,0.005211769729655762,0.007284340332614371,11.5,10.4125,0.005211769729655762,0.007284340332614371,4.5 
 10/22  01:00:00,9.625,3.30301277765063,3.30430832562673,3.3254122274273166,3.303243028189672,3.3275125491416233,3.3364823002857205,20.587988359528445,18.494111999348206,3.902062547731248,20.075812351917296,133.33492880741443,0.0,20.33544485536227,94.50619292982032,0.0,20.058821431861418,128.93251580053663,0.0,20.373659185624582,103.57754878029868,0.0,20.941202744537925,64.07891590819634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,20.55687057159583,0.0058968787534241784,3.3437035590588087,21.748741152778507,0.3716780372933336,0.0058968787534241784,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,9.625,0.005211769729655762,0.007357197715610321,11.5,9.625,0.005211769729655762,0.007357197715610321,4.5 
 10/22  02:00:00,8.4,3.3392932588195823,3.348862951562125,3.3666273239832236,3.347420527232803,3.3685659266738868,3.350543506428786,20.117579545681956,94.03478488866062,0.0,19.82565113116845,114.00750397521477,0.0,20.06147766863806,79.88161419450307,0.0,19.81636671087881,109.84315243007973,0.0,20.09405106011817,87.52857660831779,0.0,20.718164284893934,42.68055403958681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,20.0641972638022,0.005913487346942029,3.3831258426451307,21.256031620045462,0.3716780372933336,0.005913487346942029,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,8.4,0.005211769729655762,0.007484801862746701,11.5,8.4,0.005211769729655762,0.007484801862746701,4.5 
 10/22  03:00:00,7.425,3.3861727885548247,3.3989357749786198,3.4146417554192228,3.3974987047347285,3.416406743523307,3.386388441494852,19.69135802555626,167.55589082823712,0.0,19.601321139055536,96.51841469604409,0.0,19.814297086362657,66.73585226727079,0.0,19.596536740454454,92.75822204079725,0.0,19.841621230073525,73.11593963068037,0.0,20.547788218403852,20.984922336104432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,19.620438144488446,0.0059287422026276446,3.429941292537329,20.812239230376555,0.3716780372933336,0.0059287422026276446,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,7.425,0.005211769729655762,0.007492188095365268,11.5,7.425,0.005211769729655762,0.007492188095365268,4.5 
 10/22  04:00:00,6.512499999999999,3.4267945122268095,3.4393552407226116,3.4526650203039617,3.4380629311840543,3.45410269978237,3.4212637034123055,19.301454756504327,238.2428260597021,0.0,19.392107131231747,80.8508691796751,0.0,19.58428193339742,54.98149301756655,0.0,19.38489032547321,77.94593002240504,0.0,19.606995493975646,60.22256005547138,0.0,20.417548822416418,2.2222275494106043,3.104404172503223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,19.214656569526284,0.005940324137768041,3.4637291054689694,20.406432396787604,0.3716780372933336,0.005940324137768041,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,6.512499999999999,0.005211769729655762,0.007280947394737325,11.5,6.512499999999999,0.005211769729655762,0.007280947394737325,4.5 
 10/22  05:00:00,6.475,3.4746087999432707,3.4824443196473083,3.4904635417388103,3.4815287520940026,3.491105038407613,3.4658166029001687,18.946710752472484,302.20086165235966,0.0,19.218393218895834,66.04678602567742,0.0,19.390122075875396,43.92793958816378,0.0,19.209339197447967,63.914790468342915,0.0,19.40866969672902,48.085123577222305,0.0,20.301744791212712,0.0,20.21756006064453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,18.85520636754396,0.005943462279901137,3.4925007170221067,20.046975351113645,0.3716780372933336,0.005943462279901137,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.005211769729655762,0.0066363241713528875,11.5,6.475,0.005211769729655762,0.0066363241713528875,4.5 
 10/22  06:00:00,5.6375,3.498665020556409,3.5022946050351615,3.5051294476405936,3.5018468623643546,3.505237502429329,3.491299342712909,18.640422293317087,365.61241768760783,0.0,19.078707084985943,51.14823096092914,0.0,19.231705089896685,32.68063123996541,0.0,19.073235731618247,49.37965347043382,0.0,19.246652367329972,35.68685937563288,0.0,20.20065899822418,0.0,38.113870464746924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.56951403603336,0.0,8.115688890252903,0.0,18.52860793027768,0.005943760822400629,3.5060139331322597,19.72037626278815,0.3716780372933336,0.005943760822400629,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,5.6375,0.005211769729655762,0.0062105081221235986,11.5,5.6375,0.005211769729655762,0.0062105081221235986,4.5 
 10/22  07:00:00,6.062499999999999,3.718119199968422,3.9393957008349925,4.16760934658727,3.9259864856789752,4.211543845999498,3.769207345073718,18.874592666092216,1168.5254646217254,0.0,21.878591990724374,2497.70396640548,0.0,21.96700787765287,1119.6158107931635,0.0,21.86376080500316,2414.2080448081097,0.0,21.969449615953238,1141.9243696782155,0.0,21.911337338023156,2110.46213014098,0.0,0.0,14216.035568982588,0.0,0.0,2968.776551676732,1519.832172968124,2864.044193396484,1592.8275070099235,2581.9305501098665,0.0,1867.40785203245,0.0,0.0,0.0,0.0,13841.905068870507,17302.38133608813,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,65.67938867078782,0.22970876417036815,8.115688890252903,0.0,9.86885004547762,0.006520397495854717,4.826729576751652,15.9999719366761,0.3716780372933336,0.006520397495854717,16.0,81.77426094751854,0.0,0.026477243320184557,0.0,7.220000000000001,0.0,6.0625,0.2605884864827881,0.006745486443422253,11.5,6.0625,0.2605884864827881,0.006745486443422253,4.5 
 10/22  08:00:00,6.7,4.536099061336685,4.722932535396005,4.958197956652222,4.701759567799342,4.979294787576892,4.390040280888726,19.217324820013715,1201.5142411845934,0.0,22.200295828077238,1659.3527523864007,0.0,22.200649645031707,582.586428132219,0.0,22.198883345093375,1508.998543400252,0.0,22.200239569980425,675.722358280796,0.0,22.19957240374586,1408.0794415543185,0.0,0.0,9656.359475624786,0.0,0.0,2154.3040875272172,997.5656464548882,1982.709135882834,1143.1163852843597,1901.1441366095858,0.0,1658.8289558687143,0.0,0.0,0.0,0.0,9656.359475624786,12070.449344530982,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,59.10004555516879,0.10098888079169996,8.115688890252903,0.0,10.421985048361831,0.006508991506515405,4.829518893625675,16.001252624983724,0.3716780372933336,0.006508991506515405,16.0,81.99999999998082,0.0,0.02060895343131397,0.0,7.220000000000001,0.0,6.7,0.2605884864827881,0.006604233115188868,11.5,6.7,0.2605884864827881,0.006604233115188868,4.5 
 10/22  09:00:00,6.012499999999999,5.52115017354761,6.562704845373849,6.143612128083469,6.585280604001243,6.032242440476164,6.750195403229855,20.059397178566552,2192.5050822250714,0.0,22.200714733849228,148.31841399116718,0.0,22.20119921969722,3.662138745277616,63.36755459099902,22.200382492059322,49.550876478381696,61.163349889793835,22.201259313797056,15.34085391733612,42.521350870733784,22.78452354924252,0.0,539.6621739742172,0.0,3607.535095098823,0.0,0.0,642.8269223209834,355.4288301666435,461.97380515638184,440.3959648444706,0.0,0.0,1756.234811351581,0.0,0.0,0.0,0.0,3607.535095098823,4509.4188688735285,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,56.530639213013274,0.033865744040826304,8.115688890252903,0.0,10.160457777270395,0.006318098087931982,4.427877204505005,15.999469721793385,0.3716780372933336,0.006318098087931982,16.0,81.2941061227485,0.0,0.022986525673579766,0.0,7.220000000000001,0.0,6.012499999999999,0.2605884864827881,0.0061712498750601105,11.5,6.012499999999999,0.2605884864827881,0.0061712498750601105,4.5 
 10/22  10:00:00,5.225,7.758309609421486,8.500943403103433,7.4280378529037066,8.601235419487807,7.237132964013664,9.520658658515885,20.82004426413371,2191.667742774115,0.0,22.273810809404154,0.0,499.76380029851066,22.200490656436436,0.0,378.2683713202503,22.508554028062132,0.0,499.638177619614,22.20055249516424,0.0,366.87291303716455,23.808439561698837,0.0,912.2646150670062,0.0,3150.713141983734,0.0,0.0,3.3339959570480335,38.41086403430083,0.0,102.34280775194662,0.0,0.0,1684.2733033995992,0.0,0.0,0.0,0.0,612.5971759158431,765.7464698948038,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.96153083821159,0.03127347297819248,8.115688890252903,0.0,10.7704608404263,0.006891531542489272,5.670118228774922,15.983248788432684,0.4073168605934262,0.006891531542489272,16.0,68.65068771455705,0.0,0.030436831599882856,0.0,7.220000000000001,0.0,5.225,0.2605884864827881,0.006395332619698263,11.5,5.225,0.2605884864827881,0.006395332619698263,4.5 
 10/22  11:00:00,5.375,9.313530434172185,9.855229079130243,8.635591237682362,10.041147153401523,8.44967828315628,10.437325291976865,21.448129386030566,2213.970669029785,0.0,22.53776367302776,0.0,525.188325774852,22.299763053963364,0.0,424.07503151060627,22.88181963022703,0.0,529.2433762036917,22.20429216802345,0.0,451.53276391551054,23.898910141964922,0.0,1358.0712206241683,0.0,4454.574950776723,0.0,0.0,0.0,0.0,0.0,18.827688577840725,0.0,0.0,1248.0301100491456,0.0,0.0,0.0,0.0,112.06569408939687,140.0821176117461,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,49.15409428275101,0.03244457123675497,8.115688890252903,0.0,12.32182010004213,0.007486186725806505,6.879368353700784,15.980544404786958,0.461421991168246,0.007486186725806505,16.0,53.48530107847482,0.0,0.0323009889671869,0.0,7.220000000000001,0.0,5.375,0.2605884864827881,0.006567487689977269,11.5,5.375,0.2605884864827881,0.006567487689977269,4.5 
 10/22  12:00:00,5.225,9.973181193208866,10.36236329304142,8.986016673300053,10.589272998178712,8.779435886929747,10.555851173129351,21.816895351627966,1955.2915932380652,0.0,22.5428346029529,0.0,558.1319329681162,22.23857347514427,0.0,437.77800988125693,22.932754074145944,0.0,564.37018436525,22.201149815485984,0.0,432.5822949601383,23.89898717918271,0.0,1284.2452710646583,0.0,10065.044076306023,0.0,0.0,0.0,9.310742732574777,0.0,68.00438240691581,0.0,0.0,1120.9776661145554,0.0,0.0,0.0,0.0,253.69119301416924,317.1139912677115,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,40.33212752778353,0.05776213342809819,8.115688890252903,0.0,12.085045533939699,0.007658606081894408,7.215350698601025,15.583335549087984,0.44477757522004596,0.007658606081894408,16.0,42.4555805872872,0.0,0.0566326028313598,0.0,7.220000000000001,0.0,5.225,0.2605884864827881,0.006562981008099606,11.5,5.225,0.2605884864827881,0.006562981008099606,4.5 
 10/22  13:00:00,5.0,9.647313800131258,9.51414097588679,8.053114137467691,9.733615745384988,7.86079559432006,10.333983536992246,21.876718443514044,1506.8082549457004,0.0,22.21444174418869,0.0,458.5451678590857,22.20153171421386,0.0,299.0340482768929,22.43903877694001,0.0,566.3368897442326,22.201292406538503,0.0,295.551072785202,23.899330698344716,0.0,790.2036181275821,0.0,10409.336448607062,0.0,0.0,114.5237201168251,180.11015545436896,0.0,244.0217822990901,0.0,0.0,1374.9129191117538,0.0,0.0,0.0,0.0,3059.951379266747,3824.939224083434,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,42.95609910921038,0.06353960532057767,8.115688890252903,0.0,10.360549176733773,0.0072649915654883716,6.46691484012321,15.060213542782837,0.3813579585639127,0.0072649915654883716,16.0,50.1301753705414,0.0,0.05663260283135979,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.006389249203391065,11.5,5.0,0.2605884864827881,0.006389249203391065,4.5 
 10/22  14:00:00,5.0,9.051350427640921,9.193297386843714,7.99388226593797,9.383191273417669,7.843787063354333,9.993255593736155,22.096429008779175,1717.594202345374,0.0,22.41566500829402,0.0,516.4334580743273,22.20060808405563,0.0,406.9118588737546,22.75913562786873,0.0,520.8097450839493,22.200294554162117,0.0,406.05036453470433,23.898987185175034,0.0,1278.403873791758,0.0,5529.7941836639975,0.0,0.0,0.0,11.353032561784813,0.0,64.95066071087552,0.0,0.0,1256.045752657339,0.0,0.0,0.0,0.0,494.48346331008486,618.1043291376059,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,46.64652402785902,0.03720503242846178,8.115688890252903,0.0,12.21533537268964,0.00730322107691553,6.560106182629077,15.963457866152226,0.4513152847929296,0.00730322107691553,16.0,51.95342860835733,0.0,0.03649195367462428,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.00628234050265533,11.5,5.0,0.2605884864827881,0.00628234050265533,4.5 
 10/22  15:00:00,5.0,9.44805341383849,9.997888005478542,8.68071558456298,10.22408592094936,8.491444184077235,10.131584400155326,22.327955237412482,1835.7141469189633,0.0,22.576210206785227,0.0,527.6326333441361,22.25269951126126,0.0,420.33445312581375,22.920827447690378,0.0,531.6604919686354,22.201489959978954,0.0,435.4920536499227,23.898906122467242,0.0,1469.8181938215268,0.0,7905.289205677807,0.0,0.0,0.0,0.0,0.0,33.97720242418471,0.0,0.0,1059.9708942965403,0.0,0.0,0.0,0.0,283.3935617060504,354.2419521325629,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,40.661151847185835,0.045531329802119117,8.115688890252903,0.0,12.826555213147138,0.007426457337664392,6.81765013773906,15.990186086391494,0.47550688111372835,0.007426457337664392,16.0,43.55312715008805,0.0,0.04510329209284074,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.006274773687208266,11.5,5.0,0.2605884864827881,0.006274773687208266,4.5 
 10/22  16:00:00,4.625,9.977688887069595,10.586865011362745,9.050621964097424,10.836680365275376,8.829853552807327,10.568301828944787,22.419182607753775,1750.0921555443992,0.0,22.462012929506052,0.0,548.7636609570752,22.202546371026266,0.0,380.06765431848333,22.757488698575685,0.0,548.1645877327986,22.201569229624788,0.0,375.3552658631185,23.898899829383073,0.0,1358.4936111332383,0.0,10967.769105071708,0.0,0.0,0.0,61.999514598083806,0.0,122.33890569572006,0.0,6.631821253637969,1095.1985446958813,0.0,0.0,0.0,0.0,1386.7365123120994,1733.4206403901244,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,37.96591081742115,0.05958901239301942,8.115688890252903,0.0,12.248518720758746,0.007495286670057406,6.967792214960194,15.622725058746076,0.4544462770593447,0.007495286670057406,16.0,41.88405148315471,0.00007299027717587557,0.05663260283135979,0.0,7.220000000000001,0.0,4.650036993750007,0.2605884864827881,0.0062636990852495845,11.5,4.650036993750007,0.2605884864827881,0.0062636990852495845,4.5 
 10/22  17:00:00,4.4,10.260417460773262,10.70927345818632,9.057873192786834,10.957765416032668,8.827543105446814,11.169992084758139,22.387348801044933,1664.3786080155191,0.0,22.21825309969359,0.0,460.1212053542427,22.200833705064582,0.0,264.711820373842,22.388609827091752,0.0,504.9124479706912,22.202074593083825,0.0,263.58103812901237,23.89898700999058,0.0,1032.4910493158072,0.0,8307.418580453392,0.0,0.0,53.2846378188279,163.87128815920474,0.0,219.14478474849398,0.0,26.801672867680264,1474.2802904465036,0.0,0.0,0.0,0.0,3116.2329329220956,3895.2911661526186,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,45.51789675557457,0.05377164101906516,8.115688890252903,0.0,11.283849926655252,0.007424373935880425,6.848444274810795,15.81653719579949,0.4186457955680581,0.007424373935880425,16.0,54.40511622777588,0.00021778803859348676,0.04893809583413329,0.0,7.220000000000001,0.0,4.501184735407268,0.2605884864827881,0.00625258221924982,11.5,4.501184735407268,0.2605884864827881,0.00625258221924982,4.5 
 10/22  18:00:00,4.4,10.387382910893928,10.649780480873346,8.986747195464385,10.860122025160159,8.753328899407416,11.589814089389328,22.30638554283268,1669.9234321745835,0.0,22.20099509812784,0.0,370.56125499305085,22.202455589766764,0.0,229.31666076388535,22.216133547030957,0.0,463.9581281195372,22.20229301183343,0.0,229.45923660737856,23.898879305680044,0.0,988.852821960086,0.0,4244.375118789471,0.0,0.0,126.34554906916176,186.9121635137916,13.443642948620775,239.26454695765418,0.0,26.613918172555614,1581.976019444313,0.0,0.0,0.0,0.0,2678.490831084039,3348.113538855049,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,51.96895470606684,0.03370564275918307,8.115688890252903,0.0,11.186127243929446,0.0073712374983500644,6.751598742652549,16.00258606805991,0.41600862776330755,0.0073712374983500644,16.0,66.21030479217208,0.00015808715860514375,0.029557059679709022,0.0,7.220000000000001,0.0,4.500498160002573,0.2605884864827881,0.006131431660799023,11.5,4.500498160002573,0.2605884864827881,0.006131431660799023,4.5 
 10/22  19:00:00,4.0875,9.877346937536771,9.60357063554969,7.879089516216963,9.784446670438323,7.65133553041254,11.309938091009542,21.86304952090897,1122.5009741616245,0.0,22.202668153255242,360.8152426476728,0.0,22.202770466797347,101.40030059379265,0.0,22.203175325022535,292.3907236263881,0.0,22.202264409564375,101.8034951873019,0.0,23.223007711242126,0.0,577.5965261984204,0.0,5269.123255266711,0.0,0.0,854.8163708628117,516.8228196159396,765.4639867132742,569.7623626435659,0.0,109.17460854717146,1918.7674830209608,0.0,0.0,0.0,0.0,5269.123255266711,6586.404069083388,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,55.81840753609834,0.04803186999604281,8.115688890252903,0.0,9.738827482033887,0.0070032710701880135,6.0280465367800895,16.000161933972883,0.3716780372933336,0.0070032710701880135,16.0,80.18498403527117,0.0005901002422126912,0.02984327406024202,0.0,7.220000000000001,0.0,4.499832361976802,0.2605884864827881,0.006038662698082395,11.5,4.499832361976802,0.2605884864827881,0.006038662698082395,4.5 
 10/22  20:00:00,3.9,8.343628658199888,7.5316267321275685,6.209716552097526,7.678200005519214,6.079382413930946,9.679679609425358,21.22958357488261,685.1445601679897,0.0,22.20210564673449,1024.1317546116227,0.0,22.200937086430766,404.87027785328297,0.0,22.20294702922962,964.0782651683876,0.0,22.201751041166922,405.32803664301485,0.0,22.292208462208013,18.921776561922286,215.9528870827114,0.0,7076.496008806272,0.0,0.0,1516.965265197885,819.8286868005533,1435.8024792858332,872.9142090954292,304.0335422399499,159.12997257486023,1988.4142742577365,0.0,0.0,0.0,0.0,7076.496008806272,8845.620011007839,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.115244417515186,0.06798448972155413,8.115688890252903,0.0,9.551523511957173,0.006741827704181742,5.491092938406661,16.000037895105113,0.3716780372933336,0.006741827704181742,16.0,81.9931528917285,0.000869272875597572,0.02958120084353147,0.0,7.220000000000001,0.0,4.501016008390294,0.2605884864827881,0.006024804353070141,11.5,4.501016008390294,0.2605884864827881,0.006024804353070141,4.5 
 10/22  21:00:00,3.9,7.109509556493765,6.803249557694034,6.43830946596286,6.879821932916615,6.462065140971577,8.398414026965082,20.596004810333543,472.76491680799194,0.0,20.52647573481438,89.60110391824517,0.0,20.776358282689493,58.39600354439251,0.0,20.567267835610867,82.65720714382711,0.0,20.79229227615942,64.57793297880318,0.0,21.642745610659627,1.3902780344544585,1.0031434475923646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,20.459319042529685,0.007544931708564765,7.11426473259175,21.647605789916202,0.3716780372933336,0.007544931708564765,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.006020292997626959,11.5,3.9,0.005211769729655762,0.006020292997626959,4.5 
 10/22  22:00:00,3.9,7.143340024184749,6.9670954462579635,6.972880635441186,6.9911443050766575,6.993383694564949,7.834326886372919,19.84832262220981,236.10029119068895,0.0,19.757590470782407,98.37187986653964,0.0,20.03846511454901,63.69449656319267,0.0,19.793377661884236,91.43226818844829,0.0,20.058368628958817,70.24659140653364,0.0,21.019483173333036,0.8612482977100626,3.343952296451846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,19.799974117865915,0.007523542014554313,7.0805750116514465,20.98830721581016,0.3716780372933336,0.007523542014554313,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.0060175883463382115,11.5,3.9,0.005211769729655762,0.0060175883463382115,4.5 
 10/22  23:00:00,3.9,7.17432141449489,7.071325778189539,7.104931890224188,7.076422541309715,7.110692508592875,7.497563526033803,19.256343736300966,288.58111629625955,0.0,19.372843304013493,79.25391135991651,0.0,19.614677528345144,50.275054991452976,0.0,19.40313380410037,73.54927884642399,0.0,19.632695709714877,55.27113436078952,0.0,20.623538516888843,0.0,20.644067587421034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,19.175987461495573,0.007549037350230034,7.129348331876889,20.36426528126252,0.3716780372933336,0.007549037350230034,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.0060175883463382115,11.5,3.9,0.005211769729655762,0.0060175883463382115,4.5 
 10/22  24:00:00,3.9,7.172145480140646,7.114665587566051,7.130699575221547,7.115339594734391,7.13190058431452,7.327659456159955,18.776866496904635,358.8203157382479,0.0,19.114734043110317,60.074012387192,0.0,19.320634748105277,36.59168972736347,0.0,19.141282062466672,55.47490504786572,0.0,19.33523295843163,40.115582550355214,0.0,20.38453274186462,0.0,41.26492813167607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,18.677911601749205,0.007550941642434453,7.132983997317098,19.86618529294439,0.3716780372933336,0.007550941642434453,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,3.9,0.005211769729655762,0.0060175883463382115,11.5,3.9,0.005211769729655762,0.0060175883463382115,4.5 
 10/23  01:00:00,4.2125,7.1454563156675475,7.111731073395896,7.114663426353089,7.111812268294107,7.114380069814311,7.222710495204033,18.39468871608653,425.3031254319692,0.0,18.94019340070476,42.36419255419605,0.0,19.113454280134526,23.92190279717886,0.0,18.963803638565565,38.746723248665774,0.0,19.124152095992695,26.138401236280913,0.0,20.210621521404725,0.0,58.94522652394767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,18.281820768252434,0.007544217022742933,7.1093255141338485,19.470109038728967,0.3716780372933336,0.007544217022742933,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.2125,0.005211769729655762,0.00604032409870489,11.5,4.2125,0.005211769729655762,0.00604032409870489,4.5 
 10/23  02:00:00,4.0875,7.117743089492382,7.09549464935229,7.091430814806134,7.09579992190672,7.090592353976303,7.158026728877082,18.095849095118567,482.4919879423692,0.0,18.80885711084728,27.72421889601185,0.0,18.95702718920494,13.322015732591638,0.0,18.830979632458565,24.84631762032501,0.0,18.964029776035833,14.477417722641007,0.0,20.081687925633318,0.0,73.70867266492996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.967338364664126,0.0075336657318992965,7.082666895587233,19.155649511529848,0.3716780372933336,0.0075336657318992965,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.0875,0.005211769729655762,0.006035943730804542,11.5,4.0875,0.005211769729655762,0.006035943730804542,4.5 
 10/23  03:00:00,4.2125,7.093877389628713,7.077114919926297,7.069612703515169,7.077693838719237,7.068548840656126,7.116753565268224,17.841485763593283,508.8385418413495,0.0,18.538514983004436,28.969302836147733,0.0,18.757193682181576,9.637661662742914,0.0,18.578799441926023,24.648350919022675,0.0,18.762048120226822,10.489508183001249,0.0,19.979799266874743,0.0,85.87309375647129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.712550578067667,0.007521701225080904,7.059770693303691,18.900887666381593,0.3716780372933336,0.007521701225080904,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.2125,0.005211769729655762,0.006043037118152482,11.5,4.2125,0.005211769729655762,0.006043037118152482,4.5 
 10/23  04:00:00,4.4,7.07999738465743,7.06592801545767,7.056911670465473,7.066680159047194,7.055760900191124,7.094606762034604,17.612742430975192,534.3277636873197,0.0,18.40837139695438,20.75658893168105,0.0,18.62852144581791,3.1951947228156428,0.546215190056671,18.4521679026857,16.51794218059075,0.0,18.6311464797324,3.428043605876951,0.6424424901500743,19.888140991052765,0.0,97.10929749030873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.479652943388796,0.007509087238115087,7.046410848987991,18.66801738258249,0.3716780372933336,0.007509087238115087,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.005211769729655762,0.006048645096388906,11.5,4.4,0.005211769729655762,0.006048645096388906,4.5 
 10/23  05:00:00,4.4,7.061431520668432,7.048615821943328,7.038869741617569,7.0494669739825975,7.037674304984829,7.07207906972978,17.461149228489624,592.5607482478192,0.0,18.50596994705058,1.006158976661311,1.7687157039287627,18.619431034825105,0.0,8.249340413983475,18.530191899310903,0.394275111436059,2.9777897807136355,18.61863290929034,0.0,9.232106120930439,19.82180435572507,0.0,105.48314993962867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.30803817897941,0.007496193058666516,7.028145268442268,18.496430577890475,0.3716780372933336,0.007496193058666516,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.005211769729655762,0.006045927585100114,11.5,4.4,0.005211769729655762,0.006045927585100114,4.5 
 10/23  06:00:00,4.4,7.036258801014432,7.0240921243402,7.01405310582375,7.024992524609182,7.012844294299157,7.045024158126325,17.360287044370136,625.6929276956716,0.0,18.503696894605227,0.0,9.121772325426548,18.58845570273624,0.0,13.337379163574951,18.523665041371963,0.0,10.25991704912741,18.58536677283849,0.0,14.790425867163094,19.7839398181193,0.0,110.97017503807041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,57.314202914579255,0.0,8.115688890252903,0.0,17.201165890275195,0.007483253009079204,7.003266276274301,18.38958634969034,0.3716780372933336,0.007483253009079204,16.0,81.99997390476584,0.0,0.0,0.0,7.220000000000001,0.0,4.4,0.005211769729655762,0.006045927585100114,11.5,4.4,0.005211769729655762,0.006045927585100114,4.5 
 10/23  07:00:00,4.775,6.6525921152768,6.3455920320265085,5.947524926476281,6.368550800933789,5.869871045949327,6.63358288115598,17.818949663486098,1508.365778003797,0.0,21.733359691707992,2803.6390499915415,0.0,21.826405115622777,1300.0581666434507,0.0,21.721244182713406,2720.65485871097,0.0,21.82918177690202,1302.1908595060631,0.0,21.761694271141486,2377.134635595556,0.0,0.0,15184.820284755862,0.0,0.0,3256.9862744135166,1688.5387591680706,3153.6014608816286,1740.2685848221647,2830.8242561552297,0.0,2326.204619701568,0.0,0.0,0.0,0.0,15155.799006649562,18944.748758311955,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,68.66444364370713,0.2917641540242103,8.115688890252903,0.0,8.654366135256355,0.006438166459795796,4.8541060997419105,16.000244939570564,0.3716780372933336,0.006438166459795796,16.0,81.9830352114687,0.0,0.043025659719758066,0.0,7.220000000000001,0.0,4.775,0.2605884864827881,0.006046245056194351,11.5,4.775,0.2605884864827881,0.006046245056194351,4.5 
 10/23  08:00:00,5.0,5.659660240075181,5.3466428999617595,4.938056278546239,5.380701894563585,4.892827728820682,5.862405409246786,18.397522059869296,1513.7535692396054,0.0,22.201048496314836,1906.2899142491135,0.0,22.199616706857555,803.0269600768477,0.0,22.1999396835637,1788.7521639855931,0.0,22.201331033056935,803.3915860605451,0.0,22.201456730339828,1634.61477126365,0.0,0.0,11289.965577312883,0.0,0.0,2399.6937973182,1217.7520374478165,2260.9484736626114,1270.7572954230318,2125.3265141855877,0.0,2203.938939748231,0.0,0.0,0.0,0.0,11289.965577312883,14112.456971641106,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,62.64460527790212,0.13984740922526706,8.115688890252903,0.0,8.977082615829787,0.006395675230099035,4.760400896898545,15.999998034604566,0.3716780372933336,0.006395675230099035,16.0,82.0,0.0,0.037404965885170664,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.006168013763930346,11.5,5.0,0.2605884864827881,0.006168013763930346,4.5 
 10/23  09:00:00,5.6875,5.9692482393049096,6.959314135713071,6.48595739327898,7.0002804022981735,6.395380226388028,7.581357708274858,19.39330769827253,2436.5550992964463,0.0,22.201204733059008,196.44229106728366,27.86912416551496,22.200698373643977,36.5359227976989,100.85903423672352,22.200079059428035,96.35472191519585,120.15804804077231,22.20071976415005,38.56615235734705,61.99125085088053,22.66748973126219,0.0,530.6714552408532,0.0,3703.946192744797,0.0,0.0,663.315128048156,350.93492498058146,449.9684328777694,444.26763909562345,0.0,0.0,1922.2678305466748,0.0,0.0,0.0,0.0,3703.946192744797,4629.932740930996,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,59.127331825387095,0.03894090884831852,8.115688890252903,0.0,9.723706672148655,0.00652633169124995,5.066886797928059,15.999812116624218,0.3716780372933336,0.00652633169124995,16.0,80.99401601492282,0.0,0.027732500785272597,0.0,7.220000000000001,0.0,5.6875,0.2605884864827881,0.006411965883815688,11.5,5.6875,0.2605884864827881,0.006411965883815688,4.5 
 10/23  10:00:00,7.1625,8.31288810258989,9.056295212146804,8.098613848726096,9.166125545601496,7.879565102791498,10.177759295087991,20.441285243251073,2412.2220688280786,0.0,22.671205993257928,0.0,534.935750395044,22.94610910303569,0.0,466.82309996725354,23.018036806871965,0.0,538.723743265733,22.352541719096504,0.0,475.20708685172013,23.768777389352383,0.0,845.5277997100952,0.0,1535.652732531646,0.0,0.0,0.0,0.0,0.0,5.647741666881132,0.0,0.0,1272.987295966231,0.0,0.0,0.0,0.0,1055.1950238502475,1318.9937798128094,0.0,0.0,8.115688890252903,8.115688890252903,0.0,0.0,58.59409595400707,0.015917979907667357,8.115688890252903,0.0,11.679233334535786,0.007138106058853491,6.3531078172221855,15.991745867416746,0.39952829648157906,0.007138106058853491,16.0,76.99373580662404,0.0,0.015892243463122138,0.0,7.220000000000001,0.0,7.1625,0.2605884864827881,0.006678766927999255,11.5,7.1625,0.2605884864827881,0.006678766927999255,4.5 
 10/23  11:00:00,8.487499999999999,9.998328573019688,10.527562401860184,9.471680800210873,10.644012800024504,9.167126276687963,10.935898035943094,21.674744580381347,2459.6945354522204,0.0,23.419794324151937,0.0,595.669768183502,23.78469598411691,0.0,550.4926102272603,23.825466085572707,0.0,707.8776285342099,22.927359248708097,0.0,524.8212735685316,23.899117245602287,0.0,1490.1327091680248,0.0,220.39867429636894,151.66682792869975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.9538493875281,0.0,0.0,73.26368865941885,73.26368865941878,220.39867429636894,275.4983428704612,136.82969026664549,151.66682792869975,8.057186433582178,7.8917666676896765,0.054653545624669286,288.49651819534523,55.4241736393519,0.0020225630197853845,8.057186433582178,0.054653545624669356,14.615141868429868,0.007866422284331947,7.733176414527485,15.990630270195329,0.494295935574766,0.007866422284331947,16.0,79.47430458440029,0.0,0.0020225630197853845,0.004239092309111778,7.220000000000001,0.0,8.487499999999999,0.2605884864827881,0.006795748576919378,11.5,8.487499999999999,0.2605884864827881,0.006795748576919378,4.5 
 10/23  12:00:00,9.5875,10.74233054581058,11.474424686134256,10.166788724201862,11.038761599308089,10.024447745960481,11.068476276627116,22.690999609975453,2018.8428023332522,0.0,23.805415015447785,0.0,647.5586812392532,23.899125582316536,0.0,613.4961240313393,23.89894011632645,0.0,915.0174469539609,23.247228076750005,0.0,549.5165476354825,23.899078597536562,0.0,1574.5170012034346,0.0,0.0,600.6426496660062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.0345527821436,638.0345527821436,0.0,0.0,545.9686046089797,600.6426496660062,7.838334310462015,7.22,0.22944895293415776,1146.6112542749859,54.98077656563032,0.0,7.838334310462015,0.2294489529341578,16.241935913492647,0.008398548697829104,8.683292750475252,15.992233859262985,0.5388491792668004,0.008398548697829104,16.0,79.60111476063686,0.0,0.0,0.0320948462385805,7.219999999999999,0.0,9.5875,0.2605884864827881,0.0071272239860110725,11.5,9.5875,0.2605884864827881,0.0071272239860110725,4.5 
 10/23  13:00:00,11.0625,10.841896024506774,11.240594145330192,10.12159676714505,10.738300761041234,10.004010744937641,10.947357947587934,23.378987849740973,1401.046058547572,0.0,23.88351642682313,0.0,723.3982774856754,23.884280906834896,0.0,535.0605325906347,23.899288544118544,0.0,801.259676469829,23.186351389143006,0.0,543.141667266303,23.899403419155092,0.0,1220.6803846589191,0.0,0.0,849.1119064595343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.348861496738955,13.348861496739339,778.0575659040871,778.0575659040871,0.0,0.0,588.0504837780711,849.1119064595343,7.985149161274062,7.22,0.2636052788199784,1437.1623902376055,54.98077656563032,0.0,7.985149161274062,0.26360527881997853,16.62021187298958,0.008626477304416274,9.081837749195133,16.018063962048075,0.4815872339718388,0.008626477304416274,16.0,79.60111476063686,0.0,0.0,0.03697078094634583,7.220000000000001,0.001778581264001575,11.012255417214286,0.2605884864827881,0.007683946591252748,11.5,11.0625,0.2605884864827881,0.007683946591252748,4.5 
 10/23  14:00:00,12.3875,10.883995506469583,11.093450954961122,10.914988956341041,11.201476132999872,10.80826702710952,11.364902958829326,24.054952330907305,1199.8752980671543,0.0,23.899106791526492,0.0,1453.0751289963803,23.897940280643972,0.0,591.8597463452595,23.899358612481873,0.0,1095.7815296577464,23.555986659169932,0.0,576.1891762603182,23.89931517646569,0.0,1835.981625059609,0.0,0.0,2869.9782077396417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.42642502205004,235.42642502204984,2819.483976154252,2819.4839761542516,0.0,0.0,945.4273221356431,2869.9782077396417,9.421275027301428,7.22,0.30919859578631625,3815.4055298752846,54.98077656563032,0.0,9.421275027301428,0.30919859578631625,19.19682193041685,0.009062624490592832,9.80504727547929,15.958954599928195,0.6867440473062858,0.009062624490592832,16.0,79.60111476063686,0.0,0.0,0.11181840196412243,7.220000000000001,0.030528129658165988,11.501675209090156,0.2605884864827881,0.00806878937484428,11.5,12.3875,0.2605884864827881,0.00806878937484428,4.5 
 10/23  15:00:00,12.8,11.7233032174771,11.8372589818646,12.01755505562381,12.201620096652231,11.93601508057841,12.233511465618763,24.59737547638069,989.761243245166,0.0,23.8992028576007,0.0,1411.6819746936933,23.898220086438535,0.0,565.8628371641812,23.8991702134232,0.0,1090.664350679413,23.813064622217652,0.0,593.2074101162129,23.8989206495801,0.0,2025.8870337507497,0.0,0.0,3604.6309202673656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.68360683439414,345.68360683439516,3197.409049769689,3197.4090497696866,0.0,0.0,1078.2469764580687,3604.6309202673656,9.8892457838844,7.219999999999999,0.3222069257615857,4682.877896725435,54.98077656563032,0.0,9.8892457838844,0.3222069257615857,19.68012974291233,0.009505538309028116,10.495996124549864,16.00315887341461,0.7038740916574184,0.009505538309028116,16.0,79.60111476063686,0.0,0.0,0.11726531482235562,7.219999999999999,0.040473144034150456,11.5000027455671,0.2605884864827881,0.008383810552845391,11.5,12.8,0.2605884864827881,0.008383810552845391,4.5 
 10/23  16:00:00,13.4875,12.60139968225187,12.799944670386378,12.663203811503413,13.098743309323172,12.46968309864516,12.844322271225515,24.83367837080769,898.7806083140508,0.0,23.8990615318313,0.0,939.1476950988347,23.633135944896974,0.0,513.7514513372764,23.89900165243838,0.0,830.5064112303296,23.485752299192264,0.0,567.3835328620978,23.898605056018464,0.0,1884.403575360279,0.0,0.0,3029.569354333714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.2582931767745,528.2582931767749,2290.3898304796585,2290.3898304796585,0.0,0.0,974.9701560944446,3029.569354333714,9.300027560563603,7.22,0.34876399688681164,4004.5395104281583,54.98077656563032,0.0,9.300027560563603,0.34876399688681164,18.960038251167873,0.009651212017892364,10.71509095069241,16.020948897238284,0.5923479241767904,0.009651212017892364,16.0,79.60111476063686,0.0,0.0,0.08420010518692639,7.219999999999999,0.06849832852778423,11.500047071399905,0.2605884864827881,0.008172621701795744,11.5,13.4875,0.2605884864827881,0.008172621701795744,4.5 
 10/23  17:00:00,11.0875,12.919529468759258,13.4607455193024,12.373091547937186,13.646373417732281,12.120288618945086,12.981804501243454,24.775307799153797,925.6349054642669,0.0,23.621753168635244,0.0,611.1717942692305,23.009105824611062,0.0,470.8429609085838,23.62732525318558,0.0,585.6497095083962,22.827851155470167,0.0,516.4343529030257,23.898457496971105,0.0,1526.8618298965912,0.0,0.0,1417.6828234357736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.70502586450841,94.70502586450849,1069.867511801771,1069.8675118017711,0.0,0.0,687.5454426687759,1417.6828234357736,8.374272190065199,7.22,0.2882115878393669,2105.228266104549,54.98077656563032,0.0,8.374272190065199,0.28821158783936696,17.231478465724507,0.009344801031115808,10.205453829619975,16.027541146898685,0.48280301746769294,0.009344801031115808,16.0,79.60111476063686,0.0,0.0,0.04415299197027209,7.220000000000001,0.013418720782626728,10.731040609107305,0.2605884864827881,0.007777463509097097,11.5,11.0875,0.2605884864827881,0.007777463509097097,4.5 
 10/23  18:00:00,8.4,12.919914111781836,13.543675465755271,11.92601625808928,13.704370691753507,11.671398438204688,12.983797653820496,24.470562270714808,920.4451643174957,0.0,23.107825012080443,0.0,571.7893150370919,22.512169436562246,0.0,438.5505487596451,23.159494393433185,0.0,551.4612655321539,22.33210258558406,0.0,475.89706841871674,23.898368597793947,0.0,1436.7749015260613,0.0,3.61452359334571,453.6995948966229,0.0,0.0,0.0,0.0,4.258683071629175,0.0,0.0,0.0,0.0,0.0,300.29682881207685,300.2968288120759,3.61452359334571,4.518154491682138,521.5409884954811,453.6995948966229,7.64256101460042,7.22,0.2541045049061634,975.2405833921039,54.97767619618445,0.000031966299228027954,7.64256101460042,0.2541045049061634,15.647763153882739,0.0091421067952255,9.885010094449157,16.004944914572434,0.47110971281902964,0.0091421067952255,16.0,79.60217090008801,0.0,0.0,0.013963365597721607,7.22,0.0,8.4,0.2605884864827881,0.0074526250734693895,11.5,8.4,0.2605884864827881,0.0074526250734693895,4.5 
 10/23  19:00:00,7.8,12.350413810498003,12.295065361548387,10.473161783264244,12.467440706001799,10.223333818318945,12.788244385580544,23.69191745275049,478.325228023778,0.0,22.255319151346956,0.0,233.8904737781066,22.20578931889006,0.0,122.68853869195172,22.27343965479655,0.0,254.06627716024562,22.203909965711503,0.0,111.08259566605815,23.557233437134414,0.0,605.4545264462552,0.0,1780.9342313189372,0.0,0.0,268.1163434578841,294.4735316642827,228.0817293985118,358.5672482307988,0.0,0.0,829.4164071580943,0.0,0.0,0.0,0.0,1780.9342313189372,2226.1677891486715,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,51.22916314792766,0.013686469077304354,7.386082141798458,0.0,12.626144681086233,0.008295107886323913,8.475515463589126,16.00005305163103,0.3716780372933336,0.008295107886323913,16.0,80.60423543731378,0.0,0.007257606944507805,0.0,7.22,0.0,7.8,0.2605884864827881,0.007156477809171583,11.5,7.8,0.2605884864827881,0.007156477809171583,4.5 
 10/23  20:00:00,7.8,10.639084388587486,10.01303916933962,8.635989742128956,10.161479679752487,8.503769727241968,11.481191964276343,22.720399097513702,138.12077115146758,0.0,22.202395145789282,558.5334399759404,0.0,22.201454372349694,217.6838709934784,0.0,22.202487977682413,529.804070682564,0.0,22.200885167192055,220.1086332657275,0.0,22.45550926209677,0.0,435.5947135215877,0.0,4427.593858008126,0.0,0.0,1053.4538839352717,633.8258418186883,1003.4979257058635,688.880247373594,80.60443396902343,0.0,941.3882787331324,0.0,0.0,0.0,0.0,4427.593858008126,5534.4923225101575,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.2844920698924,0.03145262280284075,7.386082141798458,0.0,12.328844045840977,0.008022233570657521,7.990656150411196,15.999848106290717,0.3716780372933336,0.008022233570657521,16.0,81.83753279865473,0.0,0.00838664328110668,0.0,7.22,0.0,7.8,0.2605884864827881,0.007236474801892203,11.5,7.8,0.2605884864827881,0.007236474801892203,4.5 
 10/23  21:00:00,8.487499999999999,9.375243956557895,9.245201295267673,8.97647459174553,9.310214244887266,9.003065969405082,10.300717971244977,21.899498449356486,167.37383444095576,0.0,21.053956937901468,159.42877126378758,0.0,21.347581675516857,113.974491100775,0.0,21.06863136314723,151.50195340439217,0.0,21.382118576599193,125.774273820748,0.0,21.93895675202193,88.24803268297438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,21.858365164313824,0.008835390435481842,9.39675479130249,23.04386071516526,0.3716780372933336,0.008835390435481842,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.005211769729655762,0.007343821721046741,11.5,8.487499999999999,0.005211769729655762,0.007343821721046741,4.5 
 10/23  22:00:00,8.9,9.457356437107773,9.334965617860519,9.338898383022162,9.352455830910129,9.348954711706362,9.856268664921927,21.096187963415105,4.362786275278495,12.706452929402758,20.409388986142606,151.49299147977854,0.0,20.71457901346708,106.58220675216239,0.0,20.420638888266904,144.15924830895239,0.0,20.75858962415571,116.72808336532518,0.0,21.441653550383638,68.5237705850127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,21.114576391343565,0.008847279505197621,9.406550122259263,22.300046234077108,0.3716780372933336,0.008847279505197621,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0073354400264335345,11.5,8.9,0.005211769729655762,0.0073354400264335345,4.5 
 10/23  23:00:00,8.9,9.429481085577043,9.366737811693282,9.385243623772297,9.370950509063306,9.388462178486197,9.623518203583721,20.46949689413557,67.18173520952314,0.0,20.057178652932866,126.30408643510822,0.0,20.31682272448005,88.51299980884068,0.0,20.067192408146997,120.13860934022705,0.0,20.350655398868486,97.14312978356025,0.0,21.028771153514942,48.24930070978263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,20.447910770075907,0.008858060681783566,9.395695042250736,21.633357348404775,0.3716780372933336,0.008858060681783566,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0075120410791853515,11.5,8.9,0.005211769729655762,0.0075120410791853515,4.5 
 10/23  24:00:00,8.525000000000002,9.410994182257202,9.375021333902371,9.382800074920558,9.375894239126403,9.383280575883754,9.503928252234946,19.97321558230352,145.3195226095654,0.0,19.811995532890784,104.11713988199637,0.0,20.034705459383417,72.37999775545495,0.0,19.820100756207932,99.04562179874034,0.0,20.062759122009737,79.40740586917997,0.0,20.736657802141963,29.890808566841315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,19.92580777780764,0.008857287054754191,9.381148474375316,21.11125602537955,0.3716780372933336,0.008857287054754191,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.007475960106217289,11.5,8.525000000000002,0.005211769729655762,0.007475960106217289,4.5 
 10/24  01:00:00,8.675,9.396344315361878,9.374303280925474,9.373969917798375,9.374635928996017,9.373564273919355,9.442943712317593,19.57046168060215,217.36852557572934,0.0,19.6336794399079,85.06315748998293,0.0,19.82634591330997,58.41310317413149,0.0,19.64276147450294,80.73095067932871,0.0,19.849696502186546,64.03058523556155,0.0,20.54882280835583,11.676346416445199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,19.509700914766128,0.008850291058725193,9.369578016583247,20.695164257909646,0.3716780372933336,0.008850291058725193,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.675,0.005211769729655762,0.007531925753700583,11.5,8.675,0.005211769729655762,0.007531925753700583,4.5 
