Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/24  02:00:00,8.9,9.368680221328582,9.35413751617686,9.350394225293316,9.354490322223336,9.349770339987895,9.393651965582446,19.247916175556682,284.16745859625416,0.0,19.506317812202745,68.50085975334218,0.0,19.672555221363602,46.29438464452517,0.0,19.515152011186554,64.89552239823894,0.0,19.691627695781925,50.7035450594492,0.0,20.420402462990562,0.24028896651617515,4.969064547607161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,19.17565009598112,0.008841575989168704,9.344087002236334,20.361132244579693,0.3716780372933336,0.008841575989168704,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.007621960526575534,11.5,8.9,0.005211769729655762,0.007621960526575534,4.5 
 10/24  03:00:00,8.9,9.33440051505359,9.324278017896797,9.319565258251032,9.3246959794678,9.318976263057545,9.349301198091034,18.99740918196653,334.6214137086015,0.0,19.40431324098384,55.52034249814449,0.0,19.550707989617152,36.738109957625284,0.0,19.41312050873627,52.471860050838075,0.0,19.566711659060193,40.17137631188922,0.0,20.32153184957972,0.0,17.901141651801368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.9116577556897,0.008834816432435746,9.315173488546943,20.097154490500568,0.3716780372933336,0.008834816432435746,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.00784828626008047,11.5,8.9,0.005211769729655762,0.00784828626008047,4.5 
 10/24  04:00:00,8.9,9.302769430158325,9.294153994595817,9.288885728976453,9.294610581948053,9.288198606111383,9.311687910094157,18.804232672808777,373.8456998877798,0.0,19.324362161025043,45.709426829227766,0.0,19.454064913788457,29.629293982723084,0.0,19.33066453169098,43.2724086014282,0.0,19.4667143670169,32.417739787815435,0.0,20.245855814094476,0.0,28.008718776085175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.709262110658972,0.008825101689010273,9.281336277902746,19.89477980927501,0.3716780372933336,0.008825101689010273,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.007770772091318137,11.5,8.9,0.005211769729655762,0.007770772091318137,4.5 
 10/24  05:00:00,8.2125,9.279576989803795,9.270831437574643,9.264121437071116,9.271404066224141,9.263265620300457,9.285848979723578,18.646691571014458,401.3571616597601,0.0,19.235272029399738,39.06774824298299,0.0,19.356765887107517,24.609051815759642,0.0,19.23933529482214,37.08635731472913,0.0,19.367092700381697,26.938628957442404,0.0,20.185793995554157,0.0,36.9354969713595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.53727414991723,0.008814226846776291,9.256641551361735,19.722815316580366,0.3716780372933336,0.008814226846776291,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,8.2125,0.005211769729655762,0.00765275289662649,11.5,8.2125,0.005211769729655762,0.00765275289662649,4.5 
 10/24  06:00:00,6.424999999999999,9.260594905393926,9.249568761022,9.24047162040389,9.250314146463701,9.239223153368766,9.264984724267645,18.49987976737007,418.8920965093632,0.0,19.10771132193036,35.75490299608094,0.0,19.237206122384038,21.29190888736582,0.0,19.117027283474552,33.51220141423062,0.0,19.245908497398474,23.32508671733484,0.0,20.132742703900583,0.0,46.176165191608845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,48.939578499481144,0.0,7.386082141798458,0.0,18.368341619476762,0.008796234168252188,9.226746640282247,19.553921616753946,0.3716780372933336,0.008796234168252188,16.0,81.98355725703946,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.005211769729655762,0.007141309811369846,11.5,6.424999999999999,0.005211769729655762,0.007141309811369846,4.5 
 10/24  07:00:00,5.9125,8.791726321877025,8.448502923548933,8.005149618450764,8.474602811658048,7.921141131118235,8.776389513775374,18.825118192718456,1196.3270083935813,0.0,21.893643997486738,2538.8651502648318,0.0,21.980014253552742,1160.3319601252633,0.0,21.88353863882225,2465.487749813859,0.0,21.981862108773907,1159.87953758188,0.0,21.900627314171334,2139.933006376039,0.0,0.0,14216.738936202966,0.0,0.0,3005.3602333129957,1559.6892130157116,2911.1550655886044,1610.175131804387,2605.054100391677,0.0,1913.2700673717352,0.0,0.0,0.0,0.0,13970.674640870739,17463.343301088422,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,66.10867644958928,0.2340574586595084,7.386082141798458,0.0,9.758786099366468,0.007481953433102704,6.879297286612019,16.000131410091328,0.3716780372933336,0.007481953433102704,16.0,81.84980902021589,0.0,0.027442095811056392,0.0,7.22,0.0,5.9125,0.2605884864827881,0.00699424406265894,11.5,5.9125,0.2605884864827881,0.00699424406265894,4.5 
 10/24  08:00:00,6.475,7.728215104133957,7.430947643635323,7.0478712694824726,7.465041603813675,7.010842859414774,7.964118672051537,19.18140969401593,1219.549669099936,0.0,22.201017679547267,1697.908937056226,0.0,22.20025734994378,638.4749842123551,0.0,22.20088045701343,1591.5719837687911,0.0,22.20027373981691,708.9214241679696,0.0,22.201000818912238,1435.7507289835792,0.0,0.0,9910.63550740908,0.0,0.0,2192.467329084204,1054.1590881869868,2064.9395023312,1177.2230879871381,1927.526724089473,0.0,1724.0421699438064,0.0,0.0,0.0,0.0,9910.63550740908,12388.29438426135,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,59.785906791884244,0.10722302272187419,7.386082141798458,0.0,10.25861982152139,0.007505490382320191,6.935381428629377,15.999970041449169,0.3716780372933336,0.007505490382320191,16.0,81.99999999999301,0.0,0.022187551781321938,0.0,7.22,0.0,6.475,0.2605884864827881,0.007269195383756262,11.5,6.475,0.2605884864827881,0.007269195383756262,4.5 
 10/24  09:00:00,7.0125,7.99925388220886,8.869392782662139,8.466747581382839,8.906666746447993,8.377783357263297,9.466894106478676,20.06783732346909,2201.18286417912,0.0,22.20041611868546,41.07699947135055,163.48877744381448,22.443565607579195,0.0,414.7634294432492,22.205047310952104,0.0,298.3324311705004,22.200674434631573,0.0,148.60734433426242,22.792277093433796,0.0,541.7003061418014,0.0,2353.0409591836574,0.0,0.0,373.61612837887276,17.898330504481482,177.09483155756143,320.1141610700421,0.0,0.0,1497.7646974332365,0.0,0.0,0.0,0.0,2127.334954131926,2659.1686926649077,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,56.60205126991496,0.022174090621221484,7.386082141798458,0.0,10.8578420956063,0.007652991283922389,7.221126527752328,16.000269366064074,0.3716780372933336,0.007652991283922389,16.0,79.9484038615343,0.0,0.017369407091044575,0.0,7.22,0.0,7.0125,0.2605884864827881,0.007542699603432996,11.5,7.0125,0.2605884864827881,0.007542699603432996,4.5 
 10/24  10:00:00,7.7,10.088449751853469,10.667645237797807,9.829714926010425,10.767541484488888,9.567721960744384,11.622106842084364,21.062546895380507,2236.910301651211,0.0,22.699914866302326,0.0,538.71535223724,23.253611936243313,0.0,491.8247275761889,22.988509032508347,0.0,537.9165693625969,22.285669429835263,0.0,472.10337736520694,23.819616001747576,0.0,1004.2994724698988,0.0,1291.9594347647194,0.0,0.0,0.0,0.0,0.0,5.020455866255826,0.0,0.0,936.1653299991187,0.0,0.0,0.0,0.0,501.1098514237224,626.3873142796531,0.0,0.0,7.386082141798458,7.386082141798458,0.0,0.0,54.989803221308755,0.011686846330173183,7.386082141798458,0.0,12.641334067597578,0.00816243728605598,8.151405421775046,15.980650011203084,0.4186289921804678,0.00816243728605598,16.0,70.23814878386091,0.0,0.01166246443534087,0.0,7.22,0.0,7.7,0.2605884864827881,0.007558438320177759,11.5,7.7,0.2605884864827881,0.007558438320177759,4.5 
 10/24  11:00:00,10.3125,11.338057743762366,11.948320342538398,10.535557909082078,12.08420318515264,10.738649214355656,12.161316563578197,22.243094185574805,2344.336098037468,0.0,23.703761965864743,0.0,745.0140710695839,23.896596265105618,0.0,1078.4429581633394,23.799521334982863,0.0,718.4675178258569,22.892383926264348,0.0,523.333426126328,23.899139043825045,0.0,1591.5345620506696,0.0,0.5975424808758187,769.7685303519767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8767181376874315,13.327453523072219,13.32745352307254,1033.5651545544624,1033.5651545544633,0.5975424808758187,0.7469281010947734,520.1061941979144,769.7685303519767,8.05632962184625,7.240760267724807,0.1883631563370293,1289.874724549891,52.27699410922747,0.00000480820066430346,8.05632962184625,0.1883631563370293,16.73309619808581,0.008971359174732574,9.517753380628248,15.991718866107902,0.5874360789267409,0.008971359174732574,16.0,71.67152135664034,0.0,0.00000480820066430346,0.04411109951270395,7.22,0.002099659229056987,10.262314208719197,0.2605884864827881,0.00763935689819611,11.5,10.3125,0.2605884864827881,0.00763935689819611,4.5 
 10/24  12:00:00,12.3875,11.909879088903638,12.207724744899354,10.957557409216374,12.457406867341772,11.557596207112699,12.343674704961296,23.30472830108984,1782.1942166330905,0.0,23.898787159545552,0.0,1131.168028861929,23.89931847945436,0.0,1236.1510630720124,23.898904957312727,0.0,913.6653988889746,23.222784998330372,0.0,548.9447063949507,23.89903509956965,0.0,1713.084466033421,0.0,0.0,2664.9355861208137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.6840991263602,235.6840991263598,2469.344385490965,2469.3443854909665,0.0,0.0,908.4435376178963,2664.9355861208137,9.536521075657632,7.219999999999999,0.2729135262460673,3573.3791237387095,52.276197145410904,0.0,9.536521075657632,0.2729135262460673,18.706602582942843,0.009425202604876053,10.25112033000456,15.994510839320942,0.6906331166959887,0.009425202604876053,16.0,71.6718637939612,0.0,0.0,0.09579259582537698,7.219999999999999,0.03880412412072121,11.500025000216663,0.2605884864827881,0.007673265773280208,11.5,12.3875,0.2605884864827881,0.007673265773280208,4.5 
 10/24  13:00:00,13.8,11.756556310729035,11.30062872315958,10.788154882199708,11.965407144545019,11.170486253589011,11.955621251875227,24.197891085416718,949.7749535371822,0.0,23.898887939742913,0.0,1446.622981557914,23.899303429766753,0.0,851.2897060835165,23.89914665089417,0.0,772.6988312438863,23.12080946134582,0.0,539.8729836755591,23.899247705374265,0.0,1385.3238442241682,0.0,0.0,3094.5618515809338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,610.7627689767396,610.7627689767394,2307.3745307473996,2307.3745307474005,0.0,0.0,987.3114736896944,3094.5618515809338,9.262587901967525,7.219999999999999,0.362127550024578,4081.8733252706284,52.276197145410904,0.0,9.262587901967525,0.362127550024578,18.801804189337545,0.009329797030343402,10.108532444578016,16.009201148310442,0.625538574616326,0.009329797030343402,16.0,71.6718637939612,0.0,0.0,0.09039383174609253,7.22,0.10179943857283116,11.500123274505428,0.2605884864827881,0.007667747283716867,11.5,13.8,0.2605884864827881,0.007667747283716867,4.5 
 10/24  14:00:00,15.15,11.339662671128584,10.965158772821322,11.104030822715266,11.794252408349415,11.267392036072115,11.798299521788113,25.020438786352074,418.2347504090285,0.0,24.14103612612443,0.0,2175.464544757216,23.899251574317958,0.0,749.0258807957414,23.89901737945476,0.0,1074.8108849364191,23.518568555094674,0.0,571.8141691302988,23.898820706805036,0.0,1946.363004708742,0.0,0.0,5080.382579173187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,968.7965784709704,968.7965784709704,4294.747488543156,4294.747488543155,0.0,0.0,1357.748640887069,5080.382579173187,10.590975791892516,7.22,0.3585950131378941,6438.131220060255,52.276197145410904,0.0,10.590975791892516,0.3585950131378941,20.50037252385344,0.009270299440868685,10.0142833879344,15.984931690156149,0.799962754614034,0.009270299440868685,16.0,71.6718637939612,0.0,0.0,0.16102249399780827,7.219999999999999,0.06392183639939185,11.500478859098363,0.2605884864827881,0.007458326874735934,11.5,15.15,0.2605884864827881,0.007458326874735934,4.5 
 10/24  15:00:00,15.6,11.609468287128525,11.367765498712664,11.625699033281427,12.069088337194117,11.615132735569414,12.11090899197768,25.734033410567815,125.46183659035887,0.0,24.947300847455637,0.0,2395.5399712272665,23.899040631320137,0.0,708.605753133208,23.898891554761825,0.0,1208.9828494444178,23.892029598254773,0.0,794.1181033688765,23.962893126275063,0.0,2124.637925729945,0.0,0.0,6376.1318088178705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1088.181840458445,1088.181840458445,5295.673540043675,5295.6735400436755,0.0,0.0,1605.232170973987,6376.1318088178705,11.154124090274813,7.22,0.386708695407834,7981.363979791859,52.276197145410904,0.0,11.154124090274813,0.38670869540783404,21.30940621427792,0.009428201191378433,10.251475626965089,15.998570838114139,0.8571605230639221,0.009428201191378433,16.0,71.6718637939612,0.0,0.0,0.19029768313785028,7.219999999999999,0.07093144483880899,11.50115196906166,0.2605884864827881,0.0075039346600159354,11.5,15.6,0.2605884864827881,0.0075039346600159354,4.5 
 10/24  16:00:00,15.6,12.090322315828145,11.90909025935811,12.29409278963595,12.622718493301845,11.821683029408376,12.597200730556953,26.121327435790576,0.0,106.65421543850516,24.946882718209093,0.0,2396.886161734976,23.899047160776266,0.0,598.8461739104329,23.89897682699688,0.0,1075.0694014449964,23.898891268986922,0.0,956.8613976632671,23.955249420005714,0.0,2123.694991478697,0.0,0.0,6806.210610196038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.1200259527402,1089.12002595274,5484.033736308917,5484.033736308916,0.0,0.0,1688.0346311384135,6806.210610196038,10.575968651457288,7.219999999999999,0.4838846766785083,8494.24524133445,52.276197145410904,0.0,10.575968651457288,0.4838846766785084,21.60054540953793,0.0097524993294163,10.743638592511642,16.00029480935607,0.8469552615494648,0.0097524993294163,16.0,71.6718637939612,0.0,0.0,0.18749082189524094,7.219999999999999,0.16332612911180774,11.500297365723636,0.2605884864827881,0.007862095319349094,11.5,15.6,0.2605884864827881,0.007862095319349094,4.5 
 10/24  17:00:00,14.162500000000001,12.4873293802486,12.127686517596658,12.78146960551254,13.429538731988936,12.13435872083144,13.00632607723742,26.130756307565793,4.14643440288728,58.471999674154176,24.213371212895932,0.0,2124.6459821241315,23.575607699880905,0.0,510.751678836865,23.896332830913366,0.0,702.3580432417065,23.898902563185416,0.0,832.391600258165,23.900463147475374,0.0,1846.8284711411932,0.0,0.0,5235.002544901565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.3749426532547,707.3749426532545,4317.329203209025,4317.329203209025,0.0,0.0,1383.4812329293648,5235.002544901565,10.202236823146823,7.219999999999999,0.4177217860583605,6618.48377783093,52.276197145410904,0.0,10.202236823146823,0.4177217860583605,20.97688287870855,0.009887187324872102,10.902097814947167,16.011468993517557,0.736173787786857,0.009887187324872102,16.0,71.6718637939612,0.0,0.0,0.1473767816688565,7.22,0.10124284235800542,11.500497164270302,0.2605884864827881,0.008006966626199036,11.5,14.162500000000001,0.2605884864827881,0.008006966626199036,4.5 
 10/24  18:00:00,11.925,12.872905150419172,12.476534923045723,12.609894885535896,14.06255870972717,12.334685298839018,13.089868224090084,25.851824945293718,305.30660113843487,0.0,23.899906206074945,0.0,1056.4778816020694,23.069230790403424,0.0,474.8260294989938,23.663143708830574,0.0,588.564746393359,23.53443947508854,0.0,569.9551530711292,23.89831840773981,0.0,1708.71076067673,0.0,0.0,2703.5068522802426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.41667260895795,139.41667260895784,2287.527977981417,2287.5279779814186,0.0,0.0,915.35538921061,2703.5068522802426,9.153698374272636,7.219999999999999,0.33022243316949107,3618.862241490853,52.276197145410904,0.0,9.153698374272636,0.3302224331694911,19.147024327060073,0.009612363332047593,10.491693180525722,16.03452202278254,0.557986800348633,0.009612363332047593,16.0,71.6718637939612,0.0,0.0,0.08508009052897551,7.219999999999999,0.021003207654704228,11.400217905461206,0.2605884864827881,0.007796275984777728,11.5,11.925,0.2605884864827881,0.007796275984777728,4.5 
 10/24  19:00:00,10.7875,12.506525117740903,12.061930656416774,10.942718049203583,12.873898533937705,10.739035240021131,12.913790817924262,25.00927340642996,109.72737043464258,0.0,22.942092810035682,0.0,558.056686257049,22.247273436435655,0.0,291.54325071938956,22.493019419421117,0.0,475.86411058283215,22.323955148876237,0.0,390.6828215369671,23.80055781791311,0.0,631.668135905006,0.0,233.9738439284054,429.3393192821983,0.0,0.0,128.96150882085632,24.307645419901913,88.85066877603919,0.0,0.0,0.0,0.0,0.0,121.85553032511058,121.85553032511096,233.9738439284054,292.4673049105067,515.8701218504557,429.3393192821983,7.55399105270217,7.219999999999999,0.3026309655387359,945.2094411326541,51.67039320302473,0.0018193303399153015,7.55399105270217,0.30263096553873636,15.13709188366732,0.008691973575173111,9.03427804281538,16.00099312502128,0.3725162280673149,0.008691973575173111,16.0,72.25310908595381,0.0,0.0,0.006515743764334697,7.219999999999999,0.0,10.7875,0.2605884864827881,0.007636615105794269,11.5,10.7875,0.2605884864827881,0.007636615105794269,4.5 
 10/24  20:00:00,10.225,10.920937660687459,10.249783871026525,9.071145598966467,10.58060657527286,8.941929412228243,11.754956136950813,23.710994296065888,0.0,213.96739102053448,22.203955112812622,122.33559542604021,49.96610119309608,22.201056807026887,97.48712734221087,0.0,22.201962468224895,281.18034897746475,0.0,22.20101859692533,56.3648975147469,10.396829771189942,22.689208146668033,0.0,535.3799011981578,0.0,2570.793046209515,0.0,0.0,568.9254963848308,513.8774057196125,755.7111930421636,515.0751366422568,0.0,0.0,182.05329961015855,0.0,0.0,0.0,0.0,2570.793046209515,3213.491307761894,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,46.154323306852376,0.017010169140127852,7.303712678944314,0.0,14.332983723004226,0.008262954850354139,8.295186609264087,15.999895329561097,0.3716780372933336,0.008262954850354139,16.0,77.81763149349848,0.0,0.001202723042898048,0.0,7.219999999999999,0.0,10.225,0.2605884864827881,0.0074830422598499745,11.5,10.225,0.2605884864827881,0.0074830422598499745,4.5 
 10/24  21:00:00,9.3125,9.678833337233408,9.530240818652066,9.279634657929725,9.659641642084772,9.299733812764632,10.594215550625606,22.735564885077764,0.0,48.479940769506356,21.428726167704056,197.85034142817068,0.0,21.655342060582264,150.6917645631789,0.0,21.315163505743076,198.14194645049238,0.0,21.762964493735417,161.5975250102395,0.0,22.191210460034103,136.31478390422922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,22.712130447776648,0.009099453666898957,9.693301395022509,23.89705645117806,0.3716780372933336,0.009099453666898957,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,9.3125,0.005211769729655762,0.0074059347859859615,11.5,9.3125,0.005211769729655762,0.0074059347859859615,4.5 
 10/24  22:00:00,8.525000000000002,9.765008163721324,9.635300079373046,9.645053353457493,9.67156005516654,9.654524893144997,10.153178353184733,21.752236122801865,0.0,146.29880747916627,20.68588665012519,184.92452955969873,0.0,21.00306223242115,133.8157541043838,0.0,20.59138386195722,184.28345708296854,0.0,21.10871820328448,142.7335831197314,0.0,21.705083268182097,102.83675984842995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,21.807776772508035,0.009111919846770226,9.707734367852229,22.99267584989412,0.3716780372933336,0.009111919846770226,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,8.525000000000002,0.005211769729655762,0.0072138478697268815,11.5,8.525000000000002,0.005211769729655762,0.0072138478697268815,4.5 
 10/24  23:00:00,5.55,9.745537687553817,9.67335680004642,9.686294328277102,9.68385114813877,9.68815206384617,9.931252798457544,20.95405643463619,0.0,54.42559985994467,20.146712005015246,157.143228043247,0.0,20.422482272074333,113.29384639878776,0.0,20.09014197463559,154.77097393717082,0.0,20.492390443356253,122.32275351596218,0.0,21.23978991266686,69.22643693998697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,20.92188964673157,0.009101838331901604,9.680347950740916,22.106810456397135,0.3716780372933336,0.009101838331901604,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.55,0.005211769729655762,0.006183938640253869,11.5,5.55,0.005211769729655762,0.006183938640253869,4.5 
 10/24  24:00:00,4.2125,9.694813778717968,9.647048507754201,9.64324884684238,9.650671583365822,9.642132791454515,9.786330336367651,20.264677014876938,32.219322563714286,2.3686055507848778,19.696786823841997,135.81844394021653,0.0,19.97724806813139,95.08481249281084,0.0,19.663524491806125,132.5670520926406,0.0,20.031840203228356,102.9712542606348,0.0,20.87445656894277,41.2274846655003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,20.205927543120957,0.009081716307384184,9.630007139848102,21.39089173346766,0.3716780372933336,0.009081716307384184,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,4.2125,0.005211769729655762,0.005791834592492739,11.5,4.2125,0.005211769729655762,0.005791834592492739,4.5 
 10/25  01:00:00,4.0875,9.634009466671086,9.600493282139741,9.588835373670697,9.6024052016442,9.58706249379016,9.683862022739936,19.62837510615081,145.38639001172373,0.0,19.394652088224632,108.39786689866946,0.0,19.63970830319252,74.4605260407588,0.0,19.372624043645608,105.45575272707731,0.0,19.679129171722344,80.88870920130626,0.0,20.592548941934016,12.31038049267687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,19.56175079036467,0.00905663513826884,9.57156595054872,20.74676905714203,0.3716780372933336,0.00905663513826884,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.0058641512623059935,11.5,4.0875,0.005211769729655762,0.0058641512623059935,4.5 
 10/25  02:00:00,3.5249999999999995,9.570705238923466,9.542983487380933,9.526910237331887,9.544614260972706,9.524771031213877,9.600559987564665,19.07786198350194,252.14440411120108,0.0,19.133027640736234,83.41703309703024,0.0,19.34694310871668,55.59708041026818,0.0,19.118419211808547,80.97303266411905,0.0,19.375724011601466,60.44635222148594,0.0,20.39688680173222,0.0,17.82279071355657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,18.988505248603857,0.009027701289144286,9.50676355215467,20.17358590454998,0.3716780372933336,0.009027701289144286,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.005211769729655762,0.005746605724424911,11.5,3.5249999999999995,0.005211769729655762,0.005746605724424911,4.5 
 10/25  03:00:00,5.049999999999999,9.527714262123535,9.504640122156879,9.487844598886713,9.506230418245686,9.485854925796414,9.549517140809012,18.615372132962932,346.88233461233926,0.0,18.962661141272335,60.40864962216841,0.0,19.13873423573435,38.839385140187346,0.0,18.948150400732874,58.9404153066107,0.0,19.159280369397894,42.19375001307401,0.0,20.23628426435237,0.0,41.504542941127966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,18.53111256331122,0.009003617643061138,9.47209912349559,19.71624515486831,0.3716780372933336,0.009003617643061138,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.049999999999999,0.005211769729655762,0.006090583885493336,11.5,5.049999999999999,0.005211769729655762,0.006090583885493336,4.5 
 10/25  04:00:00,5.4125,9.491205062074703,9.467724651212894,9.449388870075964,9.469363113650232,9.447043363470256,9.506510694475507,18.270639510914826,430.73448851174385,0.0,18.8613857062578,39.16410255728823,0.0,18.997300902820882,23.717101740258272,0.0,18.841638996500294,39.005525936288905,0.0,19.01144835486908,25.64419144712474,0.0,20.111005764668302,0.0,60.735133580442664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,18.164767126010556,0.008970295782885118,9.424485708087229,19.349971583219393,0.3716780372933336,0.008970295782885118,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.4125,0.005211769729655762,0.005616849909688868,11.5,5.4125,0.005211769729655762,0.005616849909688868,4.5 
 10/25  05:00:00,5.0,9.448695819570048,9.421467105637184,9.398171831716802,9.423467559278233,9.395177331869426,9.461783287033073,18.025048590098756,476.99561356854565,0.0,18.749188930856473,26.794570124176175,0.0,18.871202198309774,14.274794049625541,0.0,18.732508779552347,26.92927067247109,0.0,18.880222879638065,15.396392830528669,0.0,20.0163603774877,0.0,74.44495552228932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,17.898190803524017,0.008930664395005741,9.370813087429532,19.0834807450967,0.3716780372933336,0.008930664395005741,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.0,0.005211769729655762,0.004949502395437273,11.5,5.0,0.005211769729655762,0.004949502395437273,4.5 
 10/25  06:00:00,5.375,9.39322346628109,9.363851202770565,9.337745008976349,9.366134240422207,9.33449016816619,9.407301310320056,17.83666129949018,517.6948804367735,0.0,18.68580801236148,16.39112454245003,0.0,18.790554994549062,6.70824172809364,0.0,18.672633796809038,16.701370591272394,0.0,18.7958210293812,7.157563480159752,0.0,19.943807326148814,0.0,84.06405619500362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,44.36308750403584,0.0,7.303712678944314,0.0,17.704937911060846,0.008888239307644388,9.307805019093497,18.89031937672535,0.3716780372933336,0.008888239307644388,16.0,80.70596336867607,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.005211769729655762,0.004542038532572065,11.5,5.375,0.005211769729655762,0.004542038532572065,4.5 
 10/25  07:00:00,5.9125,8.3277433302261,7.436793801303764,6.2364582569452915,7.5044681257306305,5.996672621306365,8.264040398570629,18.22336368275819,1373.2179365576765,0.0,21.7836212118213,2691.778041901196,0.0,21.871713877005025,978.8360543795106,0.0,21.763683403905816,2542.7485117424444,0.0,21.870412320445293,1243.741249558358,0.0,21.825759961447837,2294.1283961327,0.0,0.0,14883.261414288541,0.0,0.0,3140.327079334687,1367.471414712234,2970.586501764551,1681.420237860766,2744.3116530978564,0.0,1970.5278277476593,0.0,0.0,0.0,0.0,14445.148298350503,18056.435372938126,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,66.76022671231784,0.252636116853691,7.303712678944314,0.0,9.585843405848182,0.005618043377376392,2.7498590076473,16.000193779617756,0.3716780372933336,0.005618043377376392,16.0,81.70669716853742,0.0,0.029404967772676087,0.0,7.219999999999999,0.0,5.9125,0.2605884864827881,0.004391355552136816,11.5,5.9125,0.2605884864827881,0.004391355552136816,4.5 
 10/25  08:00:00,7.4750000000000005,5.3466034377646725,4.278731458826411,2.8200313473771828,4.395080240915938,2.648342039291672,5.968151683691615,18.805374231481494,1363.5808542921234,0.0,22.20463699702153,1619.1212182717882,0.0,22.298915449437562,15.744531126014977,248.01544225828593,22.20388886675117,1433.0937444322944,0.0,22.201034409318147,688.5286681556775,0.0,22.20307542452975,1494.4389060002318,0.0,0.0,8561.547635632662,0.0,0.0,2109.267202037233,188.63532368813367,1902.3814476138364,1154.4710830470967,1980.5403466325345,0.0,1495.4305803797072,0.0,0.0,0.0,0.0,8561.547635632662,10701.934544540825,0.0,0.0,7.303712678944314,7.303712678944314,0.0,0.0,59.02173531098876,0.08997930463391568,7.303712678944314,0.0,10.841809630000931,0.0053022745261249275,1.954904441201316,16.000073012502483,0.3716780372933336,0.0053022745261249275,16.0,81.99999999999812,0.0,0.017399798189868677,0.0,7.219999999999999,0.0,7.4750000000000005,0.2605884864827881,0.004534920885885694,11.5,7.4750000000000005,0.2605884864827881,0.004534920885885694,4.5 
 10/25  09:00:00,10.049999999999999,4.04689775675772,4.661805702527767,3.009377476045883,4.77022926900529,3.3644729342547337,6.428428973816307,20.11590218709463,2548.5658200537064,0.0,22.231058591323553,7.567704826017097,301.67839240073454,23.846765485322813,0.0,1124.4607376570727,22.25058564700172,0.0,342.3352755551646,22.200606193108896,0.0,158.83308627627213,22.814996883547266,0.0,541.7453955537527,0.0,807.5058411214525,23.270190184291387,0.0,202.26178712397015,0.0,134.45374723919548,307.5058672458671,0.0,0.0,411.0823012256197,0.0,0.0,64.18625927828386,64.18625927828386,807.5058411214525,1009.3823014018155,114.41169783329767,23.270190184291387,7.3380921865608855,7.282784509208235,0.02511940672537119,137.68188801758905,52.255825981803206,0.00685036817156451,7.3380921865608855,0.025119406725371232,14.092401304002824,0.005158339123136806,1.602514470097506,15.99949272561117,0.4465887443741606,0.005158339123136806,16.0,82.0,0.0,0.003343875279315106,0.0018378195502511126,7.219999999999999,0.0,10.049999999999999,0.2605884864827881,0.004476548090015163,11.5,10.049999999999999,0.2605884864827881,0.004476548090015163,4.5 
 10/25  10:00:00,12.475000000000001,5.2466718551539016,6.445781385717196,3.480223651371803,6.585591685204752,4.649953786001461,7.963564603708335,21.700886952522517,2563.778843691664,0.0,23.44245032330496,0.0,616.1437510035353,24.317429912093843,0.0,1853.883013061929,23.401760753918268,0.0,566.2018085759187,22.521605430944444,0.0,491.67933173395704,23.842530495946875,0.0,1137.332821137914,0.0,0.0,1014.823341703992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.2098691281847,257.2098691281847,1179.446342377091,1179.446342377091,0.0,0.0,616.9657475155592,1014.823341703992,8.912854725817787,7.22,0.13467336148849424,1631.7890892195512,50.343326917373915,0.0,8.912854725817787,0.13467336148849424,17.077906883858233,0.005515873758813034,2.5415689638131465,16.000023196485984,0.5916565851270037,0.005515873758813034,16.0,82.0,0.0,0.0,0.029164471596666963,7.219999999999999,0.017229765038726877,11.500095428699062,0.2605884864827881,0.0041562547448280125,11.5,12.475000000000001,0.2605884864827881,0.0041562547448280125,4.5 
 10/25  11:00:00,13.9875,6.399568073241081,7.0386611229795975,4.74926298691535,7.496217408860605,5.888521471280416,7.495049155943813,23.235039543236176,2090.4612587967454,0.0,23.898977068786504,0.0,1135.1371109312051,24.553933210013568,0.0,1908.8228820844363,23.89849060148317,0.0,930.4405526459882,23.13047647025131,0.0,538.2549035882143,23.899089400260515,0.0,1835.2484598898193,0.0,0.0,3418.3224926327434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.9342818556318,655.9342818556318,3126.9808516909084,3126.9808516909084,0.0,0.0,1047.2466768154425,3418.3224926327434,11.548480348009816,7.219999999999999,0.18672823663469906,4465.569169448186,50.343326917373915,0.0,11.548480348009816,0.1867282366346991,19.18094773601079,0.006069336709311565,3.8506831875233054,16.00013482003579,0.7780400486932334,0.006069336709311565,16.0,82.0,0.0,0.0,0.0693422939845789,7.219999999999999,0.04374924746315752,11.500034496022636,0.2605884864827881,0.0038218203699311847,11.5,13.9875,0.2605884864827881,0.0038218203699311847,4.5 
 10/25  12:00:00,15.4625,6.56936144967173,6.57558020566372,5.152410569988738,7.142137558189804,6.404146696373928,7.162095400227779,24.36103385051667,1056.6651050218925,0.0,23.89872645477642,0.0,1430.3804993000763,24.07117267533421,0.0,1754.3027423669914,23.898752164692542,0.0,1102.8261209900306,23.465166236878986,0.0,563.7304032607727,23.898771915353002,0.0,1902.3776566241231,0.0,0.0,5253.677454809294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1045.0063405345127,1045.0063405345127,4231.760776940247,4231.760776940247,0.0,0.0,1391.296509791473,5253.677454809294,12.697587961864905,7.219999999999999,0.22871126698938837,6644.973964600767,50.343326917373915,0.0,12.697587961864905,0.22871126698938837,20.22142753876769,0.006274274988393144,4.344399592213017,15.999644772296028,0.8388055118867535,0.006274274988393144,16.0,82.0,0.0,0.0,0.09030144973666383,7.219999999999999,0.06811350740685565,11.50008015452242,0.2605884864827881,0.0038709207090803343,11.5,15.4625,0.2605884864827881,0.0038709207090803343,4.5 
 10/25  13:00:00,15.787500000000001,5.994641783094293,5.136852365328845,4.409719012193845,6.048764178025554,5.352630663085677,6.272355654725106,25.14841803188302,247.9143524263627,0.0,23.89873839699744,0.0,1658.3513122361855,23.899942120245527,0.0,1105.7425420446539,23.89899862841392,0.0,918.8361499131908,23.363569652767605,0.0,555.365784912618,23.898822518947526,0.0,1516.3730958280216,0.0,0.0,4951.942428861104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1130.2234595755272,1130.2234595755272,3575.530293713083,3575.530293713083,0.0,0.0,1335.2583579750083,4951.942428861104,11.96842213036168,7.219999999999999,0.24907956801055098,6287.2007868361125,50.343326917373915,0.0,11.96842213036168,0.24907956801055098,20.125430368289486,0.005896167250328412,3.481589888657411,16.00718257358102,0.7212477846032715,0.005896167250328412,16.0,82.0,0.0,0.0,0.07617907511000918,7.219999999999999,0.07304159694838885,11.500144922156341,0.2605884864827881,0.003645296793334984,11.5,15.787500000000001,0.2605884864827881,0.003645296793334984,4.5 
 10/25  14:00:00,15.912500000000001,4.959644410807066,4.269780965520796,4.281047547380009,5.338752632736864,4.8557475670817025,5.5274672228976796,25.74977863270612,0.0,206.0283854872132,24.327687796943675,0.0,2215.766648223999,23.89909284933816,0.0,880.4439180794213,23.898886358670843,0.0,1195.9719236451529,23.731306599920977,0.0,591.7135969899055,23.898801067184728,0.0,2044.4441831765928,0.0,0.0,6196.169513766458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1162.3097630052553,1162.3097630052553,5209.847914261276,5209.847914261276,0.0,0.0,1572.3986898723979,6196.169513766458,12.872150507540383,7.22,0.26160457099578466,7768.568203638856,50.343326917373915,0.0,12.872150507540383,0.26160457099578466,21.301443877735537,0.005582825934636599,2.7127721483343996,15.993228673032192,0.8491388132732873,0.005582825934636599,16.0,82.0,0.0,0.0,0.10722210595216149,7.22,0.07477006710813557,11.50029237214793,0.2605884864827881,0.003265751969645658,11.5,15.912500000000001,0.2605884864827881,0.003265751969645658,4.5 
 10/25  15:00:00,16.474999999999998,4.977760039784142,4.5803458077686825,4.723537423810648,5.428851396677528,4.8508587549348725,5.70094416838423,26.288980442351452,0.0,377.80880082177646,25.0495457619629,0.0,2405.916480657508,23.898959905204215,0.0,795.227807332185,23.898801738519037,0.0,1315.9327544095474,23.898190851117278,0.0,849.1697668509147,24.051551884846827,0.0,2133.147160660289,0.0,0.0,7265.587120371388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1310.5933510280267,1310.5933510280267,5991.583846022464,5991.583846022464,0.0,0.0,1782.5041567167464,7265.587120371388,13.448553962736552,7.219999999999999,0.27850276860603623,9048.091277088133,50.343326917373915,0.0,13.448553962736552,0.27850276860603623,21.891523761062828,0.0055911558564048745,2.734764673855305,15.99995271663402,0.8904782271868462,0.0055911558564048745,16.0,82.0,0.0,0.0,0.12137652303028568,7.219999999999999,0.08273243466173053,11.500411428597982,0.2605884864827881,0.003316695653407466,11.5,16.474999999999998,0.2605884864827881,0.003316695653407466,4.5 
 10/25  16:00:00,15.6375,5.4104230091236705,5.086150499896612,5.4262174660023295,5.946014355889141,4.758983660509631,6.178080792846615,26.58910225817764,0.0,483.24455442504313,25.26920505487184,0.0,2465.642208131755,23.89894494736508,0.0,663.1807782465773,23.898875316717913,0.0,1168.9690430759013,23.89873689137719,0.0,1042.0786257291372,24.05804598096941,0.0,2136.0125565566086,0.0,0.0,7284.215369573296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1090.1018406069484,1090.1018406069484,6109.530818131359,6109.530818131359,0.0,0.0,1781.0278551356569,7284.215369573296,13.571503740590725,7.219999999999999,0.27388717981245214,9065.243224708953,50.343326917373915,0.0,13.571503740590725,0.2738871798124522,22.104994809818795,0.005741927994215068,3.106754200898795,15.999951372487729,0.8796355728977896,0.005741927994215068,16.0,82.0,0.0,0.0,0.12292576181233396,7.219999999999999,0.07067962842328787,11.500749477042872,0.2605884864827881,0.003441433345942148,11.5,15.6375,0.2605884864827881,0.003441433345942148,4.5 
 10/25  17:00:00,14.312499999999998,5.7928077784436525,5.201433827869975,6.016274681351589,6.903652819097635,5.307367482858206,6.406945505551372,26.50773316311074,0.0,282.16546468255183,24.088774849240213,0.0,1835.4925117981643,23.65675628275279,0.0,512.2917904292407,23.899148351151364,0.0,743.8745950531222,23.876805284974083,0.0,679.7560819452838,23.906828322056032,0.0,1912.761621560845,0.0,0.0,5300.715042081811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,741.2947417971963,741.2947417971963,4115.701296743319,4115.701296743319,0.0,0.0,1396.7589896642742,5300.715042081811,12.162187393843194,7.219999999999999,0.25535058850559667,6697.474031746085,50.343326917373915,0.0,12.162187393843194,0.2553505885055967,20.951661845230756,0.0057469417795742266,3.0766976720973638,16.013251174015707,0.7036817945122025,0.0057469417795742266,16.0,82.0,0.0,0.0,0.08483963563505337,7.219999999999999,0.04932961581173603,11.50102471074388,0.2605884864827881,0.0037674325722408756,11.5,14.312499999999998,0.2605884864827881,0.0037674325722408756,4.5 
 10/25  18:00:00,12.524999999999999,6.356569295672304,6.153082318595182,6.149846053747444,8.030599195553881,5.871326408864877,6.733350316933668,26.25698321085729,107.17244918996994,6.9698467522766805,23.89913751850439,0.0,968.4869681762001,23.173451465680014,0.0,478.7645568333284,23.75950251374323,0.0,592.0193215041179,23.375250576434635,0.0,554.3703810310631,23.898553519650175,0.0,1724.8991931539272,0.0,0.0,2922.9677034794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.3737968690942,270.3737968690942,2351.128822952748,2351.128822952748,0.0,0.0,955.1852952520279,2922.9677034794,10.297001314583433,7.22,0.22533988613469924,3878.1529987314284,50.343326917373915,0.0,10.297001314583433,0.2253398861346993,19.327886384820953,0.00582917865502835,3.2815288220656433,16.02726928358183,0.5512281289501771,0.00582917865502835,16.0,82.0,0.0,0.0,0.05150640913938787,7.22,0.01811026782127809,11.500499838562048,0.2605884864827881,0.004343106043046854,11.5,12.524999999999999,0.2605884864827881,0.004343106043046854,4.5 
 10/25  19:00:00,10.6375,6.354585130865488,6.057750026153866,4.526530574678277,7.028088814414977,4.23267791554769,6.975264112166346,25.330271091698883,12.491528320342695,19.361214376668613,22.90859110003432,0.0,551.7767285843443,22.271896869786836,0.0,309.79073100924893,22.56376878973812,0.0,495.0250338727543,22.296947443176975,0.0,371.7571618520053,23.819544753727087,0.0,636.5217657898027,0.0,187.32421038004077,574.6807404323034,0.0,0.0,109.7284337836235,7.279788762569637,102.65157762253756,0.0,0.0,26.036410138773228,0.0,0.0,156.26428660190192,156.26428660190192,187.32421038004077,234.15526297505096,430.6393843867147,574.6807404323034,7.917853522998877,7.27043306467965,0.15617597887332502,1005.3201248190181,49.98241267298785,0.0013870107224626203,7.917853522998877,0.15617597887332502,15.152325530581624,0.005205821136693486,1.7223960991596936,16.000782595046072,0.3734706116218609,0.005205821136693486,16.0,82.0,0.0,0.00014534138521015143,0.004450665973916562,7.219999999999999,0.0,10.6375,0.2605884864827881,0.0042952085073842215,11.5,10.6375,0.2605884864827881,0.0042952085073842215,4.5 
 10/25  20:00:00,10.0,4.433418090714764,3.529225808158151,1.7879207582414425,3.985041468477182,1.5831645968385406,5.516652145411407,23.878604864459476,0.0,271.7541779668777,22.20304088865863,139.63962921739383,38.141590695323345,22.201100906401095,91.67204028109472,0.0,22.20186663556057,269.41860940796397,0.0,22.202353005133364,67.5086391035461,4.574781008007449,22.72358551120619,0.0,534.5455223994398,0.0,2402.4002113801535,0.0,0.0,594.7184676547334,505.39731410193934,740.9379068463015,529.1144278794325,0.0,0.0,217.69208737602804,0.0,0.0,0.0,0.0,2402.4002113801535,3003.0002642251916,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,45.693181253097855,0.015717997160744835,7.421732258718599,0.0,14.228203919060102,0.004776679844422911,0.5252433127710927,16.00032462098985,0.3716780372933336,0.004776679844422911,16.0,82.0,0.0,0.0013488473819957482,0.0,7.22,0.0,10.0,0.2605884864827881,0.004035693072957069,11.5,10.0,0.2605884864827881,0.004035693072957069,4.5 
 10/25  21:00:00,10.0,2.6645102081136747,2.4658379455980963,2.074348869054237,2.6518969646064843,2.101910623181433,3.9452710334318133,22.893158532220017,0.0,90.87441036773748,21.472876153098913,207.40636393756606,0.0,21.720312182057498,157.41240890508158,0.0,21.376620284010876,205.91353134225295,0.0,21.805488028875203,170.90846401879384,0.0,22.239549192531452,145.8799359404023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.884468532814324,0.00558190685379079,2.686410296139663,24.07702656410283,0.3716780372933336,0.00558190685379079,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.0,0.005211769729655762,0.00396488472249084,11.5,10.0,0.005211769729655762,0.00396488472249084,4.5 
 10/25  22:00:00,7.937499999999999,2.7835056588778073,2.602428353174334,2.611704752318243,2.6550003402385385,2.6256810979314995,3.3301550466544825,21.887118408767652,0.0,173.8523750406498,20.70541209709865,193.22492310969227,0.0,21.064504946658076,138.1139892410592,0.0,20.62957459012919,190.75921786736023,0.0,21.155646872246646,148.71903859701604,0.0,21.75308501751355,109.3602864204995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.938715830821764,0.00559490670776309,2.706467480285095,23.13124542691661,0.3716780372933336,0.00559490670776309,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.937499999999999,0.005211769729655762,0.003996549979446591,11.5,7.937499999999999,0.005211769729655762,0.003996549979446591,4.5 
 10/25  23:00:00,5.262500000000001,2.7665643444987342,2.67351900552489,2.6983730402288275,2.6883764871517233,2.7024424288741336,3.0320715024655915,21.048546820412078,0.0,83.88498575523636,20.1485126256399,164.5829777315422,0.0,20.449834761150036,117.94673930704613,0.0,20.10340368206457,160.99098576608748,0.0,20.50973934944917,128.35102349145228,0.0,21.279039994458167,74.22036261895033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.0220981880098,0.005600542139708621,2.7078909099666935,22.214615477711472,0.3716780372933336,0.005600542139708621,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.262500000000001,0.005211769729655762,0.003982156293654622,11.5,5.262500000000001,0.005211769729655762,0.003982156293654622,4.5 
 10/25  24:00:00,5.4624999999999995,2.739176214056698,2.684989679334148,2.6928197201827873,2.6892590191998176,2.693060502767457,2.8675655029449363,20.32944531809975,27.91564293623378,5.49275836586321,19.75736751498567,137.37110038154322,0.0,20.03641854796791,96.60276615277445,0.0,19.72560916852062,133.92228444460835,0.0,20.08246802714826,105.35074072929655,0.0,20.904309825012916,45.80854037680092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.28929654534732,0.0055967903888820775,2.6879676858504764,21.481822027180403,0.3716780372933336,0.0055967903888820775,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.4624999999999995,0.005211769729655762,0.0039746648343514995,11.5,5.4624999999999995,0.005211769729655762,0.0039746648343514995,4.5 
 10/26  01:00:00,3.6624999999999996,2.6841624230040395,2.65125452811146,2.64875335702719,2.652814686818634,2.6479879924801955,2.749959844959168,19.724636275923576,164.44544776922248,0.0,19.558599476950892,101.16977445681027,0.0,19.796648370287887,68.96994831847724,0.0,19.545514755786872,97.84376799035334,0.0,19.830485970358563,75.14324281332767,0.0,20.82536111237267,5.695985111347568,5.43806781093042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.63606776060068,0.005588945616672989,2.6408819994466617,20.82861037219709,0.3716780372933336,0.005588945616672989,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.6624999999999996,0.005211769729655762,0.0041637802883291095,11.5,3.6624999999999996,0.005211769729655762,0.0041637802883291095,4.5 
 10/26  02:00:00,3.5750000000000006,2.6532591849206257,2.6288825787072456,2.6202266849051328,2.6299313324641433,2.6188460856392197,2.688092964532601,19.210056592052524,275.88886308910696,0.0,19.32655845318335,78.14682405444245,0.0,19.54230648476909,51.14448677318336,0.0,19.320711093717634,75.2528251580681,0.0,19.567338645871196,55.72680666971917,0.0,20.685577198742827,0.0,29.979981153603262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.114995651808773,0.0055754444727521245,2.605047623631301,20.307567745586617,0.3716780372933336,0.0055754444727521245,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5750000000000006,0.005211769729655762,0.004004654357232801,11.5,3.5750000000000006,0.005211769729655762,0.004004654357232801,4.5 
 10/26  03:00:00,5.1499999999999995,2.6334973425582073,2.610113821937602,2.595370313260918,2.611387001759943,2.593304278730437,2.653836429392245,18.76176594975809,385.7713367269855,0.0,19.212454276408426,51.955114891238736,0.0,19.377145112247405,32.58259945327774,0.0,19.202468652431925,50.496062165304465,0.0,19.394472548859035,35.39796684654186,0.0,20.529146363693886,0.0,52.69670231163366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.672070346312772,0.005556748845332525,2.5751749525099004,19.864683267724853,0.3716780372933336,0.005556748845332525,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.003632255290147054,11.5,5.1499999999999995,0.005211769729655762,0.003632255290147054,4.5 
 10/26  04:00:00,4.85,2.5838573220570455,2.560833248046072,2.5426835371141667,2.562393786449075,2.540371238822833,2.599456374995418,18.43421047581554,461.59351894567817,0.0,19.098684082407928,32.52575976566504,0.0,19.231444141875894,18.41605044855669,0.0,19.083984166912145,32.25654300841438,0.0,19.242504073919058,19.912024641016615,0.0,20.421818449591488,0.0,72.54779759863902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.31436045333514,0.005537348342805519,2.522221341730556,19.50701574457976,0.3716780372933336,0.005537348342805519,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0034784283216985432,11.5,4.85,0.005211769729655762,0.0034784283216985432,4.5 
