Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/26  05:00:00,4.4,2.5506599873701354,2.5277185133123554,2.5082541551333737,2.5294400058007143,2.5058618148659573,2.5646103352789775,18.191648028840362,506.68465013519426,0.0,18.982044829407805,21.121222251428435,0.0,19.101129994828295,9.762098514333559,0.0,18.967672970196524,21.31436729465122,0.0,19.107877238951055,10.4885261984914,0.0,20.336808288030987,0.0,86.40658420704733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.054512642357604,0.005517243505736535,2.48635702518349,19.24721184489111,0.3716780372933336,0.005517243505736535,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0033831701648633877,11.5,4.4,0.005211769729655762,0.0033831701648633877,4.5 
 10/26  06:00:00,4.0875,2.502809698412488,2.479698028280147,2.4594386631140157,2.4815230067337275,2.456998618162994,2.5164167561960404,17.987299639172573,546.8298237214879,0.0,18.886083874452343,11.718545204989312,0.0,18.992793875456712,2.7007648080535773,0.0,18.872160778546,12.27928914043747,0.0,18.996271874680552,2.78045300279058,0.0,20.26629145724483,0.0,97.78158950501262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.84046706617009,0.005497253088211869,2.437936804629935,19.033209933257645,0.3716780372933336,0.005497253088211869,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.003339621760921346,11.5,4.0875,0.005211769729655762,0.003339621760921346,4.5 
 10/26  07:00:00,3.9,2.4577298900143933,2.4366183505223096,2.416223626313837,2.4384718850952716,2.4137929427189975,2.4732263473625755,17.840361867222416,605.6390894388619,0.0,18.834258709660276,2.9194453761337797,0.950035632282777,19.538378462078906,0.0,45.39741520610659,18.924144923434376,2.2309341192654415,7.1987860408619895,18.931935877965657,0.0,5.490977015235302,20.21031414836849,0.0,107.15448661071434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.666199841756338,0.005477875627872704,2.3930106718846123,18.858985037612232,0.3716780372933336,0.005477875627872704,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.8999999999999995,0.005211769729655762,0.0034169738716068516,11.5,3.8999999999999995,0.005211769729655762,0.0034169738716068516,4.5 
 10/26  08:00:00,5.9624999999999995,2.4325153784248768,2.415481712527562,2.3936414213758885,2.4174177754923427,2.3911801312070144,2.453305812881676,17.944179440637743,806.7897865269623,0.0,19.105412971424574,0.0,12.59936504947501,22.292128251319077,0.0,223.50113568224515,19.32433967216923,0.0,28.751792884622315,19.17474970341283,0.0,17.125809280876087,20.230739539438954,0.0,101.77391586786337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.75438779643835,0.00545857659826379,2.3713012178937496,18.947215152703176,0.3716780372933336,0.00545857659826379,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,5.9624999999999995,0.005211769729655762,0.003593129248536117,11.5,5.9624999999999995,0.005211769729655762,0.003593129248536117,4.5 
 10/26  09:00:00,8.95,2.4095445894153875,2.3936719385897596,2.3743751342507076,2.395474191944206,2.372542746763256,2.430090173943597,18.357846867781657,920.948296943606,0.0,19.651003700188554,0.0,24.734147445211732,24.714790352733637,0.0,359.09490326272703,19.751048936259682,0.0,31.304252391322592,19.605099954416843,0.0,19.92015164752644,20.36195317505517,0.0,80.99639604820445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.147574085885555,0.005444414396300248,2.3583051399733117,19.340432382534896,0.3716780372933336,0.005444414396300248,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.95,0.005211769729655762,0.0038485995739638143,11.5,8.95,0.005211769729655762,0.0038485995739638143,4.5 
 10/26  10:00:00,11.0625,2.387022295955321,2.370554004284542,2.3539633286088533,2.3721367197125973,2.352442145560208,2.4035511090534887,19.10467839600382,884.7217458522802,0.0,20.386701535473215,0.0,30.33554954349208,26.138867794700513,0.0,409.78052867753007,20.288407379033067,0.0,21.545612868566337,20.14453827807012,0.0,10.442824954456597,20.598867936969704,0.0,47.02405525406772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.81289735534532,0.005429864190427211,2.337880358536494,20.00578744181676,0.3716780372933336,0.005429864190427211,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.0625,0.005211769729655762,0.0038715808810668656,11.5,11.0625,0.005211769729655762,0.0038715808810668656,4.5 
 10/26  11:00:00,12.7,2.3269513430030413,2.3129412434037984,2.3004137082482092,2.314242410771108,2.2994356326887404,2.3412878043120986,20.0856055000309,723.6093182809609,0.0,21.191202900596558,0.0,22.00555214133766,26.673912554603582,0.0,384.7803382360435,20.81961092243052,8.745476985857579,1.4828614466220529,20.70730066105811,15.62265570159019,0.0,20.94618897020187,5.367195690546225,7.849665554753017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.721973829793427,0.005422587554942561,2.2940226441062084,20.914879815089833,0.3716780372933336,0.005422587554942561,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.7,0.005211769729655762,0.004291352797479328,11.5,12.7,0.005211769729655762,0.004291352797479328,4.5 
 10/26  12:00:00,14.3625,2.316524278676103,2.306611310748604,2.2987476052667337,2.307507841390252,2.2981239850112223,2.3280041278821084,21.211917598311295,493.5495799279324,0.0,22.099096474127833,0.0,6.018810146028613,26.400296012798464,0.0,292.424179395904,21.46235349328044,42.77873405640361,0.0,21.431685620316408,44.54158470668176,0.0,21.3347151202668,54.61095523310513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.830598538785235,0.005416690005467752,2.29149582632422,22.023517410099547,0.3716780372933336,0.005416690005467752,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.3625,0.005211769729655762,0.0046039891800215,11.5,14.3625,0.005211769729655762,0.0046039891800215,4.5 
 10/26  13:00:00,15.687500000000002,2.314200492232078,2.3033996231160168,2.2932328588585005,2.304355257036047,2.2920234393354777,2.3231459601402156,22.36516497760674,250.7181668372907,0.0,23.345522748611977,2.008905387775229,5.360905036942597,25.53180615487824,0.0,148.88117971000258,22.058911758993734,94.87060039499616,0.0,22.16722642110294,85.50961481921124,0.0,21.755451393493978,122.72743477436856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.110483355166338,0.005404094662086019,2.27801574877324,23.303429748010366,0.3716780372933336,0.005404094662086019,16.0,82.0,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.005211769729655762,0.004302707897625577,11.5,15.687500000000002,0.005211769729655762,0.004302707897625577,4.5 
 10/26  14:00:00,16.1,2.2791924085813022,2.26381833430494,2.2472902781426125,2.265323609127576,2.2451255990965016,2.2883677775833813,23.400193337110338,38.87671814610462,9.131285432080176,24.80966394309437,0.0,36.24754757057315,24.631962131112275,5.5827008298946055,24.1217188092196,22.464737093350976,144.0522141009644,0.0,22.81266903849971,116.031057744295,0.0,22.171120412502244,173.0972928093612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.16148216146447,0.005382904325041266,2.2233939324459984,24.35447485923696,0.3716780372933336,0.005382904325041266,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.005211769729655762,0.003680960238420643,11.5,16.1,0.005211769729655762,0.003680960238420643,4.5 
 10/26  15:00:00,16.787499999999998,2.2280780589433546,2.2089963609980057,2.187235199836624,2.211209863503467,2.184451280780103,2.241284599408431,24.27077845348827,0.0,94.21583070299903,26.28071585104713,0.0,82.5799034052832,24.192976122666405,70.1918509648639,0.0,22.714702486541025,192.77145374327955,0.0,23.820424473357868,107.10314214152635,0.0,22.54580282304582,213.87988896366392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.05061093390873,0.0053589083975321425,2.16131504770708,25.243656071556337,0.3716780372933336,0.0053589083975321425,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.005211769729655762,0.003305258628816388,11.5,16.787499999999998,0.005211769729655762,0.003305258628816388,4.5 
 10/26  16:00:00,16.8875,2.1717123955151134,2.1516979045984614,2.129621331170664,2.1542788226570346,2.1269291621847044,2.188727657507394,24.913486431123356,0.0,136.5499652844428,27.20287587717873,0.0,103.11920852584458,23.952474022154128,130.6253164225068,0.0,22.817680877452762,235.54059526104103,0.0,25.062579343242906,63.605849938005804,0.0,22.87662542609975,240.29938783274318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.714742543604725,0.005338412011942151,2.1080973235019997,25.90783247690758,0.3716780372933336,0.005338412011942151,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.8875,0.005211769729655762,0.0033457157294931954,11.5,16.8875,0.005211769729655762,0.0033457157294931954,4.5 
 10/26  17:00:00,14.2625,2.084572654128973,2.0692281908779995,2.0535112221819585,2.071399142251015,2.0519341416008023,2.1032780272547464,25.03243753848772,0.0,201.36811022683332,26.4746012319917,4.41796057257929,34.43590238447456,23.552664887654483,170.00735644394388,0.0,22.58094310706599,268.04248957975216,0.0,25.27533962449401,61.874442659321005,0.0,23.052384386691287,241.40283098307205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.90449871392653,0.005330113643519889,2.0445604369248715,26.09760678456069,0.3716780372933336,0.005330113643519889,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.2625,0.005211769729655762,0.004049392806962437,11.5,14.2625,0.005211769729655762,0.004049392806962437,4.5 
 10/26  18:00:00,10.675,2.0527102688697294,2.0433090157411367,2.033334577047108,2.044791270441861,2.032414691287124,2.070399711196858,24.383255656129805,0.0,308.22401264543856,24.279236975448804,96.99560366870512,0.0,22.867197470292027,175.70311485377394,0.0,22.0055377146382,266.15015998120225,0.0,23.988384532312423,113.5526088654183,0.0,22.924162075510438,203.98568852337382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,24.304315415910587,0.005324756908742848,2.026414947937604,25.49743519482834,0.3716780372933336,0.005324756908742848,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,10.674999999999999,0.005211769729655762,0.0045376773094878455,11.5,10.674999999999999,0.005211769729655762,0.0045376773094878455,4.5 
 10/26  19:00:00,9.4,2.0561679726223483,2.0462763504554955,2.037593399615193,2.0473486761845163,2.0365663781055905,2.067877953808382,23.414529556192345,0.0,281.7971047206008,22.66638491615915,152.7333766737788,0.0,22.15267712908142,162.455844532448,0.0,21.415907984958107,241.51504475924645,0.0,22.802012671660474,134.1366762491741,0.0,22.560037540303036,160.48886055819585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.391496494575872,0.005316250563619347,2.02730543985269,24.58463486643089,0.3716780372933336,0.005316250563619347,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.004437380666378756,11.5,9.4,0.005211769729655762,0.004437380666378756,4.5 
 10/26  20:00:00,8.025,2.02026729533085,2.010401797479173,2.002236474403867,2.0113035757154,2.0013208081755196,2.0289792552539856,22.51323094223394,0.0,189.1939662195132,21.63302605237462,166.4270775344333,0.0,21.545106012467492,145.50163439189475,0.0,20.915985366331885,213.9651047145639,0.0,21.9354869189602,134.5246627474512,0.0,22.185344097223727,121.91037205691168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.530137310095846,0.005309780957952113,1.9957301094315931,23.723289823380355,0.3716780372933336,0.005309780957952113,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.025,0.005211769729655762,0.00450511557520568,11.5,8.025,0.005211769729655762,0.00450511557520568,4.5 
 10/26  21:00:00,6.199999999999999,1.9789025478419944,1.9705199658741028,1.9637021701805464,1.9712435350762916,1.9629338211258438,1.986031375860172,21.642152295616874,0.0,98.05874372969174,20.805926350765457,160.9536483789871,0.0,20.952485722850124,125.2466955563886,0.0,20.431941302760634,182.5784522036651,0.0,21.194220818080478,122.89384419972652,0.0,21.812641786881272,80.44258430107249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.634304393614254,0.00530368171547411,1.9566969591048984,22.827470239115183,0.3716780372933336,0.00530368171547411,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.005211769729655762,0.004592770678921604,11.5,6.199999999999999,0.005211769729655762,0.004592770678921604,4.5 
 10/26  22:00:00,6.975,1.9657532076777113,1.9566533958862038,1.949150175802966,1.9573592255230694,1.9482020869097003,1.9710875170624071,20.877186447000454,20.980220764292426,9.659147141169342,20.34418202338256,135.9005025503953,0.0,20.491163647496425,104.1995376636138,0.0,20.131220554922148,146.32321266609546,0.0,20.643014171707325,105.94892584848975,0.0,21.469173053371215,46.12584252441849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.85790051260958,0.005295543477595931,1.939598372899603,22.05108414780417,0.3716780372933336,0.005295543477595931,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.975,0.005211769729655762,0.00447063865317311,11.5,6.975,0.005211769729655762,0.00447063865317311,4.5 
 10/26  23:00:00,7.1125,1.952270414497703,1.944526581691231,1.93753636934196,1.9452082152627277,1.9367792436256581,1.958346061398355,20.256088863946555,130.75424712130462,0.0,20.039138496207265,108.80722733190345,0.0,20.19660250924518,80.76876965335447,0.0,19.915630946157677,113.56997774145555,0.0,20.2904394965233,83.92078886052985,0.0,21.185907625157487,17.42736892522464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.212575181909667,0.005290692897936057,1.933190255374452,21.405769420388538,0.3716780372933336,0.005290692897936057,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.1125,0.005211769729655762,0.004648815905204976,11.5,7.1125,0.005211769729655762,0.004648815905204976,4.5 
 10/26  24:00:00,5.6375,1.9264601756025734,1.9175491240551061,1.9102267167170233,1.9182074018788176,1.9092578463434,1.9306452144404835,19.7543964783344,216.80093221374523,0.0,19.750057138393384,88.80885504010826,0.0,19.920561684670297,63.11968124208113,0.0,19.67907080692455,90.42337773506273,0.0,19.982800538935326,66.41769924494304,0.0,20.955017702842,0.35067132777430743,7.444753442423803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.672303438587008,0.0052813636474689,1.898220293601419,20.865518071289127,0.3716780372933336,0.0052813636474689,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.005211769729655762,0.004421184161155004,11.5,5.6375,0.005211769729655762,0.004421184161155004,4.5 
 10/27  01:00:00,4.3125,1.8865035577844456,1.874994730697967,1.864677223317487,1.87586876467161,1.863337437238248,1.8908106151935937,19.31633822487577,289.1218312389308,0.0,19.498385703737707,72.10480835072377,0.0,19.670739174782426,48.98190578118283,0.0,19.458970772010083,72.02703612648924,0.0,19.71365341164821,51.94637687959431,0.0,20.758349816520038,0.0,28.082392105642043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.21081692717949,0.00527064783338372,1.8532648857859462,20.404054985979116,0.3716780372933336,0.00527064783338372,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.3125,0.005211769729655762,0.0042030051491042265,11.5,4.3125,0.005211769729655762,0.0042030051491042265,4.5 
 10/27  02:00:00,4.9624999999999995,1.8644573370807405,1.8529038290486648,1.8423071520484453,1.8538501309990463,1.8410279563733105,1.8702713808876332,18.916755238689078,364.9482084132769,0.0,19.32339823434882,54.56632505418139,0.0,19.476822528554703,35.53207098120225,0.0,19.297960527330766,54.17285715135762,0.0,19.50662320820797,37.78263593370468,0.0,20.588364655748386,0.0,45.938039435088285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.81552852218672,0.005260558963657134,1.8309149261206428,20.008788637368966,0.3716780372933336,0.005260558963657134,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.005211769729655762,0.004190597799866727,11.5,4.9624999999999995,0.005211769729655762,0.004190597799866727,4.5 
 10/27  03:00:00,4.5375,1.8341816696266946,1.822576039759992,1.8120504798805572,1.8235395649677162,1.8108051208939213,1.840696462785175,18.581352630604847,437.82104827519333,0.0,19.189233850125262,36.96479491738239,0.0,19.3185422245623,22.375752856701183,0.0,19.168940367960268,36.93152203123731,0.0,19.338356445055457,23.71420784130629,0.0,20.471283760189152,0.0,64.81399290195054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.460264152460425,0.00525087078649151,1.8011753642608646,19.653545448790904,0.3716780372933336,0.00525087078649151,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.004196533110664962,11.5,4.5375,0.005211769729655762,0.004196533110664962,4.5 
 10/27  04:00:00,3.2124999999999995,1.8028017053167664,1.7923113089995368,1.7828188219484795,1.7932164506752093,1.7817573365009063,1.8100169358569862,18.310445737439515,485.55218616746333,0.0,19.03523038601311,25.520760303592738,0.0,19.15783101473638,13.222652252477644,0.0,19.0225166388177,25.398926087509267,0.0,19.16950476644736,14.016258404311372,0.0,20.378563697130417,0.0,81.06292544229831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.162501771318944,0.005243113548316643,1.7743956752698113,19.355800027738333,0.3716780372933336,0.005243113548316643,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.004325792791561535,11.5,3.2124999999999995,0.005211769729655762,0.004325792791561535,4.5 
 10/27  05:00:00,4.862499999999999,1.8129702661923586,1.8035569554204063,1.7953412785534901,1.8043548997563872,1.7944166246057165,1.8198121789352788,18.067973522950478,534.9806818710674,0.0,18.960397383119567,13.65507673555038,0.0,19.06109992333876,4.73032201529162,0.0,18.949671221519996,13.888883355678047,0.0,19.06744417159667,4.851120684543446,0.0,20.299089513946875,0.0,92.5066933840817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.938608983514136,0.0052359309315510175,1.7868808629035442,19.13192294414558,0.3716780372933336,0.0052359309315510175,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.862499999999999,0.005211769729655762,0.004408798809973464,11.5,4.862499999999999,0.005211769729655762,0.004408798809973464,4.5 
 10/27  06:00:00,5.0375,1.8018201359233181,1.7934370221544214,1.7861071451038932,1.794153726571071,1.785299916782956,1.808319186041805,17.89224485329122,587.2476638782441,0.0,18.932966805753736,1.2720666055010383,0.5430363901446071,19.005460068591844,0.0,4.2301655202539905,18.920384292312956,1.8342296420804018,0.17749395806850998,19.00742203197867,0.0,4.912646235058332,20.237811348416226,0.0,102.6914358305163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.748797861590447,0.00523016838405849,1.7800178252696088,18.942124421846742,0.3716780372933336,0.00523016838405849,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.004524913997642309,11.5,5.0375,0.005211769729655762,0.004524913997642309,4.5 
 10/27  07:00:00,4.4,1.7796646646504304,1.7735287823465005,1.7679186153084816,1.7741063383469065,1.7673428297743643,1.7861855582216382,17.789167967062234,620.3560337970983,0.0,18.8862466171431,0.0,6.189818722529111,19.32407774207592,0.0,34.43541450329701,18.94198634703327,0.0,10.172915612097768,18.956594784358373,0.0,11.142343419430318,20.194378451920933,0.0,109.83893870435827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.615157166818655,0.005226228779736541,1.763295614685981,18.80849234105321,0.3716780372933336,0.005226228779736541,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0047129000457914695,11.5,4.4,0.005211769729655762,0.0047129000457914695,4.5 
 10/27  08:00:00,6.5249999999999995,1.7984805038257274,1.793778832524798,1.7890287628442558,1.7942524134079332,1.788525617543937,1.8044572815445594,17.867017064513824,755.5842921378364,0.0,19.13084311851449,0.0,20.239618740248687,21.151337071615423,0.0,151.92641356109903,19.302112484370443,0.0,32.426095103745865,19.19889292432909,0.0,24.247338145678555,20.20846552678458,0.0,105.5565468060691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,17.68325435439865,0.005222241431377403,1.784120426159447,18.876598247138194,0.3716780372933336,0.005222241431377403,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.5249999999999995,0.005211769729655762,0.004792840529223666,11.5,6.5249999999999995,0.005211769729655762,0.004792840529223666,4.5 
 10/27  09:00:00,8.799999999999999,1.8142117497234655,1.8075547098547853,1.8006769863270307,1.8081185900604206,1.7998143029598264,1.8187196898006142,18.235966698891758,871.1823355628347,0.0,19.661434941616037,0.0,34.74295384134152,23.21904293566491,0.0,266.75313635021564,19.78120956486361,0.0,42.38535103734776,19.65874589197989,0.0,32.631929066819936,20.31999845087077,0.0,86.78287100441221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.0316351643783,0.005213389587465644,1.7898729826018545,19.224998412530688,0.3716780372933336,0.005213389587465644,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.799999999999999,0.005211769729655762,0.004499958773323808,11.5,8.799999999999999,0.005211769729655762,0.004499958773323808,4.5 
 10/27  10:00:00,10.4625,1.8011031850220098,1.7962281686490482,1.790047699279279,1.7968189293634895,1.789539674762786,1.8079659387769869,18.96407621707465,843.5495441550946,0.0,20.3562107407666,0.0,39.33889144482228,24.589181308327113,0.0,315.7115868478628,20.406995182268197,0.0,41.52751006298385,20.2736055730892,0.0,30.963127364571164,20.54529161536488,0.0,54.15007484031736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.668666855838744,0.005211134188734815,1.7901417756726712,19.862035035691086,0.3716780372933336,0.005211134188734815,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.4625,0.005211769729655762,0.0048302728239963495,11.5,10.4625,0.005211769729655762,0.0048302728239963495,4.5 
 10/27  11:00:00,12.162500000000001,1.7760187468997477,1.7779556303778379,1.779645646406863,1.7780278807229102,1.780150333105794,1.7828901056856243,19.919401045922363,713.8958566025506,0.0,21.132733874259557,0.0,30.43138296939361,25.51260924175436,0.0,318.05110006574387,20.965224926202943,0.0,16.3661195276095,20.853906881021075,0.6117710349899426,8.394713685529098,20.885793046700524,2.2384565812117785,12.964415915900076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.557100690932653,0.005217912624603711,1.7872677312426992,20.750454048948843,0.3716780372933336,0.005217912624603711,16.0,82.0,0.0,0.0,0.0,7.22,0.0,12.162500000000001,0.005211769729655762,0.005537773690394749,11.5,12.162500000000001,0.005211769729655762,0.005537773690394749,4.5 
 10/27  12:00:00,14.175,1.8085824426585686,1.8187764601618273,1.8286171888301739,1.8181716422276664,1.8300291481476731,1.8133292189159975,20.981499412259303,532.0371940120658,0.0,22.00507919909779,0.0,14.9850799025362,25.574693270404502,0.0,250.98073517929197,21.634750360904555,13.875795386107086,0.0,21.584017155677873,17.515957163700477,0.0,21.2729694736767,43.103234953479614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.623518751738484,0.005233415251427372,1.8471601929135955,21.81683821291405,0.3716780372933336,0.005233415251427372,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.175,0.005211769729655762,0.006394744690951097,11.5,14.175,0.005211769729655762,0.006394744690951097,4.5 
 10/27  13:00:00,15.687500000000002,1.8518554886587424,1.8663683868889516,1.8831645542662931,1.865060818273892,1.8852684733377514,1.84932968313709,22.016557926912874,341.11071110282546,0.0,23.198439933918877,0.0,19.90446490108286,25.019790297265917,0.0,138.34843411494546,22.192264135132262,57.62286622822094,0.0,22.2540394555458,52.24184484139124,0.0,21.670153509553263,101.30775702227069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.755131323882313,0.00525177618182112,1.9040619300852244,22.94841064081249,0.3716780372933336,0.00525177618182112,16.0,82.0,0.0,0.0,0.0,7.22,0.0,15.687500000000002,0.005211769729655762,0.006842129133774641,11.5,15.687500000000002,0.005211769729655762,0.006842129133774641,4.5 
 10/27  14:00:00,16.1,1.8821090347596392,1.900083076572629,1.920853721797489,1.898196402938539,1.9234100068776372,1.8732417977550508,23.003824030998935,157.8405580156002,0.0,24.590512092383374,0.0,52.27969958941978,24.390662663930264,0.03453482790473572,30.548140183438733,22.649467918413833,97.87849634118945,0.0,22.914595706146265,76.68536744112171,0.0,22.073556182566307,147.43839920046995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.74059190823303,0.005274183751582296,1.9463880740997945,23.93382223711921,0.3716780372933336,0.005274183751582296,16.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.005211769729655762,0.00722821511911146,11.5,16.1,0.005211769729655762,0.00722821511911146,4.5 
 10/27  15:00:00,15.787500000000001,1.9270337785805407,1.9509820339802908,1.973476516693715,1.9487333516199155,1.9761601077884485,1.9169933682460012,23.637571855942575,17.859003465308433,21.447781924971878,24.5432256349263,16.84664069158947,10.797901714208649,23.96452951622441,43.72909821334531,0.0,22.785906015479227,139.7169451709446,0.0,23.36987863879917,94.00073428105486,0.0,22.385722524810827,177.0229800142978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.426015078264946,0.005296095365467154,1.9976284802071758,24.619197507175777,0.3716780372933336,0.005296095365467154,16.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.005211769729655762,0.007547090994214859,11.5,15.787500000000001,0.005211769729655762,0.007547090994214859,4.5 
 10/27  16:00:00,14.85,1.9839291107286972,2.0091118722972,2.0346499212994793,2.006644369468096,2.0379002827574215,1.969641035893837,23.627676033877858,0.0,121.27402477654528,23.56619688885604,93.76035286798827,0.0,23.381729838464874,90.98672503556125,0.0,22.503194421980794,170.7685500228311,0.0,23.17819805835,117.80621610394539,0.0,22.47895927348603,179.51859444304836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.55071293540746,0.005322622767178532,2.0669640786773607,24.74383737924801,0.3716780372933336,0.005322622767178532,16.0,82.0,0.0,0.0,0.0,7.22,0.0,14.85,0.005211769729655762,0.007885426560571607,11.5,14.85,0.005211769729655762,0.007885426560571607,4.5 
 10/27  17:00:00,13.400000000000002,2.004657588598437,2.0334159738312567,2.0609434558890474,2.030745816580559,2.064282317489437,1.9887134256569095,23.273391329547287,0.0,130.2942159348081,23.060636635117078,108.21625214969703,0.0,22.745081999143505,111.87288145139564,0.0,22.047186260263757,180.83354745437262,0.0,23.005960692773066,106.3879654605536,0.0,22.38124360149239,161.58530586730998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,23.226716152903233,0.005347691748246138,2.090249291851929,24.41978580465564,0.3716780372933336,0.005347691748246138,16.0,82.0,0.0,0.0,0.0,7.22,0.0,13.400000000000002,0.005211769729655762,0.008058875130798232,11.5,13.400000000000002,0.005211769729655762,0.008058875130798232,4.5 
 10/27  18:00:00,11.05,2.080069808377669,2.105943051852913,2.132856341367694,2.103291811695361,2.1360061613940937,2.0590979436393084,22.64672385221421,0.0,120.52975138832062,22.021516118681852,143.20951720388857,0.0,22.041709014320627,118.8036413646619,0.0,21.459857954462823,179.8987493672642,0.0,22.23067250946592,119.60599019517434,0.0,22.175479424140228,130.36534668869496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,22.62705919759056,0.0053711387343110565,2.1573227712221064,23.820077606804613,0.3716780372933336,0.0053711387343110565,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.05,0.005211769729655762,0.007840068283370225,11.5,11.05,0.005211769729655762,0.007840068283370225,4.5 
 10/27  19:00:00,9.625,2.1557910894544534,2.1796777644079333,2.201033348687027,2.1774628703384185,2.2033093669721984,2.1366894733401263,21.964287325859168,0.0,80.30749184310116,21.25539205818353,150.8572463341277,0.0,21.4457191128715,113.85342788611558,0.0,20.94684575695377,167.92809767597169,0.0,21.578798142547527,118.2348309517684,0.0,21.90160162211059,98.95740397175018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.956947894767435,0.005388075917140959,2.219968225568159,23.149929291197758,0.3716780372933336,0.005388075917140959,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.625,0.005211769729655762,0.007493119650231713,11.5,9.625,0.005211769729655762,0.007493119650231713,4.5 
 10/27  20:00:00,8.4,2.193105973447439,2.2139548870633203,2.2318429461257896,2.2121199642299496,2.233797066345298,2.1761349765490023,21.317221841448575,2.920943069295163,16.398546906483944,20.709048794521742,141.28818197841832,0.0,20.948558048948044,102.53850172945096,0.0,20.538229630989527,148.27038302983271,0.0,21.043271472363596,108.37612956248063,0.0,21.623055951422117,68.20007014276598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,21.29040613552071,0.005403069154386392,2.2480937935312926,22.483354769174056,0.3716780372933336,0.005403069154386392,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.4,0.005211769729655762,0.007210301579565936,11.5,8.4,0.005211769729655762,0.007210301579565936,4.5 
 10/27  21:00:00,8.487499999999999,2.228945195526509,2.24952716499263,2.266762311964769,2.2478683547003735,2.268822650535439,2.21522590063417,20.736527658157943,63.775663244875886,0.0,20.35722840905534,122.33304858661495,0.0,20.556183694837134,89.34414198698676,0.0,20.262180724217796,124.34984376257785,0.0,20.617245566691018,96.04578762563136,0.0,21.366667442574183,41.761935206986095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.70053937576396,0.005420611206607712,2.2868514354370904,21.893449679423767,0.3716780372933336,0.005420611206607712,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.487499999999999,0.005211769729655762,0.007290058601061112,11.5,8.487499999999999,0.005211769729655762,0.007290058601061112,4.5 
 10/27  22:00:00,7.15,2.251323246317912,2.268741631229343,2.284165639808331,2.267222901075483,2.2858242830224014,2.237135393733527,20.23329847356512,153.14280680394995,0.0,20.077891006851218,102.04865574900981,0.0,20.26531400464822,73.09577639869013,0.0,20.0232817800498,101.8499702504285,0.0,20.30606295514813,79.27153377195214,0.0,21.144604793778278,17.02479137303834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,20.166462326323526,0.005431905374734768,2.294757459199215,21.35934795298428,0.3716780372933336,0.005431905374734768,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.15,0.005211769729655762,0.0069098580200091545,11.5,7.15,0.005211769729655762,0.0069098580200091545,4.5 
 10/27  23:00:00,6.1,2.2710230430736207,2.2860043374837375,2.2984409033689417,2.2847651402831533,2.299844121467307,2.259150713367613,19.78782446372554,221.66474069855803,0.0,19.81185741446783,86.20666512897475,0.0,20.002643047705625,59.57932601351581,0.0,19.788584018569498,84.29636455799914,0.0,20.033209749645966,64.81225483530648,0.0,20.94944282246952,0.7397160851496096,5.107008401771623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.701498556739704,0.005443986462008813,2.313012389418669,20.894357788342056,0.3716780372933336,0.005443986462008813,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.006796826919852183,11.5,6.1,0.005211769729655762,0.006796826919852183,4.5 
 10/27  24:00:00,6.1,2.2924404679147004,2.306961339778784,2.3193875486800914,2.3057789262745856,2.320820636909526,2.282106570335576,19.383226992538766,300.26095487762973,0.0,19.622041516975933,68.71997155312579,0.0,19.796937456580775,45.969574192246,0.0,19.61474700200114,66.33895887106002,0.0,19.819840615970183,50.058376475449336,0.0,20.776778666925072,0.0,23.138076196780105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,19.292106009484698,0.005454996532482559,2.3305698409362865,20.48494118693492,0.3716780372933336,0.005454996532482559,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.00672996994753126,11.5,6.1,0.005211769729655762,0.00672996994753126,4.5 
 10/28  01:00:00,7.4750000000000005,2.3161823601581535,2.3316363942935783,2.3446475757823717,2.330459089065257,2.3462854735151195,2.3078073410019333,19.013206637416822,343.34150922785443,0.0,19.369443128002793,60.78060829283322,0.0,19.526250653656444,40.51687580120063,0.0,19.359554966410435,58.936671306671144,0.0,19.54465326805526,44.254914227164875,0.0,20.447553655596764,0.0,24.968677438618386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.93983103071158,0.005469799418652673,2.361932472812332,20.13263386935391,0.3716780372933336,0.005469799418652673,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.4750000000000005,0.005211769729655762,0.006941759956515162,11.5,7.4750000000000005,0.005211769729655762,0.006941759956515162,4.5 
 10/28  02:00:00,8.9875,2.352790683521036,2.3703374447918413,2.385869014489831,2.368976163375016,2.3878136814943907,2.3444646081282947,18.72209889950876,389.71694711185364,0.0,19.27653969042859,44.65951337099597,0.0,19.3998526893168,29.229294691945142,0.0,19.264296911879164,43.68412163557605,0.0,19.413703166566208,31.882685006286238,0.0,20.28279413704597,0.0,35.32297941124489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.64452350991852,0.005485881144448212,2.4027828859187386,19.83729121783779,0.3716780372933336,0.005485881144448212,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.9875,0.005211769729655762,0.0071414180739920495,11.5,8.9875,0.005211769729655762,0.0071414180739920495,4.5 
 10/28  03:00:00,9.4,2.3919226489953216,2.409306920372281,2.424952604786041,2.407889819834921,2.426821858813593,2.3823334150648785,18.547694017755845,428.387294937173,0.0,19.232823028113035,32.89017829528672,0.0,19.330225434807055,21.08606498376878,0.0,19.219012190020628,32.53738532581065,0.0,19.34037281891089,22.98848886998246,0.0,20.190454525246757,0.0,43.186826183941434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.453050940330847,0.005501146143662713,2.441458317760981,19.64578530361425,0.3716780372933336,0.005501146143662713,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.007143671857118291,11.5,9.4,0.005211769729655762,0.007143671857118291,4.5 
 10/28  04:00:00,9.0875,2.4199116816211745,2.4373890316856657,2.452967375794395,2.4359613541081218,2.4548214040878253,2.4099406285932314,18.449561647520667,446.0057015315806,0.0,19.19292097660336,26.899755925342447,0.0,19.279373865355964,16.791642773767535,0.0,19.180981254106094,26.66036517128032,0.0,19.287150374777543,18.329499564879768,0.0,20.133039604304372,0.0,47.76405008292659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.337958274407608,0.005516438382153632,2.469536126671465,19.530659235429926,0.3716780372933336,0.005516438382153632,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.0875,0.005211769729655762,0.007163922963297243,11.5,9.0875,0.005211769729655762,0.007163922963297243,4.5 
 10/28  05:00:00,8.525000000000002,2.452879784527836,2.4718928466263885,2.4886034807436586,2.470394757018543,2.4906727652314844,2.443355071113241,18.37922408656795,457.9088468736006,0.0,19.1584780990454,23.18560174069296,0.0,19.240874552861623,13.946407208185633,0.0,19.15245371805664,22.653966002179516,0.0,19.247088674940994,15.242091559314531,0.0,20.094591856614223,0.0,51.146221910141605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.256913352789937,0.0055343725312882825,2.508386801712927,19.449575143351016,0.3716780372933336,0.0055343725312882825,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.007364393293609234,11.5,8.525000000000002,0.005211769729655762,0.007364393293609234,4.5 
 10/28  06:00:00,8.3,2.497337669189244,2.5187435193446737,2.5377658938896372,2.517070450954276,2.540149623245809,2.4875623131969142,18.31345506596037,470.3056385023185,0.0,19.119854741848567,20.851479660909888,0.0,19.203279919671758,11.919186447989432,0.0,19.120008607324742,19.948543699671916,0.0,19.208374500474545,13.042802399108893,0.0,20.06601327686036,0.0,54.268827554345535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,44.38764254606167,0.0,7.421732258718599,0.0,18.189020988018314,0.005554867575683723,2.5598758639970285,19.381638017920558,0.3716780372933336,0.005554867575683723,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.3,0.005211769729655762,0.007631086293902144,11.5,8.3,0.005211769729655762,0.007631086293902144,4.5 
 10/28  07:00:00,8.9875,3.376300714187523,4.037075202040109,4.791126091802937,3.9912184182626467,4.930021829535223,3.447547009945315,18.7252252891057,1228.9406708613458,0.0,21.910108234510766,2409.505903690096,0.0,21.981248700826793,1117.4242224500547,0.0,21.895721383192903,2346.2468699335,0.0,21.980886148532228,1116.7989982997688,0.0,21.876776461968774,2148.596767192438,0.0,0.0,13363.248528799362,0.0,0.0,2888.0723985012287,1520.8431508124886,2803.42597229137,1570.7936869423747,2622.483746165669,0.0,1115.707498761157,0.0,0.0,0.0,0.0,13000.07355894211,16250.091948677635,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,65.02883659207676,0.21008408155267702,7.421732258718599,0.0,11.86385396791472,0.007400016585334372,6.624080536520733,15.999545743784049,0.3716780372933336,0.007400016585334372,16.0,81.76850524895625,0.0,0.010837973215768017,0.0,7.22,0.0,8.9875,0.2605884864827881,0.008094088633476767,11.5,8.9875,0.2605884864827881,0.008094088633476767,4.5 
 10/28  08:00:00,9.775,5.579828663328818,6.334350873418407,7.119190689814912,6.2683526620980485,7.2097310276272175,5.304336957415433,19.193852448200644,1210.0898228912772,0.0,22.19770184130211,1534.8128013865187,0.0,22.19609102880923,641.1257046144573,0.0,22.196598550654606,1435.026166335234,0.0,22.196969976150513,645.210401797605,0.0,22.19736131041428,1430.0262816710597,0.0,0.0,8668.246656008389,0.0,0.0,2033.3932566682365,1057.6769061061725,1912.244717708933,1114.35424856567,1927.4311589644863,0.0,854.5451998286535,0.0,0.0,0.0,0.0,8668.246656008389,10835.308320010485,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,57.58313928983311,0.08527577972291257,7.421732258718599,0.0,12.557286202913946,0.007965542161174042,7.692749609648118,15.999555758754576,0.3716780372933336,0.007965542161174042,16.0,81.99999999982391,0.0,0.007300888258697605,0.0,7.22,0.0,9.775,0.2605884864827881,0.008535851829616381,11.5,9.775,0.2605884864827881,0.008535851829616381,4.5 
 10/28  09:00:00,8.9375,7.787026187091072,8.955594298029652,8.947167794413584,8.93940289988501,8.882346825420967,8.46952576657175,20.155052836972082,2157.7063648389694,0.0,22.20083429893519,31.871928559800978,127.26036986947597,22.200519447875415,0.0,156.60578702689023,22.20527448750387,0.0,263.8533939589445,22.200372150252484,0.0,136.11159332822487,22.791014294087702,0.0,541.036966213909,0.0,1975.5265940137626,0.0,0.0,400.8923057259835,259.7913194529676,211.76354102496143,332.84863346474265,0.0,0.0,978.8596069409507,0.0,0.0,0.0,0.0,1948.5498292800337,2435.6872866000417,0.0,0.0,7.421732258718599,7.421732258718599,0.0,0.0,51.20008941331214,0.015431091594852332,7.421732258718599,0.0,12.22909552012912,0.007864200591648943,7.497457636468097,16.00009813315326,0.3716780372933336,0.007864200591648943,16.0,81.37268526588002,0.0,0.008866825492141397,0.0,7.22,0.0,8.9375,0.2605884864827881,0.007908706506510299,11.5,8.9375,0.2605884864827881,0.007908706506510299,4.5 
 10/28  10:00:00,9.737499999999999,10.002316128897432,10.70123944676491,9.766538662585559,10.795046934162999,9.562953163415145,11.208774636676353,21.162992943117054,2185.6251931810225,0.0,22.81446769664097,0.0,547.930696318848,22.777714479703825,0.0,456.7659909367263,23.194894489120422,0.0,553.7898307572855,22.440747060904094,0.0,488.88137164840106,23.8170885066683,0.0,994.7086213578598,0.0,462.42891623245947,35.05635507113179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.1538880404361,0.0,0.0,9.963032268490196,9.963032268490103,191.36065922992776,239.2008240374097,116.5428783247354,35.05635507113179,7.4104006640905675,7.371299194038949,0.0534337394900785,151.5992333958672,50.95204131867027,0.0035786630567219025,7.4104006640905675,0.0534337394900785,13.90107988850145,0.008182330519838027,8.0734969001208,15.981222645927723,0.41715695193054403,0.008182330519838027,16.0,76.52203065465804,0.0,0.0035786630567219025,0.0005868622962558019,7.22,0.0,9.737499999999999,0.2605884864827881,0.00759604796738988,11.5,9.737499999999999,0.2605884864827881,0.00759604796738988,4.5 
 10/28  11:00:00,11.287499999999998,11.247472853630677,11.917971732468658,10.796977808471867,11.943944738022976,10.550324213721064,11.906918997006182,22.203243592238056,2206.604029218659,0.0,23.519491033163707,0.0,606.5197328953416,23.481873427935756,0.0,505.63793662149743,23.87295057536538,0.0,752.5261522297319,22.999189699516112,0.0,532.8109118783977,23.89889159380637,0.0,1575.7638230895398,0.0,0.0,626.7040998037002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.32916886538625,13.329168865386555,729.787973594079,729.7879735940793,0.0,0.0,549.5342972436143,626.7040998037002,7.870729969027204,7.22,0.22666846228293322,1176.2383970473145,50.71469874915932,0.0,7.870729969027204,0.22666846228293325,16.42843146829022,0.008815145754098606,9.144510541705323,15.969284393747147,0.5054508567859586,0.008815145754098606,16.0,76.16252152428603,0.0,0.0,0.03491680975224351,7.22,0.0021107630022112493,11.237313747321547,0.2605884864827881,0.007702980634760294,11.5,11.287499999999998,0.2605884864827881,0.007702980634760294,4.5 
 10/28  12:00:00,13.7625,11.85997246631712,12.57303155860501,11.349334175917743,12.275722310679894,11.106400262540998,12.017530091498958,22.96202790943751,1800.1360893708325,0.0,23.712516621850597,0.0,620.0126786909537,23.453084860306515,0.0,501.88500168721583,23.899020308656826,0.0,774.213773370768,23.0472684846647,0.0,534.3702262256661,23.899044048494133,0.0,1583.9724055080726,0.0,0.0,1647.859407650976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.9755804031133,600.9755804031134,1023.554361533146,1023.5543615331474,0.0,0.0,728.1053997728795,1647.859407650976,8.411359277149971,7.22,0.32633529241266135,2375.9648074238557,50.71469874915932,0.0,8.411359277149971,0.32633529241266135,17.038624760047107,0.009200510019826566,9.781814816148067,16.00313014816399,0.5099627159623215,0.009200510019826566,16.0,76.16252152428603,0.0,0.0,0.044878156340213915,7.219999999999999,0.08955279195100094,11.500689585546347,0.2605884864827881,0.00793082667968153,11.5,13.7625,0.2605884864827881,0.00793082667968153,4.5 
 10/28  13:00:00,14.624999999999998,11.802059017176711,12.152512191839877,10.969125746565282,11.795667831429482,10.784027125420206,11.772651224121239,23.439605612084847,1313.6028580578914,0.0,23.84601664469078,0.0,628.3947237060868,23.428404847155804,0.0,498.24871259440783,23.899157765823425,0.0,719.4463517125032,23.0053162985953,0.0,529.0024296410372,23.899344183348433,0.0,1180.0054503999909,0.0,0.0,1681.9341122702783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,830.5496003506123,830.5496003506129,714.7264474867873,714.7264474867875,0.0,0.0,733.9728755370305,1681.9341122702783,8.327179236893459,7.22,0.3621918764596369,2415.9069878073087,50.71469874915932,0.0,8.327179236893459,0.3621918764596369,16.558359094234287,0.009247568737631032,9.848423196741575,16.02578727044605,0.4541360104312804,0.009247568737631032,16.0,76.16252152428603,0.0,0.0,0.03207596721277084,7.22,0.11052305688564425,11.500700072864685,0.2605884864827881,0.008232798371216852,11.5,14.624999999999998,0.2605884864827881,0.008232798371216852,4.5 
