Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/28  14:00:00,13.024999999999999,11.55152809842263,12.076003771738264,11.283441744178068,11.841721177908846,11.115013880715402,11.81770196934195,23.9379199168649,1242.7238509328795,0.0,23.89864527006587,0.0,823.8384993120928,23.551574614847784,0.0,511.3716151871205,23.89917273233751,0.0,892.1319552871948,23.215590074079927,0.0,550.4222904596246,23.899171275170943,0.0,1756.618231868333,0.0,0.0,2152.6995718839958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.1239999979675,405.1239999979681,1777.9832693335434,1777.9832693335425,0.0,0.0,817.124628023753,2152.6995718839958,8.809794640326668,7.22,0.32382988937055446,2969.824199907749,50.71469874915932,0.0,8.809794640326668,0.32382988937055446,18.169947801374406,0.00934280307944168,9.974305126936994,15.962468451098458,0.5670996908692197,0.00934280307944168,16.0,76.16252152428603,0.0,0.0,0.0727144454803283,7.22,0.05501195486932718,11.50091195587726,0.2605884864827881,0.008142169074879276,11.5,13.024999999999999,0.2605884864827881,0.008142169074879276,4.5 
 10/28  15:00:00,12.575,12.045745450914719,12.260814660426032,12.04554263809627,12.4559193671668,11.841330231289454,12.309188553091529,24.341155730802598,1143.1597480724413,0.0,23.89869545506906,0.0,1335.1271139491719,23.687933279000344,0.0,520.0189079542795,23.898990263627976,0.0,989.7785734978065,23.563116932182076,0.0,576.1417131426228,23.898786306389148,0.0,1948.8286197081316,0.0,0.0,2981.134820743504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.5543123953397,285.5543123953395,2786.4129650425384,2786.4129650425375,0.0,0.0,965.3314340159793,2981.134820743504,9.479091050231153,7.22,0.3142634739148231,3946.466254759483,50.71469874915932,0.0,9.479091050231153,0.3142634739148231,19.271675056748744,0.00964146407512224,10.430070982365942,15.97857370142104,0.6663751356287768,0.00964146407512224,16.0,76.16252152428603,0.0,0.0,0.10452292728784474,7.219999999999999,0.0406375974241751,11.500509558475304,0.2605884864827881,0.00806344528151999,11.5,12.575,0.2605884864827881,0.00806344528151999,4.5 
 10/28  16:00:00,13.1125,12.479996920594768,12.064589493731471,12.591064809776821,13.089771222354788,12.333495864148786,12.816846244456963,24.604623425822517,955.5456317589824,0.0,23.898513898611498,0.0,1890.2281001655738,23.584864183623548,0.0,512.3737867186007,23.898917184824633,0.0,852.6298734152838,23.878016375987155,0.0,660.2716763987162,23.898559426594172,0.0,1894.064440006449,0.0,0.0,3793.908796638745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,428.0298748877726,428.02987488777285,3389.4983557613605,3389.498355761361,0.0,0.0,1113.3588102521999,3793.908796638745,10.055444682295379,7.219999999999999,0.3204258621895401,4907.267606890946,50.71469874915932,0.0,10.055444682295379,0.32042586218954017,19.838975634638018,0.009811694499691371,10.68933633099951,15.997130271428679,0.7196090849148167,0.009811694499691371,16.0,76.16252152428603,0.0,0.0,0.1221842225330509,7.220000000000001,0.04688529167497628,11.500729186043092,0.2605884864827881,0.007685875274299278,11.5,13.1125,0.2605884864827881,0.007685875274299278,4.5 
 10/28  17:00:00,12.6125,12.513468794379866,11.840575717372086,12.396228074653047,13.621162573545838,12.108303851580349,12.910548382534287,24.752609433580922,920.0167182168921,0.0,23.898680417198513,0.0,1532.8312473264837,23.151005121300354,0.0,480.559835838333,23.780458508650145,0.0,597.6159149426369,23.83303582126569,0.0,620.0863120831299,23.89838691755691,0.0,1622.878156421846,0.0,0.0,3028.4913646669165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.2440891705796,295.2440891705796,2423.3431322154624,2423.3431322154634,0.0,0.0,974.0378717899687,3028.4913646669165,9.6309311758082,7.22,0.29933755576953563,4002.529236456885,50.71469874915932,0.0,9.6309311758082,0.29933755576953563,19.07114473227847,0.009545629457205433,10.249062010301635,16.031976701060547,0.609654745321346,0.009545629457205433,16.0,76.16252152428603,0.0,0.0,0.0927487276247748,7.219999999999999,0.01984811810975652,11.500323064632145,0.2605884864827881,0.007466609031213692,11.5,12.6125,0.2605884864827881,0.007466609031213692,4.5 
 10/28  18:00:00,10.825,12.613708980897911,12.540139250107645,11.92354370895368,13.700948508077877,11.78009301344656,12.777079216571053,24.660080675511754,963.4135333789695,0.0,23.842650151962406,0.0,699.0659043335087,22.729112246410054,0.0,452.1755882678032,23.40822454277582,0.0,569.5330150573611,23.072462068081393,0.0,535.3367516918804,23.898332403339143,0.0,1534.3388038010603,0.0,0.0,1390.4654514127683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.979985200108798,9.979985200108798,1150.4840017925205,1150.484001792521,0.0,0.0,682.5057997668952,1390.4654514127683,8.398890590999098,7.22,0.27998563522712117,2072.9712511796633,50.71469874915932,0.0,8.398890590999098,0.27998563522712117,17.346687169511362,0.00932548878478926,9.908834928961454,16.022091018795905,0.49229829950857606,0.00932548878478926,16.0,76.16252152428603,0.0,0.0,0.048952358859121234,7.219999999999999,0.0006402801139043378,10.787413523837856,0.2605884864827881,0.007677853071966619,11.5,10.825,0.2605884864827881,0.007677853071966619,4.5 
 10/28  19:00:00,9.625,12.227403383143875,12.118340958249929,10.670020240669501,12.541238635550819,10.487757522434515,12.708820474932702,23.982668468976396,429.1722487558916,0.0,22.56797036213734,0.0,506.18135086222316,22.206502241094768,0.0,208.45694575823248,22.34954947925966,0.0,380.45286098578515,22.23162403936837,0.0,288.4979958224522,23.64107960688318,0.0,612.3166880096259,0.0,763.4372466662435,0.0,0.0,22.148152679583127,209.27378489083145,108.41433801085543,184.01717091640467,0.0,0.0,316.62377903994843,0.0,0.0,0.0,0.0,749.5425448346042,936.9281810432551,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,48.64144035865027,0.005381224812296765,8.014838758399126,0.0,13.979871548856615,0.00876815872709587,9.008315940025206,15.999763257741192,0.3716780372933336,0.00876815872709587,16.0,76.97456503331756,0.0,0.002348125121699785,0.0,7.220000000000001,0.0,9.625,0.2605884864827881,0.007802050498969845,11.5,9.625,0.2605884864827881,0.007802050498969845,4.5 
 10/28  20:00:00,9.4,10.854127447893665,10.264189027306045,9.128892312941751,10.469032443927315,9.019539745748986,11.625795924000665,23.001284900432715,51.08578223682434,12.73618194962296,22.201740903049277,317.31204137179304,0.0,22.200967930407735,161.6292762396938,0.0,22.20229442144256,408.00050681692,0.0,22.200412721006554,124.41136768909485,0.0,22.52254937130094,0.0,477.49293035607405,0.0,3483.4736847213467,0.0,0.0,813.2862596361515,578.1294058977772,882.4627483237351,593.6009907653569,44.48102782516091,0.0,486.17156261062553,0.0,0.0,0.0,0.0,3483.4736847213467,4354.342105901683,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.08419494323176,0.0225776205724047,8.014838758399126,0.0,13.531973089067284,0.008481641473994384,8.516482869048847,15.999881868183193,0.3716780372933336,0.008481641473994384,16.0,80.6217728452511,0.0,0.003610498549021083,0.0,7.220000000000001,0.0,9.4,0.2605884864827881,0.00776731470270646,11.5,9.4,0.2605884864827881,0.00776731470270646,4.5 
 10/28  21:00:00,9.0875,9.725657203257107,9.59254114542699,9.378093373529131,9.672861401820668,9.400902506924817,10.541739444286623,22.181856789935296,105.06733756492599,0.0,21.238245908035136,168.06711673979146,0.0,21.48001420990538,124.6988247867647,0.0,21.182421022988773,165.1862068635767,0.0,21.558242638634354,134.54289464167934,0.0,22.020228182126104,105.03496769655422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,22.149853355486563,0.009227431119073815,9.747996284538733,23.33450353035508,0.3716780372933336,0.009227431119073815,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,9.0875,0.005211769729655762,0.0077367232410461536,11.5,9.0875,0.005211769729655762,0.0077367232410461536,4.5 
 10/28  22:00:00,8.525000000000002,9.818136118579435,9.705126772346809,9.713595283568544,9.726753766806686,9.721770729221264,10.163784067432054,21.32565881934003,0.0,47.84942773804141,20.54320466947747,159.59258834277108,0.0,20.833003956120507,114.39956911906472,0.0,20.4997934552372,156.10918650074512,0.0,20.913420982383897,122.77248470994539,0.0,21.52867739626131,80.26818697553085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,21.348902698587835,0.009234532113000422,9.771632522861557,22.533537517290775,0.3716780372933336,0.009234532113000422,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.005211769729655762,0.007749174211674734,11.5,8.525000000000002,0.005211769729655762,0.007749174211674734,4.5 
 10/28  23:00:00,7.6125,9.810518800256187,9.753045318399858,9.768514987557364,9.758685454310047,9.770858115649244,9.976742625436913,20.658975328300517,26.346701827165134,1.536697193793998,20.120782070711343,135.68288589301972,0.0,20.378419903516278,96.50439791638803,0.0,20.104101548631608,131.16551541897417,0.0,20.436127127631483,104.33377330033994,0.0,21.10660543601494,56.39685355206484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,20.62818276942017,0.009237882570462016,9.772473615445518,21.812810367573093,0.3716780372933336,0.009237882570462016,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,7.6125,0.005211769729655762,0.007601787022851542,11.5,7.6125,0.005211769729655762,0.007601787022851542,4.5 
 10/28  24:00:00,7.575,9.791941002317694,9.758590128049413,9.763010245510538,9.760110133038562,9.763106168581844,9.871854245058623,20.097364419932518,111.37359920769904,0.0,19.826636180422685,113.13425808126658,0.0,20.061957080551984,79.08613142453032,0.0,19.824840747483226,108.43705539218996,0.0,20.1036969341936,85.92274420055156,0.0,20.79451396381457,35.36707760934934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,20.05280717962801,0.009234620298293224,9.760527288559057,21.237441807156422,0.3716780372933336,0.009234620298293224,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,7.575,0.005211769729655762,0.007656557725213134,11.5,7.575,0.005211769729655762,0.007656557725213134,4.5 
 10/29  01:00:00,8.1125,9.764364627030492,9.745669240123213,9.745200477519388,9.74620266000495,9.744944213275769,9.805557227990942,19.626344388875168,200.72336660964697,0.0,19.624744663166062,90.78847742418259,0.0,19.828984089195842,62.42893434886747,0.0,19.63036809324132,86.47662355483152,0.0,19.860321938239945,67.94765051446768,0.0,20.57772816761223,14.30506091113483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,19.57225109962988,0.009230941313858631,9.743402421004689,20.756893654514734,0.3716780372933336,0.009230941313858631,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.1125,0.005211769729655762,0.008130766247290746,11.5,8.1125,0.005211769729655762,0.008130766247290746,4.5 
 10/29  02:00:00,8.3,9.745546940377713,9.73441657790735,9.732505437246726,9.73470614460389,9.732186103797964,9.767309066018132,19.25505298420793,276.1479593684305,0.0,19.472295557098352,71.9021816688213,0.0,19.651651400438894,48.25776246506962,0.0,19.482369350615507,68.05584906018214,0.0,19.6752571012333,52.57063658521946,0.0,20.432026901601347,0.3844707170318884,5.421801386416064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,19.18427948046842,0.00922598350311121,9.72874974182142,20.368932718484295,0.3716780372933336,0.00922598350311121,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.008366029030820829,11.5,8.3,0.005211769729655762,0.008366029030820829,4.5 
 10/29  03:00:00,8.3,9.734245151730619,9.725917919612296,9.722479040215838,9.726229994443102,9.721996779401927,9.746069546456894,18.97134133741709,334.3384082384514,0.0,19.360776167709126,56.81980400255742,0.0,19.51678736217027,37.17454599552087,0.0,19.37257862838365,53.48538613697497,0.0,19.534929893498578,40.50006228925713,0.0,20.321191129662807,0.0,20.107079974665055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.884670719522845,0.009219158030666214,9.717888774072819,20.069338665424475,0.3716780372933336,0.009219158030666214,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.008366029030820829,11.5,8.3,0.005211769729655762,0.008366029030820829,4.5 
 10/29  04:00:00,8.3,9.72184421570603,9.714118677737172,9.709245123949328,9.714523822866855,9.70858118025484,9.72877028463842,18.7549837237251,379.96050390504365,0.0,19.279391265884158,45.110643578198335,0.0,19.415815479216583,28.6686411963787,0.0,19.291447422702557,42.257204882772044,0.0,19.429458543016757,31.259649547480024,0.0,20.236877446053192,0.0,31.529625235366325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.65725456025979,0.009209455909301716,9.702437621262892,19.841943413448245,0.3716780372933336,0.009209455909301716,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.008207104173469874,11.5,8.3,0.005211769729655762,0.008207104173469874,4.5 
 10/29  05:00:00,8.3,9.717330805813061,9.70846112226199,9.70151517963809,9.709027964699557,9.700577245880941,9.72202777025186,18.58435116601586,416.09402806076264,0.0,19.215758978626642,35.91518616284736,0.0,19.33596339321499,22.045164355897555,0.0,19.227654773993333,33.46708347866917,0.0,19.34631371844212,24.04822901626494,0.0,20.172097615505322,0.0,40.59142521666013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.478929177735978,0.009195964799854177,9.692201968886629,19.663647104400134,0.3716780372933336,0.009195964799854177,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.007894044794105333,11.5,8.3,0.005211769729655762,0.007894044794105333,4.5 
 10/29  06:00:00,8.3,9.714731505717534,9.704351589697026,9.69540001836889,9.705098076039231,9.694233941146175,9.719124548358756,18.454050599161253,444.3763545629022,0.0,19.17382138248481,28.19224687339937,0.0,19.277000401035224,16.7113191262456,0.0,19.184508304430416,26.167032240688513,0.0,19.284836645081093,18.23049453497424,0.0,20.12210052329462,0.0,47.63506746645021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,45.568944675402555,0.0,8.014838758399126,0.0,18.34065454592325,0.009179814512552797,9.6844338808325,19.525407278474518,0.3716780372933336,0.009179814512552797,16.0,81.71587992650721,0.0,0.0,0.0,7.220000000000001,0.0,8.3,0.005211769729655762,0.0075993360400658655,11.5,8.3,0.005211769729655762,0.0075993360400658655,4.5 
 10/29  07:00:00,7.6125,9.278005952977844,8.92660946104879,8.489866599694711,8.952253187104548,8.406706852089437,9.248069344309947,18.826693858492437,1207.1609733530825,0.0,21.93272135298635,2427.760391975434,0.0,22.000978251722714,1088.4104300724184,0.0,21.92183012409637,2347.5625772431354,0.0,22.002882646667175,1114.3827238948825,0.0,21.899405280640494,2127.9303527752772,0.0,0.0,13597.175231417285,0.0,0.0,2897.7445048203863,1489.4666790066244,2796.5308813828324,1566.557362099235,2593.177820469396,0.0,1464.1808833081272,0.0,0.0,0.0,0.0,13264.722510992693,16580.903138740865,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,65.10381663329284,0.2133683831441469,8.014838758399126,0.0,10.947484316945545,0.00781558906142109,7.3490029979594045,15.999741188547546,0.3716780372933336,0.00781558906142109,16.0,81.78258107694495,0.0,0.016635512757584146,0.0,7.220000000000001,0.0,7.6125,0.2605884864827881,0.007304684873646708,11.5,7.6125,0.2605884864827881,0.007304684873646708,4.5 
 10/29  08:00:00,7.575,8.118010823939825,7.743015660556659,7.290459155354844,7.781717907593448,7.242478621992539,8.336402114719702,19.261590726876264,1190.2278567300796,0.0,22.200802700298507,1558.1025592530937,0.0,22.201069732145005,514.4748383553637,0.0,22.202269111338314,1411.7182751027144,0.0,22.202036094813383,635.6509681878797,0.0,22.201324046457238,1404.8526353678408,0.0,0.0,9068.023066263277,0.0,0.0,2052.576043619884,930.3185188370646,1885.175329426028,1104.1744322080742,1896.4671962025711,0.0,1425.2562049591286,0.0,0.0,0.0,0.0,9068.023066263277,11335.028832829094,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,58.0440709565167,0.09088454450092728,8.014838758399126,0.0,11.04901234628006,0.007672481073872239,7.1055988768510545,15.999795134885296,0.3716780372933336,0.007672481073872239,16.0,81.99999999989245,0.0,0.015798408949937434,0.0,7.220000000000001,0.0,7.575,0.2605884864827881,0.0073651423553306485,11.5,7.575,0.2605884864827881,0.0073651423553306485,4.5 
 10/29  09:00:00,8.1125,8.193485133405167,8.97423292781599,8.479031565816648,9.017985186724063,8.389375917336205,9.6690801624979,20.185591221927993,2148.1215936790195,0.0,22.20031462409539,31.981223213826638,153.23694164165894,22.20101498423034,0.0,253.45036078106793,22.214498143236764,0.0,312.71871238370585,22.20023363446944,0.0,160.89343967900766,22.81029512889049,0.0,543.4036741961021,0.0,2051.3742542018035,0.0,0.0,374.85446678731176,162.90342652236447,163.590065728031,307.89023763109907,0.0,0.0,1192.01084796236,0.0,0.0,0.0,0.0,1992.619943794599,2490.774929743249,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,53.369350647885,0.017257990420901686,8.014838758399126,0.0,11.664705591137581,0.007670780663285589,7.11536686086484,15.999733514090707,0.3716780372933336,0.007670780663285589,16.0,81.06546978445749,0.0,0.01186314477581234,0.0,7.220000000000001,0.0,8.1125,0.2605884864827881,0.0074798029739192836,11.5,8.1125,0.2605884864827881,0.0074798029739192836,4.5 
 10/29  10:00:00,8.9875,10.07479457931334,10.60948310538515,9.6338319822846,10.725189776559194,9.42334382166313,11.61505214195411,21.202367113395415,2210.541950563195,0.0,22.88215734495429,0.0,552.195730598393,23.188213616655958,0.0,499.2156578067602,23.206699252117573,0.0,553.6049176329127,22.451761034565145,0.0,488.5555629153764,23.82238231696546,0.0,999.851041579698,0.0,571.5601078999706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,568.0632205944017,0.0,0.0,0.0,0.0,571.5601078999706,714.4501348749633,0.0,0.0,8.014838758399126,8.014838758399126,0.0,0.0,52.94044051822006,0.004727836656616153,8.014838758399126,0.0,13.52015293337989,0.00813304979142701,7.968145155900297,15.99643755455203,0.4198997246585941,0.00813304979142701,16.0,81.07478151900699,0.0,0.004727836656616153,0.0,7.220000000000001,0.0,8.9875,0.2605884864827881,0.007450055723234811,11.5,8.9875,0.2605884864827881,0.007450055723234811,4.5 
 10/29  11:00:00,11.149999999999999,11.281401945130863,11.809384041802193,10.422956946003394,11.959219282347405,10.687902828790119,12.034911057955755,22.43392594506939,2315.19285476793,0.0,23.82142845118931,0.0,886.2562064132745,23.898223258673656,0.0,1090.5384414220389,23.87733977109925,0.0,809.9816121910762,23.048138983994942,0.0,535.2259578419348,23.89911887697494,0.0,1646.4177580863002,0.0,0.0,1337.8860625829395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.448792570177055,46.448792570177055,1527.2365527632396,1527.2365527632378,0.0,0.0,673.9732060800717,1337.8860625829395,8.587100093129887,7.22,0.22730183582609498,2011.8592686630113,52.40299087339013,0.0,8.587100093129887,0.22730183582609498,17.44755121146049,0.00897411231425359,9.419660717198486,15.992180496878007,0.6224914337238729,0.00897411231425359,16.0,81.22251294572733,0.0,0.0,0.0656276007700069,7.220000000000001,0.003113724690348739,10.975017160384825,0.2605884864827881,0.007448518472014845,11.5,11.149999999999999,0.2605884864827881,0.007448518472014845,4.5 
 10/29  12:00:00,14.325,11.636146055092976,11.380840989777962,10.535073321580734,12.041100888281928,11.261580853976659,12.021654116116745,23.46199515591475,1710.6294742489235,0.0,23.898361473378188,0.0,1630.8714498990882,23.899004911588236,0.0,1260.8798436777386,23.898721771923114,0.0,979.7349166716157,23.327463249289945,0.0,556.8502289356572,23.89886230998102,0.0,1765.2409672347906,0.0,0.0,3814.2834879349793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.2841446876598,748.2841446876598,3182.5326810839333,3182.5326810839333,0.0,0.0,1120.8838969688222,3814.2834879349793,10.24110548487795,7.219999999999999,0.29855994513932516,4935.167384903802,52.40299087339013,0.0,10.24110548487795,0.29855994513932516,19.270788716010042,0.009124679628465443,9.674128201869209,15.99343428912403,0.7702204934520482,0.009124679628465443,16.0,81.22251294572733,0.0,0.0,0.12843284450651984,7.219999999999999,0.0495116767477221,11.500718633459204,0.2605884864827881,0.006549478203360756,11.5,14.325,0.2605884864827881,0.006549478203360756,4.5 
 10/29  13:00:00,16.974999999999998,10.716077459464975,9.529709270351914,9.36269024549,10.801447270952506,9.985071210766707,10.937663542317882,24.277574034410755,876.8088780500493,0.0,23.97634641389427,0.0,2058.873286737042,23.898784649913587,0.0,926.3812606902834,23.898762877721857,0.0,865.5827797042455,23.2671442450216,0.0,550.7516244341818,23.89893062302795,0.0,1443.4192439601056,0.0,0.0,4861.325425573036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1447.6009205630876,1447.6009205630876,3232.7386304866436,3232.7386304866445,0.0,0.0,1322.699730541402,4861.325425573036,10.249579725269655,7.219999999999999,0.38338085507901987,6184.025156114438,52.40299087339013,0.0,10.249579725269655,0.38338085507901987,19.603394132390733,0.008341314873878321,8.368864817461084,16.005737299603652,0.7272898828948726,0.008341314873878321,16.0,81.22251294572733,0.0,0.0,0.14697918654674366,7.219999999999999,0.08995718417641207,11.500109343877133,0.2605884864827881,0.005311757880067469,11.5,16.974999999999998,0.2605884864827881,0.005311757880067469,4.5 
 10/29  14:00:00,17.8,9.239479788310975,8.239232859418967,8.363632245895522,9.386886159964558,8.837817276593253,9.571611091878431,25.114343882183036,508.2159617338998,0.0,24.881669203039753,0.0,2370.398567893072,23.898863018639165,0.0,809.4732944473113,23.898723001278853,0.0,1163.9593142092854,23.67848409840865,0.0,581.3712562052656,23.898476361635588,0.0,2003.637135426337,0.0,0.0,6402.290729907769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1662.218697171576,1662.218697171576,4634.765553102341,4634.765553102341,0.0,0.0,1622.1691302218646,6402.290729907769,10.288559342432894,7.219999999999999,0.4982728638109638,8024.459860129633,52.40299087339013,0.0,10.288559342432894,0.4982728638109638,20.756939209907557,0.007426973478853173,6.6962462607690965,16.00009151394879,0.8285739686585185,0.007426973478853173,16.0,81.22251294572733,0.0,0.0,0.12811347275359486,7.22,0.10090075560365186,11.49917147055185,0.2605884864827881,0.004045659378811865,11.5,17.8,0.2605884864827881,0.004045659378811865,4.5 
 10/29  15:00:00,17.425,8.28240979986784,7.487487000462256,7.715003126068132,8.433226153523979,7.8459229255716565,8.590797207352,25.799165659394994,289.62324024792906,0.0,25.733388236859852,0.0,2595.448744773127,23.898585431933597,0.0,726.5677473403915,23.898450644413867,0.0,1214.7609855855922,23.89536634741932,0.0,766.5051354354214,24.019075957091815,0.0,2131.351028443313,0.0,0.0,6443.71062040389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1561.0750962363527,1561.0750962363527,5336.6702384095115,5336.6702384095115,0.0,0.0,1628.5745477320727,6443.71062040389,12.65165333014404,7.219999999999999,0.2832006950201393,8072.2851681359625,52.40299087339013,0.0,12.65165333014404,0.28320069502013934,21.37807224105935,0.006869977454474996,5.586187107388399,15.999572480119753,0.8580207978236882,0.006869977454474996,16.0,81.22251294572733,0.0,0.0,0.10960294246727026,7.22,0.09572078160429578,11.500006894915025,0.2605884864827881,0.003348526070159403,11.5,17.425,0.2605884864827881,0.003348526070159403,4.5 
 10/29  16:00:00,17.2,7.691032001457881,7.076842698577335,7.522268121368322,8.130159293514714,6.790502155978141,8.09801836261375,26.234254176120125,99.57978255982471,0.0,26.11157972840983,0.0,2695.129058528636,23.89871321195829,0.0,606.119563168031,23.898648356235924,0.0,1055.597953866517,23.89837619418501,0.0,987.2233953345858,24.02949120312388,0.0,2132.9103172650885,0.0,0.0,7132.659510217426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1501.73496319715,1501.73496319715,5560.828149800408,5560.828149800408,0.0,0.0,1760.9660782767914,7132.659510217426,13.104344115424114,7.219999999999999,0.2894856691795268,8893.625588494217,52.40299087339013,0.0,13.104344115424114,0.2894856691795268,21.692096434790763,0.006617696416241468,5.055880930887638,16.00028979901318,0.850894375715564,0.006617696416241468,16.0,81.22251294572733,0.0,0.0,0.11304809770486454,7.219999999999999,0.09269250111571192,11.501061812995738,0.2605884864827881,0.003430133885684858,11.5,17.2,0.2605884864827881,0.003430133885684858,4.5 
 10/29  17:00:00,15.45,7.3179392023051335,6.622564484154498,7.47231827065219,8.499585687314378,6.407907926933197,7.798479494157391,26.292668816664523,31.011792842098657,17.299400670002342,25.089512657121986,0.0,2421.906636228156,23.621610460297912,0.0,511.5452782114065,23.896245006039145,0.0,701.6650527435505,23.899119903664044,0.0,849.2748064257106,23.904926396023093,0.0,1938.0599176580045,0.0,0.0,5928.69707988554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1041.4460921922623,1041.4460921922623,4647.693875612105,4647.693875612105,0.0,0.0,1519.8328647321969,5928.69707988554,12.464133608452826,7.219999999999999,0.26933624292958935,7448.529944617737,52.40299087339013,0.0,12.464133608452826,0.26933624292958935,21.253769307954414,0.0064029869751639715,4.55601747969696,16.00034294963192,0.7603886427720592,0.0064029869751639715,16.0,81.22251294572733,0.0,0.0,0.09527740083424122,7.220000000000001,0.06756070663344686,11.499998953863555,0.2605884864827881,0.0037459673788183003,11.5,15.45,0.2605884864827881,0.0037459673788183003,4.5 
 10/29  18:00:00,13.024999999999999,7.262541418779682,6.347523840052032,6.974764523284634,8.960322442471458,6.517960118006147,7.55023650604451,25.917070565499237,196.304626798963,0.0,23.905304263023975,0.0,1375.156692332725,23.143330348977656,0.0,477.75385742155703,23.704843961910434,0.0,589.164973451553,23.575285922965275,0.0,570.4895443701316,23.89840458272112,0.0,1756.147176994084,0.0,0.0,3588.7747866893387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.0291209564429,402.0291209564429,2826.8578726321357,2826.8578726321357,0.0,0.0,1076.7299814359328,3588.7747866893387,10.966535452607772,7.219999999999999,0.22710014807890014,4665.504768125273,52.40299087339013,0.0,10.966535452607772,0.22710014807890017,19.754114022720863,0.006051832726850614,3.7718516709007925,16.02094306167207,0.6048921275268752,0.006051832726850614,16.0,81.22251294572733,0.0,0.0,0.060794086917499914,7.219999999999999,0.026923810938813016,11.500523635463964,0.2605884864827881,0.0038526154320764833,11.5,13.024999999999999,0.2605884864827881,0.0038526154320764833,4.5 
 10/29  19:00:00,8.7625,6.518660755035548,5.659162584914742,4.394991335165095,7.222125361046091,4.070699246174161,7.155919001881699,25.088419298778348,91.47313124821517,0.0,23.057994727425438,0.0,563.3904409775896,22.26114871146712,0.0,272.81257813000366,22.481653767764303,0.0,426.0032207261678,22.335415526686816,0.0,375.6097564186358,23.817867556865515,0.0,638.1432617638278,0.0,713.4294031940832,394.79675488058854,0.0,0.0,145.78519876813522,69.74590711599163,101.55918128829394,0.0,0.0,457.189122357223,0.0,0.0,64.02913027046522,64.02913027046522,713.4294031940832,891.7867539926037,178.8518470889921,394.79675488058854,8.479507913660186,8.025238576163424,0.05183955516968612,573.6486019695806,51.57814321200958,0.005494084416089693,8.479507913660186,0.05183955516968612,13.766026031319882,0.005051028127160267,1.2526145413461134,16.001166778714072,0.3736703446791947,0.005051028127160267,16.0,81.15592767137669,0.0,0.003839534295821982,0.0018510705108665238,7.219999999999999,0.0,8.7625,0.2605884864827881,0.0039971143064755025,11.5,8.7625,0.2605884864827881,0.0039971143064755025,4.5 
 10/29  20:00:00,10.1375,4.172892214815601,3.0148768620881348,1.211743082002533,3.6614451575761646,0.9874401173654984,5.416705102252267,23.6760331281178,0.0,198.62514687812995,22.20403295398159,82.59701920117024,40.01097321975982,22.202346027429662,113.38056788811701,0.0,22.20220323958718,327.6273674253446,0.0,22.201639281136714,65.67890518834133,0.5739270471744078,22.670635788272406,0.0,530.2948102165951,0.0,2477.5947668562635,157.9984039090293,0.0,535.689857403547,526.9137314162563,798.6317385959925,530.9571939658549,0.0,0.0,276.71167916275465,46.09942178676692,46.09942178676692,26.994874652823,26.994874652823,2477.5947668562635,3096.993458570329,137.43513452276815,157.9984039090293,8.229377469265483,8.025238576163423,0.04613861326692094,295.43353843179744,47.11109880535847,0.016979218416885856,8.229377469265483,0.04613861326692094,14.142543225940916,0.0044809871645739635,-0.32567197981634644,16.000266639334043,0.3716780372933336,0.0044809871645739635,16.0,81.8069893081384,0.0,0.002060253677078852,0.000818071060462618,7.219999999999999,0.003087793555839724,9.962517607960116,0.2605884864827881,0.0036491555411342007,11.5,10.1375,0.2605884864827881,0.0036491555411342007,4.5 
 10/29  21:00:00,7.7,2.129123183798228,1.7905628829075373,1.3283775212069837,2.0555921530715464,1.349055138275693,3.5873999841021424,22.69191416280907,0.0,48.08877182406491,21.392635310748936,194.04330541851343,0.0,21.57442434230135,150.59651024325905,0.0,21.22155059067976,198.82872559763868,0.0,21.682296590715623,161.52545978954183,0.0,22.180053134336227,130.9619984259591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,22.637109797045817,0.005404135281435421,2.1927880153407084,23.830056165313806,0.3716780372933336,0.005404135281435421,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,7.7,0.005211769729655762,0.004162388496208794,11.5,7.7,0.005211769729655762,0.004162388496208794,4.5 
 10/29  22:00:00,5.6875,2.2011627259639006,1.9948619998010524,2.0162899568658106,2.081327759729757,2.039802419899577,2.9375648325529093,21.615395338740043,0.0,167.11882052443343,20.510740804251846,182.0420967816476,0.0,20.77185240354691,135.28709387264584,0.0,20.374364202493304,184.6701168615825,0.0,20.878529785200527,144.36899565390524,0.0,21.65560895515888,90.55626211520533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,21.60416812144402,0.005400461717718727,2.1676950808748527,22.7971224527117,0.3716780372933336,0.005400461717718727,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.004762124855155961,11.5,5.6875,0.005211769729655762,0.004762124855155961,4.5 
 10/29  23:00:00,6.1,2.2547865438133625,2.146194277720591,2.1970986161905857,2.1704092475804004,2.2051475974806385,2.600791413421079,20.76191787673909,1.7778258132505016,39.53073911923866,20.02692370653994,152.55708852411033,0.0,20.27809601829477,111.21677538459761,0.0,19.93947099007282,152.70680722193998,0.0,20.346435587970362,120.13723376891113,0.0,21.168479471705126,61.40754796040403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,20.74987575938607,0.0054293741728155,2.2418804467646054,21.942766916692648,0.3716780372933336,0.0054293741728155,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.005383187078155386,11.5,6.1,0.005211769729655762,0.005383187078155386,4.5 
 10/29  24:00:00,5.7875,2.269778944963937,2.2163707664487795,2.2457304488704235,2.2221427796264743,2.2482230073592664,2.4293895500206912,20.06915083577508,78.25603794178937,0.0,19.670865062430412,123.43968645794547,0.0,19.90731351397858,87.7683972709176,0.0,19.613460552064364,122.54071227625701,0.0,19.957377439717064,95.0984428321467,0.0,20.801167618452432,33.28644885720536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,20.028064448446344,0.0054379343741076044,2.253229370651776,21.220936902615698,0.3716780372933336,0.0054379343741076044,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.0051147985382925375,11.5,5.7875,0.005211769729655762,0.0051147985382925375,4.5 
 10/30  01:00:00,4.85,2.2525610325790097,2.2196096268415455,2.226850340740603,2.2210514775402297,2.2266513282286122,2.32572691293875,19.49509487478018,180.7280137592811,0.0,19.381770831254652,98.20818659563793,0.0,19.596699684611625,68.03534644613893,0.0,19.345357757116215,96.78684781880224,0.0,19.633223020169808,73.88912131047061,0.0,20.54927601981967,6.527832453829149,1.3185330100465649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,19.422086409789625,0.005431406553504832,2.2196189897164373,20.6149731263432,0.3716780372933336,0.005431406553504832,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.004450350085018845,11.5,4.85,0.005211769729655762,0.004450350085018845,4.5 
 10/30  02:00:00,5.1499999999999995,2.2248572190513642,2.2008712427253174,2.1957105045067236,2.201699933833502,2.1944912479441614,2.261390463421843,19.011826743489614,272.5971602895761,0.0,19.167015936976405,76.08424508567202,0.0,19.354129389420155,51.33155935480727,0.0,19.141358464149178,74.78843619086285,0.0,19.380910546776583,55.80645017370182,0.0,20.37060090505157,0.0,19.678200630844515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,18.92949883748132,0.005419584291317091,2.1829951476401077,20.122411384856317,0.3716780372933336,0.005419584291317091,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.004088576020847767,11.5,5.1499999999999995,0.005211769729655762,0.004088576020847767,4.5 
 10/30  03:00:00,4.85,2.1941631843570635,2.1746010722607187,2.164089956122163,2.1755496714799567,2.1625829578101774,2.215623018426285,18.61572883941286,357.90637593256633,0.0,19.0058712202432,55.72524562712704,0.0,19.16581067210493,36.066335709052055,0.0,18.986715784567135,54.80386505250965,0.0,19.18490687255291,39.18945713082104,0.0,20.22753647612715,0.0,41.379125871740484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,18.51268895068013,0.005406931027382293,2.1505256677783526,19.705629145772026,0.3716780372933336,0.005406931027382293,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.003988655428157311,11.5,4.85,0.005211769729655762,0.003988655428157311,4.5 
 10/30  04:00:00,4.4,2.161006948544158,2.143186047400415,2.1304238653344005,2.1442952390059435,2.128780236845826,2.1756560396621607,18.296716118125598,417.396877824797,0.0,18.849497099661782,41.308699825895815,0.0,18.996377923181495,24.843822847990396,0.0,18.83703352490793,40.49331770494882,0.0,19.010184606811972,26.946058145466736,0.0,20.11204051613246,0.0,58.97063122511889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,18.17526312663645,0.005393138629304307,2.1150540393580926,19.36823345996892,0.3716780372933336,0.005393138629304307,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.00390519509533036,11.5,4.4,0.005211769729655762,0.00390519509533036,4.5 
 10/30  05:00:00,2.7125,2.147204131456357,2.1308798090298584,2.1175846692074467,2.132076188228382,2.1159982328049223,2.1594367154975997,18.02410461425864,465.88747635022787,0.0,18.682772431284796,30.69414178995777,0.0,18.825387960826912,16.223651186010443,0.0,18.675312996945607,29.950936352957854,0.0,18.834581293128256,17.5831440812791,0.0,20.015351421770255,0.0,75.08818289482855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,17.87522779830912,0.005380768951641285,2.104295683183486,19.06822516230382,0.3716780372933336,0.005380768951641285,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,2.7125,0.005211769729655762,0.003972117143111444,11.5,2.7125,0.005211769729655762,0.003972117143111444,4.5 
 10/30  06:00:00,3.0749999999999997,2.1162283104150927,2.10020651716082,2.0867592205206376,2.101425332421481,2.0851279342179,2.126565647520457,17.761769219882,507.3189762835832,0.0,18.54451103423734,21.399696393530746,0.0,18.677818822646234,9.047887373299488,0.0,18.539632414678564,20.856982453392334,0.0,18.68369903351428,9.749407114073108,0.0,19.928201602974788,0.0,88.39106962854771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,45.59442876667821,0.0,7.859548887640581,0.0,17.620224315157632,0.005367164531568805,2.0712625438680052,18.81325140948511,0.3716780372933336,0.005367164531568805,16.0,81.93482935032493,0.0,0.0,0.0,7.22,0.0,3.0749999999999997,0.005211769729655762,0.003918578200863101,11.5,3.0749999999999997,0.005211769729655762,0.003918578200863101,4.5 
 10/30  07:00:00,3.5249999999999995,1.583050080747818,1.1728113139362266,0.6333431034918686,1.204115196067485,0.5311206552504534,1.5631310546820303,18.061855913280613,1408.3716320578292,0.0,21.721560447964862,2828.5801423580824,0.0,21.825222238329644,1240.9496758774187,0.0,21.69658616419413,2739.5105415158123,0.0,21.827989902170188,1303.5506039119225,0.0,21.80785430249256,2322.37999788374,0.0,0.0,16174.31109454942,0.0,0.0,3279.3100763545162,1627.952801785121,3168.9814394007262,1739.9097748487013,2778.140172304161,257.13164558977695,2359.4114844936307,0.0,0.0,0.0,0.0,15759.380588711057,19699.225735888816,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,68.18424995019609,0.29582557964477957,7.859548887640581,0.0,8.537819964826827,0.004345153385914649,-0.7359874584549317,16.00012945258395,0.3716780372933336,0.004345153385914649,16.0,81.7589622875923,0.0015047333567458502,0.0449627043978103,0.0,7.219999999999999,0.0,4.499816366560829,0.2605884864827881,0.003964104223723525,11.5,4.499816366560829,0.2605884864827881,0.003964104223723525,4.5 
 10/30  08:00:00,4.3625,0.330777614587691,0.010770950913757973,-0.41375267878671257,0.049820648130296886,-0.4547048966668092,0.6360536714295464,18.557812679433596,1448.0074778910198,0.0,22.20064152793629,1861.8289501812596,0.0,22.20055129481836,350.20160786082437,7.880687021036579,22.20166807590457,1740.188974626627,0.0,22.200348339871155,782.3677801998119,0.0,22.20088180295042,1573.6453880419028,0.0,0.0,10765.351455777172,0.0,0.0,2353.8345712813084,755.7785048124927,2211.214250947529,1248.117933129097,2062.9954181245303,74.30105536084024,2269.337131528505,0.0,0.0,0.0,0.0,10765.351455777172,13456.689319721463,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,62.50588925753843,0.13278988802995104,7.859548887640581,0.0,8.77795971199207,0.004435845742201737,-0.4792280829696955,15.99982292988726,0.3716780372933336,0.004435845742201737,16.0,81.99999999999999,0.00040717341670633126,0.04031274420043234,0.0,7.22,0.0,4.644089662382612,0.2605884864827881,0.0042684055269378435,11.5,4.644089662382612,0.2605884864827881,0.0042684055269378435,4.5 
 10/30  09:00:00,6.374999999999999,0.8746530934849643,1.9686472099971246,1.5321130162497831,2.004843692076169,1.557599448579428,2.576204014029212,19.695396347211954,2539.8012834607916,0.0,22.2030382218746,58.068896932689896,220.80380423665213,23.593476702394792,0.0,780.5603060773504,22.199969670586725,33.04587225230166,232.96117063204719,22.20000243565658,14.544017567186017,111.74159788220368,22.739985753445232,0.0,534.1577975792891,0.0,2336.7082245103106,0.0,0.0,330.6597604980898,0.0,272.183649598543,368.7116687345771,0.0,0.0,1552.1628422131917,0.0,0.0,0.0,0.0,2261.631949605925,2827.0399370074065,0.0,0.0,7.859548887640581,7.859548887640581,0.0,0.0,58.658171297717345,0.02454006166884188,7.859548887640581,0.0,11.01241171185281,0.004719714812169371,0.3302190208903271,15.99864229452255,0.4058757077733016,0.004719714812169371,16.0,81.20693373833147,0.0,0.019106299508178298,0.0,7.219999999999999,0.0,6.374999999999999,0.2605884864827881,0.004667100782382521,11.5,6.374999999999999,0.2605884864827881,0.004667100782382521,4.5 
 10/30  10:00:00,8.575000000000001,4.080246791806036,5.5217417303802705,3.8124302205704046,5.571655226572481,4.473957795087531,6.383398362232748,21.186549190306977,2710.9466249503353,0.0,23.22814760755537,0.0,577.1463449783415,24.02632505658854,0.0,1752.574378410244,23.05117223071994,0.0,538.9729591468462,22.324908962904914,0.0,470.05741901344993,23.820601723586343,0.0,1033.7746871029337,0.0,145.86272041082293,203.08972503603394,0.0,0.0,0.0,0.0,6.788238899090964,0.0,0.0,169.3302854427452,0.0,0.0,293.78647996954834,293.78647996954834,33.688599414681114,42.11074926835139,311.9498102587682,203.08972503603394,7.937879043450607,7.459830832865217,0.06226868044245307,515.0395352948021,55.29595620555506,0.0013281066188695735,7.937879043450607,0.06226868044245309,15.283239621501782,0.005785586413928323,3.1327166455998725,15.998648942449687,0.5717862989261148,0.005785586413928323,16.0,78.05859221897639,0.0,0.0012969519754727295,0.007900017685340623,7.22,0.0,8.575000000000001,0.2605884864827881,0.005573390348386621,11.5,8.575000000000001,0.2605884864827881,0.005573390348386621,4.5 
 10/30  11:00:00,10.4625,7.072783664381033,8.089675814270846,6.5246861991664264,8.454293091337261,7.1875249045410765,8.339621492706273,22.64817400643003,2385.1509957493213,0.0,23.898064501416627,0.0,1074.6419936435532,24.251859395616776,0.0,1844.4967579681672,23.81936620523559,0.0,711.4315564859478,22.864647481832876,0.0,518.8895788559977,23.899332168760502,0.0,1717.9531334798003,0.0,0.0,1620.5638894923081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2199.1353106172382,2199.1353106172382,0.0,0.0,723.2313066422903,1620.5638894923081,10.169244000752556,7.22,0.12806536031861987,2343.7951961345984,55.11861980450091,0.0,10.169244000752556,0.12806536031861987,18.14088560383854,0.007062004957037727,5.94462084280794,15.999152464908844,0.729042598875705,0.007062004957037727,16.0,77.7865562434715,0.0,0.0,0.050973826790848296,7.22,0.0,10.4625,0.2605884864827881,0.006396121045520723,11.5,10.4625,0.2605884864827881,0.006396121045520723,4.5 
 10/30  12:00:00,11.787499999999998,8.681739684683205,8.766766235171163,7.977390591431784,9.636512857616381,8.778713710640442,9.398759371681408,23.771747055335197,1503.092851338908,0.0,23.89899455245432,0.0,1713.6062674734162,23.96814249577296,0.0,1696.327521833024,23.899064854557388,0.0,954.5810386156863,23.249676765732104,0.0,548.7275576843982,23.899165536069596,0.0,1830.7937128618635,0.0,0.0,4376.186681266383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.46386851483126,84.46386851483126,3897.0201720268997,3897.020172026898,0.0,0.0,1217.2009685395446,4376.186681266383,10.325865020424034,7.220000000000001,0.338468510329848,5593.387649805927,55.11861980450091,0.0,10.325865020424034,0.33846851032984804,19.801335394841075,0.007797422002375152,7.390281911683489,15.998452017476431,0.8404929885430643,0.007797422002375152,16.0,77.7865562434715,0.0,0.0,0.17127314892523518,7.22,0.0056128728479851436,11.468693469936632,0.2605884864827881,0.006440487777296906,11.5,11.787499999999998,0.2605884864827881,0.006440487777296906,4.5 
 10/30  13:00:00,12.575,8.878147403813442,8.31318679127009,8.011338523796729,9.253437707785178,8.60274705192548,9.278172781768244,24.58927560846055,638.7150499161944,0.0,23.89910019742168,0.0,1863.957197077072,23.8996229673912,0.0,1082.9209486921377,23.899171286372987,0.0,880.2714885165099,23.291856117434623,0.0,551.6896228970093,23.89913855456036,0.0,1495.824400530985,0.0,0.0,3913.370401382453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.54748845174794,284.54748845174794,3436.3020696823696,3436.30206968237,0.0,0.0,1134.1202400039297,3913.370401382453,9.683249490748018,7.219999999999999,0.37936887221127197,5047.490641386384,55.11861980450091,0.0,9.683249490748018,0.37936887221127197,19.839789053465328,0.007800233787477034,7.40957730004486,16.005591586410404,0.734559961606994,0.007800233787477034,16.0,77.7865562434715,0.0,0.0,0.17153526382277925,7.219999999999999,0.019134208184936087,11.500649348443392,0.2605884864827881,0.0062130973854782005,11.5,12.575,0.2605884864827881,0.0062130973854782005,4.5 
 10/30  14:00:00,14.175,8.711833469977048,8.390538460864196,8.406932099228289,9.198795415470714,8.79440116362894,9.25242704257947,25.317490142442207,271.27631499230574,0.0,24.700304189691707,0.0,2321.8281776609874,23.899304805233232,0.0,870.2420534973105,23.899197576073938,0.0,1133.5255612841293,23.66712695777094,0.0,580.3459097768866,23.89903786587851,0.0,2029.200789235805,0.0,0.0,5540.471220852763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,708.2638181301103,708.2638181301103,4827.880485401749,4827.880485401749,0.0,0.0,1440.5593758489372,5540.471220852763,10.1286142790525,7.219999999999999,0.45405142888029887,6981.0305967017,55.11861980450091,0.0,10.1286142790525,0.4540514288802989,20.9350487315166,0.0077508476439402466,7.31800046733612,16.00004646382044,0.8357256055796276,0.0077508476439402466,16.0,77.7865562434715,0.0,0.0,0.23577054150553176,7.219999999999999,0.04721564593656945,11.500283801601025,0.2605884864827881,0.006096440390463588,11.5,14.175,0.2605884864827881,0.006096440390463588,4.5 
 10/30  15:00:00,15.375000000000002,9.201424788210677,8.999965986441655,9.118341373792868,9.72559401135437,9.269647820888057,9.747306561602244,25.933870425916297,160.05542417520792,0.0,25.603864519181784,0.0,2564.3330841105153,23.899038687457228,0.0,742.3760600738859,23.898921371073833,0.0,1165.3279670300353,23.895202947962815,0.0,747.0293641547269,24.031033770526854,0.0,2136.6621760202133,0.0,0.0,6435.994704189577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1025.732088904973,1025.732088904973,5349.728593279614,5349.728593279613,0.0,0.0,1615.5879723586972,6435.994704189577,10.38963444787382,7.219999999999999,0.48444989081102724,8051.582676548274,55.11861980450091,0.0,10.38963444787382,0.4844498908110273,21.433362090494605,0.00788258061175693,7.5722066134197545,15.999556635985378,0.8510257672464034,0.00788258061175693,16.0,77.7865562434715,0.0,0.0,0.250111409635195,7.219999999999999,0.06736098463106234,11.500341788282014,0.2605884864827881,0.005944613249853218,11.5,15.375000000000002,0.2605884864827881,0.005944613249853218,4.5 
 10/30  16:00:00,15.225,9.68667452466926,9.4100306084509,9.75740565203614,10.286577273324763,9.297511577516222,10.176078957487487,26.273278306107944,18.999189550158917,25.485401872992043,25.63036377062283,0.0,2572.696340966688,23.898958874479597,0.0,607.7674054512833,23.898891580062383,0.0,1023.3810863561964,23.898733316630594,0.0,907.3716871538285,24.022575612566655,0.0,2135.5218291639503,0.0,0.0,6546.196347906536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,985.8605585524632,985.8605585524632,5448.92708964823,5448.927089648236,0.0,0.0,1635.9235436596762,6546.196347906536,10.455585035519876,7.219999999999999,0.48280860213761145,8182.119891566213,55.11861980450091,0.0,10.455585035519876,0.48280860213761156,21.655771186589593,0.008049801334375935,7.8716704201928955,16.000468135887477,0.8364543100201685,0.008049801334375935,16.0,77.7865562434715,0.0,0.0,0.24473806321557334,7.219999999999999,0.06505800369792689,11.50015279465277,0.2605884864827881,0.005823733026181798,11.5,15.225,0.2605884864827881,0.005823733026181798,4.5 
