Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 10/30  17:00:00,12.9375,9.983227744417222,9.502627941921716,10.197688163889197,11.122504048998929,9.547259663698682,10.46081624990889,26.207282536865705,14.995835504171282,16.63221000835665,24.570331855202234,0.0,2222.545242249523,23.556781057779126,0.0,508.4874877682003,23.87589121174343,0.0,658.8072902484068,23.881036800996363,0.0,752.1780381817407,23.901235147624043,0.0,1901.282686184417,0.0,0.0,4939.747015188388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.62412475714723,380.62412475714723,4284.0207159588135,4284.0207159588135,0.0,0.0,1325.0319415875144,4939.747015188388,9.948554640205668,7.219999999999999,0.4302242711723841,6264.778956775903,55.11861980450091,0.0,9.948554640205668,0.43022427117238415,20.98317995206823,0.008114854955551792,7.981763104924978,16.0025188409262,0.729531912052455,0.008114854955551792,16.0,77.7865562434715,0.0,0.0,0.19271327608033045,7.219999999999999,0.02544429110052287,11.49982311095312,0.2605884864827881,0.0060351913109639626,11.5,12.9375,0.2605884864827881,0.0060351913109639626,4.5 
 10/30  18:00:00,11.0125,10.30543585730443,9.759241566976904,9.912908074118466,11.70219503796596,9.657655632964218,10.466900438027206,25.796750092580957,309.0273147509938,0.0,23.89911415914507,0.0,1072.3890332009878,23.02303056562141,0.0,470.57959112807373,23.57070126596042,0.0,580.1094468542626,23.360834607447174,0.0,555.4878746379268,23.898283484420546,0.0,1714.0698527144655,0.0,0.0,2482.548918572237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2210.1549901205585,2210.154990120558,0.0,0.0,874.9199962221593,2482.548918572237,8.727582529026979,7.22,0.39205624010990087,3357.4689147943964,55.11861980450091,0.0,8.727582529026979,0.39205624010990087,18.996590230103585,0.007764153568441773,7.330081143552024,16.02859626716012,0.5614606152675687,0.007764153568441773,16.0,77.7865562434715,0.0,0.0,0.10034460477530793,7.22,0.0,11.0125,0.2605884864827881,0.005792859332028891,11.5,11.0125,0.2605884864827881,0.005792859332028891,4.5 
 10/30  19:00:00,9.85,9.66410041872544,9.136913301788072,7.85735862975367,10.180268896509077,7.602494569222323,10.175619314287351,24.894850881390173,140.91927933021498,0.0,22.942040407923045,0.0,556.1573205742584,22.24047826198885,0.0,267.97432956670775,22.434170651430577,0.0,437.9100332338038,22.282960804446674,0.0,351.98805501413034,23.789313399490165,0.0,627.7823721217392,0.0,352.3541877189665,192.7243177551062,0.0,0.0,150.62959138197272,55.93097359353783,122.77784230999961,0.0,0.0,152.3958692783633,0.0,0.0,11.729178270101832,11.729178270101832,352.3541877189665,440.4427346487081,143.73854013784904,192.7243177551062,7.463974463727672,7.347576873107581,0.09873270619078846,336.4628578929552,53.65775658316237,0.0028719003320435755,7.463974463727672,0.09873270619078846,14.440299715988093,0.006828596292509885,5.484643306921574,16.0003989983873,0.3724022936020268,0.006828596292509885,16.0,78.14238456313372,0.0,0.00103152298933584,0.00036171194748028674,7.219999999999999,0.0,9.85,0.2605884864827881,0.005782491645292881,11.5,9.85,0.2605884864827881,0.005782491645292881,4.5 
 10/30  20:00:00,9.4,7.8919353618289305,7.147429453746245,5.821319448620252,7.586738618739668,5.673303490826225,8.884273143500412,23.602610864104896,0.0,173.4446131488137,22.20336079713484,156.88039645683708,39.57439243783193,22.201079426130075,122.39248121297257,0.0,22.202082617542512,344.26904424177894,0.0,22.20187502895174,84.03816537661933,0.0,22.668026576599992,0.0,531.926305879576,0.0,2817.5292799509307,0.0,0.0,612.224919813967,537.5092556307002,817.2406133855862,551.7612550273626,0.0,0.0,411.91629193161396,0.0,0.0,0.0,0.0,2817.5292799509307,3521.911599938663,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,46.730981398920676,0.01897771069306528,7.390102497476775,0.0,13.719873909593444,0.006592817818334906,4.984100608513025,15.999881386540732,0.3716780372933336,0.006592817818334906,16.0,80.58589005700375,0.0,0.0029465344236768542,0.0,7.22,0.0,9.4,0.2605884864827881,0.0058817074022595225,11.5,9.4,0.2605884864827881,0.0058817074022595225,4.5 
 10/30  21:00:00,8.4,6.556765414553429,6.377607640570974,6.107913961589142,6.5463908425773445,6.131774220979709,7.591844686096024,22.607607728443128,1.0227023147199361,18.659505449553535,21.366390594163132,191.82313146815576,0.0,21.590004562817573,145.8922097027732,0.0,21.248308423486446,192.6924461258073,0.0,21.680283706772766,157.52584285833686,0.0,22.156855066989998,128.25996739017415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,22.57839473993576,0.007371820544296518,6.566896575397932,23.76705693656254,0.3716780372933336,0.007371820544296518,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,8.4,0.005211769729655762,0.005759593965783831,11.5,8.4,0.005211769729655762,0.005759593965783831,4.5 
 10/30  22:00:00,6.737499999999999,6.6322779642430465,6.482300026085911,6.496715920239076,6.52973153952814,6.507428571552946,7.071496600528256,21.600948215518486,0.0,123.6743786221466,20.575759440700278,180.0201844048401,0.0,20.877180659886346,130.82489671924844,0.0,20.473712829919165,180.14368202749586,0.0,20.970142862586542,140.34812684068254,0.0,21.65553841188169,93.37938745963652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,21.639806586576135,0.0073854885633357365,6.566212428218533,22.828439091918174,0.3716780372933336,0.0073854885633357365,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,6.737499999999999,0.005211769729655762,0.005522156048255554,11.5,6.737499999999999,0.005211769729655762,0.005522156048255554,4.5 
 10/30  23:00:00,6.1,6.611559820189644,6.533694671589169,6.552955093524894,6.547275906909824,6.555758207585371,6.823351972708255,20.77593396939772,3.1288061700686285,30.591327694683287,20.056557945722,151.01367745834392,0.0,20.329872662672926,108.37417171627959,0.0,19.99879019161296,148.9815408438957,0.0,20.394161742084155,117.22202717561436,0.0,21.177247304628978,61.196684874202106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,20.757500467168406,0.00738797808880675,6.557933386411921,21.94612757105147,0.3716780372933336,0.00738797808880675,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.005423242214835996,11.5,6.1,0.005211769729655762,0.005423242214835996,4.5 
 10/30  24:00:00,6.1,6.5808479800078565,6.534365162881466,6.538052757911889,6.53845095077805,6.537818536193287,6.683236049231109,20.10095317932246,79.3776586525662,0.0,19.70097762442108,123.82717558092173,0.0,19.95009734862757,87.18536250686566,0.0,19.659504759158366,121.70840952147415,0.0,19.996305293941827,94.71922514682439,0.0,20.815033275347602,34.642156158677494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,20.061696075767337,0.007379143133558711,6.52979969375195,21.25034234575503,0.3716780372933336,0.007379143133558711,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.005292321993748878,11.5,6.1,0.005211769729655762,0.005292321993748878,4.5 
 10/31  01:00:00,5.0375,6.542652818043867,6.510530509753758,6.503282322392571,6.512314325571708,6.501893476684841,6.595004571611581,19.533127582742836,177.45951867147733,0.0,19.409020281824912,99.18568026877205,0.0,19.625899100306512,68.67263324638697,0.0,19.374393609734913,97.59583785761174,0.0,19.66046443893581,74.74502132473322,0.0,20.56168529468865,7.9081344272156,0.8744632731485922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,19.46139081751027,0.0073613632054962365,6.488614918093354,20.65007566014761,0.3716780372933336,0.0073613632054962365,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.005089553969260527,11.5,5.0375,0.005211769729655762,0.005089553969260527,4.5 
 10/31  02:00:00,4.4,6.49300489029837,6.467708542066586,6.4549231329329375,6.469101439742743,6.453137893399837,6.523136172270959,19.050223403773966,261.1564261555525,0.0,19.157759604983845,79.09135186417916,0.0,19.350768787325894,53.41442337306739,0.0,19.12856024439132,77.94496552110223,0.0,19.376899257491104,58.19465426906265,0.0,20.381248453486695,0.0,18.605855315520785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,18.958684415402217,0.007341322936662835,6.438555792912067,20.147412737325187,0.3716780372933336,0.007341322936662835,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,4.4,0.005211769729655762,0.0050148174703925075,11.5,4.4,0.005211769729655762,0.0050148174703925075,4.5 
 10/31  03:00:00,3.3999999999999995,6.434355416868931,6.411798324039556,6.396287166317844,6.413222950921979,6.394293540871109,6.454126047163619,18.628159470094868,340.0042253204713,0.0,18.937369145333598,61.22416242388226,0.0,19.112461061728247,39.62595966542949,0.0,18.913071750456762,60.46630711313708,0.0,19.131900358097116,43.16817121533791,0.0,20.231139264653486,0.0,41.982851637835836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,18.514703844327695,0.00731912423974501,6.377587553504227,19.70348033221527,0.3716780372933336,0.00731912423974501,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,3.3999999999999995,0.005211769729655762,0.004899982087133223,11.5,3.3999999999999995,0.005211769729655762,0.004899982087133223,4.5 
 10/31  04:00:00,2.8,6.394876659854892,6.373219735402191,6.356007444783408,6.374762461848932,6.353884657175753,6.410191402356707,18.251726194744293,405.48247709806174,0.0,18.73470796241694,46.28121903987358,0.0,18.89641723658268,27.986894154534582,0.0,18.7145567358487,45.844759034462584,0.0,18.910790014047965,30.44013403631618,0.0,20.101727221946927,0.0,62.683549177603425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,18.125031385800384,0.007296258197397048,6.337144026378023,19.313857491655142,0.3716780372933336,0.007296258197397048,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.004822721208872883,11.5,2.8,0.005211769729655762,0.004822721208872883,4.5 
 10/31  05:00:00,2.425,6.37825791798192,6.356514482615892,6.338202869001368,6.3581556691314205,6.335956636970167,6.391491630059728,17.920137707251953,469.5593836229052,0.0,18.57406383270676,31.677240774775385,0.0,18.718961630861855,16.862098904896754,0.0,18.555715871697885,31.72692617590718,0.0,18.728710438033023,18.25794647940819,0.0,19.989322954578245,0.0,81.05644007654297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,17.78160042116485,0.00727173032971118,6.317398862978439,18.970479755715207,0.3716780372933336,0.00727173032971118,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.004685913621744807,11.5,2.425,0.005211769729655762,0.004685913621744807,4.5 
 10/31  06:00:00,2.5749999999999997,6.333620940958401,6.313225145747706,6.29528198275179,6.31488497618268,6.29320655533269,6.347114943791642,17.63328847317872,529.150178780794,0.0,18.467715634236885,16.74627664772032,0.0,18.593610656056484,5.609810560776566,0.0,18.45852719262357,16.733409062747683,0.0,18.598844061210723,5.9239197513665545,0.0,19.893027955891863,0.0,96.71657115408647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.38207132123581,0.0,7.390102497476775,0.0,17.488366471964213,0.007250977554872958,6.27866246956054,18.677290846337502,0.3716780372933336,0.007250977554872958,16.0,81.62166576825082,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.005211769729655762,0.004877019093992798,11.5,2.5749999999999997,0.005211769729655762,0.004877019093992798,4.5 
 10/31  07:00:00,3.8000000000000003,5.771929277895185,5.363962502967168,4.81489017903257,5.3959645495955435,4.708855489966831,5.766295470190915,17.950622618729994,1446.3344622221528,0.0,21.701993878091674,2812.358337506535,0.0,21.807590781318925,1155.7949403553284,0.0,21.680090562961276,2695.669948997207,0.0,21.809895733246858,1299.1563023206743,0.0,21.79217822259907,2340.4220721335437,0.0,0.0,16017.081183278253,0.0,0.0,3261.6583299093213,1542.3818519700926,3124.007918573712,1735.0222720854267,2795.053904672865,185.25081903959125,2379.67244616105,0.0,0.0,0.0,0.0,15579.991361858582,19474.989202323224,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,68.14364154939489,0.2937129923902711,7.390102497476775,0.0,8.505472534577901,0.005913511305036848,3.3819045229788465,16.00003474896958,0.3716780372933336,0.005913511305036848,16.0,81.74110355703962,0.0010808888230027735,0.04606694496104752,0.0,7.219999999999999,0.0,4.500589818886752,0.2605884864827881,0.005418222939851725,11.5,4.500589818886752,0.2605884864827881,0.005418222939851725,4.5 
 10/31  08:00:00,4.4,4.548972005936168,4.170901927595951,3.671265238295626,4.213514589433473,3.6177833729304747,4.824873978135541,18.499280495936606,1474.5749306903103,0.0,22.201958101335666,1798.0479587735394,0.0,22.201350532764494,85.91033759296772,17.102030108353063,22.201724091576835,1613.4317075637491,0.0,22.201435177148134,740.5898468483666,0.0,22.201410456508796,1571.6287093581254,0.0,0.0,10304.417737693644,0.0,0.0,2290.886181402815,483.47016961750955,2085.2171388216616,1207.5027333483727,2061.589652026704,26.627847277179562,2322.1289426512994,0.0,0.0,0.0,0.0,10304.417737693644,12880.522172117053,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.53025316592752,0.12689645430649407,7.390102497476775,0.0,8.657974138953561,0.005915964869412949,3.399291754381987,16.00008452444461,0.3716780372933336,0.005915964869412949,16.0,81.99999999999999,0.00012059814569456045,0.04265391470175682,0.0,7.22,0.0,4.500639994529683,0.2605884864827881,0.005646757194799899,11.5,4.500639994529683,0.2605884864827881,0.005646757194799899,4.5 
 10/31  09:00:00,4.775,4.72125595510622,5.706225715561553,5.164953201990734,5.756781964845768,5.015691057291721,6.488696737104085,19.55162418374692,2404.386792361931,0.0,22.200530036858076,94.4919413245633,57.05679914609067,22.64906220178316,0.0,445.16574149620686,22.200484053034526,25.006509402670673,198.02582391700204,22.1999518259329,11.977677570405746,96.27176293484433,22.736782686091054,0.0,535.7759362555872,0.0,3404.8834982728195,0.0,0.0,531.7558240547378,0.0,300.49239722192135,382.90831917397526,0.0,0.0,2144.8595847257957,0.0,0.0,0.0,0.0,3324.6433461257707,4155.8041826572135,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.67867418828992,0.04197401356434666,7.390102497476775,0.0,9.127772559968511,0.005961489566826697,3.512177636867704,15.999840393156589,0.3716780372933336,0.005961489566826697,16.0,79.71132035386094,0.0,0.035206796635530224,0.0,7.22,0.0,4.775,0.2605884864827881,0.005796006520661862,11.5,4.775,0.2605884864827881,0.005796006520661862,4.5 
 10/31  10:00:00,5.0,7.112471158709197,7.81513840949996,6.866988393234749,7.940957406376052,6.5132954019491915,9.064545940910282,20.621818402379585,2360.1708658427506,0.0,22.50026224782963,0.0,520.4402199968937,23.157768953090752,0.0,480.3374406757747,22.85214764217757,0.0,525.2115454041332,22.22009699474731,0.0,456.71652574489013,23.801965701803702,0.0,887.2078020728887,0.0,3381.759855108146,0.0,0.0,0.0,0.0,0.0,13.350336017587757,0.0,0.0,1792.1306332946538,0.0,0.0,0.0,0.0,1355.4415738489902,1694.3019673112376,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.89938222377662,0.03709205646912406,7.390102497476775,0.0,10.47323034714344,0.006572548098423737,4.882000546448969,15.991031350183556,0.40442303010125746,0.006572548098423737,16.0,70.51215589641106,0.0,0.037024328983478745,0.0,7.22,0.0,5.0,0.2605884864827881,0.0060552798897187815,11.5,5.0,0.2605884864827881,0.0060552798897187815,4.5 
 10/31  11:00:00,5.0,8.736204646143273,9.263820777639513,8.13892203770373,9.496539331763206,7.756602999744931,9.765525714294245,21.535327579779562,2295.694476076202,0.0,22.757268297192795,0.0,542.6256068740211,23.0055210085376,0.0,471.406595323709,23.17202537670301,0.0,551.3723792108831,22.311901885973256,0.0,478.3680603088863,23.89884997627846,0.0,1420.1113786435853,0.0,1481.1665601592927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1293.355354190896,0.0,0.0,0.0,0.0,1481.1665601592927,1851.458200199116,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.413879330406914,0.013836326334706535,7.390102497476775,0.0,12.281013973741244,0.007164238788676958,6.115665175432766,15.979523582576268,0.4691579685912109,0.007164238788676958,16.0,79.4471510211382,0.0,0.013836326334706533,0.0,7.22,0.0,5.0,0.2605884864827881,0.006155520148683555,11.5,5.0,0.2605884864827881,0.006155520148683555,4.5 
 10/31  12:00:00,5.625,9.362221407869377,9.854482510461533,8.5415808241811,10.111647836635123,8.234099826335012,9.821066468049793,22.027030131538112,1959.6774296081667,0.0,22.755215067112005,0.0,540.759868557569,22.703467497644674,0.0,449.5667488851421,23.162216236639406,0.0,549.0540784664465,22.22843649335584,0.0,470.2984812785873,23.899051774199826,0.0,1346.6297855490293,0.0,1209.8616690888775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1070.4845467168464,0.0,0.0,0.0,0.0,643.6530109887024,804.5662637358779,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.697172491642334,0.011001712538894998,7.390102497476775,0.0,12.724948858138074,0.007515703032054233,6.791706351419554,16.00633044256883,0.4606127727271156,0.007515703032054233,16.0,75.81229560585206,0.0,0.011001712538894998,0.0,7.22,0.0,5.625,0.2605884864827881,0.006437949953907299,11.5,5.625,0.2605884864827881,0.006437949953907299,4.5 
 10/31  13:00:00,6.0,9.274869610438833,9.300035508864312,7.997364181549778,9.528245668325319,7.787972196377319,9.638078659613697,22.153348088925288,1497.8142271727852,0.0,22.419358672630054,0.0,511.32716987950033,22.261267132516355,0.0,399.5887754954874,22.817049796672986,0.0,520.1362277750392,22.201918001212224,0.0,339.44290992810687,23.89938323134877,0.0,853.7526740263165,0.0,2991.7135949618905,0.0,0.0,0.0,18.14728963188654,0.0,126.36258773366177,0.0,0.0,1333.797767432011,0.0,0.0,0.0,0.0,664.45680259863,830.5710032482873,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,53.18465218895935,0.02469160949738651,7.390102497476775,0.0,11.64040600126917,0.007439096764102784,6.639276907124515,16.033039296923928,0.39989065260044165,0.007439096764102784,16.0,64.20419631214851,0.0,0.02365418828112575,0.0,7.22,0.0,6.0,0.2605884864827881,0.00661106330771393,11.5,6.0,0.2605884864827881,0.00661106330771393,4.5 
 10/31  14:00:00,5.75,8.89001316800256,9.25086017626215,8.156733618604612,9.460554249387528,8.004897170051136,9.645626432919697,22.397429725920844,1642.1995724459562,0.0,22.660079891074812,0.0,535.8548728418464,22.387670967852188,0.0,430.7460773801871,23.065135180746054,0.0,544.147610012056,22.19956353869585,0.0,465.9628551910425,23.89913481601149,0.0,1350.4102477745737,0.0,2954.426521116224,0.0,0.0,0.0,0.0,0.0,4.944444770088534,0.0,0.0,943.8538508706289,0.0,0.0,0.0,0.0,66.46243837542337,83.07804796927923,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,47.47992921865021,0.02027041709214226,7.390102497476775,0.0,12.955517432772336,0.007523495572174479,6.790384645801996,15.967242767040762,0.4603171202912421,0.007523495572174479,16.0,53.78481333260953,0.0,0.020235198799606696,0.0,7.22,0.0,5.75,0.2605884864827881,0.006633567271642213,11.5,5.75,0.2605884864827881,0.006633567271642213,4.5 
 10/31  15:00:00,5.9125,9.510415624771385,10.211115160807129,8.958809824124351,10.449673197878099,8.744692800453857,10.084552240135078,22.678468490208203,1739.3354810541628,0.0,22.826286206607186,0.0,547.9832443027176,22.485285719778453,0.0,436.2160311538993,23.208114433763026,0.0,554.0288975027506,22.268898326649378,0.0,474.88915799310655,23.89898107183883,0.0,1552.444375776549,0.0,1769.8726030923663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,673.7557174353551,0.0,0.0,0.0,0.0,1769.8726030923663,2212.340753865458,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,42.79813557592886,0.010781209711128267,7.390102497476775,0.0,13.66922932981688,0.007728321151950272,7.169926587196842,15.990252011575338,0.48569135212451753,0.007728321151950272,16.0,65.2008501755029,0.0,0.010781209711128267,0.0,7.22,0.0,5.9125,0.2605884864827881,0.006658900162145091,11.5,5.9125,0.2605884864827881,0.006658900162145091,4.5 
 10/31  16:00:00,6.475,10.196213002321267,10.96431492317037,9.524814260740879,11.218428390052003,9.288504647915484,10.633566105118154,22.811262586137136,1656.5295109582812,0.0,22.789888365454914,0.0,544.3316388017845,22.389564782691956,0.0,429.01054545203465,23.12043452301131,0.0,546.6428284667809,22.209763463849615,0.0,455.7665253218274,23.89899787689396,0.0,1449.9824215823862,0.0,917.505449313087,0.0,0.0,0.0,0.0,0.0,13.723668254449557,0.0,0.0,580.214785999405,0.0,0.0,0.0,0.0,321.94816574152713,402.43520717690893,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,44.509668597116324,0.005851379337413087,7.390102497476775,0.0,13.826190258636101,0.00800415130279571,7.6646997255074965,16.005824301442196,0.47325752704332225,0.00800415130279571,16.0,69.23995484658053,0.0,0.005772815454064523,0.0,7.22,0.0,6.475,0.2605884864827881,0.006847963088242764,11.5,6.475,0.2605884864827881,0.006847963088242764,4.5 
 10/31  17:00:00,6.324999999999999,10.655351147207309,11.255951287675483,9.673896397815604,11.504666585146113,9.441728143354533,11.271630485377818,22.803019665304177,1558.3170277658983,0.0,22.48469567791792,0.0,518.867817711917,22.205318580334385,0.0,348.1334820660451,22.72804337978419,0.0,515.5689962987484,22.201909193102292,0.0,330.9265382083887,23.899010259695498,0.0,1129.9722222247945,0.0,2419.4530748518528,0.0,0.0,0.0,67.43614606682348,0.0,136.70529321753847,0.0,0.0,903.1126187919924,0.0,0.0,0.0,0.0,980.0311040757044,1225.0388800946307,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,45.15435913197411,0.015718380077407557,7.390102497476775,0.0,12.930199440005097,0.007981694615031298,7.5961317074979995,16.018550308406166,0.43376990255060854,0.007981694615031298,16.0,60.73959223195437,0.0,0.014088657324152994,0.0,7.22,0.0,6.324999999999999,0.2605884864827881,0.006790161107481575,11.5,6.324999999999999,0.2605884864827881,0.006790161107481575,4.5 
 10/31  18:00:00,5.7875,10.8271363939323,11.198797913648587,9.565374754439642,11.431904216385323,9.343973987589338,11.691786943691287,22.719172958592544,1539.3462882807985,0.0,22.28817760101422,0.0,504.3059471628511,22.200925979748586,0.0,290.03392644927754,22.472669230994175,0.0,497.0891355685089,22.202287930649078,0.0,285.5913518588214,23.898884723410827,0.0,1079.681859247993,0.0,3146.3220123263027,0.0,0.0,0.0,126.09483501310058,0.0,183.09397826626406,0.0,0.0,1097.5265357577819,0.0,0.0,0.0,0.0,1525.5598411495898,1906.949801436987,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,46.46845595419557,0.02120189358958366,7.390102497476775,0.0,12.423748677839178,0.007949133713176279,7.534870788941737,16.002859101588918,0.42717948125440064,0.007949133713176279,16.0,61.27041591202927,0.0,0.018683866945627223,0.0,7.22,0.0,5.7875,0.2605884864827881,0.006673445953552835,11.5,5.7875,0.2605884864827881,0.006673445953552835,4.5 
 10/31  19:00:00,5.6,10.46612133702992,10.251074531709149,8.632596217716843,10.453611158465806,8.423701563685292,11.571065658127665,22.24717145489773,992.860005320586,0.0,22.204459250289666,203.62578311032138,0.0,22.202022395228386,42.94502826114609,3.719349635313449,22.206741991421325,134.63610891161295,26.66536492581423,22.202124896489604,44.70221430646359,3.6187564343431404,23.310981540564633,0.0,582.5563805587965,0.0,5004.007423961148,0.0,0.0,696.419932195157,453.09113006836435,580.2142741038565,507.30143908778484,0.0,0.0,1592.0410138489387,0.0,0.0,0.0,0.0,5004.007423961148,6255.009279951435,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,51.41453273250987,0.038853943825141006,7.390102497476775,0.0,10.639680142212782,0.007614242941432618,6.920787172018279,16.03136117710184,0.3716780372933336,0.007614242941432618,16.0,77.64275968595578,0.0,0.023931643816560343,0.0,7.22,0.0,5.6,0.2605884864827881,0.006662479657798685,11.5,5.6,0.2605884864827881,0.006662479657798685,4.5 
 10/31  20:00:00,4.5375,8.905000678822091,7.982625213862986,6.552483448711117,8.14351094883354,6.393581534149524,9.961509735231456,21.56973978130327,559.9808695003392,0.0,22.20328944621139,955.4385969713899,0.0,22.202674065720686,371.1851276154882,0.0,22.20311511055872,889.0564709671226,0.0,22.202350755220962,371.4443638406136,0.0,22.322999714221943,0.0,260.02524773475625,0.0,6720.271683343598,0.0,0.0,1447.8486247749297,786.1002380996001,1360.3294465163929,838.9279676095247,243.91903911316172,51.16637866693671,1886.7314988953633,0.0,0.0,0.0,0.0,6720.271683343598,8400.339604179497,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.82301076527669,0.06164065374234244,7.390102497476775,0.0,9.821427384467793,0.0068292788646936355,5.339855290576355,16.000175611682533,0.3716780372933336,0.0068292788646936355,16.0,81.9574563816941,0.0002714155378415614,0.026637774095987415,0.0,7.22,0.0,4.730919971769298,0.2605884864827881,0.005909466271941893,11.5,4.730919971769298,0.2605884864827881,0.005909466271941893,4.5 
 10/31  21:00:00,3.2124999999999995,7.226573586231517,6.994781072437127,6.660782718419043,7.0698873467317025,6.683400078082878,8.427338113647266,20.88446825937967,380.1040234810603,0.0,20.508262400807773,115.38694053671726,0.0,20.817433862943957,76.0373866429463,0.0,20.55506347069835,106.8816851430399,0.0,20.837856183616346,84.11081540545138,0.0,21.694542041634897,20.472018401998202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,20.763540323049064,0.007788927404196218,7.2274103671877015,21.951298375538986,0.3716780372933336,0.007788927404196218,16.0,81.99972125497172,0.0,0.0,0.0,7.219999999999999,0.0,3.2124999999999995,0.005211769729655762,0.005220503769213644,11.5,3.2124999999999995,0.005211769729655762,0.005220503769213644,4.5 
 10/31  22:00:00,1.7999999999999998,7.298297291507507,7.122715514753844,7.13098753290912,7.141671372247432,7.141668669308826,7.820378768608194,20.05255074389302,154.76364218038657,0.0,19.613151608435004,126.01131954406151,0.0,19.9960368604249,80.03132895038505,0.0,19.666564192552975,116.53973263107446,0.0,20.020752257432612,88.2843061034581,0.0,21.086990898160877,8.12718427636878,0.00971127560592322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,20.001075575875642,0.007780694048925234,7.203527888559917,21.18885137054567,0.3716780372933336,0.007780694048925234,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,1.7999999999999998,0.005211769729655762,0.0048209837127380275,11.5,1.7999999999999998,0.005211769729655762,0.0048209837127380275,4.5 
 10/31  23:00:00,0.26249999999999996,7.278152641762743,7.1830316745191585,7.197449588437554,7.1878391211644175,7.199695920007102,7.53256737380755,19.285714642893403,207.24087364830916,0.0,19.045536631138784,107.61679081316191,0.0,19.427310861245946,64.67311840024729,0.0,19.100400058370184,98.81771199277642,0.0,19.450082909820978,71.12967878777152,0.0,20.631749307539426,0.0,19.1656332117509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,19.203339703428128,0.007772292113105791,7.192435683832059,20.39113369699272,0.3716780372933336,0.007772292113105791,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,0.26249999999999996,0.005211769729655762,0.00436250206468616,11.5,0.26249999999999996,0.005211769729655762,0.00436250206468616,4.5 
 10/31  24:00:00,-1.2999999999999998,7.231396005822117,7.167464989140505,7.161736006108145,7.169376993060718,7.160172171188685,7.355509287095832,18.608610825802433,328.1772789685797,0.0,18.72389480936646,76.30742696845039,0.0,19.020640365504594,44.10911798453998,0.0,18.767201578966713,69.73072352416193,0.0,19.038413945888696,48.34297778157486,0.0,20.34379398130567,0.0,53.02256066093315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,18.490159203153937,0.00774638230371043,7.139869748483979,19.67800932728602,0.3716780372933336,0.00774638230371043,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-1.2999999999999998,0.005211769729655762,0.003767306912199542,11.5,-1.2999999999999998,0.005211769729655762,0.003767306912199542,4.5 
 11/01  01:00:00,-2.8375,7.180926219298171,6.885619319564841,6.944860610727544,6.88261004816164,6.957919138220297,6.920704369870725,17.98613839212076,389.8517041938462,0.0,18.21422542472366,65.88565608877866,0.0,18.50059357492422,36.067561302764375,0.0,18.253099985087925,60.09428146323819,0.0,18.51877158749336,39.25462994712177,0.0,19.886928282338992,0.0,67.56166975961656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,17.850241236501017,0.007678967765375889,7.161311545426678,19.038237438618314,0.3716780372933336,0.007678967765375889,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-2.8375,0.005211769729655762,0.0032798837100729244,11.5,-2.8375,0.005211769729655762,0.0032798837100729244,4.5 
 11/01  02:00:00,-4.4,6.67676850568037,6.393238938140042,6.5377091724241865,6.382305362107673,6.559156901408397,6.246652311465278,17.398676163884375,458.6254056238695,0.0,17.856831591494313,45.10365320429423,0.0,18.117445788255058,20.371518789370555,0.0,17.893920923050004,40.33847095051607,0.0,18.130693947714455,21.947192080065065,0.0,19.614910499690808,0.0,94.94992511427012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,17.232634335619878,0.007390338081021372,6.7012891781446084,18.421256351092026,0.3716780372933336,0.007390338081021372,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0028780597058925108,11.5,-4.4,0.005211769729655762,0.0028780597058925108,4.5 
 11/01  03:00:00,-6.0,6.147227555477776,5.921949989379565,6.039070490335301,5.910913703281222,6.052986092581005,5.719452852265707,16.870106701567295,549.9224026369122,0.0,17.573910833565826,23.482844783539406,0.0,17.80589542908748,4.672186387405361,0.5157333718494215,17.6110106736298,19.64238621047133,0.0,17.811785888611368,4.885653840692896,0.6482864382125513,19.440070852174514,0.0,124.99334991732121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,16.67866081077292,0.007103460477390765,6.144721822258303,17.867905462901444,0.3716780372933336,0.007103460477390765,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-6.0,0.005211769729655762,0.0025063716924849824,11.5,-6.0,0.005211769729655762,0.0025063716924849824,4.5 
 11/01  04:00:00,-7.6625000000000005,5.704775384502091,5.541727822251939,5.61745865528264,5.533372298361528,5.625179587088291,5.35288629268235,16.383044600449505,644.5242248875616,0.0,17.33334177919751,3.5245766722155167,1.853117060279601,17.53764304870029,0.0,12.284195748741922,17.372091097278442,1.9234362266117842,3.285050839661494,17.53747660297246,0.0,13.825004931048397,19.316962353915446,0.0,155.98612742431686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,16.164509657123244,0.00686642501036553,5.666688052972743,17.354269260582143,0.3716780372933336,0.00686642501036553,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-7.6625000000000005,0.005211769729655762,0.002094809470071417,11.5,-7.6625000000000005,0.005211769729655762,0.002094809470071417,4.5 
 11/01  05:00:00,-8.3,5.3863279167296225,5.2568116806505785,5.297008588735097,5.251604395400448,5.300712444752987,5.1107815461048425,15.943489318738568,733.4554932913834,0.0,17.129728410055822,0.0,18.274595708886693,17.303858433189017,0.0,26.994361889892332,17.17058113442727,0.0,20.614982597477876,17.298171220219285,0.0,29.97869137909737,19.201792419701196,0.0,182.82967770737497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,15.710632406052323,0.006688872272247503,5.3260005676100635,16.90077802890448,0.3716780372933336,0.006688872272247503,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-8.3,0.005211769729655762,0.0020017083881430993,11.5,-8.3,0.005211769729655762,0.0020017083881430993,4.5 
 11/01  06:00:00,-8.3,5.062760030270488,4.934315367428212,4.965375071024057,4.9306324323142,4.969246025834103,4.819272623934848,15.548810425599179,815.8721689231836,0.0,16.965718215611012,0.0,37.115922995131086,17.107446166692846,0.0,40.62951178597672,17.004346576076692,0.0,38.48027183182268,17.09671337677387,0.0,44.957538883673294,19.07987866154386,0.0,204.89204216254672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.93188201201181,0.0,7.390102497476775,0.0,15.31013845030585,0.006543701257819813,5.001482439494134,16.500599881540055,0.3716780372933336,0.006543701257819813,16.0,81.99972125497172,0.0,0.0,0.0,7.22,0.0,-8.3,0.005211769729655762,0.00204582427358842,11.5,-8.3,0.005211769729655762,0.00204582427358842,4.5 
 11/01  07:00:00,-8.3,3.3524466697084714,2.1321190265709005,0.5900290510983824,2.2182056235075693,0.2816403325225866,3.0836661617412515,15.782359895562756,1862.5010030960188,0.0,20.45473016506159,3376.6392393144224,0.0,20.97200005002079,1627.4620247553628,0.0,20.44836231879673,3260.4887755835184,0.0,20.901618020486644,1657.4310107427173,0.0,21.11197309947503,2758.464804658852,0.0,0.0,20939.234511385886,0.0,0.0,3723.6907423928924,1959.5388855199603,3591.936741324592,2027.1361946518969,3156.801935486914,3364.679448243271,2566.3364648395773,0.0,0.0,0.0,0.0,20760.586124543133,25950.732655678912,0.0,0.0,7.390102497476774,7.390102497476774,0.0,0.0,71.2318757630093,0.46370577863494344,7.390102497476774,0.0,7.873266678913987,0.0032261429787734577,-4.158562533897347,15.9016962224331,0.3716780372933336,0.0032261429787734577,16.0,81.90848753777439,0.04731163510135916,0.05660238772898686,0.0,7.219999999999999,0.0,4.501143026983927,0.2605884864827881,0.002048581030087362,11.5,4.501143026983927,0.2605884864827881,0.002048581030087362,4.5 
 11/01  08:00:00,-7.987500000000001,-1.1102132121960497,-2.4252165087015536,-4.433620619285679,-2.2746785564944485,-4.686169618386933,-0.35449750137495073,16.449225541626134,2196.6410736772714,0.0,22.07623330805001,3130.3788642984537,0.0,22.202428201261768,1045.3025666979233,0.0,22.11092644339033,2961.8573415703277,0.0,22.199869697406356,1325.3806784798248,0.0,22.15537288714959,2510.1730635489407,0.0,0.0,18829.641469897048,0.0,0.0,3605.2729353863137,1456.7033722402375,3418.8791198757726,1788.6712634097912,2987.330831837915,3282.5812352870244,2534.033310787649,0.0,0.0,0.0,0.0,18829.641469897048,23537.051837371306,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,69.99018057484392,0.3785446463258776,7.390102497476775,0.0,8.051959061217289,0.0028076597377433496,-5.777098579376009,16.000516492388215,0.3716780372933336,0.0028076597377433496,16.0,82.0,0.0448790350040006,0.054449911244731364,0.0,7.22,0.0,4.49998645720708,0.2605884864827881,0.0021057273271475117,11.5,4.49998645720708,0.2605884864827881,0.0021057273271475117,4.5 
 11/01  09:00:00,-7.1125,-2.9085168847605978,-2.017350650431261,-3.4995930925422662,-1.8838737581866727,-3.7182955118492096,0.032769032372217455,17.45223275970366,3134.7976718056925,0.0,22.202266119813537,1358.9078252352585,0.0,22.202008734542808,390.98447380727873,0.0,22.20327259228819,1179.2868659528733,0.0,22.20210566866796,498.74366902045386,0.0,22.219634188426078,0.0,344.18931999894926,0.0,10578.900944795307,0.0,0.0,1847.5520933644814,802.7428894013353,1647.2884668806817,962.5571262349436,147.59865290146644,3053.1383092891983,2432.043377416143,0.0,0.0,0.0,0.0,10578.900944795307,13223.626180994133,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.90314312462306,0.13285737568795175,7.390102497476775,0.0,8.320171425904265,0.0026038503041494994,-6.631199769740531,15.99994862513742,0.3716780372933336,0.0026038503041494994,16.0,82.0,0.03898015550831626,0.04835917953933322,0.0,7.22,0.0,4.4999557897719535,0.2605884864827881,0.002208653163821854,11.5,4.4999557897719535,0.2605884864827881,0.002208653163821854,4.5 
 11/01  10:00:00,-6.324999999999999,-0.8370379735101335,-0.08238810737566651,-2.0316038408221755,0.08498321827098661,-2.366649079363632,2.524724831077164,18.26758888169021,2961.569602700003,0.0,22.202682224911207,515.2669107216263,0.0,22.202158074130395,50.18743741647239,5.491292250846016,22.201914736251453,295.84788349135306,0.0,22.202898110435093,93.96333797292672,0.0,23.10778653485864,0.0,563.4810605508254,0.0,7918.526511897016,0.0,0.0,1005.3256234972698,457.0307726179232,765.4723790523036,558.4281721641231,0.0,2846.354177166552,2334.6122988673396,0.0,0.0,0.0,0.0,7918.526511897016,9898.158139871268,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.070609909233895,0.09491733986103576,7.390102497476775,0.0,8.582747815127298,0.002822638128046398,-5.695881355549346,15.999916816959232,0.3716780372933336,0.002822638128046398,16.0,82.0,0.034219181701949986,0.043254833489619594,0.0,7.22,0.0,4.499990885395946,0.2605884864827881,0.0022566260580537466,11.5,4.499990885395946,0.2605884864827881,0.0022566260580537466,4.5 
 11/01  11:00:00,-5.4125,0.3329768381418388,0.8376153677906548,-1.3058719062276527,1.0312191255497931,-1.6306130621001635,4.184008337496245,18.973776748044546,2818.031133011176,0.0,22.202455522664483,169.3413028895285,0.0,22.20094570456687,0.0,143.15010002864358,22.20152557023161,1.307739126867375,124.15436417021311,22.202447589414614,0.0,101.97437739455353,23.595182543545075,0.0,602.846294533786,0.0,6470.876024897312,0.0,0.0,660.6572045502523,269.64243780363864,348.29921312671786,363.0026597356839,0.0,2607.3429287881995,2258.964033899771,0.0,0.0,0.0,0.0,6470.876024897312,8088.59503112164,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.242135736365384,0.07822712442870963,7.390102497476775,0.0,8.78771730870756,0.0030924464487415444,-4.627727409640123,15.999808957385813,0.3716780372933336,0.0030924464487415444,16.0,82.0,0.029380245573952427,0.039745769823126206,0.0,7.22,0.0,4.499980660834458,0.2605884864827881,0.0024523359111921538,11.5,4.499980660834458,0.2605884864827881,0.0024523359111921538,4.5 
 11/01  12:00:00,-3.9375,1.135274943078022,1.2093003589303604,-0.7837873607776713,1.3948014194856704,-1.0565786935019346,4.834438980621306,19.537266892172138,2544.664752462416,0.0,22.20179690157861,151.39608009875758,0.0,22.201703008427753,0.0,123.52035502883206,22.201810027638313,0.0,123.75697456755728,22.202275445251317,0.0,103.75071652068596,23.672605060523107,0.0,609.455915914392,0.0,5964.633141818842,0.0,0.0,643.0983252387589,289.5365760264426,347.69383430666244,361.5068661853763,0.0,2220.6360840716457,2193.3648451967015,0.0,0.0,0.0,0.0,5964.633141818842,7455.791427273552,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.2418361288275,0.0686922615490454,7.390102497476775,0.0,8.967121314641672,0.003462624193417181,-3.3148008307609165,15.999777913468446,0.3716780372933336,0.003462624193417181,16.0,82.0,0.02266115954011058,0.036962795992777984,0.0,7.22,0.0,4.498797797708393,0.2605884864827881,0.002844044873195655,11.5,4.498797797708393,0.2605884864827881,0.002844044873195655,4.5 
 11/01  13:00:00,-4.3625,1.0853274854257757,0.3408847984749491,-1.3107943819165901,0.503775856610272,-1.5288101218466994,3.8118089691468997,19.877585296618285,2170.310743311792,0.0,22.20244171297098,556.8030080618332,0.0,22.201674875334646,78.2413616293714,0.0,22.201461816753266,305.184533543392,0.0,22.201865847649948,85.9833445958501,0.0,23.23615677169675,0.0,574.4807812446131,0.0,7253.655973699746,0.0,0.0,1047.541006794455,490.95509528916546,775.4039470808805,550.9109583089622,0.0,2332.7892323151814,2147.6405463127194,0.0,0.0,0.0,0.0,7253.655973699746,9067.069967124682,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.69574939198466,0.07768600100883258,7.390102497476775,0.0,9.090310445538067,0.003486524476251616,-3.2495653533627205,16.001002922759337,0.3716780372933336,0.003486524476251616,16.0,82.0,0.024496892954851728,0.035151467366763944,0.0,7.22,0.0,4.499940730845797,0.2605884864827881,0.002836976963404788,11.5,4.499940730845797,0.2605884864827881,0.002836976963404788,4.5 
 11/01  14:00:00,-5.6875,0.015219642498777275,-0.000025634719468328737,-1.4374563241191338,0.13917670694370055,-1.6504514281839977,3.0579085122989356,20.18680325935226,2193.190142810068,0.0,22.202044642889813,328.5975201848164,0.0,22.200659642824128,0.0,27.903258292986038,22.20096951010545,72.04608099769172,0.0,22.201652232513425,0.0,24.34464783362472,23.38652700522699,0.0,585.8328151004041,0.0,6980.714908811433,0.0,0.0,819.7748817531849,384.74855460284033,542.6856075330002,440.54646295448515,0.0,2681.090424678021,2114.129060876545,0.0,0.0,0.0,0.0,6980.714908811433,8725.893636014292,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.47350188848975,0.077493889321679,7.390102497476775,0.0,9.17708182329081,0.0033040703391583074,-3.894554806904819,16.000910455109356,0.3716780372933336,0.0033040703391583074,16.0,82.0,0.030819457027347785,0.03388764186473132,0.0,7.22,0.0,4.499977416382913,0.2605884864827881,0.0027359888811892183,11.5,4.499977416382913,0.2605884864827881,0.0027359888811892183,4.5 
 11/01  15:00:00,-6.475,0.5314138241644721,0.8133135896532012,-1.0168694238701845,0.974659916039923,-1.3091796763632688,4.05336954665484,20.4532417003536,2268.158190501097,0.0,22.20245339808632,291.04115540272437,0.0,22.201199462935445,0.0,34.315677766330055,22.20215087911027,63.73661940520395,0.0,22.20077709637648,0.0,33.11040870776617,23.655598022643144,0.0,607.5158083237789,0.0,7059.186257428284,0.0,0.0,781.9417063503604,378.2608773700608,534.272729274667,431.5859334965694,0.0,2886.8789406033325,2081.168523804986,0.0,0.0,0.0,0.0,7059.186257428284,8823.982821785354,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.95151829565544,0.08012886297975631,7.390102497476775,0.0,9.263396244741834,0.0031575612644532077,-4.431953981779751,16.001322343333534,0.3716780372933336,0.0031575612644532077,16.0,82.0,0.03510466474429067,0.032690991540212516,0.0,7.22,0.0,4.49923620136174,0.2605884864827881,0.0024992685478301695,11.5,4.49923620136174,0.2605884864827881,0.0024992685478301695,4.5 
 11/01  16:00:00,-6.7,1.0870526553732567,1.2074485137086564,-0.9423325091479107,1.3939898668388961,-1.2675513299712238,4.908476246158587,20.573226284813895,2230.898636029755,0.0,22.202436827048295,355.66027350497677,0.0,22.201966165936337,14.778859360430431,0.0,22.20255376511279,165.58122291413605,0.0,22.20144406717302,14.610730095835322,0.0,23.703319062419133,0.0,611.832811506222,0.0,7339.502954479171,0.0,0.0,846.3577294636781,427.3857880670411,635.8695600577922,479.3567589018612,0.0,2945.6279811065465,2062.3346966918416,0.0,0.0,0.0,0.0,7339.502954479171,9174.378693098963,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.79146777116671,0.08268220575050618,7.390102497476775,0.0,9.313139405891075,0.0031862474449002747,-4.325576060251333,16.000579847583616,0.3716780372933336,0.0031862474449002747,16.0,82.0,0.036411093844080186,0.032025650371244205,0.0,7.22,0.0,4.498689866826558,0.2605884864827881,0.0024431893846782156,11.5,4.498689866826558,0.2605884864827881,0.0024431893846782156,4.5 
 11/01  17:00:00,-7.0125,1.5211459177730275,1.5597145003083368,-0.7134103186096991,1.758359815183948,-1.0430206629394116,5.554100349219091,20.586288048979636,2219.6579974140786,0.0,22.20370255082062,567.6275213642612,0.0,22.20191961862467,137.33465513683217,0.0,22.20345799717248,435.8300565838483,0.0,22.202331069518802,137.81242652167145,0.0,23.555337145086064,0.0,600.4486454322569,0.0,8139.7800839546335,0.0,0.0,1057.6493378395824,549.71990486339,905.2060237254781,602.4352967338185,0.0,3027.8084323630933,2057.5765083193846,0.0,0.0,0.0,0.0,8139.7800839546335,10174.725104943293,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.460919130910284,0.09029440422491555,7.390102497476775,0.0,9.325746559927643,0.003204379281960902,-4.240924564299618,16.00029833511473,0.3716780372933336,0.003204379281960902,16.0,82.0,0.03833649024477867,0.03186002417189013,0.0,7.22,0.0,4.499421689397883,0.2605884864827881,0.002406004331487009,11.5,4.499421689397883,0.2605884864827881,0.002406004331487009,4.5 
 11/01  18:00:00,-7.2,1.751635892910709,1.722752474004115,-0.6836748760905342,1.9340989893716722,-1.0261825029411829,5.93702402998388,20.52962574691582,2235.6751692534426,0.0,22.20364893627683,547.1578292889258,0.0,22.202153400049166,150.53338373832764,0.0,22.203759961755303,448.6468551961415,0.0,22.202402203849267,150.51619415798154,0.0,23.574474338711266,0.0,602.2112579143959,0.0,8225.759666802129,0.0,0.0,1037.2088549868188,562.9261769628677,917.9687209130816,615.1442587421948,0.0,3076.837524928668,2062.1592483684517,0.0,0.0,0.0,0.0,8225.759666802129,10282.199583502661,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.58845554441885,0.0917889949628333,7.390102497476775,0.0,9.313235120580835,0.0032045350994822203,-4.247328481498043,15.999983087062844,0.3716780372933336,0.0032045350994822203,16.0,82.0,0.03951291977865414,0.03201903366652927,0.0,7.22,0.0,4.499340642219707,0.2605884864827881,0.0023588006879211388,11.5,4.499340642219707,0.2605884864827881,0.0023588006879211388,4.5 
 11/01  19:00:00,-7.2,1.4151850333574996,0.6020567795047264,-1.6973044348923552,0.8188383216313548,-2.0069505284650493,5.000164565070388,20.12961862689637,1736.4630359434966,0.0,22.203693135522546,1237.877809420286,0.0,22.2027066749674,467.72445175792717,0.0,22.20378927325017,1149.6483497230638,0.0,22.201885302113705,467.58456457621867,0.0,22.684899537782478,0.0,531.2618805491194,0.0,10275.4699248787,0.0,0.0,1726.0511456330682,879.7216234865042,1616.9086732021722,931.8002791487697,0.0,3076.838660719603,2099.178373562191,0.0,0.0,0.0,0.0,10275.4699248787,12844.337406098375,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.72602820522292,0.11542355040222824,7.390102497476775,0.0,9.214709326871052,0.0031990544353803275,-4.278210496653276,16.00006335789559,0.3716780372933336,0.0031990544353803275,16.0,82.0,0.03951291977865414,0.03334130348529728,0.0,7.22,0.0,4.499299153664103,0.2605884864827881,0.002360926349012394,11.5,4.499299153664103,0.2605884864827881,0.002360926349012394,4.5 
