Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/01  20:00:00,-6.8875,-0.5359504068993843,-2.070712830775585,-3.8216375439653465,-1.8939302823125908,-4.00606164776708,1.8186873119258677,19.5417789663329,1305.665415545161,0.0,22.203457421483613,1806.677136939785,0.0,22.20160885379671,734.4851481935266,0.0,22.205077555453926,1725.8064890902424,0.0,22.20094183793821,733.9335424108846,0.0,22.203764697824436,346.1797387865867,0.0,0.0,12765.557858094186,0.0,0.0,2294.9363506803193,1146.3916942520304,2193.1256797269543,1198.0419327071388,834.3273801174362,2994.850054158973,2158.5030211875765,0.0,0.0,0.0,0.0,12765.557858094186,15956.94732261773,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.57388428477174,0.149312608964235,7.390102497476775,0.0,9.054423438756425,0.0030330347158896995,-4.911369867712828,15.999813005184873,0.3716780372933336,0.0030330347158896995,16.0,82.0,0.03755779874062781,0.03557892681637979,0.0,7.22,0.0,4.499991757584996,0.2605884864827881,0.0023635992138085404,11.5,4.499991757584996,0.2605884864827881,0.0023635992138085404,4.5 
 11/01  21:00:00,-6.7,-2.295720456503023,-2.9017435732313297,-3.3547160040572317,-2.80751602076646,-3.3160657278116594,-0.2027289123858414,18.813085260136276,869.7255317870201,0.0,19.673886063447064,17.168144142855027,10.178480789772141,19.90175699393469,3.088451334651893,12.391075716065046,19.72679880136275,13.474389756785754,10.80378346507964,19.898179595398716,3.4719624038289396,13.682146126857258,21.20212223596206,0.0,114.00274068740839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,18.565439642013107,0.0037881220518691822,-2.3023427335636706,19.761927601179618,0.3716780372933336,0.0037881220518691822,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.002364606755281336,11.5,-6.7,0.005211769729655762,0.002364606755281336,4.5 
 11/01  22:00:00,-6.7,-2.266443609324179,-2.5812705107764664,-2.5286337749485766,-2.555348965568322,-2.4966309118028285,-1.1168646286543447,17.934852423283502,580.2117534358877,0.0,18.612416171622304,29.855728394552557,0.0,18.880613817742507,7.18652253626243,0.0,18.660677318187673,24.912991010777546,0.0,18.882330554477015,7.966633551868483,0.0,20.442885663650824,0.0,115.0590148562153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,17.79199875040882,0.0037714961050215328,-2.3616221262913686,18.988523235915206,0.3716780372933336,0.0037714961050215328,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.0024479847322289297,11.5,-6.7,0.005211769729655762,0.0024479847322289297,4.5 
 11/01  23:00:00,-6.7,-2.1962966370621646,-2.3717368377051318,-2.304878907746968,-2.3683028559984516,-2.295675740652686,-1.6535642637184877,17.24022877944223,625.1607125784267,0.0,18.093730790219382,13.2282381948678,0.0,18.321625161989168,0.1928598836430524,4.274432815970158,18.13732851866764,9.349544343236005,0.0,18.321233259130096,0.2032181691021151,4.771494138783112,20.027308533928196,0.0,139.7318152150914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,17.063886488707453,0.003798354947849393,-2.2648045298170727,18.260351934274176,0.3716780372933336,0.003798354947849393,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.0024128188717715132,11.5,-6.7,0.005211769729655762,0.0024128188717715132,4.5 
 11/01  24:00:00,-6.324999999999999,-2.211026404748406,-2.3063416553536484,-2.2753263328083815,-2.3070759885431054,-2.2731670769826215,-1.949098480416476,16.674319414547476,696.6790598348643,0.0,17.76304583531368,0.22919696597011807,7.080646724018322,17.94689788573299,0.0,17.995481156964217,17.80396378009434,0.0,9.668522991695738,17.94272162788424,0.0,19.95754636803889,19.73746907486353,0.0,162.93001496037442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,16.48029619342887,0.0038023952044603897,-2.268301459284745,17.676752758506584,0.3716780372933336,0.0038023952044603897,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.005211769729655762,0.0024456821818460324,11.5,-6.324999999999999,0.005211769729655762,0.0024456821818460324,4.5 
 11/02  01:00:00,-6.1,-2.2543387524533034,-2.3283829842166326,-2.3149927196449807,-2.3293627272705377,-2.314030903719055,-2.151210159256066,16.24967430830772,787.523864732749,0.0,17.63757121314413,0.0,32.73491257417345,17.77293301528332,0.0,36.48124286441572,17.678294157022368,0.0,34.43094145484656,17.763345927748887,0.0,40.374680497182624,19.650255190187544,0.0,191.70795180917474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,16.02881217091519,0.0037970469001479975,-2.3011361581368206,17.225280491600575,0.3716780372933336,0.0037970469001479975,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0024969089651567687,11.5,-6.1,0.005211769729655762,0.0024969089651567687,4.5 
 11/02  02:00:00,-6.1,-2.3366400657585675,-2.3916000992345885,-2.376599142619482,-2.3929015860032705,-2.3747309483492334,-2.3161096899380107,15.926727343706778,859.6896591259751,0.0,17.522747559030066,0.0,50.41549110877327,17.62641472010947,0.0,49.203543255017735,17.563173165877924,0.0,51.33312721226673,17.612207738213662,0.0,54.359056535529646,19.556056114517432,0.0,210.92191102177202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.691233574512555,0.0037757721529398276,-2.367814099534112,16.887748659625455,0.3716780372933336,0.0037757721529398276,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025657898584130977,11.5,-6.1,0.005211769729655762,0.0025657898584130977,4.5 
 11/02  03:00:00,-6.1,-2.4051998093326215,-2.4450806673332526,-2.443785552329432,-2.445565474749522,-2.4441756910845434,-2.4084434651859215,15.677937813607606,920.7278500531022,0.0,17.426727556949466,0.0,63.53693878054531,17.506271169079504,0.0,58.60485714614168,17.466990974161583,0.0,63.88139270361938,17.488150901652592,0.0,64.65543230414653,19.47033081950928,0.0,224.7895196547728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.429881191370981,0.003754518522651061,-2.443688762458792,16.626442997674154,0.3716780372933336,0.003754518522651061,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.00260909172421357,11.5,-6.1,0.005211769729655762,0.00260909172421357,4.5 
 11/02  04:00:00,-6.1,-2.491797246087841,-2.530164008680129,-2.524921604504308,-2.5306880118320576,-2.52404949968712,-2.518821601423763,15.470522639572073,955.1371623925747,0.0,17.344214805939338,0.0,74.02446098933899,17.407463976525488,0.0,66.31823486949753,17.384093885196467,0.0,73.89133220954534,17.386401373928557,0.0,73.1234730335064,19.39409896785832,0.0,235.71568772842568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.215175615374303,0.0037311629898530126,-2.523040967995169,16.411788768127295,0.3716780372933336,0.0037311629898530126,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025413032031822397,11.5,-6.1,0.005211769729655762,0.0025413032031822397,4.5 
 11/02  05:00:00,-6.1,-2.530414390288588,-2.5461711263538445,-2.5550338771277916,-2.5457943195171184,-2.5568553415997815,-2.5339102621642304,15.317348575868081,1002.9634406165476,0.0,17.32418468965702,0.0,85.42930867088103,17.36457014037638,0.0,74.36335119101341,17.36331668646599,0.0,84.75192508129794,17.340400608891112,0.0,81.9526806623416,19.381508332358045,0.0,247.6534326053207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,15.051414345707316,0.0037090235426954633,-2.575602200932769,16.248076174937143,0.3716780372933336,0.0037090235426954633,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002496157042537177,11.5,-6.1,0.005211769729655762,0.002496157042537177,4.5 
 11/02  06:00:00,-6.1,-2.5893258101751107,-2.6216385681342085,-2.6305986573650495,-2.620909116185681,-2.6313944227024866,-2.6076842966183245,15.1943992988958,1025.565723913447,0.0,17.24703397324782,0.0,89.29268435712288,17.28230477012086,0.0,77.26364520967326,17.286340693565847,0.0,88.46341643509254,17.256380905280217,0.0,85.08812677070034,19.304695034962503,0.0,251.5227793453381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.66200709929741,0.0,7.390102497476775,0.0,14.925544284123646,0.003697898516893608,-2.62728553226611,16.12223057481168,0.3716780372933336,0.003697898516893608,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025685362601908304,11.5,-6.1,0.005211769729655762,0.0025685362601908304,4.5 
 11/02  07:00:00,-6.1,-2.685413041198188,-2.718354895286753,-2.715348437569385,-2.718404952577295,-2.7144359262088233,-2.7173306394558256,15.085525544241007,1037.9441420385751,0.0,17.20411647139267,0.0,94.17775116424872,17.236059163438227,0.0,81.14097100568915,17.246959661938632,0.0,93.40824027154787,17.208720204579237,0.0,89.34975893695758,19.25999928699251,0.0,256.23579995164204,0.0,1.1735330161480313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0836784979680347,0.0,0.0,0.0,0.0,0.988077199188936,1.23509649898617,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.653518872895816,0.0000137671908705416,7.390102497476775,0.0,14.812782325245946,0.0036762821555035006,-2.712813470259293,16.017717189739184,0.3716780372933336,0.0036762821555035006,16.0,81.99816826996856,0.0,0.000013767190870541596,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002613431878213832,11.5,-6.1,0.005211769729655762,0.002613431878213832,4.5 
 11/02  08:00:00,-5.7875,-2.736804236388912,-2.7495390351339783,-2.757832160270596,-2.7490551779448085,-2.759431448273121,-2.7431952164468547,15.02933180092737,1079.5562966526638,0.0,17.277863384860645,0.0,101.50863609084848,17.325588256374157,0.0,88.34211012534519,17.3592358959514,0.0,103.35346581162526,17.29546319751596,0.0,97.25236013837758,19.28117918407323,0.0,259.37644030122243,0.0,8.863768602851641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.45283764960392,0.0,0.0,0.0,0.0,8.863768602851641,11.079710753564552,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.461928596248406,0.0001030193003366392,7.390102497476775,0.0,14.745254050911502,0.0036566692030636097,-2.776068566029056,15.999085952101218,0.3716780372933336,0.0036566692030636097,16.0,81.99514442989964,0.0,0.0001030193003366392,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.002613835503425539,11.5,-5.7875,0.005211769729655762,0.002613835503425539,4.5 
 11/02  09:00:00,-5.225,-2.7680801351465,-2.7791030467871916,-2.7904804327873443,-2.778203606864067,-2.7918953158120017,-2.7655048365423878,15.068262145725772,1124.3162134501204,0.0,17.444337526980004,0.0,114.59127161152674,17.59137049588324,0.0,105.93132007015333,17.62612708395478,0.0,123.50713413387763,17.52669626116604,0.0,114.47383838495853,19.297129059908208,0.0,260.5043372428666,0.0,6.406875189203774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.477261099726508,0.0,0.0,0.0,0.0,6.406875189203774,8.008593986504717,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.130703769707935,0.00007347282481316729,7.390102497476775,0.0,14.762767172440263,0.003649033480600301,-2.8007851315384733,16.00072398030191,0.3716780372933336,0.003649033480600301,16.0,81.99520018438277,0.0,0.00007347282481316729,0.0,7.22,0.0,-5.225,0.005211769729655762,0.002774414813900296,11.5,-5.225,0.005211769729655762,0.002774414813900296,4.5 
 11/02  10:00:00,-4.625,-2.7842303324049684,-2.794328323701885,-2.804163614489606,-2.7934433900399105,-2.8052780150938657,-2.7788901316190735,15.23302443947629,1142.6671917754823,0.0,17.634824305170735,0.0,121.7514731937984,17.868811577726593,0.0,117.72930776079767,17.90370697995389,0.0,136.97885192168377,17.781109493759775,0.0,126.03622439156317,19.346757555487372,0.0,256.4997125802117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,14.904176521758048,0.0036421340013325872,-2.814211440669522,16.100985441249758,0.3716780372933336,0.0036421340013325872,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0028667119884100735,11.5,-4.625,0.005211769729655762,0.0028667119884100735,4.5 
 11/02  11:00:00,-4.4,-2.7930321417664885,-2.8034876297358378,-2.8130695204867218,-2.8026205544663547,-2.814191383112916,-2.7872569802990497,15.470491260288483,1108.78996504953,0.0,17.75775518780236,0.0,113.4391017565826,18.007966791887526,0.0,111.83568562313809,18.05306066843555,0.0,131.0291681316042,17.93955055345937,0.0,120.84421188707262,19.415360277159326,0.0,243.92916570538614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.13179300437428,0.0036350124439173733,-2.8230433199429656,16.328617586320853,0.3716780372933336,0.0036350124439173733,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0028594149886542073,11.5,-4.4,0.005211769729655762,0.0028594149886542073,4.5 
 11/02  12:00:00,-4.4,-2.834949937731599,-2.8626788677289268,-2.867648124000747,-2.862116387367948,-2.8678129653680533,-2.850584902684122,15.704794375813671,1053.5978599804234,0.0,17.81955744858873,0.0,99.52647957041785,18.10492305917031,0.0,102.50410568371024,18.138483712466375,0.0,119.50545440759993,18.04803524636936,0.0,111.19763620646961,19.427817252416695,0.0,226.17590290474243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.368829364396028,0.0036273832066500153,-2.8603990097615037,16.565670725807358,0.3716780372933336,0.0036273832066500153,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0028624415528542843,11.5,-4.4,0.005211769729655762,0.0028624415528542843,4.5 
 11/02  13:00:00,-4.4,-2.9186950411413304,-2.959703147262176,-2.9501287830097858,-2.960262030698182,-2.9481407348573967,-2.965495673113848,15.905388965944184,1003.9915042058758,0.0,17.913448389500694,0.0,90.83512361436578,18.24028923404615,0.0,97.97399292242892,18.258926305390077,0.0,113.20170358069538,18.184763559522978,0.0,106.19721350284266,19.438123920991004,0.0,210.91036737894183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.572123262565363,0.0036088382195658825,-2.9317187250434613,16.769005413263965,0.3716780372933336,0.0036088382195658825,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.002865038701605289,11.5,-4.4,0.005211769729655762,0.002865038701605289,4.5 
 11/02  14:00:00,-4.0875,-2.9925468749848583,-3.0145717317023015,-3.008250008963002,-3.0152494547052715,-3.0077016177674367,-3.026481720902756,16.140012600124596,1001.5541651388867,0.0,18.293016934400693,0.0,103.5687837315769,18.516857011236066,0.0,101.7980475902749,18.55057735719661,0.0,118.71059688731435,18.472532080801294,0.0,111.34504462419966,19.55559043757618,0.0,202.87170161408847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.791157107760437,0.0035846685250998976,-3.0110730730715947,16.98809242299325,0.3716780372933336,0.0035846685250998976,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0028601535817329585,11.5,-4.0875,0.005211769729655762,0.0028601535817329585,4.5 
 11/02  15:00:00,-3.2124999999999995,-3.0366306895515804,-3.0636353386186013,-3.0631972094671442,-3.0638282185441357,-3.063170147445106,-3.070997896741493,16.455307401873284,985.2549906745724,0.0,18.826983090057155,0.0,121.6020343136662,18.656980008998914,0.0,90.70216056234364,18.665844945399364,0.0,104.16266627392616,18.72830151026345,0.0,107.52029903933112,19.62851801653966,0.0,184.39493888869066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.097848885710167,0.003571621749538594,-3.0541067751849535,17.29481290100947,0.3716780372933336,0.003571621749538594,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.005211769729655762,0.002962035887107536,11.5,-3.2124999999999995,0.005211769729655762,0.002962035887107536,4.5 
 11/02  16:00:00,-2.8,-3.103972408607384,-3.147453453510756,-3.1328120246767828,-3.148377277380384,-3.1302165281079013,-3.167143406166913,16.763554262494832,921.7028598945885,0.0,19.385942148897374,0.0,140.33753898614958,18.58814422567309,0.0,64.62126248378723,18.52586123601316,0.0,68.99931995156265,18.982640408630317,0.0,102.38054320964278,19.651003788210087,0.0,160.65679767448916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.420615671903835,0.003553145329603402,-3.1064040504153394,17.61762033401689,0.3716780372933336,0.003553145329603402,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0030235929924333493,11.5,-2.8,0.005211769729655762,0.0030235929924333493,4.5 
 11/02  17:00:00,-3.4875,-3.184167236046867,-3.2376144807593357,-3.218012811946571,-3.238919238716086,-3.2152882391610573,-3.2687817387657105,16.93469878965916,865.1117545442388,0.0,19.498361720493634,0.0,132.687597914337,18.354109423302315,0.0,35.13886835279911,18.219704931749302,0.0,29.882100133532504,19.05922520667955,0.0,92.4650896238629,19.679962498691786,0.0,146.44437848799316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.629276109567307,0.0035237183415786164,-3.1902458960570286,17.826345514483414,0.3716780372933336,0.0035237183415786164,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.0029139567941089723,11.5,-3.4875,0.005211769729655762,0.0029139567941089723,4.5 
 11/02  18:00:00,-3.9,-3.3250596012301257,-3.408333516810292,-3.3812732680927207,-3.4101368998218478,-3.377260992960744,-3.4534741257364026,16.80829451371223,763.8466170194953,0.0,18.618111570518018,0.0,68.02634068594011,18.08745723936474,0.0,21.745352836830932,17.92585088651072,0.0,12.53512305913668,18.48813890492181,0.0,54.543269366551186,19.62753925671179,0.0,147.4649226466161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.56365965508226,0.003479464923081508,-3.333908275735765,17.760826436064782,0.3716780372933336,0.003479464923081508,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0025376602212850534,11.5,-3.9,0.005211769729655762,0.0025376602212850534,4.5 
 11/02  19:00:00,-3.5249999999999995,-3.4969285516130117,-3.5469798337042393,-3.513561115020986,-3.5496494172431214,-3.50933220395933,-3.606975546707126,16.558630174209632,776.6095029665489,0.0,18.245127035437452,0.0,56.15195236047731,17.985542644093133,0.0,29.831108980397403,17.865655968330486,0.0,24.93025338611801,18.21018387667092,0.0,50.448216662807795,19.639708908740083,0.0,166.0580080367053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.34014285681113,0.003429996648867589,-3.493607020181015,17.537418506929196,0.3716780372933336,0.003429996648867589,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.002662461410377636,11.5,-3.5249999999999995,0.005211769729655762,0.002662461410377636,4.5 
 11/02  20:00:00,-3.3,-3.5603006229139003,-3.572004991491359,-3.567069260313418,-3.5731027154291644,-3.567766588327036,-3.6090552453674056,16.330065564450166,830.8348631159038,0.0,18.023031551255333,0.0,56.853924415071674,17.902053140848537,0.0,39.64657421866548,17.824501865673565,0.0,39.345502774032525,18.02107534022445,0.0,53.584337601454706,19.62072619076012,0.0,182.79961523244134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,16.109131225801704,0.003405194959454226,-3.5735730746061245,17.30646146595334,0.3716780372933336,0.003405194959454226,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0029643560969808344,11.5,-3.3,0.005211769729655762,0.0029643560969808344,4.5 
 11/02  21:00:00,-3.3,-3.603673443209071,-3.6190778223484585,-3.6140666271019475,-3.619685795184717,-3.6133135985929523,-3.6430243364041157,16.1207045148627,845.7314430762694,0.0,17.802206765205693,0.0,56.139651303450876,17.76932778511408,0.0,44.911710168123875,17.706386431522592,0.0,46.46280987878964,17.82815934859883,0.0,55.001785092290675,19.509316985651438,0.0,190.72950682223234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.897270498005364,0.003395884894008017,-3.605772499842925,17.094621231761337,0.3716780372933336,0.003395884894008017,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.00311747124658109,11.5,-3.3,0.005211769729655762,0.00311747124658109,4.5 
 11/02  22:00:00,-3.3,-3.635962336627352,-3.6403703474734086,-3.636841041971817,-3.640803814044428,-3.6365283452989314,-3.6569195301688673,15.951806459017309,879.2739759749356,0.0,17.721789832865795,0.0,63.92464574492624,17.72072876061595,0.0,53.56117285098196,17.68297597806979,0.0,58.2447062259493,17.744447239080614,0.0,62.11205363821864,19.496650834387907,0.0,203.8299731537573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.71869937491293,0.0033869590268996116,-3.636711198463363,16.916069757152943,0.3716780372933336,0.0033869590268996116,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.003257529173147968,11.5,-3.3,0.005211769729655762,0.003257529173147968,4.5 
 11/02  23:00:00,-4.3625,-3.630945615970555,-3.642684036063448,-3.6437512817427686,-3.6427465602157607,-3.644047629404294,-3.651016265078658,15.825365748386162,911.671234932151,0.0,17.617361945160646,0.0,67.17956457934281,17.63997117970237,0.0,57.86742363436355,17.61240838123117,0.0,63.932134096180164,17.64345843330571,0.0,65.4458265338211,19.459164045329985,0.0,212.35784317611422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.573223858396538,0.003379478688097081,-3.644984312732185,16.7706107076253,0.3716780372933336,0.003379478688097081,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.003021528739053597,11.5,-4.3625,0.005211769729655762,0.003021528739053597,4.5 
 11/02  24:00:00,-5.375,-3.697067850509269,-3.7358238949534974,-3.728462601043623,-3.7363148574613616,-3.7268997000995743,-3.748784234814611,15.6809706355058,904.087019803857,0.0,17.426797913378437,0.0,63.8881015298665,17.482893388776148,0.0,57.33490555540095,17.44269578561777,0.0,62.36490562294182,17.475885201455757,0.0,64.05909178467903,19.340821000266555,0.0,214.78022906817387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.424089457629144,0.003366120398871558,-3.7074900864677445,16.621505714601785,0.3716780372933336,0.003366120398871558,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0027901717879052082,11.5,-5.375,0.005211769729655762,0.0027901717879052082,4.5 
 11/03  01:00:00,-4.85,-3.7882641984825103,-3.8208672871244582,-3.8062888780989135,-3.822015615640201,-3.8041191585809657,-3.844177585742466,15.52120915171809,923.8310869119289,0.0,17.337751918058743,0.0,68.68461082354645,17.39469994148768,0.0,61.416007355682495,17.363255067102756,0.0,67.68577171637799,17.38097892667362,0.0,68.15299900478573,19.28016496260002,0.0,221.78962412441598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.274498585396511,0.0033447521384169046,-3.7893815035984524,16.471961886565747,0.3716780372933336,0.0033447521384169046,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.85,0.005211769729655762,0.0029137415505379725,11.5,-4.85,0.005211769729655762,0.0029137415505379725,4.5 
 11/03  02:00:00,-4.4,-3.837193185229989,-3.8482888503744737,-3.8412467572556133,-3.8491220981876073,-3.8407912663818333,-3.8685638770354727,15.391135035236275,970.3312483394252,0.0,17.362825320221212,0.0,81.2846753523819,17.396413148366424,0.0,70.4322861454072,17.3921434143664,0.0,80.03697569156401,17.377082805136414,0.0,77.88875959502565,19.303898709586047,0.0,234.224372414016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.140684515798334,0.003327862903070455,-3.8434891567355214,16.33818500270142,0.3716780372933336,0.003327862903070455,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.003014034547354166,11.5,-4.4,0.005211769729655762,0.003014034547354166,4.5 
 11/03  03:00:00,-4.775,-3.860376046965306,-3.8708978891036283,-3.872330324751948,-3.871044162248136,-3.8728268192056947,-3.880647800147686,15.311898205930419,1006.2955020487448,0.0,17.350844152352952,0.0,87.69884585780426,17.374641309915827,0.0,75.16164410018246,17.38350958021487,0.0,86.43120710509419,17.35148283546435,0.0,82.92907519671934,19.304467600178842,0.0,241.6009745452747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,15.047818394476302,0.0033188605705607764,-3.875279659971013,16.245338703155443,0.3716780372933336,0.0033188605705607764,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.00291907884453299,11.5,-4.775,0.005211769729655762,0.00291907884453299,4.5 
 11/03  04:00:00,-4.625,-3.8879349913086374,-3.905965678323863,-3.903182773569311,-3.906191451803193,-3.902527707562869,-3.914614549485689,15.239496982138384,1007.3642091100803,0.0,17.289023259430138,0.0,88.28611548378063,17.315661515986513,0.0,75.84347247020082,17.3225037527576,0.0,87.05522228875111,17.29088203776609,0.0,83.57566574860493,19.247132158613255,0.0,242.5369690701541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,14.978552143183174,0.0033107877222696624,-3.895013898004918,16.176090227656914,0.3716780372933336,0.0033107877222696624,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0029545972001105356,11.5,-4.625,0.005211769729655762,0.0029545972001105356,4.5 
 11/03  05:00:00,-4.4,-3.8943957199627963,-3.914073732365233,-3.9090394063400176,-3.9144900562910836,-3.908250001165655,-3.9246883664272323,15.176222487477418,1014.5966329527394,0.0,17.235332244222864,0.0,88.90949947453186,17.26172820662003,0.0,76.35044667508134,17.268930019823905,0.0,87.66080814970292,17.23594153030336,0.0,84.07128284779117,19.182485033756084,0.0,242.28904880627925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04579805898582,0.0,7.390102497476775,0.0,14.916957863971717,0.003300408796138676,-3.9000651878137695,16.11451880279371,0.3716780372933336,0.003300408796138676,16.0,81.99521371162427,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0030036207363225266,11.5,-4.4,0.005211769729655762,0.0030036207363225266,4.5 
 11/03  06:00:00,-5.8375,-3.967505020534581,-4.033814267306289,-4.018276091748091,-4.0349320893287395,-4.015399940530378,-4.056184724052371,15.10452403872549,991.5088354521465,0.0,17.046194776165493,0.0,80.35098427598928,17.098879231766198,0.0,70.91962328119047,17.0782407835533,0.0,79.35013462155882,17.073830574947053,0.0,78.00920963955656,19.028918623482816,0.0,236.5705183172089,0.0,0.47729804909933726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2564599840749129,0.0,0.0,0.0,0.0,0.47729804909933726,0.5966225613741716,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.04325015167713,0.000005439355163342578,7.390102497476775,0.0,14.832287421031324,0.003282306497243878,-3.9751931927061204,16.0332322096086,0.3716780372933336,0.003282306497243878,16.0,81.99521407053726,0.0,0.000005439355163342578,0.0,7.22,0.0,-5.8375,0.005211769729655762,0.0026777122220403753,11.5,-5.8375,0.005211769729655762,0.0026777122220403753,4.5 
 11/03  07:00:00,-7.3875,-4.174264889068503,-4.306243410957837,-4.254562094603834,-4.309961560118211,-4.2457488997315345,-4.37239789597396,14.981531595262677,953.6524983056395,0.0,16.817305906697378,0.0,64.82810631062466,16.910228434008744,0.0,60.57422436355563,16.85090775500285,0.0,64.60845196036485,16.887862829191267,0.0,66.55718635404355,18.874181878953184,0.0,226.9494421324801,0.0,16.882234854774172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.346531196384255,0.0,0.0,0.0,0.0,16.882234854774172,21.102793568467717,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,60.81707128259701,0.00018979652657506006,7.390102497476775,0.0,14.702835301671032,0.003235878765885564,-4.1581931157693965,15.999941665478762,0.3716780372933336,0.003235878765885564,16.0,81.99525358019969,0.0,0.00018979652657506003,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.0023507405046953814,11.5,-7.3875,0.005211769729655762,0.0023507405046953814,4.5 
 11/03  08:00:00,-7.1125,-4.442900533967171,-4.570846708936887,-4.50261099258902,-4.576488287315877,-4.492977827821122,-4.676517996236791,14.847924999088583,985.3920127795741,0.0,16.797576841551752,0.0,63.24863904114767,16.931789424917252,0.0,61.99617881439252,16.874420381623604,0.0,66.37864126145882,16.909072069342404,0.0,68.13287854039402,18.84315872956089,0.0,224.45772605880285,0.0,44.151856203143794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.2020546667437,0.0,0.0,0.0,0.0,44.151856203143794,55.18982025392974,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.96149560791191,0.00047770391785132224,7.390102497476775,0.0,14.570015962383733,0.003161895432904227,-4.420095631867862,16.00001248002674,0.3716780372933336,0.003161895432904227,16.0,81.99542703779755,0.0,0.0004777039178513222,0.0,7.22,0.0,-7.1125,0.005211769729655762,0.002262841155311303,11.5,-7.1125,0.005211769729655762,0.002262841155311303,4.5 
 11/03  09:00:00,-6.012499999999999,-4.680064353861229,-4.784049361979944,-4.72562240589621,-4.789532557328075,-4.718339200893142,-4.897184016253952,14.773180202202308,1040.596129490879,0.0,16.866490092453507,0.0,68.77750263001343,17.0198813221883,0.0,67.90959002075715,16.979680815300675,0.0,74.42942060312095,16.996310227496465,0.0,74.73016661385054,18.85018185713144,0.0,225.05633886124872,0.0,66.6425703458014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.55563641884525,0.0,0.0,0.0,0.0,66.6425703458014,83.30321293225174,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.70791287954868,0.0006827997856075827,7.390102497476775,0.0,14.493444776432739,0.003093190912705327,-4.662566376780194,15.999107063494137,0.3716780372933336,0.003093190912705327,16.0,81.99571120728973,0.0,0.0006531750698927767,0.0,7.22,0.0,-6.012499999999999,0.005211769729655762,0.0023252504373895053,11.5,-6.012499999999999,0.005211769729655762,0.0023252504373895053,4.5 
 11/03  10:00:00,-3.8499999999999996,-4.871098956812325,-4.923678928413173,-4.878893872453203,-4.928214650660475,-4.873815342418164,-5.024892218099516,14.78809447557414,1078.73548955616,0.0,17.042553532815095,0.0,82.6203149831407,17.205055632590927,0.0,80.12851439439027,17.196713061259974,0.0,90.78925963279937,17.178761369455508,0.0,88.29017847503331,18.899216055054826,0.0,228.79749093760853,0.0,82.10405538381008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.99007869672249,0.0,0.0,0.0,0.0,82.10405538381008,102.63006922976261,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,57.71081846796126,0.000808189547467735,7.390102497476775,0.0,14.512173160936912,0.003040592984298629,-4.8485051369589085,16.000499090114637,0.3716780372933336,0.003040592984298629,16.0,81.99606180034846,0.0,0.0006120289046279849,0.0,7.22,0.0,-3.8499999999999996,0.005211769729655762,0.00266589779674148,11.5,-3.8499999999999996,0.005211769729655762,0.00266589779674148,4.5 
 11/03  11:00:00,-1.7374999999999998,-4.933144155513119,-4.9466695369227045,-4.93208625633118,-4.948919632586093,-4.931600531820464,-5.011045722266371,14.941020598106611,1120.7991069044601,0.0,17.345378378960376,0.0,106.66327524894103,17.52061664006256,0.0,101.1461006489422,17.558544811217562,0.0,118.28273315675608,17.484882911819785,0.0,111.25789015473919,19.014408944128235,0.0,237.9228876105447,0.0,33.158739101418355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.89376543763896,0.0,0.0,0.0,0.0,33.158739101418355,41.44842387677294,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,57.08220968043153,0.00031920509854840764,7.390102497476775,0.0,14.655684812078478,0.0030126840981599874,-4.93315867469974,16.000044921906394,0.3716780372933336,0.0030126840981599874,16.0,81.99285729677342,0.0,0.0002893594690347574,0.0,7.22,0.0,-1.7374999999999998,0.005211769729655762,0.002791794093214049,11.5,-1.7374999999999998,0.005211769729655762,0.002791794093214049,4.5 
 11/03  12:00:00,-0.4125,-4.982462855084389,-5.025133868875799,-5.015591226441939,-5.026420834905838,-5.014309242693579,-5.0675383141149535,15.246496761163607,1124.4519928597174,0.0,17.72515467646618,0.0,126.13129968221494,17.953441917793068,0.0,121.00712199530449,17.98396656032145,0.0,140.38241762453333,17.86548406916434,0.0,129.7173687658514,19.137691631650043,0.0,237.05859512887184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,14.935982622580912,0.002993507015010924,-4.997082441031116,16.134219752528352,0.3716780372933336,0.002993507015010924,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-0.4125,0.005211769729655762,0.0023740811728690807,11.5,-0.4125,0.005211769729655762,0.0023740811728690807,4.5 
 11/03  13:00:00,0.6875,-5.122341160516456,-5.207450794203953,-5.1850683473461165,-5.209384525696512,-5.181281225410361,-5.254818376776189,15.751757273178812,1121.2429734060777,0.0,18.462836962771135,0.0,148.0149258230408,18.61320429182838,0.0,134.184296221784,18.549771232175345,0.0,148.28608824950402,18.407681257197236,0.0,135.7531358753326,19.310923200859715,0.0,214.2892300669393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.397426614927582,0.0029584017556140768,-5.143143783917129,16.595741140747563,0.3716780372933336,0.0029584017556140768,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,0.6875,0.005211769729655762,0.0018548643439285453,11.5,0.6875,0.005211769729655762,0.0018548643439285453,4.5 
 11/03  14:00:00,1.4749999999999999,-5.335146509006673,-5.450429129622843,-5.41058844044178,-5.4536142164072965,-5.404303806832814,-5.518465326671281,16.39789429424933,1049.277297842739,0.0,19.085208796599034,0.0,147.48960571344412,18.971551221701954,0.0,116.18458007865252,18.92220173151476,0.0,128.8171148916993,18.830719334932084,0.0,120.32526794460011,19.504349560469016,0.0,179.90788111516184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.026125738663545,0.0029088986111271125,-5.344555107042297,17.224549419760443,0.3716780372933336,0.0029088986111271125,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0017206262418497497,11.5,1.4749999999999999,0.005211769729655762,0.0017206262418497497,4.5 
 11/03  15:00:00,2.0125,-5.595877018020941,-5.7350487358763305,-5.680540263499892,-5.739382595826095,-5.6726752256344195,-5.828722612272411,17.01888930640144,923.4941037324281,0.0,19.659325849718684,0.0,142.4099241230026,19.13362187137288,0.0,84.52487106923235,19.064501546166316,0.0,91.19444715726928,19.18817366688692,0.0,99.29877843434042,19.688762049178145,0.0,144.09625871160273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.663956799809885,0.0028440396665660385,-5.6063351803761465,17.862523526403827,0.3716780372933336,0.0028440396665660385,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.0014573602782992211,11.5,2.0125,0.005211769729655762,0.0014573602782992211,4.5 
 11/03  16:00:00,1.5125000000000002,-5.8948650944709815,-6.014323051763472,-5.960341028404309,-6.018564023778801,-5.953705253608514,-6.121048082748462,17.55431096906748,860.5471601095758,0.0,20.65483259899168,0.0,176.67281716469253,19.142892815158618,0.0,47.70331930559959,19.019708338240175,0.0,45.08225991004673,19.72965156067212,0.0,97.6804411870148,19.879773765878532,0.0,114.73617006362991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.226700052043988,0.0027703109352922826,-5.910505239224429,18.425429426899427,0.3716780372933336,0.0027703109352922826,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.005211769729655762,0.0014686837626415757,11.5,1.5125000000000002,0.005211769729655762,0.0014686837626415757,4.5 
 11/03  17:00:00,-1.65,-6.146861028329496,-6.24454092203141,-6.201821143863062,-6.247628215704882,-6.196979220469611,-6.343076789193376,17.884172160697375,770.7912080524695,0.0,20.690351799588303,0.0,152.58326772712402,18.918680700078145,0.7900037988735562,11.023383516454714,18.70853826724636,8.333968004131464,4.0700317219363455,19.884732580120772,0.0,83.87295461197317,19.988942474216348,0.0,96.56933155020621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.565903847688755,0.0027141143094431735,-6.155928910038918,18.764757223439936,0.3716780372933336,0.0027141143094431735,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-1.65,0.005211769729655762,0.0017287377465088558,11.5,-1.65,0.005211769729655762,0.0017287377465088558,4.5 
 11/03  18:00:00,-3.675,-6.409169796273811,-6.521247350595506,-6.476805679052441,-6.5242324553262705,-6.470886426208489,-6.6175153385513354,17.757823179924827,603.2972580132665,0.0,19.350418174594203,0.0,50.23702479272359,18.522365936541668,12.895578985276074,0.0,18.258915296572997,34.69444872749665,0.0,19.084849404078494,0.0,27.59243153008788,19.892953071929192,0.0,92.80489939187086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.517386181914134,0.0026590234041454406,-6.4063520432543175,18.716361144144795,0.3716780372933336,0.0026590234041454406,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0018148224876230214,11.5,-3.675,0.005211769729655762,0.0018148224876230214,4.5 
 11/03  19:00:00,-3.5249999999999995,-6.674808026261777,-6.80691033186325,-6.743542585152112,-6.811477196745752,-6.734436889063535,-6.920398035711372,17.36430639748946,576.4792569946057,0.0,18.573603616416207,0.0,15.3275652902513,18.193279731820464,12.419293502276844,0.0,17.947403877676624,32.81587997715286,0.0,18.519916349576924,0.0,10.466238602944827,19.719556653854653,0.0,105.63611748636481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,17.1810251213984,0.0026013507410091955,-6.655520058556669,18.38012739503705,0.3716780372933336,0.0026013507410091955,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0017949378976833846,11.5,-3.5249999999999995,0.005211769729655762,0.0017949378976833846,4.5 
 11/03  20:00:00,-4.3625,-6.9715070702188795,-7.101187125368165,-7.033240488379516,-7.106702609437058,-7.024133669947912,-7.227904101005093,16.918487091484643,617.4443242124064,0.0,18.05549193995649,0.0,10.149789679042726,17.91497049625552,1.8256865552046406,1.0023337052632542,17.701679304359356,17.112538614816742,0.0,18.096348897552016,0.0,12.6511539294072,19.561454430727697,0.0,128.8598747937196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.72811634155773,0.0025383111158851215,-6.949563980347684,17.927357804519584,0.3716780372933336,0.0025383111158851215,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.0017714332235841718,11.5,-4.3625,0.005211769729655762,0.0017714332235841718,4.5 
 11/03  21:00:00,-5.6875,-7.263356573275098,-7.375219908680908,-7.3130092958038935,-7.380761545829756,-7.305182379081739,-7.502868307056716,16.502926261961157,666.7909302079238,0.0,17.68438733781139,0.0,15.342320081126616,17.67247822345734,0.0,12.080841376456192,17.48539016481729,2.6315632889391622,2.2304059548264945,17.7687916514038,0.0,20.818001168328692,19.445307825044637,0.0,154.1196345465305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,16.29130260563914,0.0024770993719246907,-7.248478508978971,17.49067925283156,0.3716780372933336,0.0024770993719246907,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0017059866022114717,11.5,-5.6875,0.005211769729655762,0.0017059866022114717,4.5 
 11/03  22:00:00,-6.7875,-7.515268009715171,-7.6189305432903165,-7.566982154961246,-7.623842102935008,-7.560504460663442,-7.736682960125185,16.121369753159534,728.2105582154879,0.0,17.380074866824543,0.0,22.796597424516733,17.43345403931687,0.0,22.67314960316628,17.27002645066923,0.0,13.479252930487917,17.481702163128034,0.0,29.151363023932788,19.31289640936709,0.0,175.08172800927264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.892735301959453,0.0024252737429968693,-7.504195930180029,17.092226427982173,0.3716780372933336,0.0024252737429968693,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-6.7875,0.005211769729655762,0.001732473049503433,11.5,-6.7875,0.005211769729655762,0.001732473049503433,4.5 
 11/03  23:00:00,-6.8875,-7.741752714122036,-7.847891363460574,-7.793470567423126,-7.852821673861073,-7.786134480443445,-7.962790782866332,15.754957542629604,776.423352934084,0.0,17.141653771415577,0.0,33.00009384048815,17.222802273325776,0.0,33.07857277337399,17.082172379354347,0.0,27.080650664404004,17.243338197501142,0.0,38.798173010937205,19.17394267036176,0.0,193.06733222219094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.525327281186382,0.0023758389913452896,-7.7275226188272015,16.724927625703398,0.3716780372933336,0.0023758389913452896,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-6.8875,0.005211769729655762,0.0017005426187255142,11.5,-6.8875,0.005211769729655762,0.0017005426187255142,4.5 
 11/03  24:00:00,-6.7,-7.984224526677247,-8.052018737875798,-8.00663351996823,-8.056439209168225,-8.001279745530315,-8.157143775255028,15.442196852034824,854.9696650213473,0.0,17.0453870155837,0.0,50.920143642977905,17.114282182432852,0.0,47.29893118347138,17.01093216663797,0.0,46.13212283767854,17.116992598257774,0.0,53.48251744129453,19.132217198437832,0.0,215.1947996262677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,15.202617687499746,0.002330791731288969,-7.969839978478825,16.402317573801213,0.3716780372933336,0.002330791731288969,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.0018435651277026312,11.5,-6.7,0.005211769729655762,0.0018435651277026312,4.5 
 11/04  01:00:00,-5.6375,-8.136790817876193,-8.160919143694532,-8.13903714952339,-8.163622054434757,-8.137341675332056,-8.235871114127292,15.181820583596696,897.1578705289298,0.0,16.876064161774085,0.0,57.367581936779686,16.93613233724549,0.0,52.12131937984674,16.852983695596997,0.0,53.16625453644616,16.928765229825622,0.0,58.16046548199296,18.93322816291834,0.0,219.27106837040822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.83644399759532,0.0,7.390102497476775,0.0,14.951784961608116,0.0023038857062576816,-8.131218481928629,16.151544310400407,0.3716780372933336,0.0023038857062576816,16.0,81.99636053155785,0.0,0.0,0.0,7.22,0.0,-5.6375,0.005211769729655762,0.002072984203312688,11.5,-5.6375,0.005211769729655762,0.002072984203312688,4.5 
 11/04  02:00:00,-5.0,-8.197443971537108,-8.207219028092672,-8.19913472539666,-8.208505007047618,-8.198690382652796,-8.252558255761208,14.978292848210831,934.995142885122,0.0,16.83349242897269,0.0,65.84214451735141,16.876292490347044,0.0,58.08384348926853,16.819653319855487,0.0,61.97912230462373,16.86249944839041,0.0,64.39603605837834,18.84572668134238,0.0,224.16598714880223,0.0,12.491461577357565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.607022135173498,0.0,0.0,0.0,0.0,12.491461577357565,15.614326971696958,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.74913752698679,0.00011795003319769453,7.390102497476775,0.0,14.739200618993124,0.0022915638758625816,-8.197394906838428,16.001929353044925,0.3716780372933336,0.0022915638758625816,16.0,81.99637411134756,0.0,0.00011795003319769453,0.0,7.22,0.0,-5.0,0.005211769729655762,0.002144978642126393,11.5,-5.0,0.005211769729655762,0.002144978642126393,4.5 
 11/04  03:00:00,-4.3125,-8.23868173230973,-8.247686612398644,-8.244006542171583,-8.24829453049324,-8.243687312726447,-8.274468599785221,14.862164520240949,976.4206691325946,0.0,16.842308898236443,0.0,66.72849922071782,16.8766247926372,0.0,58.26371348903683,16.837296544376418,0.0,63.49664056032958,16.859755364722727,0.0,64.36845466005383,18.81271944309252,0.0,221.75146388276067,0.0,39.771320781782336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.90723082434602,0.0,0.0,0.0,0.0,34.238292730604726,42.79786591325591,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,56.18678447729825,0.00036789078892119503,7.390102497476775,0.0,14.616013837275343,0.0022846448501141823,-8.24039384176474,15.999541207375897,0.3716780372933336,0.0022846448501141823,16.0,81.9700282668765,0.0,0.00036789078892119503,0.0,7.22,0.0,-4.3125,0.005211769729655762,0.0021552547034558002,11.5,-4.3125,0.005211769729655762,0.0021552547034558002,4.5 
