Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/04  04:00:00,-3.2124999999999995,-8.268398389471992,-8.26806500205212,-8.264803368320292,-8.26846095559554,-8.264431222351204,-8.284828972395285,14.80172411844439,999.8304695314112,0.0,16.864168765579212,0.0,68.51482485235226,16.890278035491278,0.0,59.2172289238693,16.863002737027063,0.0,65.49815445285083,16.871602422595874,0.0,65.30739824843482,18.769385719598308,0.0,218.39051624764198,0.0,55.22696246026873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.90362808057748,0.0,0.0,0.0,0.0,55.22696246026873,69.03370307533591,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.33750653951976,0.0004949616749288217,7.390102497476775,0.0,14.559313726138761,0.002281058751733519,-8.26341987608756,15.99883265647583,0.3716780372933336,0.002281058751733519,16.0,81.85539569971516,0.0,0.0004949616749288217,0.0,7.22,0.0,-3.2124999999999995,0.005211769729655762,0.0022895353479850766,11.5,-3.2124999999999995,0.005211769729655762,0.0022895353479850766,4.5 
 11/04  05:00:00,-3.8000000000000003,-8.248939386677144,-8.229980106339791,-8.23289181678389,-8.229906943804785,-8.233646459452059,-8.23475154785245,14.789010393210884,1009.4475222669225,0.0,16.880557252700637,0.0,69.79098488664158,16.906940060121148,0.0,60.305986006995056,16.883261118121382,0.0,67.013094723432,16.88705955451223,0.0,66.44363056444291,18.764406671114116,0.0,217.97868846303794,0.0,69.99000526465068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.78442994676453,0.0,0.0,0.0,0.0,69.99000526465068,87.48750658081335,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,54.44410021116578,0.0006069036405353429,7.390102497476775,0.0,14.527919800096422,0.002283451340163541,-8.242897497070498,15.999109874824686,0.3716780372933336,0.002283451340163541,16.0,81.86383701742317,0.0,0.0005682395942930213,0.0,7.22,0.0,-3.8000000000000003,0.005211769729655762,0.002466611348352542,11.5,-3.8000000000000003,0.005211769729655762,0.002466611348352542,4.5 
 11/04  06:00:00,-5.4624999999999995,-8.233837678146642,-8.222769723020505,-8.229226251179771,-8.222303613409272,-8.230179419517984,-8.217854213078631,14.791481795951338,1005.424111605442,0.0,16.84024598575875,0.0,66.58048647231027,16.881713586447997,0.0,58.614418146307344,16.84749351844433,0.0,64.28421066205419,16.86154626899225,0.0,64.51668422944533,18.776136308807892,0.0,218.88750632147259,0.0,77.11519217985622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.03376412292329,0.0,0.0,0.0,0.0,77.11519217985622,96.39399022482027,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,53.64210515189767,0.0006501814401604397,7.390102497476775,0.0,14.5088537568304,0.002289006227761196,-8.235923985089126,15.999357328727832,0.3716780372933336,0.002289006227761196,16.0,81.87310912144873,0.0,0.0006135348841329837,0.0,7.22,0.0,-5.4624999999999995,0.005211769729655762,0.002373234258537497,11.5,-5.4624999999999995,0.005211769729655762,0.002373234258537497,4.5 
 11/04  07:00:00,-5.4125,-8.202786010568158,-8.165346263549734,-8.129923951235336,-8.16718391317044,-8.122467588612086,-8.186159271623708,15.321681794759348,1933.0858521396062,0.0,20.342340731468667,3291.423810001931,0.0,20.72177625436982,1610.1925499593908,0.0,20.290716476707942,3181.635152631874,0.0,20.711698280308376,1614.539972477873,0.0,20.82515783443755,2696.935128998251,0.0,0.0,22361.011645566738,0.0,0.0,3663.9003499668693,1947.8084123875956,3534.282820697138,1994.0759708498942,3105.800590866208,2606.8776787031406,2525.212548822448,0.0,0.0,0.0,0.0,20537.77177104683,25672.214713808535,0.0,0.0,7.390102497476774,7.390102497476774,0.0,0.0,70.1538322958967,0.448700064952993,7.390102497476774,0.0,7.709363574255795,0.0023388507288453425,-8.006668587009814,15.641270433217992,0.3716780372933336,0.0023388507288453425,16.0,80.96121071368609,0.03089239387495579,0.0566326028313598,0.0,7.219999999999999,0.0,4.499922548811796,0.2605884864827881,0.0023568017913122435,11.5,4.499922548811796,0.2605884864827881,0.0023568017913122435,4.5 
 11/04  08:00:00,-4.625,-7.980933719894694,-7.857939366568504,-7.744601264630544,-7.865634103701426,-7.7268393642760405,-7.960715230273664,16.18405762557928,2251.2446406040663,0.0,22.033912744629227,3108.9719730809275,0.0,22.19454915676603,1301.345727966939,0.0,22.031778693676404,2971.0584272308497,0.0,22.185711584634415,1341.9230937141276,0.0,21.99319481974367,2633.055110819416,0.0,0.0,18357.308343728542,0.0,0.0,3589.2611101203374,1714.7431560021364,3430.6648794928346,1806.910157931974,3108.035157700592,2400.314290027628,2560.3285225756226,0.0,0.0,0.0,0.0,18357.308343728542,22946.635429660673,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,70.37364771123941,0.3818140427889286,7.390102497476775,0.0,7.950740167683817,0.0024320368105833026,-7.5611257318303595,15.974897248781637,0.3716780372933336,0.0024320368105833026,16.0,82.0,0.0255926031506055,0.056127515905102246,0.0,7.22,0.0,4.499996211835954,0.2605884864827881,0.002474773138916503,11.5,4.499996211835954,0.2605884864827881,0.002474773138916503,4.5 
 11/04  09:00:00,-3.7124999999999995,-5.894643872028751,-3.7824536204533357,-4.27795329985066,-3.7501572016802642,-4.419685850980972,-3.5202391269485522,17.375117202435113,3160.5080872387252,0.0,22.201341653923322,1133.3115796509728,0.0,22.201466568324616,358.7162923135374,0.0,22.201317305759034,937.094206729196,0.0,22.20054177354823,391.4354701643653,0.0,22.24271578741675,2.436861457197466,334.7443990448287,0.0,9084.906949732736,0.0,0.0,1623.4683198738908,770.596666031841,1406.468737128154,855.3495658395481,160.5836921782362,2160.3136546001347,2446.3279093163137,0.0,0.0,0.0,0.0,9084.906949732736,11356.13368716592,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.872124849601995,0.10850033939181927,7.390102497476775,0.0,8.281346722715828,0.002556221343211524,-6.993649062238329,15.999875146331377,0.3716780372933336,0.002556221343211524,16.0,82.0,0.021680734797392312,0.049180614456590534,0.0,7.22,0.0,4.499341683653152,0.2605884864827881,0.002525148709960522,11.5,4.499341683653152,0.2605884864827881,0.002525148709960522,4.5 
 11/04  10:00:00,-2.6125,-1.6680611192314234,-0.39430240236199465,-1.9654717613100285,-0.2781006167862353,-2.269809778800445,1.1570952733067732,18.36265157612,2933.0603699887606,0.0,22.20137231569107,250.8185569212362,0.0,22.202390051497936,7.645779717280419,36.28028400881155,22.201391937831275,66.78732937622323,23.709515115975478,22.202129827370136,13.496313021331957,29.316689375835836,23.22267496808517,0.0,572.0488049442447,0.0,6269.340578406637,0.0,0.0,741.8195930231304,383.9557720397685,513.6051293333256,448.88900274794776,0.0,1871.1768145995454,2329.612142171173,0.0,0.0,0.0,0.0,6269.340578406637,7836.675723008297,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.38491231908928,0.07263949813373813,7.390102497476775,0.0,8.597900517113082,0.002962885091079702,-5.300930336177321,15.999848828636958,0.3716780372933336,0.002962885091079702,16.0,82.0,0.017477540977133804,0.04302109806709774,0.0,7.22,0.0,4.499522726839036,0.2605884864827881,0.00258313112174122,11.5,4.499522726839036,0.2605884864827881,0.00258313112174122,4.5 
 11/04  11:00:00,-1.5125000000000002,0.3151687265575865,1.0895261786070487,-0.9079424991919343,1.2592601998537951,-1.215545491416294,3.935859399045962,19.217523887425422,2748.7274910554097,0.0,22.20179740644175,4.523181747840567,112.02680131065193,22.201610273700478,0.0,220.21169242342182,22.201474045426693,0.0,363.6119135675849,22.20122696331735,0.0,203.52386854861595,23.764657043338545,0.0,635.8541142904515,0.0,4746.575980623362,0.0,0.0,385.10952893632054,193.1725673532652,108.73984660169275,261.9847897253732,0.0,1582.2079171372673,2225.791347532604,0.0,0.0,0.0,0.0,4746.575980623362,5933.219975779203,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.065046326918974,0.056837752393538235,7.390102497476775,0.0,8.914859772627244,0.003292230540697324,-4.073633665092302,15.993445597594317,0.3740823266158477,0.003292230540697324,16.0,82.0,0.013769128469479152,0.038130789838780696,0.0,7.22,0.0,4.499675005870255,0.2605884864827881,0.0027223034766056557,11.5,4.499675005870255,0.2605884864827881,0.0027223034766056557,4.5 
 11/04  12:00:00,-0.03750000000000003,1.4334157121838629,1.4128883615694616,-0.7311561493871412,1.60312353595155,-1.034305536647059,4.88426621667961,19.89368862162661,2456.2326989084295,0.0,22.21715595696528,0.0,295.26714380661457,22.201417344968668,0.0,306.68499677735684,22.268512783136238,0.0,455.13617986675126,22.201135087083728,0.0,271.21946354122,23.895925349825635,0.0,683.4516510790417,0.0,3823.0485342290685,0.0,0.0,198.9790393240727,106.69085806901487,22.507613733128423,194.21417985201518,0.0,1193.8426543782493,2124.1976805493127,0.0,0.0,0.0,0.0,3823.0485342290685,4778.810667786335,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,62.12277791459648,0.045934227867247435,7.390102497476775,0.0,9.262749117884486,0.0033983103228088464,-3.7060731374689646,15.994967498546677,0.3786498133373108,0.0033983103228088464,16.0,81.53097001185596,0.009456119332577569,0.03384501656607996,0.0,7.22,0.0,4.499621015966691,0.2605884864827881,0.0026297386309058245,11.5,4.499621015966691,0.2605884864827881,0.0026297386309058245,4.5 
 11/04  13:00:00,1.9749999999999999,0.9141799829356673,0.023298324322914205,-2.0024749837713482,0.2247514264463182,-2.2746114835723725,3.6911562401796822,20.428578649407733,2007.2646341310276,0.0,22.43823474270329,0.0,508.8717817623384,22.201305835839737,0.0,363.6809878439569,22.31769083333594,0.0,480.27691477146817,22.20205043382228,0.0,275.17332742417744,23.652006840901073,0.0,606.7037556346445,0.0,3046.104585516134,0.0,0.0,2.35405268715357,48.78304743238616,0.0,189.2411012361024,0.0,664.202090874801,2094.0887189172904,0.0,0.0,0.0,0.0,3015.8191347238303,3769.7739184047878,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,63.36349274106125,0.03898299446724773,7.390102497476775,0.0,9.239940919870747,0.003225312448648707,-4.3172019009732026,16.011412786280516,0.3716780372933336,0.003225312448648707,16.0,79.30524902687827,0.004580243957205495,0.03317158183985404,0.0,7.22,0.0,4.500158763254208,0.2605884864827881,0.002433821981430425,11.5,4.500158763254208,0.2605884864827881,0.002433821981430425,4.5 
 11/04  14:00:00,2.8,-0.07334942313591716,-0.19297769381427837,-1.6859083191540731,0.11720055651118247,-1.918079519668778,2.943144317098597,21.331644075396206,2122.7253061836,0.0,23.749460919000164,0.0,881.9458085348075,22.404475928651685,0.0,428.54524021015584,22.782442013261296,0.0,518.3158084945596,22.21024062648479,0.0,453.0493006206453,23.88099734440524,0.0,896.2072703517749,0.0,1993.8547817935626,0.0,0.0,0.0,0.0,0.0,15.024034036944704,0.0,447.32898302909894,1613.1452884758871,0.0,0.0,0.0,0.0,1783.1371177324993,2228.921397165624,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.23762493810274,0.023749656674539134,7.390102497476775,0.0,11.156004251964216,0.003398595046442515,-3.7216574284951696,15.96757523408304,0.4378435029367359,0.003398595046442515,16.0,78.51000896612956,0.0029458078275234204,0.0207361213613704,0.0,7.22,0.0,4.500093035125753,0.2605884864827881,0.0026228368367206194,11.5,4.500093035125753,0.2605884864827881,0.0026228368367206194,4.5 
 11/04  15:00:00,2.425,1.0934444055429475,0.6385487135316599,0.5117895999942748,2.3290686739837856,0.24737863810405508,3.206050604166025,22.365417822444144,2123.409091921401,0.0,23.89897931685121,0.0,1575.9056063975268,22.528203630070276,0.0,437.71014476759666,22.998311199161588,0.0,535.8412601045584,22.59591651707128,0.0,498.0641352675616,23.898993161793545,0.0,1371.254116312663,0.0,850.3234867958744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.1209491281634,504.63999339505284,0.0,0.0,0.0,0.0,850.3234867958744,1062.904358494843,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,54.138006340394206,0.007397531853205378,7.390102497476775,0.0,14.235917518985667,0.003979039437741917,-1.8513027926216763,15.966693135401758,0.5814518352080811,0.003979039437741917,16.0,81.3358282772195,0.003637183092195861,0.003760348761009517,0.0,7.22,0.0,4.499726884909952,0.2605884864827881,0.0028376969045088036,11.5,4.499726884909952,0.2605884864827881,0.0028376969045088036,4.5 
 11/04  16:00:00,1.5125000000000002,2.2443158794610865,1.4352049689044255,1.6405875248794892,3.846487769378307,1.4199059594063734,3.6300484034391487,22.982311741868898,1765.2920769371926,0.0,23.898963584034696,0.0,1352.4328013541708,22.341874299285568,0.0,421.2288084762185,22.805276998230426,0.0,517.4919828053567,22.845389052447715,0.0,513.0517375146487,23.898953799407447,0.0,1372.2139182550177,0.0,1208.8144237654865,0.0,0.0,0.0,0.6771463231428616,0.0,0.0,0.0,785.9048437299132,488.0665975383432,0.0,0.0,0.0,0.0,1208.8144237654865,1511.018029706858,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,50.36390480734615,0.009109426901774192,7.390102497476775,0.0,14.262536726755545,0.004118009161305591,-1.4462107283122636,16.02320411892954,0.5558311717165689,0.004118009161305591,16.0,81.71549948788379,0.005606913104636417,0.0034998671534348163,0.0,7.22,0.0,4.498946426952275,0.2605884864827881,0.002706572413089305,11.5,4.498946426952275,0.2605884864827881,0.002706572413089305,4.5 
 11/04  17:00:00,1.1,2.7354524319566393,2.7500263478466316,1.1046203090780076,3.8213834575111845,0.8499580073055966,3.9282655613010045,23.069688251696324,1499.228656069096,0.0,23.48047923975086,0.0,599.7793614958769,22.201789290047387,0.0,254.04601746370338,22.27320238097769,0.0,431.5224636463664,22.297887025339342,0.0,415.4466563021071,23.89906848207515,0.0,1056.1830344445123,0.0,2683.7522885361714,0.0,0.0,0.0,156.79986361041523,43.84502676954233,54.812908255789424,0.0,894.8521285703288,1384.2138863720545,0.0,0.0,0.0,0.0,2683.7522885361714,3354.690360670214,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,52.95058725641211,0.022120347711350935,7.390102497476775,0.0,11.765065457566346,0.0037890875990824425,-2.4322877775290146,16.03771379120437,0.42690077476013155,0.0037890875990824425,16.0,81.54355312418517,0.006538979634510882,0.014319135080303868,0.0,7.22,0.0,4.501025497077425,0.2605884864827881,0.0026066350837196956,11.5,4.501025497077425,0.2605884864827881,0.0026066350837196956,4.5 
 11/04  18:00:00,1.1,2.7859520891936915,3.282964128764174,0.7023659238249815,3.456971755653781,0.34113273039710423,4.493115108910786,22.82748877443081,1480.2059832633104,0.0,22.55057806141624,0.0,520.4535372450334,22.202278757995572,0.0,167.16225771374303,22.202055080939136,0.0,254.3616602466813,22.2026517692458,0.0,233.11001905450712,23.89902126123357,0.0,917.6746975350817,0.0,3147.130078752094,0.0,0.0,0.0,244.92436635127865,216.44798596765838,231.1583744099851,0.0,894.8213886057171,1538.5443358356401,0.0,0.0,0.0,0.0,3147.130078752094,3933.912598440116,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,54.55529053921249,0.027433466588630745,7.390102497476775,0.0,11.175748596246132,0.00371407845950396,-2.6549781830590593,16.011707906445515,0.40813539081677375,0.00371407845950396,16.0,81.9955262132033,0.006529540357903772,0.017288675262552816,0.0,7.22,0.0,4.500928516074788,0.2605884864827881,0.00260346470193547,11.5,4.500928516074788,0.2605884864827881,0.00260346470193547,4.5 
 11/04  19:00:00,0.4125,2.1118426551539553,1.8744822613238756,-0.5452455671706545,2.009945037458342,-0.8309014641367958,4.2138017392940395,22.147128120077358,1007.8335312975539,0.0,22.20306633695421,361.44982882350996,0.0,22.203189032786383,195.3733327972749,0.0,22.202605692026165,554.9061949484669,0.0,22.20192757344448,163.60380880856744,0.0,23.109653118318278,0.0,564.6331740869205,0.0,6043.519830390098,0.0,0.0,852.7642269686927,608.2231553791122,1024.4244680259856,628.6792621245238,0.0,1075.7379032916529,1868.972004421373,0.0,0.0,0.0,0.0,6043.519830390098,7554.399787987622,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,55.481999012011094,0.054508148470451184,7.390102497476775,0.0,9.832733545398632,0.0036731954397520236,-2.7811760699167527,15.999942536404804,0.3716780372933336,0.0036731954397520236,16.0,81.99988000163033,0.008250480663294481,0.02596681973687815,0.0,7.22,0.0,4.4988035643790925,0.2605884864827881,0.00289071855120726,11.5,4.4988035643790925,0.2605884864827881,0.00289071855120726,4.5 
 11/04  20:00:00,-1.0625,0.4035209551637731,-0.58015129091458,-2.1459705807095886,-0.43914151979533567,-2.296022333857226,2.1141944909087282,21.300509280863878,650.0806046762849,0.0,22.201766420136305,1263.9741413967522,0.0,22.20120719809173,546.9059376654914,0.0,22.20286566557714,1314.8591066855633,0.0,22.19964513666062,531.8653971666783,0.0,22.248048760388546,109.42420769477047,129.15269199785646,0.0,9428.130768004396,0.0,0.0,1753.950891364354,959.4890555768958,1783.649702005836,996.6166601378073,474.2042702508136,1464.770877857186,1962.32688602118,0.0,0.0,0.0,0.0,9428.130768004396,11785.163460005493,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,57.3474273667387,0.09160453938854962,7.390102497476775,0.0,9.583640356297114,0.003616893338635435,-2.963835855996537,15.99979885717035,0.3716780372933336,0.003616893338635435,16.0,81.99999981644962,0.01240739062664769,0.02874091855601818,0.0,7.22,0.0,4.4999721698300625,0.2605884864827881,0.0030578160436722833,11.5,4.4999721698300625,0.2605884864827881,0.0030578160436722833,4.5 
 11/04  21:00:00,-1.7,-1.056093690406974,-1.443656029202729,-1.8409706859814223,-1.3719202395666776,-1.8095360897206019,0.3693055577475202,20.43761094142915,418.25666475432007,0.0,20.179760104634088,101.32469363770993,0.0,20.380814682112327,71.58823380065753,0.0,20.1401831418831,100.00881642339124,0.0,20.416731188138996,77.945547395445,0.0,21.45951328321806,1.190001941477694,1.5322302168209583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390841,0.0,7.390102497476775,0.0,20.259729453743923,0.004254443608894704,-1.0340360892722116,21.455193272101376,0.3716780372933336,0.004254443608894704,16.0,81.99999999993405,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.005211769729655762,0.0031537866634690588,11.5,-1.7,0.005211769729655762,0.0031537866634690588,4.5 
 11/04  22:00:00,-1.7,-1.096168809995187,-1.354211174557285,-1.3189447310388933,-1.3354230842931647,-1.292567177678611,-0.46020433476254385,19.430315415375603,202.32253526303907,0.0,19.14744663101897,112.92193853184864,0.0,19.442633256667914,75.06293200781579,0.0,19.115971048427067,110.49156950946673,0.0,19.483550650014266,81.48366905522863,0.0,20.65698853298663,0.30611497012631617,7.287560235393471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,19.373213341006267,0.004210302525326386,-1.1481246986133566,20.568774006027617,0.3716780372933336,0.004210302525326386,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0029346562858968807,11.5,-1.7,0.005211769729655762,0.0029346562858968807,4.5 
 11/04  23:00:00,-1.0125,-1.239703236893643,-1.4686856786423554,-1.3739148889478954,-1.4698264423431477,-1.3585624098410138,-1.1305246756565142,18.591557581428322,278.14496739118545,0.0,18.59079577059052,88.4118968730453,0.0,18.86177869114117,56.11759801670178,0.0,18.569400863255417,86.26039816026883,0.0,18.891954878257106,60.94818128854837,0.0,20.170240754365278,0.0,36.911001351937614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,18.50802394059716,0.004169029791240276,-1.2515144881180942,19.703675195311483,0.3716780372933336,0.004169029791240276,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.0125,0.005211769729655762,0.0024713617662644417,11.5,-1.0125,0.005211769729655762,0.0024713617662644417,4.5 
 11/04  24:00:00,-1.2874999999999999,-1.5054478076525504,-1.6543473675392788,-1.573421989718487,-1.6600299747391112,-1.563927108004505,-1.5723299341466905,17.929447946008885,395.44138386756686,0.0,18.294121559554586,56.41907345120768,0.0,18.505997632539085,33.2161724788171,0.0,18.27390100697071,55.54513489523413,0.0,18.52623302950303,35.89721164502532,0.0,19.91587288036029,0.0,72.0882180878042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,17.808530274901866,0.004079665882063175,-1.5139234199345244,19.004377717891934,0.3716780372933336,0.004079665882063175,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0023357128254590685,11.5,-1.2874999999999999,0.005211769729655762,0.0023357128254590685,4.5 
 11/05  01:00:00,-1.3249999999999997,-1.709855699302521,-1.8307501858777964,-1.7855471795484021,-1.835301956297198,-1.781114092449758,-1.837105989312346,17.41658973696441,491.6076323010557,0.0,18.042910740048246,33.68136761518872,0.0,18.220346805237554,16.434621180028046,0.0,18.02676849457442,33.469085310433286,0.0,18.232368439949713,17.610293111149417,0.0,19.700654670297318,0.0,97.55463287258527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,17.27095256241303,0.004005672800287832,-1.7374417798462716,18.466962495659494,0.3716780372933336,0.004005672800287832,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.005211769729655762,0.0022312082593233355,11.5,-1.3249999999999997,0.005211769729655762,0.0022312082593233355,4.5 
 11/05  02:00:00,-1.1,-1.9776987927820195,-2.126600979233491,-2.064088963982694,-2.131996164956553,-2.054893815440405,-2.196708677995355,16.993237103141304,559.4285017069317,0.0,17.827981512006808,16.253119703747473,0.0,17.98181344460758,3.7543723966816174,0.36751238431924094,17.81594885722767,16.473137282126856,0.0,17.987770817269872,3.8545907484935924,0.4866001729452023,19.484903257300722,0.0,114.81384337927295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,16.836459329718164,0.003926776049873934,-1.9743773003370828,18.03264257391949,0.3716780372933336,0.003926776049873934,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0022270227818038998,11.5,-1.1,0.005211769729655762,0.0022270227818038998,4.5 
 11/05  03:00:00,-1.1,-2.268366509093558,-2.3901428923796,-2.329796160044846,-2.3957793806054926,-2.3222554361961003,-2.492359300359584,16.6650399736615,622.0993620983609,0.0,17.697478299993588,1.5840476402634067,2.510141443860391,17.819801086123487,0.0,8.92594072548411,17.68282990766371,2.0543492360579876,1.82748555833615,17.820570092457608,0.0,10.112324448600589,19.367489952158824,0.0,132.92622700662554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,16.48941594171861,0.003829783509701749,-2.2714722320829672,17.685812313561485,0.3716780372933336,0.003829783509701749,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0021953223390987087,11.5,-1.1,0.005211769729655762,0.0021953223390987087,4.5 
 11/05  04:00:00,-1.1,-2.511732633356094,-2.624888416443236,-2.576290504434357,-2.629720335456505,-2.5703132455638245,-2.7293973253334696,16.411001898802994,678.3094786663275,0.0,17.601685505964866,0.0,14.401312632953648,17.704551837684928,0.0,18.934541473002753,17.595020529908183,0.0,13.279241322196128,17.7010556214241,0.0,21.066437750718137,19.269803760690152,0.0,146.17239484344833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,16.2237065057192,0.003747937955639127,-2.5185385704174315,17.420282780366314,0.3716780372933336,0.003747937955639127,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.002225323184693161,11.5,-1.1,0.005211769729655762,0.002225323184693161,4.5 
 11/05  05:00:00,-3.5375,-2.7405664307853383,-2.8367144409844762,-2.7898056940079132,-2.841274908302798,-2.783910367231073,-2.9413800138199253,16.199323362418497,715.6473938694869,0.0,17.46664745077624,0.0,23.52098898096284,17.57174242861709,0.0,26.733428396480804,17.47082941083867,0.0,22.83342256239507,17.564864487479504,0.0,29.59781842705911,19.202833668975547,0.0,160.61091613161545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,15.973579071307466,0.0036684414879893648,-2.7490237905864117,17.17033013836432,0.3716780372933336,0.0036684414879893648,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-3.5375,0.005211769729655762,0.0021446429084071295,11.5,-3.5375,0.005211769729655762,0.0021446429084071295,4.5 
 11/05  06:00:00,-3.9375,-2.9479313193050896,-3.0378029906281716,-3.008505473767217,-3.0410841866828564,-3.0052959616110995,-3.1248776860905525,15.986535160076972,745.2122348673456,0.0,17.315313208707934,0.0,28.211747540187673,17.416961199621305,0.0,30.438418270382215,17.316366050703664,0.0,27.08593682896776,17.407951104245313,0.0,33.61135341355816,19.140913944417836,0.0,172.33276115506595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,58.22220514390842,0.0,7.390102497476775,0.0,15.762967170280387,0.0036019407894351445,-2.9722928424565764,16.959864493056745,0.3716780372933336,0.0036019407894351445,16.0,81.99999999993405,0.0,0.0,0.0,7.22,0.0,-3.9375,0.005211769729655762,0.0020638259837391652,11.5,-3.9375,0.005211769729655762,0.0020638259837391652,4.5 
 11/05  07:00:00,-2.6125,-3.7852038250826663,-4.363794372779349,-5.05286154259522,-4.32712883887625,-5.195018993720105,-3.974135664571122,16.344450898016532,1760.479844091923,0.0,20.904688784853608,3335.4875288201474,0.0,21.26474487741448,1495.9251745903791,0.0,20.855433742366138,3224.0912997817377,0.0,21.223499186247288,1603.4279165681467,0.0,21.20556688690935,2747.329767171637,0.0,0.0,19099.460336775643,0.0,0.0,3720.0712678981167,1844.7081361816884,3588.4094959062677,1993.453812477834,3154.288384113436,1869.6473622471947,2538.68042178893,0.0,0.0,0.0,0.0,19035.530172528248,23794.412715660306,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,71.28105667906368,0.4249140155031466,7.390102497476775,0.0,8.025518027263661,0.0025026124733943667,-7.210750395349061,15.99093216259344,0.3716780372933336,0.0025026124733943667,16.0,81.9650096970295,0.017465436297156516,0.05480132337874534,0.0,7.219999999999999,0.0,4.499826280480793,0.2605884864827881,0.0021158978732334723,11.5,4.499826280480793,0.2605884864827881,0.0021158978732334723,4.5 
 11/05  08:00:00,-0.45000000000000007,-5.5521169678882,-6.1047170681383145,-6.865078417644124,-6.045629806060978,-6.956974018923043,-5.291914157554759,17.090732735863096,1986.7975665873162,0.0,22.200904692150758,2564.918020281623,0.0,22.20095723556895,423.53655780687274,0.0,22.200233114548148,2427.2971649310034,0.0,22.199863062074606,1093.330956287382,0.0,22.199317709514496,2273.132322084417,0.0,0.0,14532.058341126121,0.0,0.0,3054.4130520573553,835.4823202777674,2895.769198249321,1557.198353766844,2759.7008883770186,1301.3799966719598,2468.023047761554,0.0,0.0,0.0,0.0,14532.058341126121,18165.072926407647,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,66.76492201024607,0.2323800691791958,7.390102497476775,0.0,8.222702898803773,0.002490433895665306,-7.235110521227058,15.999977573830451,0.3716780372933336,0.002490433895665306,16.0,82.0,0.010646788494219144,0.05037977776455084,0.0,7.22,0.0,4.499157907755915,0.2605884864827881,0.002279449641653597,11.5,4.499157907755915,0.2605884864827881,0.002279449641653597,4.5 
 11/05  09:00:00,1.6,-5.0284545235727744,-3.3197128522853467,-4.131687690513412,-3.2532412310933037,-4.294666471590966,-2.4398619476746073,18.231678398445652,2843.9517834645258,0.0,22.201466751965157,600.3362101383034,0.0,22.213044425218115,0.0,352.19204112454975,22.201292909865174,413.37350717760023,0.0,22.20078641706718,174.0403391326576,0.0,22.328626914698525,0.0,457.8248438836336,0.0,5684.905843600978,0.0,0.0,1090.9205012970385,61.125214347089496,883.2004253289623,638.1584274398057,42.16476346367131,762.7676702319925,2350.4376005604636,0.0,0.0,0.0,0.0,5684.905843600978,7106.132304501222,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,61.75790556191246,0.06724637741878373,7.390102497476775,0.0,8.536891737236635,0.002555834269606168,-6.917534644529924,15.99988361944364,0.3716780372933336,0.002555834269606168,16.0,81.95412836412746,0.005386614546784937,0.044069986415203065,0.0,7.22,0.0,4.500020149843202,0.2605884864827881,0.002424139752709188,11.5,4.500020149843202,0.2605884864827881,0.002424139752709188,4.5 
 11/05  10:00:00,3.2624999999999997,-1.4177365266497954,-0.279429926125634,-1.7888986156791669,-0.13746154038914968,-2.204201158840706,1.621823214750826,19.358373861652638,2630.451343962674,0.0,22.26289529253123,0.0,416.0940335427378,23.126554895691164,0.0,474.8389681851698,22.409302517139032,0.0,484.35482514337997,22.20137589299996,0.0,321.6688183798344,23.461524843664535,0.0,591.154234310209,0.0,3310.424252177766,0.0,0.0,81.55019508228004,0.0,3.3844064022397697,143.4611334180736,0.0,325.6550591166298,2221.7294889084787,0.0,0.0,0.0,0.0,2137.4713563154637,2671.839195394329,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,64.6376791377305,0.04551232743727986,7.390102497476775,0.0,8.884709708067916,0.0029600017307737196,-5.210142936393741,15.999412803837403,0.3716780372933336,0.0029600017307737196,16.0,76.49589913855739,0.002047437797212241,0.04230755204050184,0.0,7.22,0.0,4.5003583378276035,0.2605884864827881,0.002552503758154915,11.5,4.5003583378276035,0.2605884864827881,0.002552503758154915,4.5 
 11/05  11:00:00,5.2749999999999995,0.6938161272119829,1.2705334864621023,-0.6428319566637374,1.5332083235124752,-1.0740481404460671,3.5345114662373653,20.6345040078474,2632.961318826972,0.0,22.93607960859301,0.0,552.228455370954,23.869875547568608,0.0,656.2539952157388,23.136586132036246,0.0,543.9886356338773,22.351785046112493,0.0,475.6108436483173,23.898318529089618,0.0,989.8059797601202,0.0,2510.431009835404,0.0,0.0,0.0,0.0,0.0,1.615460645441139,0.0,3.331363752758568,1564.791675005882,0.0,0.0,0.0,0.0,1518.281648259429,1897.852060324286,0.0,0.0,7.390102497476775,7.390102497476775,0.0,0.0,59.72023372872233,0.028476434124911014,7.390102497476775,0.0,11.271517299529284,0.0033557537139313675,-3.750000723966079,15.989949920499711,0.433395065316241,0.0033557537139313675,16.0,73.67989240480755,0.000017536717747385597,0.028450770108886192,0.0,7.22,0.0,5.287662758805086,0.2605884864827881,0.002442913084743868,11.5,5.287662758805086,0.2605884864827881,0.002442913084743868,4.5 
 11/05  12:00:00,7.1625,1.469113192056302,1.810133109154394,-0.9008899500805961,2.210806418139865,-0.6421260008475337,2.956934408346303,21.854286865792446,2268.1176644853044,0.0,23.744625793517926,0.0,756.1991117602727,23.898963268154663,0.0,804.7637130079361,23.531205356534432,0.0,575.1421095208336,22.584780859589465,0.0,495.6522334409658,23.898985626147628,0.0,1135.6070588066398,0.0,519.6270340863219,17.980058319744735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,554.9736143356813,0.0,0.0,7.381220235145224,7.381220235145224,519.6270340863219,649.5337926079025,114.24381415857745,17.980058319744735,7.386624214498443,7.347576873107581,0.02744362586115455,132.2238724783222,55.65889109160036,0.0048125459094260315,7.386624214498443,0.02744362586115455,13.844437161770323,0.0035571840263147166,-3.043177280879328,15.979049312556894,0.486606856204952,0.0035571840263147166,16.0,79.92101435887403,0.0,0.0048125459094260315,0.00022338802350316674,7.22,0.0,7.1625,0.2605884864827881,0.0022143179260099037,11.5,7.1625,0.2605884864827881,0.0022143179260099037,4.5 
 11/05  13:00:00,8.1125,0.5915723367917334,-0.5780016325258672,-1.5726370206776141,0.989137446701441,-1.5508985532760595,1.6281772276053905,22.77556127194068,1611.5362192491498,0.0,23.89881216229363,0.0,1294.43231329439,23.87900426043871,0.0,584.6712396752869,23.32212314388703,0.0,557.4140830313918,22.400030712224485,0.0,480.10721060948663,23.899360452981064,0.0,873.2340661042359,0.0,118.55331394016652,67.27599622270536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.04833128604105,0.0,0.0,109.07163483873023,109.07163483873023,118.55331394016652,148.19164242520813,233.61916904634484,67.27599622270536,7.417061965673627,7.292530644408618,0.0641026131374334,300.8951652690502,54.06680213945768,0.0010268859926773637,7.417061965673627,0.0641026131374334,14.931432187537089,0.0034943219800794923,-3.2416705774235752,16.000876381237223,0.4933053461217357,0.0034943219800794923,16.0,80.39527112383439,0.0,0.0010268859926773637,0.0030994597141814338,7.22,0.0,8.1125,0.2605884864827881,0.002232893694038496,11.5,8.1125,0.2605884864827881,0.002232893694038496,4.5 
 11/05  14:00:00,8.9875,-0.3935611130613682,-1.2046475098861142,-0.5001404780700389,1.1478987054064116,-0.9461529861322959,1.0855034340867686,23.70221890729121,1375.4806519159802,0.0,24.16258384122226,0.0,2151.906524604523,23.778937862412022,0.0,520.72687443657,23.603758045347696,0.0,581.4650253693317,22.709793832599562,0.0,506.16066795290146,23.899145099741524,0.0,1575.8401660630313,0.0,0.0,1358.0980489176325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1818.2386199855753,1818.2386199855753,0.0,0.0,677.2304488673648,1358.0980489176325,9.527392190636279,7.22,0.13895024537090567,2035.3284977849971,53.85861562313613,0.0,9.527392190636279,0.13895024537090567,17.8530744376031,0.0036008233749747027,-2.8780268677315366,15.968076989253037,0.6704087187084382,0.0036008233749747027,16.0,80.42956793343451,0.0,0.0,0.04315784444975368,7.22,0.0,8.9875,0.2605884864827881,0.0022919056790520333,11.5,8.9875,0.2605884864827881,0.0022919056790520333,4.5 
 11/05  15:00:00,9.775,0.442832544561405,-0.285102840407346,0.8491164238180477,2.9086320206917007,0.3051954684846865,1.4779421734093514,24.563981966440025,1194.8435632997434,0.0,25.10167944567992,0.0,2412.619045911597,23.63907938723269,0.0,510.07376026772465,23.831914052763395,0.0,597.450314535734,23.360306021005563,0.0,553.4211186495583,23.898767668510065,0.0,1910.95639052616,0.0,0.0,2624.2451919254345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2773.49569553954,2773.49569553954,0.0,0.0,899.0440467551076,2624.2451919254345,11.204474703077706,7.219999999999999,0.15686230567533105,3523.2892386805415,53.85861562313613,0.0,11.204474703077706,0.15686230567533105,19.059123132765485,0.0037439475595580753,-2.4028566394724598,15.995652624567937,0.7150488676461039,0.0037439475595580753,16.0,80.42956793343451,0.0,0.0,0.06184445696230666,7.219999999999999,0.0,9.775,0.2605884864827881,0.002176368602532714,11.5,9.775,0.2605884864827881,0.002176368602532714,4.5 
 11/05  16:00:00,9.625,1.4093734406008007,0.6069648494119747,1.7054589091400403,4.232629309692779,1.1254334931929155,2.098477226974655,25.162805029227833,936.3993918094793,0.0,25.504665131617678,0.0,2520.5857622091835,23.382319269697078,0.0,493.166960325083,23.755191779176275,0.0,592.15737147206,23.888676249426886,0.0,701.4114760264631,23.898625894674723,0.0,1956.252924248676,0.0,0.0,3213.2576261086183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3239.4411729884255,3239.4411729884255,0.0,0.0,1003.5798824575959,3213.2576261086183,11.753204667073568,7.219999999999999,0.16915895237516176,4216.837508566214,53.85861562313613,0.0,11.753204667073568,0.16915895237516176,19.593873990539482,0.003952097309883519,-1.7551919153947753,15.997598323380032,0.7341207148210309,0.003952097309883519,16.0,80.42956793343451,0.0,0.0,0.07058563273624802,7.22,0.0,9.625,0.2605884864827881,0.002053542479865665,11.5,9.625,0.2605884864827881,0.002053542479865665,4.5 
 11/05  17:00:00,7.3375,2.1153408667051643,1.2070414051539038,2.188324623363111,4.889809018713968,1.668015339502706,2.9423528511223513,25.293830160849797,681.6337952976824,0.0,24.56489260532956,0.0,2153.6364470349254,22.803475644663486,0.0,454.06531646863505,23.207418011422767,0.0,550.0035909890646,23.806251248245125,0.0,629.9860267704854,23.899049813167778,0.0,1611.1741255445222,0.0,0.0,2566.0466081462982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2105.341245906424,2105.341245906424,0.0,0.0,887.9759240264887,2566.0466081462982,10.890012636436705,7.219999999999999,0.1663820770571937,3454.0225321727867,53.85861562313613,0.0,10.890012636436705,0.1663820770571937,18.28102570561102,0.004170680126249273,-1.1393538215398031,16.007043777009045,0.6685620114122562,0.004170680126249273,16.0,80.42956793343451,0.0,0.0,0.0483679332520561,7.219999999999999,0.0,7.3375,0.2605884864827881,0.0024196833543247,11.5,7.3375,0.2605884864827881,0.0024196833543247,4.5 
 11/05  18:00:00,4.725,2.996530081180227,2.6734576017275344,2.121020626609622,4.820957593049405,2.0016209944020944,3.750175189723751,24.940837070552938,720.4997944835486,0.0,23.857489650492315,0.0,810.970557699568,22.266008094675485,0.0,385.2531014144498,22.61413171796975,0.0,502.74109264474396,22.827875112387805,0.0,511.3451615267876,23.89883581396966,0.0,1359.7631341662486,0.0,514.4983186485281,273.23583207437923,0.0,0.0,31.128330117825605,0.0,0.0,0.0,42.79190375191088,449.18964834520614,0.0,0.0,67.77774278595064,67.77774278595064,257.35583362555747,321.6947920319468,158.04540094285915,273.23583207437923,8.46992991687765,8.065583318278584,0.040290879803055665,431.2812330172384,53.32593640421283,0.004227122762332845,8.46992991687765,0.040290879803055665,14.224611981826499,0.004199599428730057,-1.05381066380864,16.02724535457914,0.4871726270885637,0.004199599428730057,16.0,78.71871942164518,0.00025203169762911946,0.003818939086229132,0.0019340745228239693,7.219999999999999,0.0,4.8874800553327145,0.2605884864827881,0.0029606131359274173,11.5,4.8874800553327145,0.2605884864827881,0.0029606131359274173,4.5 
 11/05  19:00:00,2.15,2.7645472298767393,2.544213421173728,0.5453586359358265,3.176704816763224,0.31814795216144015,3.832508889326049,23.982809265925056,360.5190139805034,0.0,22.429554637525666,11.523972550297856,270.53254866888057,22.202517623564095,66.49385378540046,8.232688497097797,22.203436716839377,265.3573687269501,24.05286467541252,22.20405178551242,13.595182456119744,98.04290960336007,23.31082522069935,0.0,580.2835751860366,0.0,4405.419025019848,0.0,0.0,252.45087879386784,471.4276546452197,712.0786486487128,381.34322576906857,0.0,618.8732841224628,1659.1590423439222,0.0,0.0,0.0,0.0,4405.419025019848,5506.773781274809,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,53.87214260480806,0.03749906474683278,8.347444424371444,0.0,10.393680985191434,0.003921717133761601,-1.8691252966948502,16.00034757177384,0.3716780372933336,0.003921717133761601,16.0,80.13444074982203,0.004356727440831789,0.02197611762583146,0.0,7.219999999999999,0.0,4.499676250856252,0.2605884864827881,0.0031716225485847642,11.5,4.499676250856252,0.2605884864827881,0.0031716225485847642,4.5 
 11/05  20:00:00,1.7875000000000003,0.7800317352386309,-0.2545474079880382,-1.7669340086605083,0.028335075103415208,-1.9228007493010688,1.8149116273738601,22.729137828057404,121.64758745683866,4.749191015161841,22.202347046055912,826.8193473457209,0.0,22.20016722641491,434.71444022247937,0.0,22.202513075036027,1083.7056495958923,0.0,22.201244495296265,371.87561041822715,0.0,22.27909747205526,11.334123080085305,167.7178163501661,0.0,7425.6234945155,0.0,0.0,1317.7003610837344,847.3096259772861,1552.8308456137365,836.8581492927942,340.4397001913023,714.3372698739364,1794.0446284396635,0.0,0.0,0.0,0.0,7425.6234945155,9282.029368144375,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.01751994534006,0.06587632818472798,8.347444424371444,0.0,10.031529888076054,0.0036540163331785433,-2.708735523819454,15.99970640669413,0.3716780372933336,0.0036540163331785433,16.0,81.98464153288242,0.004963344144305787,0.02395209238951585,0.0,7.22,0.0,4.50012482275814,0.2605884864827881,0.0030666370694642777,11.5,4.50012482275814,0.2605884864827881,0.0030666370694642777,4.5 
 11/05  21:00:00,2.5749999999999997,-1.0196769859566155,-1.4025245878565114,-1.793194651205747,-1.2803670415234418,-1.766191651252783,0.008197814804621187,21.571912730476214,111.69594755252702,0.0,20.626505622476863,161.31100727759792,0.0,20.774643699349447,125.42542256751192,0.0,20.450435674910537,167.8201133223572,0.0,20.872577033057937,133.93567939767496,0.0,21.617487059639814,82.30548499199921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,21.46158791769691,0.004218218485756485,-0.992049334969508,22.65713124007753,0.3716780372933336,0.004218218485756485,16.0,81.99993001796769,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.005211769729655762,0.0027326752620382834,11.5,2.5749999999999997,0.005211769729655762,0.0027326752620382834,4.5 
 11/05  22:00:00,3.1125,-1.2523652424081426,-1.5526185035186626,-1.512095724075186,-1.5123695688516774,-1.4795204031848241,-0.8455829044456804,20.412613471378844,4.154265462570493,34.47465069856787,19.67784511777501,151.54766447494308,0.0,19.905482599331833,111.97511217338908,0.0,19.548432256409445,154.9162670753028,0.0,19.997461703080848,119.23140171691347,0.0,20.80468496384998,61.796955330203815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,20.38991934978381,0.004117751287964451,-1.278194962943442,21.585683171240053,0.3716780372933336,0.004117751287964451,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.1125,0.005211769729655762,0.0024462868464580814,11.5,3.1125,0.005211769729655762,0.0024462868464580814,4.5 
 11/05  23:00:00,2.9875,-1.582342061770102,-1.8756093980632316,-1.742132287367007,-1.8730250284397554,-1.719756220997505,-1.6763915126904396,19.551900212554013,84.680279005986,0.0,19.111004791872997,126.89010373956216,0.0,19.360284065598396,89.8552992346493,0.0,19.037856955844497,127.02876810954399,0.0,19.433396020557623,95.7302639284868,0.0,20.313239045114766,31.27581242811374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,19.512738691676326,0.00402519893238623,-1.5499683626893732,20.708705744557324,0.3716780372933336,0.00402519893238623,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0024249417470768994,11.5,2.9875,0.005211769729655762,0.0024249417470768994,4.5 
 11/05  24:00:00,3.4875,-2.0325565318327303,-2.288935300037656,-2.150293105591845,-2.297261517931291,-2.131562170549744,-2.3422094100780457,18.866068595011143,187.24690764077673,0.0,18.73941418226514,100.25105692509192,0.0,18.978431922296764,68.1919912555773,0.0,18.694706088883322,99.36420136273802,0.0,19.02752889936354,73.13067981162146,0.0,19.9970305717736,4.136025361897168,3.7432637843377847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,18.805711570476653,0.0038844459749994946,-1.9830408398889152,20.00198782386971,0.3716780372933336,0.0038844459749994946,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.0023958180050383886,11.5,3.4875,0.005211769729655762,0.0023958180050383886,4.5 
 11/06  01:00:00,3.5249999999999995,-2.4832097870277146,-2.686807611357096,-2.5628954359339597,-2.697177949794031,-2.5472130483875617,-2.8414629280230397,18.33321248009609,296.1905821739815,0.0,18.523348061663867,72.86483856163528,0.0,18.728945444938617,47.442955110784226,0.0,18.493786963720293,71.99656877607038,0.0,18.76053161331614,51.07244371118139,0.0,19.80175888186876,0.0,28.489400043549097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,18.24464253773573,0.003739169537863484,-2.4320295583510547,19.44123809373553,0.3716780372933336,0.003739169537863484,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.0024390121218251745,11.5,3.5249999999999995,0.005211769729655762,0.0024390121218251745,4.5 
 11/06  02:00:00,2.9875,-2.8599405486147447,-3.0007335688587564,-2.909334280968812,-3.0095768638166964,-2.8988165039699236,-3.1691992081615097,17.926157542284646,379.68783642027165,0.0,18.356237813399712,51.46914247761072,0.0,18.533188175180054,31.400706064653832,0.0,18.33797162699381,50.65690719130765,0.0,18.55499755521205,33.735363232267616,0.0,19.66603826147403,0.0,52.24896660903346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,17.807862599001663,0.0036176338356413286,-2.826540489815927,19.004725406825607,0.3716780372933336,0.0036176338356413286,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.0025404569777888295,11.5,2.9875,0.005211769729655762,0.0025404569777888295,4.5 
 11/06  03:00:00,3.1125,-3.1539545487451752,-3.275658003104527,-3.208086292942059,-3.282499338781203,-3.2000579240310594,-3.4260957922868553,17.59985697925364,449.79229385715735,0.0,18.228551983722014,34.970207444509526,0.0,18.38240586639521,19.096835588426018,0.0,18.21681725378265,34.36688637278792,0.0,18.39580717454964,20.506496770851186,0.0,19.55526926956488,0.0,69.99490029928006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,17.472162652799124,0.003526400627337015,-3.133413456192186,18.669226157818876,0.3716780372933336,0.003526400627337015,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.1125,0.005211769729655762,0.002521259873820527,11.5,3.1125,0.005211769729655762,0.002521259873820527,4.5 
 11/06  04:00:00,3.3,-3.4241312913834694,-3.5447848015007404,-3.479356369709583,-3.5509725595992303,-3.470708902749442,-3.68503053997965,17.337212958136735,505.92060269638364,0.0,18.133486379160427,20.81457453440214,0.0,18.261559549585403,8.937787743249885,0.0,18.120256558715738,20.929735889852907,0.0,18.269354506045747,9.483423413922708,0.0,19.463566889889144,0.0,84.33703811672461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,17.198575721320204,0.0034447734915397546,-3.4005940973188746,18.395818850086915,0.3716780372933336,0.0034447734915397546,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.3,0.005211769729655762,0.002488161595424851,11.5,3.3,0.005211769729655762,0.002488161595424851,4.5 
 11/06  05:00:00,3.9875000000000003,-3.6815830173449235,-3.8219002303976484,-3.755843607544667,-3.827918975251892,-3.74675577908639,-3.957697050621836,17.13720684824979,545.5837127616489,0.0,18.051153584782497,11.480102267555651,0.0,18.15779346006097,2.5339068059684564,0.0,18.033833067385423,12.30475643595878,0.0,18.16179964021696,2.5539402134866123,0.0,19.366144024773714,0.0,92.42295121463286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,16.998445122681797,0.003365971013817306,-3.658683134381366,18.195861710278482,0.3716780372933336,0.003365971013817306,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.005211769729655762,0.0024174586605211754,11.5,3.9875000000000003,0.005211769729655762,0.0024174586605211754,4.5 
