Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/06  06:00:00,3.7124999999999995,-4.006752287517982,-4.158889128832124,-4.075653764094335,-4.166014191778558,-4.063788672150189,-4.309607748928064,16.983799080598637,572.8820882529394,0.0,17.99111084127931,3.0034019878681306,0.03990352745023529,18.08258291459999,0.0,3.6009805713122773,17.96985998175513,4.450353632498661,0.0,18.083708779581553,0.0,4.14072717641983,19.302302674784926,0.0,100.5821931404621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,55.75667780550825,0.0,8.347444424371444,0.0,16.83085799764288,0.0032764708541960326,-3.9699806087270715,18.028471654162338,0.3716780372933336,0.0032764708541960326,16.0,81.99993001796769,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.002296678751277376,11.5,3.7124999999999995,0.005211769729655762,0.002296678751277376,4.5 
 11/06  07:00:00,2.9875,-4.702617341669669,-5.13623531182295,-5.538297518886945,-5.116498683939874,-5.625178255774092,-4.967248361896362,17.433979701127733,1510.69469636041,0.0,21.426858912174485,3140.2029916172805,0.0,21.602167290075386,1329.3738036405414,0.0,21.370449955675262,3045.5062436120156,0.0,21.60802469444393,1477.964022835387,0.0,21.370199724805993,2732.5018620216124,0.0,0.0,17006.039872786558,0.0,0.0,3567.422160984376,1700.7198745320761,3450.1338430057654,1896.8067652070629,3153.562078994406,397.7662591472738,2421.881852969268,0.0,0.0,0.0,0.0,16922.33529300571,21152.919116257137,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,70.751679421749,0.366119494615868,8.347444424371444,0.0,8.346727429119769,0.002546556517136705,-6.886311679688565,16.00023155183029,0.3716780372933336,0.002546556517136705,16.0,81.95171375589686,0.0024750757128843594,0.04785048116979586,0.0,7.219999999999999,0.0,4.500101584366526,0.2605884864827881,0.0023068739584714724,11.5,4.500101584366526,0.2605884864827881,0.0023068739584714724,4.5 
 11/06  08:00:00,3.55,-5.878365096025367,-6.097091666623797,-6.440983395856807,-6.069228030276271,-6.477113967950849,-5.729089039749542,18.140061185880008,1598.678041687115,0.0,22.200364204469167,2078.7117531067215,0.0,22.20183090764824,139.4111713341082,126.27802990672262,22.19977296815962,1976.541980172586,0.0,22.202419095708642,898.460534604864,0.0,22.19966409246937,1918.211723305211,0.0,0.0,11508.581321793832,0.0,0.0,2569.5168893583273,425.32763477541056,2446.301623555471,1362.8820161189408,2406.496836506964,250.0052246970769,2350.031319252281,0.0,0.0,0.0,0.0,11508.581321793832,14385.72665224229,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,64.48629382229562,0.1593548767202686,8.347444424371444,0.0,8.53977703662258,0.0026529803894545434,-6.403618125716673,16.00034388310941,0.3716780372933336,0.0026529803894545434,16.0,82.0,0.0014668965407999036,0.04400449400291402,0.0,7.22,0.0,4.500303712459214,0.2605884864827881,0.002576933811420404,11.5,4.500303712459214,0.2605884864827881,0.002576933811420404,4.5 
 11/06  09:00:00,5.3125,-4.698529182042443,-3.138762835048911,-4.0156991119684555,-3.0990467785859925,-3.7351844138531978,-2.623614479214254,19.439390886097385,2718.7923986944243,0.0,22.20021602554876,104.42538538260665,121.03588789973026,23.762918403378066,0.0,933.715631688923,22.200424144479936,87.54652888602565,95.47940331789297,22.200570366931522,41.171896812318536,45.356788943399295,22.592578037594286,0.0,520.5725839123453,0.0,2921.6285283454354,0.0,0.0,474.60564988664896,0.0,462.27229793187433,459.9374484743408,0.0,0.0,1800.668747664039,0.0,0.0,0.0,0.0,2921.6285283454354,3652.035660431794,0.0,0.0,8.347444424371444,8.347444424371444,0.0,0.0,59.775233933936434,0.0327830677211166,8.347444424371444,0.0,10.601515725433796,0.0027781980309600617,-5.8603074892871145,15.999984024906816,0.4240134267804849,0.0027781980309600617,16.0,81.51537762106484,0.0,0.024732719527660922,0.0,7.22,0.0,5.3125,0.2605884864827881,0.0026493522253988586,11.5,5.3125,0.2605884864827881,0.0026493522253988586,4.5 
 11/06  10:00:00,7.85,-1.2267810192032047,0.6265358454411123,-2.1942051356889407,0.7099093484536959,-1.0395544148759783,2.063133544418908,20.97917634955332,2710.961873189574,0.0,22.99335419034316,0.0,556.0949521705935,24.002266057693124,0.0,1751.1066331431632,22.810347903396874,0.0,518.4193432554429,22.225611958542398,0.0,431.1512866627403,23.741983355526067,0.0,815.9026555231378,0.0,348.6886156475273,141.39270043699906,0.0,0.0,0.0,0.0,36.12946121143838,0.0,0.0,361.20391940288624,0.0,0.0,100.09733603347141,100.09733603347141,110.50611809088008,138.13264761360006,190.57206532700576,141.39270043699906,8.27064166791483,7.924652765232152,0.03665705059631946,331.9647657640048,54.5101765014502,0.003104157434792527,8.27064166791483,0.03665705059631947,14.59038889874481,0.003469132135952179,-3.2744142751085032,16.001084101025338,0.5472753955570926,0.003469132135952179,16.0,77.68784450113047,0.0,0.0029253568726888986,0.0027870033706935407,7.22,0.0,7.85,0.2605884864827881,0.0029245140852857546,11.5,7.85,0.2605884864827881,0.0029245140852857546,4.5 
 11/06  11:00:00,10.962499999999999,1.528649820771722,2.850940470261638,-0.2651363620721548,3.323243940303297,1.0207286974447383,3.559322881153463,22.47378600448669,2389.4638264336527,0.0,23.853616696869604,0.0,920.3974812160435,24.268187353546733,0.0,1838.5525067003273,23.630262107001094,0.0,591.266288719501,22.635493829858955,0.0,499.0676280212997,23.8992261763011,0.0,1486.5527764327778,0.0,0.0,1337.36489392992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.01627484433722,46.01627484433722,1789.819211539479,1789.819211539479,0.0,0.0,673.9022050061045,1337.36489392992,9.578094512111802,7.22,0.12982679522760884,2011.2670989360245,53.97777641957457,0.0,9.578094512111802,0.12982679522760884,17.78745690170623,0.004088586056295198,-1.314235749834736,15.998557643547036,0.6703234062312448,0.004088586056295198,16.0,76.68733318292531,0.0,0.0,0.042138743690550415,7.22,0.0030816265407001384,10.787517717032172,0.2605884864827881,0.0026701502118842892,11.5,10.962499999999999,0.2605884864827881,0.0026701502118842892,4.5 
 11/06  12:00:00,13.2625,2.260178634640592,1.998549777491514,0.29720281030265855,4.052460422778235,1.6660920217647464,3.2687616508291866,23.634280199193388,1576.3450757043947,0.0,23.8986981786526,0.0,1571.2450723774655,23.959279876843933,0.0,1656.452051626482,23.898974306917417,0.0,702.1458758218957,22.924050793386012,0.0,521.239298587017,23.899040962711332,0.0,1606.0364407130833,0.0,0.0,3477.090559279798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.4181045581374,463.4181045581374,3175.604338495091,3175.604338495091,0.0,0.0,1056.3468185239235,3477.090559279798,11.838447872855717,7.219999999999999,0.17884598974452154,4533.437377803722,53.97777641957457,0.0,11.838447872855717,0.17884598974452154,19.343851682549705,0.00431444391066396,-0.649470146059182,15.996185694813994,0.7626150340571372,0.00431444391066396,16.0,76.68733318292531,0.0,0.0,0.06997230283079901,7.219999999999999,0.031021640688294,11.500106248669292,0.2605884864827881,0.0022745805990326867,11.5,13.2625,0.2605884864827881,0.0022745805990326867,4.5 
 11/06  13:00:00,14.5875,1.4763522574764658,0.18839558202966483,-0.21662409591010126,2.755228751036675,0.5786385874280034,2.128361325292392,24.43239858094991,753.6692205423396,0.0,23.92545828959033,0.0,1970.4539263728977,23.899561145905903,0.0,1001.7316718509658,23.843540723740162,0.0,597.5685561664945,22.830796728118436,0.0,512.9054004332903,23.899341582369402,0.0,1260.0654456405352,0.0,0.0,3884.453533557723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,812.2016369284327,812.2016369284327,2837.399695319891,2837.399695319891,0.0,0.0,1132.9581284992676,3884.453533557723,11.49010920773745,7.219999999999999,0.21764586811531772,5017.41166205699,53.97777641957457,0.0,11.49010920773745,0.21764586811531772,19.36293825847167,0.004151987692411986,-1.0934646634569083,16.010878087096145,0.6773927235653354,0.004151987692411986,16.0,76.68733318292531,0.0,0.0,0.0623132194010685,7.22,0.053949548400356276,11.500038499136481,0.2605884864827881,0.0024959053562767317,11.5,14.5875,0.2605884864827881,0.0024959053562767317,4.5 
 11/06  14:00:00,15.375000000000002,0.8582988344392359,0.1730879488754249,0.3485913463391396,2.201962431381029,0.6604828321516852,1.7232400710137008,25.19113536352752,466.49490198802914,0.0,24.798939866182575,0.0,2332.4831324809256,23.899374613739116,0.0,773.1748827689798,23.89885375853318,0.0,876.5353366029383,23.250563932939784,0.0,545.1144582856181,23.89913101955234,0.0,1832.4255179031923,0.0,0.0,4971.373824636372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1019.374671338094,1019.374671338094,4080.887474278543,4080.887474278543,0.0,0.0,1337.5962355932588,4971.373824636372,12.064803727577242,7.22,0.24473733410839332,6308.97006022963,53.97777641957457,0.0,12.064803727577242,0.24473733410839335,20.48279693512611,0.004054611121978911,-1.3768307205943224,15.999460100899748,0.7702374534733891,0.004054611121978911,16.0,76.68733318292531,0.0,0.0,0.08595773745158955,7.22,0.06683322982750164,11.500351111268197,0.2605884864827881,0.002558681834024075,11.5,15.375000000000002,0.2605884864827881,0.002558681834024075,4.5 
 11/06  15:00:00,15.6,1.5194866245103504,1.1060136479790805,1.4768900692071587,2.6983362201590975,1.6090957230828902,2.229029036887799,25.824350935122222,331.0745604342492,0.0,25.60809464397785,0.0,2548.2436882406173,23.899162840202088,0.0,656.8812099656705,23.899036409081155,0.0,957.3930844199951,23.79003202661854,0.0,635.1231990621736,23.898817949503016,0.0,2052.7624147411734,0.0,0.0,5771.255535930549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1078.4296822795352,1078.4296822795352,4710.454252633969,4710.454252633969,0.0,0.0,1489.5371372809868,5771.255535930549,12.573055140379676,7.219999999999999,0.257386749781935,7260.792673211536,53.97777641957457,0.0,12.573055140379676,0.257386749781935,21.074722738234218,0.004191763117724809,-0.9797832322371184,15.998425022436674,0.7992809688887492,0.004191763117724809,16.0,76.68733318292531,0.0,0.0,0.09732686776103588,7.22,0.07012731556183681,11.500437033865772,0.2605884864827881,0.002497694430108206,11.5,15.6,0.2605884864827881,0.002497694430108206,4.5 
 11/06  16:00:00,14.162500000000001,2.2965073806626917,2.0751020446244697,2.7489570100534686,3.791925920072969,2.065642807699678,3.0007092920516216,26.18145768811804,225.3776119862796,0.0,25.817462646428105,0.0,2604.776937882297,23.818809238747676,0.0,527.0854182347761,23.899221956538945,0.0,750.8850027433732,23.89891710249765,0.0,828.7348214264584,23.8989189791737,0.0,1986.231369293709,0.0,0.0,5427.854010802017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.0246314540909,701.0246314540909,4661.122064291505,4661.122064291505,0.0,0.0,1419.1148633623147,5427.854010802017,12.562123303980412,7.22,0.24263281932317293,6846.968874164331,53.97777641957457,0.0,12.562123303980412,0.24263281932317293,21.207105447684636,0.004530447033804933,-0.04418426125258283,16.00180826344974,0.772706625347997,0.004530447033804933,16.0,76.68733318292531,0.0,0.0,0.09573835089624806,7.22,0.04667315672134587,11.499916211906836,0.2605884864827881,0.0030187831032326548,11.5,14.162500000000001,0.2605884864827881,0.0030187831032326548,4.5 
 11/06  17:00:00,10.175,3.425468901223696,3.0242244775762686,3.8187806929425574,5.390230340499764,3.180599096135266,4.252429109226349,26.081416717064254,178.36715260210212,0.0,24.679102286605158,0.0,2237.8901916141717,23.169070659932885,0.0,479.36091342506313,23.507789074842062,0.0,573.5054870567426,23.838832885275934,0.0,681.0913909308616,23.899233948322482,0.0,1675.0586981188458,0.0,0.0,3777.377978297166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.11137906106096,36.11137906106096,3374.5141226849482,3374.5141226849482,0.0,0.0,1106.5255327587508,3777.377978297166,11.818927745537556,7.219999999999999,0.19520277452311258,4883.903511055916,53.97777641957457,0.0,11.818927745537556,0.19520277452311258,20.027898155825767,0.004913024525680834,1.0094186533897702,16.002924226566726,0.6883709585399015,0.004913024525680834,16.0,76.68733318292531,0.0,0.0,0.07186266421892054,7.219999999999999,0.0024073658246271043,10.037960866801193,0.2605884864827881,0.003531601010213811,11.5,10.175,0.2605884864827881,0.003531601010213811,4.5 
 11/06  18:00:00,6.2375,4.55693438151628,4.247692576241602,3.9298484839657797,6.066835562530233,3.744806065790698,5.159609510706771,25.582211124743203,440.55136599036973,0.0,23.85050151220627,0.0,861.1567897937347,22.465421269614716,0.0,425.53903600806876,22.85424939224819,0.0,520.7004485884264,22.933932851956964,0.0,519.101204571828,23.898866832300627,0.0,1351.21405204662,0.0,259.653407526563,832.32104484106,0.0,0.0,4.010078452356076,0.0,0.0,0.0,0.0,255.072059304935,0.0,0.0,431.1818252863298,431.1818252863298,86.9026110105264,108.628263763158,365.2812201471778,832.32104484106,8.94986798873132,7.841745925163263,0.08924568443897864,1197.6022649882377,53.68261015384647,0.0021595428703291564,8.94986798873132,0.08924568443897865,15.29398623192402,0.004840919233557565,0.7876670553618066,16.04013994261773,0.492487168349018,0.004840919233557565,16.0,76.35269269617294,0.0,0.0021410163644084417,0.010927578991637273,7.219999999999999,0.0,6.2375,0.2605884864827881,0.0036033350448583658,11.5,6.2375,0.2605884864827881,0.0036033350448583658,4.5 
 11/06  19:00:00,4.625,4.071464968327454,3.7140806850944728,1.9384967095822523,4.294604724230361,1.698422148034932,4.921888040245133,24.50422348721568,163.4350034799651,0.0,22.439163271629994,0.0,327.1363005949879,22.201400928645562,21.778290485388766,28.251514764704417,22.20723362940056,139.16205425112133,49.42499793976522,22.204427628470782,0.0,128.19332892238322,23.287007030581837,0.0,578.9538869053613,0.0,3530.556903525011,0.0,0.0,185.78393817775162,407.1314648538626,561.8098141239072,338.15268026504026,0.0,6.603300569229512,1559.5396149509081,0.0,0.0,0.0,0.0,3440.3128444871354,4300.3910556089195,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,53.80615232328408,0.029978248695243334,8.463491850326525,0.0,10.662518359858984,0.004394421392354836,-0.4704683839032139,15.999746384849207,0.3716780372933336,0.004394421392354836,16.0,78.27324816503932,0.000030343976227502645,0.020804159370310632,0.0,7.219999999999999,0.0,4.650050019138375,0.2605884864827881,0.0036082822404205155,11.5,4.650050019138375,0.2605884864827881,0.0036082822404205155,4.5 
 11/06  20:00:00,3.7124999999999995,1.9553118897740536,0.9902273078902933,-0.41710370764361115,1.2461129733119167,-0.5638113743614782,2.8869908294020146,23.09938295688876,39.72989028671759,62.00431355503224,22.20185943077478,747.4206677104123,0.0,22.200549917485745,379.87863746011527,0.0,22.20155605920907,961.0748663488878,0.0,22.20136598446955,333.2855998438922,0.0,22.284856035965948,8.68181164449652,176.94435715819273,0.0,6574.457048026241,0.0,0.0,1238.9287552628728,792.9039945698675,1430.9451754261477,798.6970841910043,329.4303448719771,207.31261290011378,1756.000521975017,0.0,0.0,0.0,0.0,6574.457048026241,8218.0713100328,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,54.76433643100806,0.05781194527802278,8.463491850326525,0.0,10.137593459382032,0.004097161521928557,-1.313621681495353,15.999822321170209,0.3716780372933336,0.004097161521928557,16.0,81.92542689464861,0.0011890052055861782,0.02303126201163228,0.0,7.22,0.0,4.499117614294378,0.2605884864827881,0.003525615942259212,11.5,4.499117614294378,0.2605884864827881,0.003525615942259212,4.5 
 11/06  21:00:00,4.737499999999999,0.09948130888466529,-0.22079552685201415,-0.47629845741621357,-0.128564382621557,-0.44967758863184604,0.9856853389900735,21.8800120694584,31.232485733894006,13.004019912229447,20.70026901290131,183.40906115268086,0.0,20.876101317748585,142.1170179564487,0.0,20.5303357150148,188.51606826067763,0.0,20.969902962790037,153.04255488269501,0.0,21.55391136374686,115.1307669106236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.50902228521536,0.0,8.463491850326525,0.0,21.812606937440762,0.0046145297571890155,0.13482292395126488,23.007281142795303,0.3716780372933336,0.0046145297571890155,16.0,81.9993136877774,0.0,0.0,0.0,7.219999999999999,0.0,4.737499999999999,0.005211769729655762,0.003185403283246463,11.5,4.737499999999999,0.005211769729655762,0.003185403283246463,4.5 
 11/06  22:00:00,5.6,-0.199604712203952,-0.5189803399145638,-0.4257982985620463,-0.49865965738562695,-0.3975483232913674,-0.09898377772972763,20.71477965403349,0.0,92.74597104717145,19.831470156514925,169.0130314614044,0.0,20.069015965320276,125.96172737824531,0.0,19.701017095087465,171.7196643503737,0.0,20.151939985875273,135.66206641100507,0.0,20.78482464471243,92.85739240347868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,20.762836462110343,0.004504693417305471,-0.17220806810564607,21.9577513844094,0.3716780372933336,0.004504693417305471,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.0029850564153550696,11.5,5.6,0.005211769729655762,0.0029850564153550696,4.5 
 11/06  23:00:00,4.85,-0.6142139884541015,-0.8748245612187167,-0.7382566827385458,-0.8785594318083725,-0.7182710213572943,-0.8346387787720502,19.881800524468815,18.357642511694394,5.8964480374966115,19.28649731574882,140.09100137057231,0.0,19.539352511774094,100.68425239905525,0.0,19.201628476815728,140.5598691572564,0.0,19.600252159295813,108.84241393744617,0.0,20.351863735068,55.18545852728346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,19.854086845180227,0.004362036332350078,-0.5683823333880078,21.04931460113626,0.3716780372933336,0.004362036332350078,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0029153917431046575,11.5,4.85,0.005211769729655762,0.0029153917431046575,4.5 
 11/06  24:00:00,5.1499999999999995,-1.0861151915925666,-1.3425633617793644,-1.207471918225251,-1.3522563549250433,-1.1890320287798601,-1.4646125675734425,19.220686197202724,111.85482763260484,0.0,18.922391245789147,115.0696224655249,0.0,19.16490335937217,80.3834517702806,0.0,18.86434794571331,114.56536335763826,0.0,19.21243456626879,86.9792495683447,0.0,20.05210375966798,25.202425915378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,19.175171515886245,0.004205980594795304,-1.0288153490308376,20.370741674783044,0.3716780372933336,0.004205980594795304,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.002699030290405537,11.5,5.1499999999999995,0.005211769729655762,0.002699030290405537,4.5 
 11/07  01:00:00,5.225,-1.6212305922177501,-1.872165373008578,-1.7302467945597042,-1.8840135615878937,-1.7108645561778366,-2.075736007475638,18.6905844580772,219.83380635877256,0.0,18.70264506455157,88.48547732636342,0.0,18.91559444188677,60.05316037761742,0.0,18.657951584117352,88.10104685515819,0.0,18.94826342715711,65.19488325431956,0.0,19.86168626894707,1.7436001257771068,5.296432696936165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,18.620788473303556,0.0040324361020729945,-1.5523169446364977,19.81673963733225,0.3716780372933336,0.0040324361020729945,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0025208539995786785,11.5,5.225,0.005211769729655762,0.0025208539995786785,4.5 
 11/07  02:00:00,5.0,-2.1300682454870588,-2.3588817458252596,-2.2281970603835366,-2.3706322007828313,-2.211169913242334,-2.5892311343170595,18.27726010044091,303.9858727043793,0.0,18.5288548958532,67.66462020786963,0.0,18.71319613661037,44.49299629156138,0.0,18.491411594174394,67.61814174240732,0.0,18.73672994408888,48.353247074127125,0.0,19.717040548942872,0.0,26.555597815829685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,18.184722935816882,0.003862124870792112,-2.0713636900366743,19.381048238788317,0.3716780372933336,0.003862124870792112,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0024004894247924833,11.5,5.0,0.005211769729655762,0.0024004894247924833,4.5 
 11/07  03:00:00,5.375,-2.633471155428846,-2.8888819343320202,-2.7559187100590146,-2.900689127570784,-2.737619147091528,-3.1328327927219677,17.949650797197364,370.7118031482087,0.0,18.399401704401527,51.19546042259532,0.0,18.555056671095873,32.58852235143007,0.0,18.3660430638525,51.541790832322874,0.0,18.572583850921248,35.394537508331325,0.0,19.584052884291946,0.0,42.642690973136155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.84768996849388,0.0037028850254401794,-2.57099320397261,19.0443653030112,0.3716780372933336,0.0037028850254401794,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.0022025384329761384,11.5,5.375,0.005211769729655762,0.0022025384329761384,4.5 
 11/07  04:00:00,5.225,-3.2174935349125358,-3.491851936312079,-3.339691634576766,-3.5049953235839086,-3.3183432633822854,-3.7621222664735203,17.6916014623854,422.91367013297054,0.0,18.294349165173283,37.90788023616119,0.0,18.429377806848603,22.81649175444778,0.0,18.263078752043207,38.66273592053409,0.0,18.441375684976883,24.801943703281722,0.0,19.479134673255814,0.0,55.84907632560629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.575020157622696,0.0035320714017261765,-3.138426527758162,18.772071193923516,0.3716780372933336,0.0035320714017261765,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0020574257071149034,11.5,5.225,0.005211769729655762,0.0020574257071149034,4.5 
 11/07  05:00:00,5.375,-3.7894047679875373,-4.0448507241236324,-3.8968830317469605,-4.058109986998182,-3.877251150115299,-4.323631648676031,17.49436261692429,462.46624983357765,0.0,18.220929852616045,27.366804566571034,0.0,18.337300207270232,15.216530926297821,0.0,18.18960357358926,28.575776161313797,0.0,18.345539680948676,16.522970770571305,0.0,19.4120159463221,0.0,66.81143180818259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.368488197409118,0.0033616683603859294,-3.716898736992687,18.56591426366587,0.3716780372933336,0.0033616683603859294,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.375,0.005211769729655762,0.0019939521537853033,11.5,5.375,0.005211769729655762,0.0019939521537853033,4.5 
 11/07  06:00:00,5.6,-4.339313894744168,-4.601555201849733,-4.45698726580614,-4.614538807982909,-4.437481282556222,-4.87917246176269,17.342702306812228,498.0476090531215,0.0,18.17291594499591,18.804415242558036,0.0,18.272277663129536,9.166165631396836,0.0,18.1415706019604,20.380184474746784,0.0,18.27764938848695,9.92262626864948,0.0,19.353527351494442,0.0,74.4818135110948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,55.509022285215366,0.0,8.463491850326525,0.0,17.21226110375576,0.0032059131842577878,-4.267878867511658,18.410030168949344,0.3716780372933336,0.0032059131842577878,16.0,81.9993136877774,0.0,0.0,0.0,7.22,0.0,5.6,0.005211769729655762,0.0018883329172129527,11.5,5.6,0.005211769729655762,0.0018883329172129527,4.5 
 11/07  07:00:00,6.2875,-5.488791216357772,-6.22037615632874,-6.806755430076936,-6.1930177274976,-6.936969125671299,-6.020108534360473,17.781067649088783,1412.9748350086231,0.0,21.539446043835078,3027.635857247441,0.0,21.689271981362246,1317.443968272547,0.0,21.485000051192124,2946.6607627124517,0.0,21.69442981972055,1420.4596302810235,0.0,21.38282013306069,2732.8406797285957,0.0,0.0,15786.706397959111,0.0,0.0,3462.493184865404,1693.9011107142746,3358.725598530122,1845.0623495293564,3153.658473576461,0.0,1910.433302222984,0.0,0.0,0.0,0.0,15762.15469195795,19702.693364947438,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,70.14460630474323,0.3265958677956895,8.463491850326525,0.0,9.705150343520208,0.0021349479093055574,-8.948687116865369,16.00039754289426,0.3716780372933336,0.0021349479093055574,16.0,81.98503282769767,0.0,0.027346896621807514,0.0,7.219999999999999,0.0,6.2875,0.2605884864827881,0.0017918364073899351,11.5,6.2875,0.2605884864827881,0.0017918364073899351,4.5 
 11/07  08:00:00,7.7,-7.620417182149806,-8.260724936645362,-8.944503279409005,-8.21017221507041,-9.031044261538726,-7.632953554981324,18.468745132737226,1475.1736348836723,0.0,22.20101838289013,2008.7602556741556,0.0,22.200065235362544,253.68427786613614,16.995420484525823,22.20203314378194,1914.2457745194058,0.0,22.20297186885431,862.7725197037573,0.0,22.201378009096096,2081.4358615290494,0.0,0.0,10537.624284495485,0.0,0.0,2498.4891687147924,648.3060090246008,2383.0853312275767,1326.5860990592848,2568.515142158754,0.0,1468.3759621331105,0.0,0.0,0.0,0.0,10537.624284495485,13172.030355619358,0.0,0.0,8.463491850326525,8.463491850326525,0.0,0.0,62.676100656398205,0.13259377538907244,8.463491850326525,0.0,10.883040611173396,0.002070350314334275,-9.284696415953928,15.999954343789202,0.3716780372933336,0.002070350314334275,16.0,82.0,0.0,0.016735248332507842,0.0,7.22,0.0,7.7,0.2605884864827881,0.001886433097396471,11.5,7.7,0.2605884864827881,0.001886433097396471,4.5 
 11/07  09:00:00,10.737499999999999,-7.301640820324496,-5.714821769656819,-6.272510013091941,-5.66199782166217,-6.465751438960128,-5.049021077732008,19.674794474405388,2423.993433827716,0.0,22.200610114054438,80.62604532595343,182.10642865573428,23.512161789787577,0.0,586.5524492761592,22.201272087433665,58.76907791728735,208.10914428728182,22.200738497207823,26.83031030766182,99.10864433037435,22.44293392813332,0.0,508.26315379813934,0.0,1224.317277308052,119.27463339513493,0.0,389.43222104392095,0.0,320.690532365522,391.53073570921094,0.0,0.0,543.004347999437,45.98989938669855,45.98989938669855,0.0,0.0,1224.317277308052,1530.396596635065,130.72486457367557,119.27463339513493,8.40899186128959,8.152618887744893,0.02772724027537448,249.9994979688105,52.61521120329541,0.010696206856317196,8.40899186128959,0.027727240275374487,13.392186723130106,0.0021279014103032312,-8.966550637582019,15.998347518183696,0.382632449273932,0.0021279014103032312,16.0,82.0,0.0,0.0044012720934660365,0.0,7.219999999999999,0.003079670620701493,10.56251775183981,0.2605884864827881,0.0020057467986073383,11.5,10.737499999999999,0.2605884864827881,0.0020057467986073383,4.5 
 11/07  10:00:00,13.95,-3.4153082463077062,-1.8387477083150054,-4.176639776601894,-1.7231014802787712,-3.5857299988767695,-0.5048623491139792,21.080435775399565,2443.574222693958,0.0,23.156988689203416,0.0,568.0374338035006,23.89922179300431,0.0,1096.0405239327242,23.23442238318275,0.0,549.685920075944,22.453798259872386,0.0,483.5724916886286,23.685130388562328,0.0,770.1131847145617,0.0,0.0,793.3559241978726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.010978868336,644.010978868336,298.59221296923414,298.59221296923414,0.0,0.0,577.3369017381108,793.3559241978726,8.403954066421164,7.22,0.15434576091061758,1370.6928259359834,49.20581822426344,0.0,8.403954066421164,0.15434576091061758,15.59829216941622,0.0026741410957939835,-6.377453658616806,15.998434123286742,0.4634602373655192,0.0026741410957939835,16.0,82.0,0.0,0.0,0.008178809710069882,7.22,0.04289014642281683,11.50055519746699,0.2605884864827881,0.0021869032771451307,11.5,13.95,0.2605884864827881,0.0021869032771451307,4.5 
 11/07  11:00:00,15.687500000000002,-0.5248654799000079,0.6079303442842415,-1.918252351037871,0.5899353331830111,-1.1065921876425637,1.2538041277278102,22.51160520331366,2283.601731740707,0.0,23.885772818795232,0.0,866.3130221084747,23.89930615473593,0.0,1112.2280589615807,23.89815145394184,0.0,911.1091083444338,23.173281255748,0.0,539.078215355879,23.89926466933063,0.0,1479.9243296077004,0.0,0.0,2491.8214571877484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1100.9215533006964,1100.9215533006964,1645.4634678466887,1645.4634678466887,0.0,0.0,880.9213558640706,2491.8214571877484,10.114436541927077,7.22,0.20363793340988862,3372.742813051819,49.20581822426344,0.0,10.114436541927077,0.20363793340988862,17.751557597355458,0.0034516190469129075,-3.437440015223702,15.994197464677288,0.619656452894626,0.0034516190469129075,16.0,82.0,0.0,0.0,0.039071737756072485,7.22,0.07131317459183623,11.50108161598431,0.2605884864827881,0.002321107264423512,11.5,15.687500000000002,0.2605884864827881,0.002321107264423512,4.5 
 11/07  12:00:00,17.1625,0.6196138501061804,0.7995646448638217,-0.9255110557882561,0.6643641465045445,-0.20176813562783408,1.2692389341278751,23.508958515786595,1640.601548701688,0.0,23.898968660816806,0.0,998.2669093023836,23.8990987229068,0.0,863.4076058265689,23.898933268089408,0.0,1059.627428934516,23.477088336532574,0.0,561.5711517622519,23.899066337703132,0.0,1585.5340917871138,0.0,0.0,3650.7917415116876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.9769418780265,1487.9769418780265,2125.044488036098,2125.044488036098,0.0,0.0,1096.0751233841768,3650.7917415116876,10.858053534185393,7.219999999999999,0.23933285509249852,4746.866864895865,49.20581822426344,0.0,10.858053534185393,0.23933285509249852,18.490083592904917,0.003619323356063387,-2.848156467583819,16.00468088444453,0.6371402995132318,0.003619323356063387,16.0,82.0,0.0,0.0,0.048664548379151226,7.219999999999999,0.09180863048374573,11.500049291125178,0.2605884864827881,0.0019356914051493167,11.5,17.1625,0.2605884864827881,0.0019356914051493167,4.5 
 11/07  13:00:00,17.1125,-0.24320512899079116,-0.570799877907225,-2.0253986127570913,-0.828949605292155,-1.9148983922311835,-0.21552941327653755,24.07989732323815,1068.6205869461505,0.0,23.899246674328225,0.0,734.2661203219552,23.89290319456008,0.0,552.3328893287469,23.899226601577183,0.0,795.4582191320915,23.235507624794494,0.0,539.9424388900721,23.89930725217165,0.0,1206.0566105919966,0.0,0.0,2860.1970315285603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1475.1983831761377,1475.1983831761377,1105.0365953300784,1105.0365953300784,0.0,0.0,949.805502305257,2860.1970315285603,9.87903635141617,7.22,0.25683265813077916,3810.0025338338173,49.20581822426344,0.0,9.87903635141617,0.25683265813077916,17.314129072270536,0.0032543714081621645,-4.086233629521815,16.037422305765666,0.4874045450009509,0.0032543714081621645,16.0,82.0,0.0,0.0,0.027156912505675,7.219999999999999,0.09120436042629561,11.500019398109487,0.2605884864827881,0.0020584134971000983,11.5,17.1125,0.2605884864827881,0.0020584134971000983,4.5 
 11/07  14:00:00,17.0125,-0.9767926744816744,-0.7771406335045655,-1.1832680801320294,-0.6144032366601568,-1.3196344212011375,-0.21051741416629594,24.53864096545262,879.4936702307086,0.0,23.89913756195173,0.0,1308.1154135634679,23.8985068185285,0.0,605.2329716982009,23.899264488830998,0.0,1104.6771167249497,23.53257881833057,0.0,568.6675797439694,23.899124189782306,0.0,1754.9417115960982,0.0,0.0,4083.1195750528104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.3393570215273,1449.3393570215273,2855.265360965702,2855.265360965702,0.0,0.0,1176.4602717195312,4083.1195750528104,10.967153942369025,7.22,0.25997230632874313,5259.579846772342,49.20581822426344,0.0,10.967153942369025,0.25997230632874313,19.393359776854602,0.0034359286731738947,-3.462724400727862,15.95829537436839,0.6675949149599948,0.0034359286731738947,16.0,82.0,0.0,0.0,0.0627705218423557,7.22,0.08990706443211963,11.500264537925135,0.2605884864827881,0.0022332529869903057,11.5,17.0125,0.2605884864827881,0.0022332529869903057,4.5 
 11/07  15:00:00,16.2,0.03957031652669954,0.34193065610075285,0.2722913911700491,0.6648440964383051,0.07328887676864902,0.8218574933202142,24.91216605472487,809.9950388734201,0.0,23.899169786083437,0.0,1132.736954956002,23.887978928691105,0.0,550.0002671801915,23.899121361515903,0.0,1044.5190944434678,23.621785431057376,0.0,572.2902342525388,23.898831982845216,0.0,1915.462285216311,0.0,0.0,4216.874141880842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1235.8854465897302,1235.8854465897302,2863.073428338981,2863.073428338981,0.0,0.0,1198.9009726564707,4216.874141880842,11.176306963971008,7.219999999999999,0.2542656813434201,5415.775114537313,49.20581822426344,0.0,11.176306963971008,0.2542656813434201,19.528703618272974,0.0036359931802772616,-2.8104593474807644,16.006702890782204,0.6544977480235115,0.0036359931802772616,16.0,82.0,0.0,0.0,0.06239176307242094,7.219999999999999,0.07862298554442698,11.500377607916924,0.2605884864827881,0.002328691329520399,11.5,16.2,0.2605884864827881,0.002328691329520399,4.5 
 11/07  16:00:00,15.225,1.3728056794524546,2.3010798169145206,1.4583444869259115,2.4210989023339944,1.036457212167487,1.9220574398209191,25.073280424500954,789.381691473292,0.0,23.899215365432795,0.0,757.4805331769344,23.54259523272631,0.0,501.83023611430815,23.89918398342086,0.0,747.4799029607534,23.257104748189114,0.0,543.6696453053695,23.898825153196277,0.0,1763.6024314062072,0.0,0.0,3152.1530381785296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,980.4362586415921,980.4362586415921,1944.456883802555,1944.456883802555,0.0,0.0,1000.002169532611,3152.1530381785296,10.251439660240779,7.219999999999999,0.24808982813324823,4152.15520771114,49.20581822426344,0.0,10.251439660240779,0.24808982813324826,18.630754243278687,0.003954337691135102,-1.8332135342993892,16.024023884653904,0.5492260637979788,0.003954337691135102,16.0,82.0,0.0,0.0,0.044131175387396665,7.219999999999999,0.06460496215239672,11.500146382060016,0.2605884864827881,0.002826267432163836,11.5,15.225,0.2605884864827881,0.002826267432163836,4.5 
 11/07  17:00:00,12.562500000000002,2.6320600074875586,4.003797764803265,2.0772554487080455,4.123561557683467,1.6576682934497255,3.2027439254271077,24.98432568287937,816.3797864174553,0.0,23.521157388729762,0.0,597.346911011248,22.936458842694364,0.0,461.4719339949646,23.564757897024677,0.0,575.189779719109,22.68802140083065,0.0,500.98006003811935,23.898871650690577,0.0,1393.5675566618786,0.0,0.0,1709.629019387717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.12508200908997,306.12508200908997,1148.8114007855804,1148.8114007855804,0.0,0.0,738.8922792893611,1709.629019387717,9.15044487181428,7.219999999999999,0.20875753985033105,2448.5212986770784,49.20581822426344,0.0,9.15044487181428,0.20875753985033108,17.45337350816759,0.004190486871907033,-1.17863772609596,16.022834100945836,0.4679487847036198,0.004190486871907033,16.0,82.0,0.0,0.0,0.02798924177058612,7.219999999999999,0.020461310468572778,11.400197447828932,0.2605884864827881,0.003174529494066885,11.5,12.562500000000002,0.2605884864827881,0.003174529494066885,4.5 
 11/07  18:00:00,11.1,3.5122012385517305,4.51224398801983,2.117563772428525,4.70799220219331,1.7077576669951546,4.05470890973418,24.6760597137008,831.8940382603487,0.0,23.08815440888691,0.0,564.329914646031,22.503598266101033,0.0,433.56467041264807,23.156648956065776,0.0,545.5236127202363,22.291930930373383,0.0,466.67550776590696,23.8986776248688,0.0,1264.2522410619724,0.0,5.843166509715358,973.4030803984383,0.0,0.0,0.0,0.0,5.632335893714954,0.0,0.0,0.0,0.0,0.0,871.603184333107,871.603184333107,5.843166509715358,7.303958137144197,609.528326758569,973.4030803984383,8.472657876310858,7.22,0.18523887056025568,1582.9314071570075,49.20663692924006,0.00004262173230403728,8.472657876310858,0.18523887056025568,16.892725298882553,0.004191030579954709,-1.1801494890806186,16.007728113224722,0.45134602624775644,0.004191030579954709,16.0,82.0,0.0,0.0,0.022126747658566884,7.22,0.0,11.1,0.2605884864827881,0.002941469989513488,11.5,11.1,0.2605884864827881,0.002941469989513488,4.5 
 11/07  19:00:00,11.1,2.8816163897731544,2.6975931322993363,0.029640910945047866,2.9354612361964008,-0.34517897155848376,3.7547423497890624,23.92621018020309,386.2768362158972,0.0,22.263344801144534,0.0,281.24009902499205,22.203179255008088,0.0,139.70713337115197,22.281792627774884,0.0,296.99557103705644,22.201022917402405,0.0,122.5363906352645,23.415331598022775,0.0,588.663064428279,0.0,866.0445280447143,283.06439468574365,0.0,217.1062284022372,273.6970953197517,181.62093631098156,342.85820229825725,0.0,0.0,0.0,0.0,0.0,74.10986895868021,74.10986895868021,866.0445280447143,1082.5556600558928,490.29837338624793,283.06439468574365,7.585503280379762,7.219999999999999,0.18249755473848187,773.3627680719916,47.44612678498318,0.005937558447493358,7.585503280379762,0.18249755473848214,15.00035408211142,0.0036143704907570804,-2.930797827862534,16.000119833540477,0.3716780372933336,0.0036143704907570804,16.0,82.0,0.0,0.0,0.002264912430471126,7.22,0.0,11.1,0.2605884864827881,0.002663583975556997,11.5,11.1,0.2605884864827881,0.002663583975556997,4.5 
 11/07  20:00:00,10.7875,0.19434489480619577,-0.9191658834344052,-2.907492420642516,-0.7146575079865607,-3.113239173809638,1.362810104807336,22.97330533031432,48.45407766032122,13.169127687350056,22.202297821251413,483.16417024871816,0.0,22.200933989817322,193.24827922041106,0.0,22.201764871430132,472.29799063932154,0.0,22.20193174506807,198.94221871670277,0.0,22.38118595478823,0.0,354.42137885279294,0.0,3444.147861310559,0.0,0.0,974.1260756336321,605.7651038346952,942.1528173469775,663.7338291661952,150.8932665117273,0.0,116.61615589600906,0.0,0.0,0.0,0.0,3444.147861310559,4305.1848266381985,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.42742888368946,0.022537755078206365,7.354367331822719,0.0,14.492187907086745,0.0032877591838868896,-4.055293184357418,16.000162386745053,0.3716780372933336,0.0032877591838868896,16.0,82.0,0.0,0.0006803135999829077,0.0,7.22,0.0,10.7875,0.2605884864827881,0.0025981421876718745,11.5,10.7875,0.2605884864827881,0.0025981421876718745,4.5 
 11/07  21:00:00,9.85,-1.9937345521782892,-2.255373410895506,-2.6075358696304356,-2.1694946320952857,-2.5654143387751573,-0.7550225066230879,22.17702976491388,74.13172965792069,0.0,21.10252206063932,178.6268479614261,0.0,21.401155852788825,129.93090927218233,0.0,21.089492186121525,171.99329034206102,0.0,21.44003878174939,143.44524770821266,0.0,21.868834077173084,117.38258579874636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,22.155986978293548,0.003942974282878979,-1.924748890494388,23.352134692531767,0.3716780372933336,0.003942974282878979,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.85,0.005211769729655762,0.0027060769484816023,11.5,9.85,0.005211769729655762,0.0027060769484816023,4.5 
 11/07  22:00:00,11.525000000000002,-1.9771265403493874,-2.2178862718910866,-2.171624602007653,-2.199496651226617,-2.1536695515518987,-1.5575666985821426,21.314830535533577,0.0,84.48744738655137,20.476947856199462,166.56089719233637,0.0,20.797087869644358,118.415903809778,0.0,20.45691821441554,160.9673720172254,0.0,20.84767956636402,129.59412245115385,0.0,21.355230507645793,96.43998525501382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,21.378310810667102,0.0039054721837940166,-2.0297955859231895,22.574540858172433,0.3716780372933336,0.0039054721837940166,16.0,82.0,0.0,0.0,0.0,7.22,0.0,11.525000000000002,0.005211769729655762,0.0024587049199039602,11.5,11.525000000000002,0.005211769729655762,0.0024587049199039602,4.5 
 11/07  23:00:00,9.9875,-2.1616213859225697,-2.375821039313258,-2.299582029241085,-2.375415260301038,-2.287648213688114,-2.123634747144483,20.69000524998568,1.4686556647407087,4.063245497319258,20.08969811588956,141.65328648614945,0.0,20.347780425511495,101.65649434555849,0.0,20.070587775510017,137.0519204072678,0.0,20.38510316564218,111.71027331026625,0.0,20.903607121887546,76.70170749187497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,20.677373223778744,0.0038575899586248377,-2.189051587504011,21.873708485278016,0.3716780372933336,0.0038575899586248377,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.9875,0.005211769729655762,0.002081607032664737,11.5,9.9875,0.005211769729655762,0.002081607032664737,4.5 
 11/07  24:00:00,7.6125,-2.528077230094577,-2.729075649903707,-2.6280569099158115,-2.735639701544833,-2.6139118283987597,-2.712797321768007,20.169017198478546,27.86013462958772,0.0,19.68586810670361,129.3099822932919,0.0,19.951855971786824,90.77811902130804,0.0,19.671255683079487,124.89341348143483,0.0,19.985379258286947,99.74197646371584,0.0,20.551474026218244,60.326284536058836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,20.118179517419023,0.0037619506758210216,-2.516113637303203,21.3147249903976,0.3716780372933336,0.0037619506758210216,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.6125,0.005211769729655762,0.0018972633905249042,11.5,7.6125,0.005211769729655762,0.0018972633905249042,4.5 
 11/08  01:00:00,7.2,-2.8576122223557023,-3.021978316754556,-2.9461537841433625,-3.02886209830906,-2.9373359890833237,-3.0957470724117595,19.68367382735362,109.60087346604814,0.0,19.41002808778267,112.20621129628495,0.0,19.655218615584356,77.81445466848919,0.0,19.395733711260252,108.49627303768813,0.0,19.68447706087349,85.45910384643082,0.0,20.36432811882653,36.296455827687964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,19.6268820908917,0.0036577131655604776,-2.859193401282261,20.82365675073481,0.3716780372933336,0.0036577131655604776,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.2,0.005211769729655762,0.0019903288592317877,11.5,7.2,0.005211769729655762,0.0019903288592317877,4.5 
 11/08  02:00:00,6.8875,-3.2304664329277566,-3.4291672818221395,-3.33644375556498,-3.4371625652862576,-3.3231596437804334,-3.5626908087949056,19.22803085246717,180.44586607254564,0.0,19.151443720713015,95.92123037917082,0.0,19.376147751258245,65.5185769106264,0.0,19.135528262154896,93.03025804298017,0.0,19.40139749104843,71.90964925480245,0.0,20.154523433407686,16.245679432129975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,19.163156818108796,0.0035551703674981472,-3.204128777815255,20.36015702947878,0.3716780372933336,0.0035551703674981472,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.0019875221037455957,11.5,6.8875,0.005211769729655762,0.0019875221037455957,4.5 
 11/08  03:00:00,6.012499999999999,-3.6490693165157686,-3.792461504890232,-3.6985293689548002,-3.8010221470925956,-3.6866053632947526,-3.9581924024305053,18.829714704682264,249.75114260586838,0.0,18.956306983194494,78.04321854862701,0.0,19.149548713898074,52.616367474865115,0.0,18.935369306385034,76.29755876715302,0.0,19.170642212371444,57.688025427504385,0.0,20.020272693125,0.6805522261935835,7.024777323384626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,18.74268643040801,0.0034380011643203056,-3.613042443456739,19.93994446610711,0.3716780372933336,0.0034380011643203056,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.005211769729655762,0.0022437150069552166,11.5,6.012499999999999,0.005211769729655762,0.0022437150069552166,4.5 
 11/08  04:00:00,4.5375,-3.923684185445616,-4.015303977732703,-3.96351138127858,-4.021149153683736,-3.9586456439947186,-4.152215394845733,18.48547697017862,315.6148085492082,0.0,18.772940800987865,63.21465062751224,0.0,18.946567175762162,41.48108474005073,0.0,18.75309824895188,62.019555344690104,0.0,18.963703021090172,45.44143898178248,0.0,19.92031093442371,0.0,27.683119911720837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,18.372328683113974,0.0033519161896895635,-3.9249244656154247,19.569776212677493,0.3716780372933336,0.0033519161896895635,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.00224803457923605,11.5,4.5375,0.005211769729655762,0.00224803457923605,4.5 
 11/08  05:00:00,5.6499999999999995,-4.137079228818971,-4.223654417911718,-4.176877643807348,-4.228332962598953,-4.170764281953355,-4.33918730868471,18.16734984554459,373.7890834867069,0.0,18.63829715007409,49.66363909277385,0.0,18.789790890787955,31.585706156911385,0.0,18.62117810686332,48.84081280715583,0.0,18.803774588200852,34.53128696721393,0.0,19.799714735819283,0.0,42.272296374892846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,18.06681526014696,0.00329320977450143,-4.119497348138982,19.264392052689978,0.3716780372933336,0.00329320977450143,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6499999999999995,0.005211769729655762,0.0025185300889251604,11.5,5.6499999999999995,0.005211769729655762,0.0025185300889251604,4.5 
 11/08  06:00:00,5.6375,-4.301175540225799,-4.334642372460954,-4.30233109846487,-4.338127699289422,-4.2990250335716365,-4.424295779736516,17.90883726304667,437.39072968345135,0.0,18.56010016965761,34.200186872718234,0.0,18.683720774586202,20.467387829628137,0.0,18.541444092952595,34.154919260536644,0.0,18.693489725577187,22.323107806122664,0.0,19.708390970842835,0.0,56.62361850964345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,45.794375618564956,0.0,7.354367331822719,0.0,17.793604036517525,0.0032461671717640616,-4.286073553472463,18.991284429686598,0.3716780372933336,0.0032461671717640616,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6375,0.005211769729655762,0.002949934829394707,11.5,5.6375,0.005211769729655762,0.002949934829394707,4.5 
 11/08  07:00:00,3.25,-4.516220141770693,-4.6590530939861825,-4.8092309345617865,-4.651791517165583,-4.841249588975227,-4.608924975846335,18.256865071253984,1313.9609369743853,0.0,21.70585193993881,2838.0107383274235,0.0,21.812170948418917,1187.3763817995023,0.0,21.66961388067821,2743.119954540841,0.0,21.816974910847318,1311.943325066306,0.0,21.703394164657126,2394.240873783679,0.0,0.0,16207.02778025692,0.0,0.0,3289.3752384183986,1573.611693358757,3172.4286338129486,1747.3952007030114,2843.5405837177395,329.0217569523128,2332.9282254907093,0.0,0.0,0.0,0.0,15809.013207999187,19761.266509998983,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,68.32684925692332,0.3001973486151476,7.354367331822719,0.0,8.589643794586742,0.0029777283393092463,-5.308779569694388,16.000198567065166,0.3716780372933336,0.0029777283393092463,16.0,81.76872573136662,0.002078935128712409,0.04360893145779961,0.0,7.219999999999999,0.0,4.49997374517268,0.2605884864827881,0.00288285921227347,11.5,4.49997374517268,0.2605884864827881,0.00288285921227347,4.5 
