Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/08  08:00:00,7.075,-4.9366299710029296,-4.907269701110728,-4.967722020331161,-4.8998922909810565,-4.965246945408609,-4.802696917531759,18.766395944943845,1364.8978807488386,0.0,22.199978805121255,1827.9524362247114,0.0,22.200254484019624,205.36600212946263,0.0,22.200130209822774,1705.4995407927124,0.0,22.198772641258422,774.9971044966986,0.0,22.20055640770304,1748.9111035851565,0.0,0.0,9896.564372986239,0.0,0.0,2319.902200180709,617.961229618956,2176.4179730161977,1239.7779992807407,2238.612007793219,23.039468847120016,1576.6062956139988,0.0,0.0,0.0,0.0,9896.564372986239,12370.705466232797,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,60.98837556652974,0.11492924057215687,7.354367331822719,0.0,10.604294304740565,0.003144392375651219,-4.6559840495811216,15.999467959375554,0.3716780372933336,0.003144392375651219,16.0,82.0,0.00011807137448965163,0.0219984783586792,0.0,7.22,0.0,7.162509128700469,0.2605884864827881,0.0031680413180368737,11.5,7.162509128700469,0.2605884864827881,0.0031680413180368737,4.5 
 11/08  09:00:00,9.3125,-2.9835526118517466,-0.918044176761297,-1.0572371096171738,-0.9037509356914482,-1.1166450919205246,-0.7772171443483801,19.720119438220337,2300.428993791954,0.0,22.199531936211333,147.67770621861337,6.643768483055112,22.200136729560125,0.0,252.10408890453957,22.200277327504736,72.33550891592577,51.99603545918103,22.200818483069067,33.817874669640815,29.080655425184375,22.573801599009812,0.0,519.9670738592542,0.0,2299.8078221185,0.0,0.0,633.4057482742003,161.0902435078311,491.76706395525827,470.169111340739,0.0,0.0,918.9862810895294,0.0,0.0,0.0,0.0,2299.8078221185,2874.7597776481243,0.0,0.0,7.354367331822719,7.354367331822719,0.0,0.0,51.33223379893995,0.018076775051627334,7.354367331822719,0.0,12.359379250802336,0.0038450893565366425,-2.3073666621966504,15.998919120094403,0.3716780372933336,0.0038450893565366425,16.0,82.0,0.0,0.008075109837125416,0.0,7.22,0.0,9.3125,0.2605884864827881,0.004038490774567832,11.5,9.3125,0.2605884864827881,0.004038490774567832,4.5 
 11/08  10:00:00,10.962499999999999,1.7842835327924318,3.172307499176598,2.2383705680331776,3.262264773916651,2.0275242392331903,4.16537407038239,20.66024894612495,2196.5937855839793,0.0,22.456936955294797,0.0,514.9079096639896,22.482377696741658,0.0,433.4271996012968,22.642187325040837,0.0,507.0629467649765,22.2177853322774,0.0,398.91216685039467,23.70712113287149,0.0,716.994401041653,0.0,434.2032868290238,30.254781909881807,0.0,0.0,0.0,0.0,69.26083263279568,0.0,0.0,352.23467901899437,46.19506512725077,46.19506512725077,2.942482302729563,2.942482302729563,240.14328034447027,300.1791004305879,115.35719311001043,30.254781909881807,7.377060648500256,7.3207754988670395,0.03204508447002488,145.6119750198922,48.57136298292595,0.0031204594019633076,7.377060648500256,0.03204508447002488,13.906385690375089,0.004656174951183988,0.02454484064018192,15.992438827134555,0.3847510441019809,0.004656174951183988,16.0,78.52490663526703,0.0,0.0027628582777560516,0.0000906770549258128,7.22,0.0030948894991560125,10.787517483720041,0.2605884864827881,0.004450569523432523,11.5,10.962499999999999,0.2605884864827881,0.004450569523432523,4.5 
 11/08  11:00:00,13.95,4.341769594034287,4.841981127371875,3.2899029686999772,5.005637920763325,2.986924256296903,5.62903436780083,21.74562446003414,2308.641370608235,0.0,23.465037351046647,0.0,619.7184851650281,23.67818035175303,0.0,597.6331185038802,23.657499127951326,0.0,635.1872182903815,22.737356348617975,0.0,507.94421799601594,23.899128407524945,0.0,1245.77499409878,0.0,0.0,837.9068194978972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,645.5820157059818,645.5820157059818,475.134912180057,475.134912180057,0.0,0.0,585.3495844427109,837.9068194978972,8.351058271430333,7.219999999999999,0.1689944518748657,1423.256403940608,48.31716342989783,0.0,8.351058271430333,0.1689944518748657,15.939813834949076,0.004830666638912107,0.489145581301854,15.986767298080252,0.46784131383234284,0.004830666638912107,16.0,77.70347412803119,0.0,0.0,0.012669312157866331,7.219999999999999,0.04301797078174452,11.500552900053215,0.2605884864827881,0.0036599560525823797,11.5,13.95,0.2605884864827881,0.0036599560525823797,4.5 
 11/08  12:00:00,15.375000000000002,4.430995445687614,4.377589083550599,2.767525954949628,4.634335798403321,3.078976442955512,4.9947192942940575,22.85567966102186,1998.6934643315649,0.0,23.89865248477642,0.0,1078.3302577747543,23.89898001991089,0.0,825.2036833743548,23.89885428941124,0.0,907.3921894404496,23.21415904018327,0.0,544.8470302736298,23.89898885546637,0.0,1456.3701512757707,0.0,0.0,2496.0936269530534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1020.3971191810579,1020.3971191810579,1657.1655998598867,1657.1655998598867,0.0,0.0,881.023132162693,2496.0936269530534,10.119871717838853,7.22,0.20465526874176096,3377.1167591157464,48.31716342989783,0.0,10.119871717838853,0.204655268741761,17.823437935435813,0.005006377300458872,0.9986321082931193,15.978994034022488,0.604168453915262,0.005006377300458872,16.0,77.70347412803119,0.0,0.0,0.03931364725385469,7.219999999999999,0.06691798913913892,11.5003523591445,0.2605884864827881,0.0031019410817344946,11.5,15.375000000000002,0.2605884864827881,0.0031019410817344946,4.5 
 11/08  13:00:00,16.974999999999998,3.5209749953246776,2.7002244535376945,1.6246258096561015,3.22312171803937,1.6269671681767248,3.586005844520593,23.617770563373924,1272.6066304223968,0.0,23.899115600896145,0.0,801.5805320970542,23.838171427876823,0.0,540.4924729064562,23.899140391597925,0.0,671.394873710167,23.019987185163206,0.0,525.0535368999232,23.899220440922754,0.0,1099.3781957996093,0.0,0.0,2498.9258112291136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1442.076046872972,1442.076046872972,809.8052560232502,809.8052560232502,0.0,0.0,883.1972486465135,2498.9258112291136,9.651253200506691,7.22,0.24684301259217917,3382.123059875627,48.31716342989783,0.0,9.651253200506691,0.24684301259217917,16.760174320994764,0.0044881358256173304,-0.4216749540103859,16.044682357736367,0.46482152554124084,0.0044881358256173304,16.0,77.70347412803119,0.0,0.0,0.020706303418330605,7.219999999999999,0.08950134082590319,11.500111361304883,0.2605884864827881,0.0031918310010050446,11.5,16.974999999999998,0.2605884864827881,0.0031918310010050446,4.5 
 11/08  14:00:00,17.8,2.3493074739033264,2.205435451869094,2.0693025849653237,2.785685085676475,1.8733624476230852,3.084654431955535,24.272266046198517,1035.675985487574,0.0,23.89918370531958,0.0,1570.2555411072715,23.89542267697475,0.0,587.3818082977953,23.899266273412714,0.0,1056.207501846947,23.420650754176116,0.0,562.6658462541775,23.899285464262483,0.0,1668.6384695559696,0.0,0.0,4193.476643635597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1660.0893941904842,1660.0893941904842,2849.0731441625026,2849.0731441625026,0.0,0.0,1199.802922820612,4193.476643635597,10.988457307800276,7.22,0.265580599989083,5393.279566456209,48.31716342989783,0.0,10.988457307800276,0.265580599989083,19.27166514283892,0.004757901324118245,0.3286828380387288,15.942944100322777,0.6788175959444007,0.004757901324118245,16.0,77.70347412803119,0.0,0.0,0.06294371310453761,7.219999999999999,0.10070117608200169,11.5013604243082,0.2605884864827881,0.0035370730441985666,11.5,17.8,0.2605884864827881,0.0035370730441985666,4.5 
 11/08  15:00:00,16.425,3.074225878794183,2.675850676457143,3.4243596040629463,3.7554212538047813,3.2338057458352583,3.921546841262703,24.828799304062084,834.5683694770469,0.0,24.319067461166874,0.0,2209.6563041552045,23.893916555079475,0.0,561.8140704323471,23.899214912555152,0.0,1034.592967722148,23.85378457370144,0.0,638.7805194668906,23.899000380055114,0.0,1799.5518020558393,0.0,0.0,5133.743136887788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1298.3547240719993,1298.3547240719993,3840.3062331223273,3840.3062331223273,0.0,0.0,1371.9815177333744,5133.743136887788,12.062598943280538,7.219999999999999,0.25317047047423735,6505.724654621163,48.31716342989783,0.0,12.062598943280538,0.25317047047423735,20.202318934478107,0.005017771905285232,1.055563604098789,15.998855432840868,0.764622050687423,0.005017771905285232,16.0,77.70347412803119,0.0,0.0,0.08175164064703891,7.219999999999999,0.08199537810145863,11.500040315738222,0.2605884864827881,0.0036668954573986366,11.5,16.425,0.2605884864827881,0.0036668954573986366,4.5 
 11/08  16:00:00,14.85,3.6958587281094335,3.176021557234728,4.039432875651754,4.737524773997899,3.4531830066267766,4.442523791568386,25.268155274620153,692.2922110165227,0.0,24.72261596491771,0.0,2316.641708213403,23.63030870432124,0.0,510.40364693582194,23.89928488448876,0.0,737.4949394759658,23.898995265460776,0.0,768.3866277145676,23.89896258754314,0.0,1697.5869619170985,0.0,0.0,4691.398144195187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.977599444797,882.977599444797,3721.5109231353667,3721.5109231353667,0.0,0.0,1283.2901022119106,4691.398144195187,11.901139529834566,7.219999999999999,0.23923784162968342,5974.688246407098,48.31716342989783,0.0,11.901139529834566,0.23923784162968342,20.291448856469053,0.005187493189392867,1.508401924737075,16.002772815778798,0.7264269033806171,0.005187493189392867,16.0,77.70347412803119,0.0,0.0,0.0788130264927018,7.219999999999999,0.05848638971490554,11.500841019624477,0.2605884864827881,0.0037017346561026487,11.5,14.85,0.2605884864827881,0.0037017346561026487,4.5 
 11/08  17:00:00,13.024999999999999,4.157267887606877,3.4252020620111177,4.143561998807741,5.6535005647401615,3.8066986913175844,4.98537411311004,25.291043574136623,625.0714504111684,0.0,24.026994341757863,0.0,1738.3879463351911,23.034692832633436,0.0,469.0858644430519,23.539452813895128,0.0,574.4292592866615,23.758841788601412,0.0,603.4820659475829,23.899055157067227,0.0,1421.073901457147,0.0,0.0,3378.2030066846646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.9292968426446,401.9292968426446,2604.724569224303,2604.724569224303,0.0,0.0,1038.3447159861742,3378.2030066846646,10.960532959391136,7.219999999999999,0.21412549587630095,4416.547722670838,48.31716342989783,0.0,10.960532959391136,0.21412549587630095,19.36784293749972,0.00514521828479369,1.352253203192558,16.024822018974415,0.6079389073049508,0.00514521828479369,16.0,77.70347412803119,0.0,0.0,0.0569104822672314,7.22,0.026915965269068816,11.5005236749245,0.2605884864827881,0.0037111474822837253,11.5,13.024999999999999,0.2605884864827881,0.0037111474822837253,4.5 
 11/08  18:00:00,11.2,4.66776574844242,4.547201915359675,3.7220885666136416,5.900711425810872,3.5660869603302965,5.225396126822083,25.020588201739216,767.4295349101635,0.0,23.865267988008817,0.0,723.5396388066026,22.610344013860832,0.0,440.1467753829988,23.190131918789593,0.0,547.4108923402295,22.95967707092938,0.0,522.0695961788051,23.898609316120023,0.0,1368.1402384041403,0.0,0.0,1486.3175977039605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78310711546082,19.78310711546082,1178.7895564272305,1178.7895564272305,0.0,0.0,699.2065655049008,1486.3175977039605,9.078973312072511,7.22,0.19007043065145068,2185.524163208861,48.31716342989783,0.0,9.078973312072511,0.19007043065145068,17.471196968055168,0.00488502576418259,0.6445695483415224,16.024799487670315,0.47685261490493797,0.00488502576418259,16.0,77.70347412803119,0.0,0.0,0.02856531256554059,7.22,0.0012987835804763562,11.12495400413684,0.2605884864827881,0.0035688884578859497,11.5,11.2,0.2605884864827881,0.0035688884578859497,4.5 
 11/08  19:00:00,11.287499999999998,4.178683088981544,3.9889968299475393,1.866538571904596,4.410302367168615,1.596854566699658,5.061739736282895,24.239428867277077,328.0663443699384,0.0,22.64612324210568,0.0,530.1603186555868,22.20518836100926,0.0,192.56205970012758,22.301140708007082,0.0,351.8513911310312,22.22052343748857,0.0,276.8997418509995,23.547105223419713,0.0,599.762448246008,0.0,503.4008342818331,365.4809903548185,0.0,0.0,221.63870856968026,129.02811499408259,190.90272603541712,0.0,0.0,0.0,13.055144350521369,13.055144350521369,144.26339978070283,144.26339978070283,503.4008342818331,629.2510428522914,504.30272107204866,365.4809903548185,7.678616549914324,7.22,0.18892441457415604,869.7837114268672,47.318421130015764,0.0034430134248043713,7.678616549914324,0.18892441457415604,15.188185206906802,0.004392672089381465,-0.6934694180683192,16.000183522565873,0.3716780372933336,0.004392672089381465,16.0,78.25638945642164,0.0,0.0,0.0043077945110499005,7.22,0.0008449694584938301,11.237968231831903,0.2605884864827881,0.003533433440254622,11.5,11.287499999999998,0.2605884864827881,0.003533433440254622,4.5 
 11/08  20:00:00,8.8875,2.1160453720854733,1.211297211630748,-0.35822805007101316,1.425860753378682,-0.5023435998413198,3.222574718912344,23.180682989305446,14.553605473475727,50.31407148891617,22.20189966620339,373.57572228571433,0.0,22.200818245639194,207.75351867680234,0.0,22.20164314612883,531.8372600552896,0.0,22.2002955049783,170.76948355388788,0.0,22.439469770268175,0.0,347.7308021409291,0.0,4060.5018368200535,0.0,0.0,865.8753748910481,621.0914224384695,1002.6576569670601,636.3891352022365,163.00875507215284,0.0,593.2678063683022,0.0,0.0,0.0,0.0,4060.5018368200535,5075.627296025066,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,45.85696824619606,0.02708900823659398,7.55122396796611,0.0,13.228003947956399,0.004274767858980392,-1.0567547004844002,15.999547503871122,0.3716780372933336,0.004274767858980392,16.0,80.80827303627943,0.0,0.005073627959119372,0.0,7.220000000000001,0.0,8.8875,0.2605884864827881,0.003697352024353841,11.5,8.8875,0.2605884864827881,0.003697352024353841,4.5 
 11/08  21:00:00,6.512499999999999,0.3921544452903716,0.10137911204007982,-0.15613400727506124,0.18837553714184105,-0.12059119671805955,1.4139276377043952,22.204921104786578,13.658332431374218,23.42634228804983,20.95253064519903,188.4818453340267,0.0,21.19694018370162,141.79160681513892,0.0,20.86348526577283,187.2171395395955,0.0,21.279593427667645,153.51188830974178,0.0,21.730980607506797,126.128518425243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,22.12820703324279,0.0048319013245336296,0.43430682078602284,23.32240506886521,0.3716780372933336,0.0048319013245336296,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.512499999999999,0.005211769729655762,0.004063477734840929,11.5,6.512499999999999,0.005211769729655762,0.004063477734840929,4.5 
 11/08  22:00:00,7.4750000000000005,0.2990440973696898,0.07238674062229859,0.1218708942118335,0.09594247168962071,0.14638877891702193,0.6784457701101924,21.10630782844309,0.0,142.4602260538892,20.12686711585122,174.26641657416562,0.0,20.392377371315803,128.4920564698965,0.0,20.05335932201504,172.41830041943348,0.0,20.47094199127153,138.83625674376026,0.0,21.00353685897829,104.12882421631929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.12369396456559,0.004781220406126826,0.2854985869839609,22.318002955046616,0.3716780372933336,0.004781220406126826,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.4750000000000005,0.005211769729655762,0.003919504491046501,11.5,7.4750000000000005,0.005211769729655762,0.003919504491046501,4.5 
 11/08  23:00:00,8.9875,0.09496670126578614,-0.0736579331440339,0.010223621019303688,-0.07358958784051078,0.02380951912782243,0.09649544555871029,20.333495519232848,13.905317064472683,20.25844814281868,19.787382974552024,138.8573495195248,0.0,20.026011261271954,100.58334722222139,0.0,19.737893371141972,136.69046045196825,0.0,20.083924398394377,108.9497360798768,0.0,20.628887955992536,71.6300535045653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.339021474824655,0.0047217102104460925,0.11397494794470013,21.53346081454737,0.3716780372933336,0.0047217102104460925,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.9875,0.005211769729655762,0.0036953461458765053,11.5,8.9875,0.005211769729655762,0.0036953461458765053,4.5 
 11/08  24:00:00,8.025,-0.10829392898757148,-0.1948753437312569,-0.14032998587734263,-0.1984283566427411,-0.13450302594379537,-0.17779148592321264,19.787387613193943,105.5077767803632,0.0,19.515875663897614,113.17294535828177,0.0,19.740508471451623,79.96731654375407,0.0,19.484906732952844,110.69311786951675,0.0,19.782153314215577,86.9492903754288,0.0,20.417365560440192,41.30478362295719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.744500106698133,0.0046511852169907174,-0.09815430747602777,20.939093955043692,0.3716780372933336,0.0046511852169907174,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.025,0.005211769729655762,0.0039353645150106845,11.5,8.025,0.005211769729655762,0.0039353645150106845,4.5 
 11/09  01:00:00,7.2,-0.24198125670192677,-0.284803646671124,-0.25109850322176636,-0.28792649710721907,-0.24759271996637988,-0.3112731106356776,19.361158511864367,195.1819169276455,0.0,19.383077537490728,87.20241217913537,0.0,19.579446614245303,60.063011961634345,0.0,19.370807848800258,84.40915096460247,0.0,19.61010216847295,65.35405244500566,0.0,20.369251602367658,8.748831428118137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.285076887324436,0.004605723172068192,-0.22752865688599996,20.479770357263725,0.3716780372933336,0.004605723172068192,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.005211769729655762,0.004297675283316874,11.5,7.2,0.005211769729655762,0.004297675283316874,4.5 
 11/09  02:00:00,7.2,-0.2980311241732718,-0.3085163771354545,-0.29575534459357167,-0.3101805527025273,-0.29505218652815995,-0.3338517283025452,19.020093204909852,292.3366772902616,0.0,19.30400381069841,65.50721958768759,0.0,19.46898984102289,43.95388369556008,0.0,19.29903375613319,63.08567830783301,0.0,19.49131489319496,47.83397556158627,0.0,20.32480610513973,0.0,15.589187120687768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.93311874552893,0.004580000894156459,-0.294885968753704,20.127868588248095,0.3716780372933336,0.004580000894156459,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.005211769729655762,0.004444879485950199,11.5,7.2,0.005211769729655762,0.004444879485950199,4.5 
 11/09  03:00:00,8.262500000000001,-0.31022360283588757,-0.31735207728950016,-0.3130975523522489,-0.318061941576389,-0.3128462630764618,-0.3334123730701546,18.750663073095993,371.3808955935722,0.0,19.25058940986687,48.318543465946675,0.0,19.37989152539346,31.912991838415678,0.0,19.24127391830158,46.96243705889009,0.0,19.39635236756078,34.711248474887554,0.0,20.268166997062956,0.0,32.4453431783341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.663514656719006,0.0045708416994501766,-0.30968530242054243,19.858284574050497,0.3716780372933336,0.0045708416994501766,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.262500000000001,0.005211769729655762,0.00445883664835132,11.5,8.262500000000001,0.005211769729655762,0.00445883664835132,4.5 
 11/09  04:00:00,8.525000000000002,-0.3359348425961658,-0.37238379834915786,-0.36335060439436384,-0.37313837694230356,-0.3617225628961135,-0.3891814050828443,18.547824186240597,410.77835963858683,0.0,19.16273145690101,38.42989923349427,0.0,19.2724382722361,24.923959092862617,0.0,19.14673748120529,38.00472480371781,0.0,19.28450854194734,27.16846190061375,0.0,20.156234740932277,0.0,40.382204398074066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.45127450488906,0.004558183218514655,-0.337482260968319,19.64607216765404,0.3716780372933336,0.004558183218514655,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.005211769729655762,0.004187037029275075,11.5,8.525000000000002,0.005211769729655762,0.004187037029275075,4.5 
 11/09  05:00:00,6.924999999999999,-0.4291791487497737,-0.46142923083467585,-0.43823928475762536,-0.4631955928306917,-0.43467485241325526,-0.4936658097253359,18.39497856127756,423.7050313627999,0.0,19.026550534505333,34.8672875604712,0.0,19.139897798278533,21.692914597276513,0.0,19.00971579761572,34.658254653308006,0.0,19.149508620063788,23.713767620515682,0.0,20.069183628463726,0.0,47.811527904228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.270255198691856,0.00452989569912547,-0.41234308830629707,19.465114868025566,0.3716780372933336,0.00452989569912547,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.924999999999999,0.005211769729655762,0.004327367033392673,11.5,6.924999999999999,0.005211769729655762,0.004327367033392673,4.5 
 11/09  06:00:00,5.7875,-0.4856223327531475,-0.4879558764717474,-0.48114740023170666,-0.48888774075073455,-0.4810232230698015,-0.5098935046361893,18.23461548651806,430.5580989706807,0.0,18.86153540864774,34.68287002620792,0.0,18.986424488715194,20.76826033603203,0.0,18.847640102480465,34.25800975448965,0.0,18.994818486085922,22.763588458723802,0.0,19.97499123707018,0.0,53.599773236755595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.1028819630459,0.004509874495909776,-0.4840776889434373,19.29778552236418,0.3716780372933336,0.004509874495909776,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,5.7875,0.005211769729655762,0.004476210649181304,11.5,5.7875,0.005211769729655762,0.004476210649181304,4.5 
 11/09  07:00:00,5.9125,-0.503350083482185,-0.5195084199747009,-0.5151482572493336,-0.5199905700362872,-0.5144772093031404,-0.5330748980857167,18.055436475937174,458.3936304153757,0.0,18.766451061985208,27.845472942875176,0.0,19.062639958022856,9.61375060882824,6.007570088125874,18.78028144008927,25.602846993548013,0.0,18.901724795117048,16.152226048301458,0.0,19.887367123657018,0.0,60.99643713100849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.92178486025012,0.00450316049259917,-0.5038296849645065,19.116703138738114,0.3716780372933336,0.00450316049259917,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,5.9125,0.005211769729655762,0.004344781088601332,11.5,5.9125,0.005211769729655762,0.004344781088601332,4.5 
 11/09  08:00:00,7.85,-0.5202290706189767,-0.5200113463487434,-0.5135127856295143,-0.5205965491744051,-0.5127318240096468,-0.5332677606310126,18.035425851115857,597.952628274633,0.0,18.980982055040656,7.868514220781094,0.38899185156813587,20.65892351804621,0.0,105.6414762025154,19.064022674613987,3.431254129510961,2.5909120333281237,19.108681365801882,1.325101785451551,3.85075316120367,19.89949237074297,0.0,65.25009040202187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.88011938807066,0.004490405827897976,-0.5138203400929744,19.075065629639777,0.3716780372933336,0.004490405827897976,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.85,0.005211769729655762,0.004548421909950203,11.5,7.85,0.005211769729655762,0.004548421909950203,4.5 
 11/09  09:00:00,10.275,-0.45730559933656706,-0.424992788411245,-0.43348611441577667,-0.42453913425242623,-0.435594167364899,-0.42064835544406565,18.31328484244741,758.732604190409,0.0,19.56980519021431,0.0,19.105905808571777,22.707597952803745,0.0,225.32435338490382,19.620853561048783,0.0,22.17435960556196,19.590325851524934,0.0,19.597990712909166,20.081692392547264,0.0,59.53737946071942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.13457619998272,0.004505331970221767,-0.4536303475944393,19.329489718199554,0.3716780372933336,0.004505331970221767,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,10.275,0.005211769729655762,0.004932337193165572,11.5,10.275,0.005211769729655762,0.004932337193165572,4.5 
 11/09  10:00:00,12.85,-0.3751293788144848,-0.3571854698053576,-0.36853980395728225,-0.3562594534478327,-0.37029863348934644,-0.3421129538090023,18.85030875049094,761.0988117737252,0.0,20.197844182637397,0.0,30.70963868364936,23.28419579886468,0.0,231.6349796021027,20.25918385764264,0.0,34.06558539787886,20.17796894807636,0.0,27.52900402588699,20.32283267898444,0.0,40.46709169731838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.616721986220682,0.004527187104343632,-0.38066822602984585,19.81158759277638,0.3716780372933336,0.004527187104343632,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,12.85,0.005211769729655762,0.00473344755324934,11.5,12.85,0.005211769729655762,0.00473344755324934,4.5 
 11/09  11:00:00,14.2125,-0.3862026130439427,-0.43191037334675364,-0.4294454058464066,-0.4318080424283617,-0.4278534712999841,-0.4276071013558948,19.564209723719294,663.4843948583466,0.0,20.81652385524817,0.0,25.421155684326095,23.417076299035447,0.0,194.79205551046942,20.929525301643768,0.0,32.93484641326586,20.82534148926259,0.0,24.68715522239046,20.591614811008462,1.4315685884475329,8.93828787154672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.30190895694167,0.004525048712252601,-0.3992904734583326,20.49677925127898,0.3716780372933336,0.004525048712252601,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,14.2125,0.005211769729655762,0.003884629703716644,11.5,14.2125,0.005211769729655762,0.003884629703716644,4.5 
 11/09  12:00:00,13.024999999999999,-0.5180664356621211,-0.6167610702844043,-0.5797788179282216,-0.6192387277002223,-0.5726088987009466,-0.6542058100303498,20.319966340898606,545.4727458115626,0.0,21.41699134119925,0.0,14.644899502203998,23.351727741670924,0.0,141.32742748278594,21.41046955458227,0.14284197704495227,13.66569221286727,21.377160209450278,0.0,10.848213451035235,20.853589837920914,30.00836819126954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.03780814534305,0.004482971423048754,-0.5042397412911093,21.232770687807594,0.3716780372933336,0.004482971423048754,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,13.024999999999999,0.005211769729655762,0.0036323038290264954,11.5,13.024999999999999,0.005211769729655762,0.0036323038290264954,4.5 
 11/09  13:00:00,10.825,-0.6966174396649718,-0.7487374725100086,-0.7037287831696504,-0.7524497655639377,-0.6974645212553062,-0.8132859110800504,20.922543027187174,371.9627924728718,0.0,21.735133734952296,9.269929017964841,0.008771108276107498,22.896390381046093,0.0,69.67337210593678,21.47435600005744,28.707312535957954,0.0,21.597199515096086,19.114567830801377,0.0,20.99008500424834,68.17525418881058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.65654637563836,0.004419052242529474,-0.6655675694357712,21.85164907668688,0.3716780372933336,0.004419052242529474,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,10.825,0.005211769729655762,0.004162107304156113,11.5,10.825,0.005211769729655762,0.004162107304156113,4.5 
 11/09  14:00:00,8.9375,-0.7367654965308836,-0.6831300236019594,-0.6837272438976986,-0.6841583232942836,-0.6861433639672607,-0.7105038909455623,21.244318409027176,240.41141886887362,0.0,22.002442435692547,16.572689202951153,0.0,22.363041635641864,1.0131170180531512,11.156451902887227,21.407079896939635,61.16546637963171,0.0,21.67670206190025,40.13248003847292,0.0,21.15185781185417,83.80762196238999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.015793568326856,0.004399355814905271,-0.7283064893554487,22.2109394644406,0.3716780372933336,0.004399355814905271,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.9375,0.005211769729655762,0.004976174966810663,11.5,8.9375,0.005211769729655762,0.004976174966810663,4.5 
 11/09  15:00:00,9.3625,-0.6313993043475374,-0.5830593565484757,-0.6060509153056498,-0.5818200707046667,-0.6097273089192644,-0.5689470853824704,21.387128656745297,221.27432824249513,0.0,22.343128778143964,3.508979961136106,0.0,22.03375482618422,23.577000006057062,0.0,21.367351417082325,77.61171933407019,0.0,21.850148837949682,40.351331467815385,0.0,21.374513761775507,80.15094032649489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.192208444805146,0.004437292981677398,-0.6308405873890804,22.387271144520668,0.3716780372933336,0.004437292981677398,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,9.3625,0.005211769729655762,0.005164080485357284,11.5,9.3625,0.005211769729655762,0.005164080485357284,4.5 
 11/09  16:00:00,8.625,-0.537564720597067,-0.5022042901876893,-0.5194172406112207,-0.50088140975557,-0.5214765089836868,-0.4771552865262869,21.40932027363105,184.9780002953587,0.0,22.211246380263887,17.988373612418002,0.0,21.587104679722014,56.71953285145884,0.0,21.02761466785477,107.29358309965806,0.0,21.802753431907895,47.68963353046604,0.0,21.401444884064198,82.0014642165765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.242525717589572,0.00446809775880419,-0.5385396823417706,22.437520870258897,0.3716780372933336,0.00446809775880419,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.625,0.005211769729655762,0.004942281465767471,11.5,8.625,0.005211769729655762,0.004942281465767471,4.5 
 11/09  17:00:00,7.1125,-0.4687268236646741,-0.4809867089205836,-0.4918672891558131,-0.4798898629729438,-0.4927371910076218,-0.4582882947320909,21.147801350315397,76.49910587065222,0.0,21.251065555351108,77.55402128417032,0.0,20.917814987023736,87.29306879023602,0.0,20.41550850680343,137.8268084620912,0.0,21.202898442549156,76.91187062913184,0.0,21.218335126922156,79.80231397426581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,21.031636612473044,0.004483266642809419,-0.48306749773824254,22.226598506411463,0.3716780372933336,0.004483266642809419,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.1125,0.005211769729655762,0.004242541604001634,11.5,7.1125,0.005211769729655762,0.004242541604001634,4.5 
 11/09  18:00:00,6.012499999999999,-0.5487457910100602,-0.6269325599742365,-0.6019972713378631,-0.6281008502331955,-0.5968312017726856,-0.6427048250154285,20.632955841309037,44.11681426126643,0.0,20.3797991249618,109.72832137127148,0.0,20.36132094925273,93.29360628377589,0.0,19.962493703784098,136.79367377495288,0.0,20.51544435498217,93.51137470933571,0.0,20.94760199960418,64.30601179995631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.565143736387665,0.004459693341699736,-0.540920538417335,21.76015731761702,0.3716780372933336,0.004459693341699736,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.012499999999999,0.005211769729655762,0.0037547308314320837,11.5,6.012499999999999,0.005211769729655762,0.0037547308314320837,4.5 
 11/09  19:00:00,4.85,-0.7081399623813319,-0.7890242688614773,-0.7509283298231774,-0.7918660150409278,-0.7454869666937508,-0.8389682095975319,20.046350938351313,112.2184867541464,0.0,19.862698583246132,104.18752556604966,0.0,19.96479847285554,80.60501407395753,0.0,19.629471199013736,117.48004336416028,0.0,20.064386792357134,83.31623222608198,0.0,20.726376599665695,35.380609107504824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.978351992256584,0.004399916526558521,-0.7029150287296295,21.173496659645345,0.3716780372933336,0.004399916526558521,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.85,0.005211769729655762,0.0034870362274879324,11.5,4.85,0.005211769729655762,0.0034870362274879324,4.5 
 11/09  20:00:00,4.0875,-0.9035333203780966,-1.024810869618086,-0.9777833251249164,-1.0285917534927942,-0.9707723535890352,-1.098557076773427,19.47931308796819,189.67229840155755,0.0,19.42257647033332,93.26004663638952,0.0,19.587242565454893,67.2660529574735,0.0,19.30104959401747,98.51942744799777,0.0,19.653897356105904,70.76520607140782,0.0,20.45539284051493,11.128587833443191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.400756810443152,0.0043333415051327396,-0.8949245205148798,20.596047505928986,0.3716780372933336,0.0043333415051327396,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.0875,0.005211769729655762,0.003189499581046168,11.5,4.0875,0.005211769729655762,0.003189499581046168,4.5 
 11/09  21:00:00,3.5249999999999995,-1.1973630989758124,-1.3504890688433395,-1.2744931986895995,-1.3565375282999264,-1.263137444875488,-1.4665155538808932,18.95539946073251,265.7304761765429,0.0,19.099645148828625,76.09933345617088,0.0,19.279186278009487,51.879627003432404,0.0,19.034031394922685,77.83729833702319,0.0,19.324991293400636,55.00007176919172,0.0,20.270093492789815,0.0,16.824478810899393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.861874095302703,0.004233190520218184,-1.171365649005495,20.057384535190263,0.3716780372933336,0.004233190520218184,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.005211769729655762,0.002808886482542005,11.5,3.5249999999999995,0.005211769729655762,0.002808886482542005,4.5 
 11/09  22:00:00,3.3,-1.5219615806980908,-1.692664376181934,-1.614720010946983,-1.6994691398062938,-1.6040686218441005,-1.831886151489298,18.50774597546413,351.1781868494279,0.0,18.84552053723659,59.62525790197412,0.0,19.015245206696527,38.71436904749709,0.0,18.804668289993586,60.183319995484226,0.0,19.046879065029213,41.23470258689832,0.0,20.11115325412897,0.0,40.73268078605207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.400320854523077,0.004119444550221837,-1.5002622435678057,19.59608096113933,0.3716780372933336,0.004119444550221837,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.3,0.005211769729655762,0.0026529940110524893,11.5,3.3,0.005211769729655762,0.0026529940110524893,4.5 
 11/09  23:00:00,3.675,-1.9257531268693917,-2.154066433031858,-2.042972925749078,-2.1631877262477435,-2.026386576426488,-2.3356156820267207,18.113630596811532,408.0213819080184,0.0,18.62709471559554,45.33855205543733,0.0,18.78528789130108,27.49935741536615,0.0,18.59864485394579,45.56346583670734,0.0,18.806586785103654,29.378008522080904,0.0,19.92708907533624,0.0,57.64269184655956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.001919230473632,0.003987419562275527,-1.8759972895593948,19.197969261991723,0.3716780372933336,0.003987419562275527,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.675,0.005211769729655762,0.0024166362090724666,11.5,3.675,0.005211769729655762,0.0024166362090724666,4.5 
 11/09  24:00:00,3.5249999999999995,-2.4161075662973692,-2.633817494096104,-2.5094033767241357,-2.6445822702356483,-2.4924635346343242,-2.851429428318842,17.802462384493865,473.20732026259225,0.0,18.50457070623442,28.909521142601534,0.0,18.63948976822948,15.26854964652938,0.0,18.479601161632807,29.57150848055022,0.0,18.651900493150663,16.268018344391407,0.0,19.83563991594189,0.0,76.4213561828102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.672286384164227,0.0038273747230030946,-2.360901753483975,18.868688055401208,0.3716780372933336,0.0038273747230030946,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.005211769729655762,0.0022867937168553083,11.5,3.5249999999999995,0.005211769729655762,0.0022867937168553083,4.5 
 11/10  01:00:00,2.3,-2.857228271122661,-2.991408890015819,-2.8958285859625734,-3.0007983301146823,-2.8850007123883867,-3.1980472200548906,17.561985136133615,528.1672535515913,0.0,18.41935389275136,14.271731675336014,0.0,18.534913230472164,4.278172223543436,0.0,18.396595951382892,15.390934289574943,0.0,18.541404422766583,4.346147285440395,0.013978301360168643,19.81746351288531,0.0,96.26625184395459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.40243047826487,0.0036840338988718465,-2.827105369068257,18.599147260252458,0.3716780372933336,0.0036840338988718465,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,2.3,0.005211769729655762,0.002310610679376225,11.5,2.3,0.005211769729655762,0.002310610679376225,4.5 
 11/10  02:00:00,-0.0500000000000001,-3.121610637716555,-3.2030093074340416,-3.1563583124671397,-3.208732298859017,-3.1524059085525105,-3.3551073109767735,17.35303563148104,573.6981541863524,0.0,18.276434444013937,6.60044532336309,0.0,18.39042188833519,0.0,2.0525906003840646,18.25731417372478,7.7709962923362355,0.0,18.392916829210403,0.0,2.4992804073064008,19.79056124302308,0.0,113.05828371147129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.162682670572085,0.0035940567903715893,-3.1242009042081205,18.359597335556497,0.3716780372933336,0.0035940567903715893,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-0.0500000000000001,0.005211769729655762,0.002402022964856133,11.5,-0.0500000000000001,0.005211769729655762,0.002402022964856133,4.5 
 11/10  03:00:00,1.3375,-3.3247670854397704,-3.4312842959962655,-3.384734858089886,-3.435883508748324,-3.378213433538669,-3.5539413272895146,17.115526625048,599.5397514955084,0.0,18.126668164599486,2.665974807939108,0.7031091120760493,18.235513491226147,0.0,5.600221010933694,18.11075291029695,3.4259954221095086,0.3380187619798676,18.235740378655045,0.0,6.325369773138618,19.663868915223162,0.0,119.48522875491165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.954349684549214,0.0035319392539989395,-3.3117055329952816,18.151401002855174,0.3716780372933336,0.0035319392539989395,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,1.3375,0.005211769729655762,0.0025600377696764457,11.5,1.3375,0.005211769729655762,0.0025600377696764457,4.5 
 11/10  04:00:00,1.7374999999999998,-3.570712468999364,-3.6834967698477983,-3.6246287408226854,-3.6886983514174516,-3.616364311320519,-3.8051190368560084,16.90427450853899,652.4473808614885,0.0,18.08213347728055,0.0,11.704500585231756,18.163211300853508,0.0,15.21769507466854,18.06385292326174,0.0,9.815736295035435,18.16022659558969,0.0,16.91812577833798,19.591842569638157,0.0,130.90226622349633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.7374040589443,0.0034573666228490374,-3.552175555727734,17.934619472403586,0.3716780372933336,0.0034573666228490374,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,1.7374999999999998,0.005211769729655762,0.002487191203840436,11.5,1.7374999999999998,0.005211769729655762,0.002487191203840436,4.5 
 11/10  05:00:00,0.7875000000000001,-3.7926670851200734,-3.891613117447982,-3.8404333519824005,-3.89648473491333,-3.834058824869499,-4.006240668836076,16.7584590295198,683.9302604455322,0.0,18.011350930649648,0.0,19.558469511936266,18.084474092106706,0.0,21.277016421488156,17.99331257624076,0.0,17.35257800966957,18.07884182811149,0.0,23.545127288142055,19.567819546157278,0.0,142.3997349427695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.56744747404921,0.0033843726961292585,-3.784934211690999,17.76482355105787,0.3716780372933336,0.0033843726961292585,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.7875000000000001,0.005211769729655762,0.0023862764286033686,11.5,0.7875000000000001,0.005211769729655762,0.0023862764286033686,4.5 
 11/10  06:00:00,0.6,-4.025697761719619,-4.151483242451942,-4.098510958171819,-4.156313164476296,-4.091140198728508,-4.263945672210548,16.628948304828317,704.5216353532953,0.0,17.930284844276574,0.0,23.492209844478396,18.00180803114459,0.0,24.470290491327773,17.916646236518446,0.0,21.452450123741528,17.994549545291207,0.0,27.02031546179478,19.504686493481174,0.0,147.71704305589947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.436612114345188,0.003316893502808406,-4.019470359008595,17.634136755882114,0.3716780372933336,0.003316893502808406,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.6,0.005211769729655762,0.002189756712441028,11.5,0.6,0.005211769729655762,0.002189756712441028,4.5 
 11/10  07:00:00,0.6,-4.327603725752868,-4.453576522023802,-4.386666308841846,-4.459416408787149,-4.37734561624396,-4.580810998542715,16.511719087089144,731.8853963428733,0.0,17.91435307824642,0.0,32.03475811247819,18.09496673896653,0.0,38.8961304397929,17.926333308425825,0.0,31.57504061782646,17.975086196215106,0.0,34.82865728160493,19.482113490765165,0.0,155.676463124975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.312750047796378,0.0032369685960726624,-4.310600824230285,17.51045070301779,0.3716780372933336,0.0032369685960726624,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.6,0.005211769729655762,0.0020814768469748805,11.5,0.6,0.005211769729655762,0.0020814768469748805,4.5 
 11/10  08:00:00,1.9749999999999999,-4.556300094554942,-4.648504583733747,-4.600641161482151,-4.653422518119475,-4.595111027294893,-4.764328036418654,16.514294821381704,826.3280939610675,0.0,18.116877100463558,0.0,49.56234854637427,19.024656222555414,0.0,101.98349536374013,18.21454191520603,0.0,54.85814577287698,18.19757502478726,0.0,52.889387781271466,19.523425751618664,0.0,160.38460622725614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.294053726917674,0.003164738061869011,-4.556397283451348,17.491913493402485,0.3716780372933336,0.003164738061869011,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,1.9749999999999999,0.005211769729655762,0.0021261839811550502,11.5,1.9749999999999999,0.005211769729655762,0.0021261839811550502,4.5 
 11/10  09:00:00,4.862499999999999,-4.75699436977745,-4.891878980124269,-4.840057010775208,-4.8967193208000355,-4.83199311630374,-5.003460052295902,16.70700193052799,903.2062194275277,0.0,18.496883383610268,0.0,65.5194715882995,19.93851208385042,0.0,150.88050318633884,18.645884840799148,0.0,74.02914510530223,18.58008686393245,0.0,68.15725092997371,19.560293039161355,0.0,149.17104931226504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.47261803401583,0.0031054093085113492,-4.748887381185321,17.67060852441822,0.3716780372933336,0.0031054093085113492,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.862499999999999,0.005211769729655762,0.0020643183032861487,11.5,4.862499999999999,0.005211769729655762,0.0020643183032861487,4.5 
 11/10  10:00:00,6.475,-5.088407358134354,-5.268165965392729,-5.18235965535628,-5.275372876735841,-5.168491617184236,-5.413034943554739,17.13640880969381,922.6777630068518,0.0,19.025084588152318,0.0,76.60789290376584,20.784050896900496,0.0,181.2775805055951,19.19505250754702,0.0,86.23272932615004,19.094692022353954,0.0,77.61833177687231,19.68204922095393,0.0,128.11449211971967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.860625275815927,0.003021875991763133,-5.056233929961552,18.058799871968443,0.3716780372933336,0.003021875991763133,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.475,0.005211769729655762,0.0018581609878287842,11.5,6.475,0.005211769729655762,0.0018581609878287842,4.5 
 11/10  11:00:00,7.0125,-5.465453890627399,-5.614448917752375,-5.53089549464854,-5.622255525545684,-5.519346469442704,-5.775397408150193,17.745408499208477,880.6009513623753,0.0,19.579805133882623,0.0,75.075831475244,21.355300101984795,0.0,181.07282116612947,19.735066816146315,0.0,83.6481352572751,19.634959428609132,0.0,75.08695063570298,19.905083688667318,0.0,100.40579773477168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.434301198333422,0.002925030114960488,-5.44353255812278,18.632689308666052,0.3716780372933336,0.002925030114960488,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.0125,0.005211769729655762,0.0017691910719494304,11.5,7.0125,0.005211769729655762,0.0017691910719494304,4.5 
 11/10  12:00:00,7.2,-5.752224661115731,-5.822859694238201,-5.770792354365705,-5.828715395668713,-5.765360407653264,-5.960586846945951,18.44002159472822,791.2896744667144,0.0,20.236929863738347,0.0,73.93921757958844,21.66419300488589,0.0,156.94649332412536,20.23646514337299,0.0,70.74372732842073,20.159760993072673,0.0,64.09934353415383,20.191580272167016,0.0,70.02854427889332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.105480127788532,0.0028459336724622787,-5.757653758923283,19.304042676430917,0.3716780372933336,0.0028459336724622787,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.2,0.005211769729655762,0.0017148852598611625,11.5,7.2,0.005211769729655762,0.0017148852598611625,4.5 
