Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/10  13:00:00,7.8875,-5.873835412026187,-5.904095414893048,-5.903761797537547,-5.905808105730202,-5.905666776133819,-5.97825920218549,19.17631568693903,672.2791369132053,0.0,20.908146841666664,0.0,69.17464859873462,21.73265867557445,0.0,112.86199738051374,20.604466842214833,0.0,43.17863381945176,20.58557188109231,0.0,41.21357588184043,20.50784714424649,0.0,37.28130535216667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.836684851263175,0.0028044375008818047,-5.922162849904298,20.035338934692685,0.3716780372933336,0.0028044375008818047,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,7.8875,0.005211769729655762,0.0016145277054747708,11.5,7.8875,0.005211769729655762,0.0016145277054747708,4.5 
 11/10  14:00:00,8.675,-5.992216274563166,-6.058995871913826,-6.049919068822063,-6.059863292926107,-6.047694897347636,-6.107574800179911,19.868576610920396,517.6344210971083,0.0,21.533476917983954,0.0,62.083294857743226,21.58433950102982,0.0,55.46896113962356,20.80913058422863,2.4674551317445435,6.94650497921981,20.91808381868147,0.0,12.582139593177942,20.762150731299656,3.7748532882066,4.726428500715201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.55138153418804,0.0027788142537000715,-6.019557981054688,20.750092146941718,0.3716780372933336,0.0027788142537000715,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.675,0.005211769729655762,0.0016612738230777622,11.5,8.675,0.005211769729655762,0.0016612738230777622,4.5 
 11/10  15:00:00,8.9,-6.164524846544596,-6.256789018690203,-6.230195274158357,-6.258465171404099,-6.22569880419713,-6.311346521038674,20.4032066920611,392.4191480506681,0.0,21.906965482879023,0.0,45.620274032229304,21.41296467287071,3.1641301368888435,8.595788886039657,20.84016381663679,37.253519917621816,0.0,21.217598890906217,8.512972318866616,0.0,20.956053758111345,29.60096421419911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.132478077931097,0.002741298335450803,-6.180104832596293,21.331271466716075,0.3716780372933336,0.002741298335450803,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.9,0.005211769729655762,0.0017193005244918215,11.5,8.9,0.005211769729655762,0.0017193005244918215,4.5 
 11/10  16:00:00,8.525000000000002,-6.389042531026719,-6.495258656524099,-6.448246422216038,-6.498330482501203,-6.441134774677628,-6.572060893564467,20.657320722813335,285.5875183933547,0.0,21.795748222516984,1.8094039079137474,12.987955862426134,21.08758635628839,37.698855758203706,0.0,20.594118651391717,80.441827216033,0.0,21.282016672879347,27.90605942545369,0.0,21.034943882788816,48.88542106778158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.455778429388307,0.0026954687803844354,-6.379917243094662,21.654672953244543,0.3716780372933336,0.0026954687803844354,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,8.525000000000002,0.005211769729655762,0.0018861421098838465,11.5,8.525000000000002,0.005211769729655762,0.0018861421098838465,4.5 
 11/10  17:00:00,6.924999999999999,-6.615711696056671,-6.710798501070413,-6.661091501201386,-6.71456090218689,-6.654548447309097,-6.800294961285624,20.551773670365318,187.73244728381746,0.0,20.986190627839097,50.17245142255547,0.0,20.57154432800612,69.65764148043826,0.0,20.162101736316313,110.52908904122188,0.0,20.827928445917422,59.267960501054176,0.0,20.956311237571242,52.30539870177353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.420454940009098,0.002646202321539998,-6.601132060709117,21.61945820195189,0.3716780372933336,0.002646202321539998,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,6.924999999999999,0.005211769729655762,0.0020389306000499494,11.5,6.924999999999999,0.005211769729655762,0.0020389306000499494,4.5 
 11/10  18:00:00,5.4125,-6.816154704604422,-6.901562058032898,-6.854072963010971,-6.905519190602993,-6.847939525239111,-6.993839443621985,20.158833632508426,135.90801547131127,0.0,20.193822304215505,84.81392407630739,0.0,20.110791125862896,76.67778308644216,0.0,19.744696841723705,115.24885833746987,0.0,20.255417636557432,75.54492636706578,0.0,20.755994977034305,40.097625299242736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,20.065303570150675,0.0025998402128765783,-6.800941798400239,21.264409177991524,0.3716780372933336,0.0025998402128765783,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.005211769729655762,0.0020500815301820992,11.5,5.4125,0.005211769729655762,0.0020500815301820992,4.5 
 11/10  19:00:00,4.3125,-6.971542605234656,-7.018235756247045,-6.984338106867543,-7.021548168883386,-6.9807433549415165,-7.099570366194072,19.66254278128113,189.7892517529724,0.0,19.732880129872157,82.17185842233914,0.0,19.778028712777168,65.94120280479058,0.0,19.480039962968608,97.83296017593688,0.0,19.87091603621154,67.32498395777867,0.0,20.618938959302092,12.226568415643271,0.29905849682893404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.570987116885256,0.002559815179815426,-6.965153592566677,20.770181095076804,0.3716780372933336,0.002559815179815426,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,4.3125,0.005211769729655762,0.002099439363853868,11.5,4.3125,0.005211769729655762,0.002099439363853868,4.5 
 11/10  20:00:00,3.5249999999999995,-7.0590079549472495,-7.070725469140906,-7.063119850567964,-7.0721937031812105,-7.063451710889471,-7.121277883486094,19.18691488986599,281.51774605549826,0.0,19.440569544594535,66.46131462725236,0.0,19.52893642944879,49.887335674752364,0.0,19.289398240800427,75.08395935253998,0.0,19.589354281461638,51.67214571488887,0.0,20.542972243615843,0.0,20.772445003506903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,19.080323342887347,0.002536264380388633,-7.07464077982497,20.279569324330964,0.3716780372933336,0.002536264380388633,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,3.5249999999999995,0.005211769729655762,0.00207696819713375,11.5,3.5249999999999995,0.005211769729655762,0.00207696819713375,4.5 
 11/10  21:00:00,2.3,-7.102740961270566,-7.115475876098962,-7.1174837884158215,-7.115724395081102,-7.117957046031294,-7.139752922525476,18.755889198470182,358.10276054622796,0.0,19.142722212081026,54.29726431910018,0.0,19.260082409841196,37.75479999544149,0.0,19.053983538637638,58.705521725558754,0.0,19.300254588870324,39.521242528441064,0.0,20.379964728814784,0.0,43.51508482286448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.628911821805666,0.0025286233700749887,-7.1144545185055685,19.828174676603194,0.3716780372933336,0.0025286233700749887,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,2.3,0.005211769729655762,0.002208098591071105,11.5,2.3,0.005211769729655762,0.002208098591071105,4.5 
 11/10  22:00:00,2.0125,-7.1425119142356275,-7.148597109087718,-7.143325302770253,-7.149029775146362,-7.142357286676104,-7.166486070045047,18.343950855310464,406.4931531858904,0.0,18.838666104111955,45.54915446494664,0.0,18.97843024322649,28.926585109958467,0.0,18.79001162429375,47.291722350798864,0.0,19.00606453329563,30.5154317584375,0.0,20.17571692044028,0.0,60.093772147449215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,18.21441820207301,0.0025237480065756655,-7.136584783623363,19.41369182324116,0.3716780372933336,0.0025237480065756655,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,2.0125,0.005211769729655762,0.0024816657654170298,11.5,2.0125,0.005211769729655762,0.0024816657654170298,4.5 
 11/10  23:00:00,0.825,-7.133606662879118,-7.144009795361849,-7.143331262322588,-7.144184433835738,-7.143410023895585,-7.153925337728211,17.965684805566532,463.7710978122359,0.0,18.594612938015768,33.22164529621432,0.0,18.741253345519567,18.127021425296505,0.0,18.570413381355575,33.636742950648454,0.0,18.758447756935894,19.131870099540038,0.0,20.016283772362893,0.0,79.03973802086341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.81472909462614,0.0025188888660880393,-7.1412964313828,19.014013446525748,0.3716780372933336,0.0025188888660880393,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.825,0.005211769729655762,0.002379786982194154,11.5,0.825,0.005211769729655762,0.002379786982194154,4.5 
 11/10  24:00:00,0.0,-7.198293933458536,-7.235497605554962,-7.224419178271661,-7.236260332699947,-7.222325643021756,-7.252360387474993,17.620353485571172,517.4033253259056,0.0,18.384106406641518,21.52668454661142,0.0,18.53132907881507,8.276716525553184,0.0,18.375523741815563,21.25742294717429,0.0,18.540845361685143,8.610874136150812,0.0,19.89720045312037,0.0,97.88927892688832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.45656749850266,0.0025094063778677237,-7.200191344058783,18.655872791788873,0.3716780372933336,0.0025094063778677237,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.0,0.005211769729655762,0.0022022135915070826,11.5,0.0,0.005211769729655762,0.0022022135915070826,4.5 
 11/11  01:00:00,0.375,-7.287853339052408,-7.328340543613584,-7.310952447219724,-7.329734278554554,-7.308395124801571,-7.356030665449766,17.282285233010164,553.7385741549488,0.0,18.113055117696618,17.09055558390054,0.0,18.255689958779385,4.860106190718341,0.0,18.10869891138246,16.690404027380794,0.0,18.261198168493284,5.062311135307652,0.0,19.630730097780628,0.0,102.66239444037637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,17.12948048242877,0.0024918750893062813,-7.287470699738805,18.32882449409425,0.3716780372933336,0.0024918750893062813,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.375,0.005211769729655762,0.002169404098357259,11.5,0.375,0.005211769729655762,0.002169404098357259,4.5 
 11/11  02:00:00,0.225,-7.370068170628221,-7.414794434383946,-7.395425895677085,-7.416464303175052,-7.39270367303346,-7.449134982154526,16.97551218373864,584.8577348118965,0.0,17.91173711639481,7.763587559787652,0.0,18.045662289068442,0.0,2.386005793620825,17.91314951655443,7.324686164099603,0.0,18.047720798655593,0.0,2.841791511234078,19.435944841076335,0.0,112.45853300520685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.810371393133302,0.0024733780715620723,-7.367565051753728,18.009756258707917,0.3716780372933336,0.0024733780715620723,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,0.225,0.005211769729655762,0.0021683666986025306,11.5,0.225,0.005211769729655762,0.0021683666986025306,4.5 
 11/11  03:00:00,-0.375,-7.4712914901224785,-7.519066502485948,-7.495378406685765,-7.521097969193507,-7.492021346267447,-7.560711668626704,16.71333418308634,613.4027786196118,0.0,17.736843340186116,1.1404014558971767,1.3203372608317636,17.8669765887944,0.0,8.798215698186766,17.743431021407503,0.8686908429667142,1.5403889400176922,17.866211143673972,0.0,9.853408836441304,19.29141576247944,0.0,122.75568456822674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.535140090084788,0.0024525010951141394,-7.464569552582803,17.734571069519006,0.3716780372933336,0.0024525010951141394,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-0.375,0.005211769729655762,0.0021575510000316185,11.5,-0.375,0.005211769729655762,0.0021575510000316185,4.5 
 11/11  04:00:00,-1.2874999999999999,-7.57483288338537,-7.626787653072163,-7.603727715324768,-7.628887247663517,-7.600665227977615,-7.671866947385135,16.483761897778663,652.2692536869565,0.0,17.609471949199406,0.0,9.565683471254431,17.729379898970624,0.0,15.992980102113734,17.616050764330616,0.0,9.655606290435287,17.725821734730697,0.0,17.748882497868806,19.22070745962125,0.0,136.5621322438875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.28920692775009,0.0024289613091245583,-7.574851254845132,17.488689906972862,0.3716780372933336,0.0024289613091245583,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-1.2874999999999999,0.005211769729655762,0.0020318854318620828,11.5,-1.2874999999999999,0.005211769729655762,0.0020318854318620828,4.5 
 11/11  05:00:00,-2.0125,-7.649627906407363,-7.678971158744694,-7.659423831894734,-7.680910766470004,-7.657210494558488,-7.723243510480671,16.276477349361368,700.9967397608821,0.0,17.55786696237717,0.0,22.957754489871263,17.6523801545205,0.0,25.541141866237012,17.556339848772637,0.0,21.86076743866994,17.64568646639123,0.0,28.269685034040265,19.243314947828903,0.0,155.74049348449034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,16.06844274153779,0.002405572171018428,-7.650793934727891,17.267977392175176,0.3716780372933336,0.002405572171018428,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-2.0125,0.005211769729655762,0.0020274076231463025,11.5,-2.0125,0.005211769729655762,0.0020274076231463025,4.5 
 11/11  06:00:00,-1.2,-7.69650488634576,-7.7180987854445275,-7.715057205436825,-7.718862070120936,-7.7153134312252,-7.745053953590097,16.10114489587645,758.5214539872782,0.0,17.519516247279366,0.0,33.226915052582456,17.585537367292403,0.0,32.26346501635413,17.51002179933087,0.0,31.087039247180257,17.57597710445159,0.0,35.62743180785935,19.220346125614846,0.0,167.17576236034506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,48.51908156289005,0.0,7.55122396796611,0.0,15.900386487513352,0.0023918061581725022,-7.712842126652712,17.099951552074536,0.3716780372933336,0.0023918061581725022,16.0,81.85195192831134,0.0,0.0,0.0,7.220000000000001,0.0,-1.2,0.005211769729655762,0.002010597122631432,11.5,-1.2,0.005211769729655762,0.002010597122631432,4.5 
 11/11  07:00:00,-0.9125000000000001,-8.025982056171912,-8.259186816811932,-8.523577708620765,-8.244622480492884,-8.576409808637319,-8.099461624935365,16.51749687403477,1731.4118575383493,0.0,21.06751362243716,3293.780651907924,0.0,21.349298510327984,1488.858572478513,0.0,21.015155045262187,3189.1091831666095,0.0,21.33263328131911,1569.217632627236,0.0,21.237235818782537,2732.0898998993516,0.0,0.0,19207.28588404706,0.0,0.0,3695.1203360650666,1844.9084093684764,3569.3001658205103,1969.1103861661709,3145.109046980344,1422.3962773859594,2515.640242881267,0.0,0.0,0.0,0.0,18825.206756583997,23531.508445729996,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,70.94608909889703,0.4142425807701719,7.55122396796611,0.0,8.070133956449071,0.00208351798699194,-9.289797964804896,15.980247356131594,0.3716780372933336,0.00208351798699194,16.0,81.78437091218487,0.011941041453898142,0.05376826127281023,0.0,7.220000000000001,0.0,4.4998554215654805,0.2605884864827881,0.001972791001534269,11.5,4.4998554215654805,0.2605884864827881,0.001972791001534269,4.5 
 11/11  08:00:00,1.3375,-8.646222083219309,-8.727866820398868,-8.904789230436263,-8.711915517491542,-8.919402874077644,-8.493380737379107,17.28336856788451,1915.0176094917224,0.0,22.198944189474282,2419.7576437616935,0.0,22.199147726040916,525.2822431541388,0.0,22.200084151471547,2300.496371930914,0.0,22.198888130538354,1042.0204408705006,0.0,22.19897672881255,2194.871677457028,0.0,0.0,13746.078395553417,0.0,0.0,2910.3807758517587,937.0204399103472,2770.2204905531194,1505.8497389525837,2683.124394553823,831.3801881575606,2445.6174631090407,0.0,0.0,0.0,0.0,13746.078395553417,17182.59799444177,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,66.17335612251142,0.21159517152560844,7.55122396796611,0.0,8.277838146301297,0.0021738015474567396,-8.786013174080402,15.99990202476617,0.3716780372933336,0.0021738015474567396,16.0,82.0,0.0061152306810201605,0.049084598603006444,0.0,7.220000000000001,0.0,4.500069744183626,0.2605884864827881,0.0021529512779248907,11.5,4.500069744183626,0.2605884864827881,0.0021529512779248907,4.5 
 11/11  09:00:00,3.4875,-6.636957295533667,-4.599715341937163,-5.060978680149477,-4.558223213321744,-5.296631102222822,-4.147114397190023,18.490929516607576,2792.5118018204985,0.0,22.20066833582045,334.2637067720439,0.13069166182452818,23.051734689418083,0.0,469.0365447703184,22.200596245796955,275.11077306499845,7.590780355859465,22.200531221200073,122.35528433218943,6.089994974492868,22.40500920340489,0.0,494.3528437738575,0.0,4669.222479798128,0.0,0.0,824.9450343433454,0.0,737.4041856761262,580.261980478189,11.390762115638378,266.3187424699655,2318.562257942459,0.0,0.0,0.0,0.0,4669.222479798128,5836.528099747658,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,62.63041422322673,0.05760037593332537,7.55122396796611,0.0,8.61923378139565,0.002363215258357752,-7.8139396860666555,15.999911525796463,0.3716780372933336,0.002363215258357752,16.0,81.49132789531106,0.0015717883805922111,0.042541287811579814,0.0,7.220000000000001,0.0,4.500248458514989,0.2605884864827881,0.002314833247144064,11.5,4.500248458514989,0.2605884864827881,0.002314833247144064,4.5 
 11/11  10:00:00,4.2125,-2.2370810714524363,-0.8940178728513547,-3.1806433956933433,-0.780038580655681,-2.7596501412803036,0.8152131331897612,19.9117339967936,2777.551571846277,0.0,22.48701031193301,0.0,515.0267342865232,23.89685547121654,0.0,1053.5274953179428,22.45712147535867,0.0,490.77645483645483,22.200446430674127,0.0,326.11250193618463,23.538541518271646,0.0,596.5896499615685,0.0,3242.9659905851,0.0,0.0,0.0,0.0,0.0,138.3664906792376,0.0,75.47263196521958,1889.0953668070556,0.0,0.0,0.0,0.0,821.8749628583392,1027.343703572924,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,60.377405026847775,0.03573014365572232,7.55122396796611,0.0,10.657118741114198,0.002812314649928103,-5.790485418653022,16.00019998066293,0.43784241622529163,0.002812314649928103,16.0,70.49611251167296,0.000441718434105637,0.03444183165105026,0.0,7.220000000000001,0.0,4.499535814455942,0.2605884864827881,0.0022146685274844788,11.5,4.499535814455942,0.2605884864827881,0.0022146685274844788,4.5 
 11/11  11:00:00,4.0875,-0.44318889096907055,0.9328281387612309,-2.2532938802953004,1.0298551006165084,-1.2844778037864808,2.9541133443969403,21.316837403271617,2570.7131023596685,0.0,23.222278945156948,0.0,574.4953375331352,23.899377596082942,0.0,1371.189042169462,22.898433115109324,0.0,525.3133620228199,22.204027128866922,0.0,439.37305005106987,23.899045318739223,0.0,940.5455697511109,0.0,3532.4685383646456,0.0,0.0,0.0,0.0,0.0,26.297710494553364,0.0,108.2669705633733,1211.8957221769354,0.0,0.0,0.0,0.0,641.5059769007062,801.8824711258828,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,49.50514828606788,0.026366727050348086,7.55122396796611,0.0,12.738994940495857,0.003401196667608469,-3.5770315970865068,15.997442055513453,0.5165782876962874,0.003401196667608469,16.0,57.296501235869336,0.0009898227737312046,0.025177785468819658,0.0,7.220000000000001,0.0,4.499023640837549,0.2605884864827881,0.0025004201160292866,11.5,4.499023640837549,0.2605884864827881,0.0025004201160292866,4.5 
 11/11  12:00:00,4.9624999999999995,1.0003870928426968,2.0398087533470104,-0.8229349392548769,2.1385813065562993,-0.14885013028714372,3.173243703242966,22.358372858332203,2011.2835406213326,0.0,23.82108732087645,0.0,749.1014467247919,23.89953116539425,0.0,1106.874858543597,23.07000470138687,0.0,538.3683454354685,22.234657379259644,0.0,461.2820382271252,23.899223753582753,0.0,1026.946591895663,0.0,3148.6014601135776,0.0,0.0,0.0,0.0,0.0,6.64733198418732,0.0,11.581033943073127,861.0334334845332,0.0,0.0,0.0,0.0,1117.225672440114,1396.5320905501426,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,43.64130836640773,0.019930206943561173,7.55122396796611,0.0,13.391242249517592,0.0038813315157226573,-1.9949672113620385,16.002733851078663,0.5101524187334038,0.0038813315157226573,16.0,55.37638244424867,0.00009926100513674491,0.019776763949908176,0.0,7.220000000000001,0.0,5.006498483905615,0.2605884864827881,0.0029713719554152855,11.5,5.006498483905615,0.2605884864827881,0.0029713719554152855,4.5 
 11/11  13:00:00,4.85,1.261868830334289,0.7970241305379779,-0.6973661210837796,1.435400511235143,-0.6328003576746617,2.5928371900913794,23.00923233346611,1378.6920123272084,0.0,23.899156580966167,0.0,840.2356047052776,23.851500116914593,0.0,623.6311172712898,22.90607467347145,0.0,546.5228800310783,22.204248353162463,0.0,420.9055285511774,23.899485647732263,0.0,699.6721466920391,0.0,6722.323868644794,0.0,0.0,0.0,0.0,0.0,65.09096891928348,0.0,6.593434720306388,1312.9230341248567,0.0,0.0,0.0,0.0,305.96448617755624,382.4556077219452,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,45.50112714155067,0.04410925490531202,7.55122396796611,0.0,11.480031103272015,0.0037886606262196245,-2.2720670096833615,15.7349428463308,0.4117068466327922,0.0037886606262196245,16.0,52.20211226308578,0.00006514573852954646,0.0433587070120519,0.0,7.220000000000001,0.0,4.875041141720457,0.2605884864827881,0.0030499611184441546,11.5,4.875041141720457,0.2605884864827881,0.0030499611184441546,4.5 
 11/11  14:00:00,4.775,0.8220111419802231,0.6748925573722449,0.19567072596479637,1.5501263997881067,-0.2668371564988571,2.27124992086215,23.549202889313243,1341.8165633884496,0.0,23.899287596234224,0.0,1082.9660393377253,23.662215016556395,0.0,514.4591910743248,23.230674140948135,0.0,554.6711586349895,22.439448508956612,0.0,487.5254303178081,23.89921240401382,0.0,1328.6519660967215,0.0,1440.44198297314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.8637503154432,0.0,0.0,0.0,0.0,1440.44198297314,1800.552478716425,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,41.895820893177266,0.008619256510373206,7.55122396796611,0.0,13.988329503672794,0.003905511941094262,-1.9003434275572757,15.944875876005934,0.5142138542547776,0.003905511941094262,16.0,62.31778506774189,0.0,0.008619256510373206,0.0,7.220000000000001,0.0,4.775,0.2605884864827881,0.0029992976493150685,11.5,4.775,0.2605884864827881,0.0029992976493150685,4.5 
 11/11  15:00:00,4.625,1.8581093465804526,2.053226258328349,1.6781967402891595,3.291478294058199,1.1429230633731464,2.8893377325511667,23.89055573794513,1332.018242375153,0.0,23.899227557635278,0.0,987.1769575319886,23.279278872918958,0.0,485.4735053258255,23.331025919109926,0.0,558.4555494886449,22.650683938566367,0.0,499.40449541285267,23.899037353916803,0.0,1506.1749233623448,0.0,613.1122454878107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.599742637306059,396.7275900834826,0.0,0.0,0.0,0.0,394.54199356561537,493.1774919570192,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,42.10383253885159,0.00368379836714213,7.55122396796611,0.0,14.343290983646614,0.004170110466951746,-1.11461478837856,16.004807512115953,0.5264196163205415,0.004170110466951746,16.0,69.68031818818955,0.000036653253659670244,0.003647145113482459,0.0,7.220000000000001,0.0,4.650050792070818,0.2605884864827881,0.003196728260667992,11.5,4.650050792070818,0.2605884864827881,0.003196728260667992,4.5 
 11/11  16:00:00,4.0875,3.0259723788830075,3.774306296900815,2.2343263262812085,4.290914187383967,1.7878703040280313,3.705988291716392,23.892430045146483,1246.652087840935,0.0,23.603963309583595,0.0,604.1791514780881,22.683262786709214,0.0,444.9462916115178,22.95356647164495,0.0,529.05333611894,22.372482067930555,0.0,477.66442990588075,23.898807619973905,0.0,1347.4458466750243,0.0,2690.6234066607867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.45189317605423,948.1616777712284,0.0,0.0,0.0,0.0,476.53449610622187,595.6681201327773,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,44.51834917517932,0.017200058067202824,7.55122396796611,0.0,12.98825685144422,0.004244291018713559,-0.8926652397968535,16.017147880527443,0.46198725173119837,0.004244291018713559,16.0,58.36476631845266,0.0009604194819439376,0.016239638585258887,0.0,7.220000000000001,0.0,4.499251442296622,0.2605884864827881,0.003199935613502658,11.5,4.499251442296622,0.2605884864827881,0.003199935613502658,4.5 
 11/11  17:00:00,2.15,3.6041055371489383,4.571334743229103,2.3915160243962923,4.589127650740225,2.0425203434164714,4.742487351961776,23.6095890841621,1210.404760640786,0.0,22.902438475400203,0.0,548.2472475139666,22.2127214991529,0.0,300.21923032494504,22.33810334438896,0.0,437.30321257965323,22.202977206086004,0.0,325.8822547011127,23.89937105324882,0.0,944.5984651670419,0.0,5065.90086065606,0.0,0.0,0.0,112.72752855916917,44.301516123438255,138.43580772904235,0.0,619.4730696063056,1403.462632228084,0.0,0.0,0.0,0.0,3761.012105280359,4701.2651316004485,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,47.863900929879705,0.03514372957574767,7.55122396796611,0.0,11.556160746468066,0.00443057234160712,-0.3744863932681458,16.022032575723465,0.41166326742449527,0.00443057234160712,16.0,66.16570687247025,0.005756131942191409,0.027488805415349146,0.0,7.220000000000001,0.0,4.499916476358981,0.2605884864827881,0.003586406672029765,11.5,4.499916476358981,0.2605884864827881,0.003586406672029765,4.5 
 11/11  18:00:00,1.1,4.383736065043833,5.058878143650129,3.0154125157616325,5.0711066432998875,2.7319438806058427,6.074401032568148,23.17183442484464,1309.46811137432,0.0,22.23394268730135,0.0,484.33013792222835,22.2019951864981,0.0,213.61582999723754,22.201566894507174,0.0,344.7070167000281,22.2010048658411,0.0,222.59667807767386,23.899068251075295,0.0,1000.9434039067936,0.0,3029.9008806133565,0.0,0.0,13.426112368445708,200.84131131078686,128.89192295354954,244.1116082181842,0.0,896.3472670735567,1403.8233360390186,0.0,0.0,0.0,0.0,3029.9008806133565,3787.3761007666953,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,53.02259880439197,0.024988151572341712,7.55122396796611,0.0,11.586505331221396,0.00462060289803641,0.16102667756395023,15.987124973422972,0.41799467218725705,0.00462060289803641,16.0,81.14737571558484,0.006692599274754319,0.01519992134924961,0.0,7.220000000000001,0.0,4.499998425505476,0.2605884864827881,0.0036784875115053505,11.5,4.499998425505476,0.2605884864827881,0.0036784875115053505,4.5 
 11/11  19:00:00,0.4125,4.245264847832023,3.9442139608036633,1.7557085324197603,4.075924093661285,1.4507313803016102,5.932582067493696,22.397627493390004,916.0293242976136,0.0,22.20335362348497,479.5837925291919,0.0,22.202512735769698,181.98544804529226,0.0,22.20262566431228,520.7476623248838,0.0,22.202695766507397,177.54828632074054,0.0,23.137196594328735,0.0,567.5492909637599,0.0,6175.422586559196,0.0,0.0,970.8700758348323,595.1763454465591,990.7048729181873,643.0868257996759,0.0,1076.817251651361,1840.6650509688973,0.0,0.0,0.0,0.0,6175.422586559196,7719.278233198995,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,54.89191582917539,0.05457686891009554,7.55122396796611,0.0,9.91474417594463,0.0042646459884075165,-0.8180252984091964,16.00007380363383,0.3716780372933336,0.0042646459884075165,16.0,81.96907157957875,0.008266965328192766,0.025211113636803607,0.0,7.220000000000001,0.0,4.4992053614748855,0.2605884864827881,0.0033984297645616285,11.5,4.4992053614748855,0.2605884864827881,0.0033984297645616285,4.5 
 11/11  20:00:00,-0.375,2.2057385737445854,1.0577168338193064,-0.6011866997826878,1.2061732612758682,-0.7684530198347558,3.6136120232146007,21.47840213535609,581.701326687144,0.0,22.20393114630425,1373.6316948787826,0.0,22.201018561417577,567.3959186314568,0.0,22.20320674570506,1371.8678673952209,0.0,22.20283609745708,565.8810249996868,0.0,22.232390829645773,210.47683593569167,105.80636848214363,0.0,9579.796766807878,0.0,0.0,1863.6806907987477,980.2324330072497,1840.6501109029011,1031.186779010279,597.3134852670388,1284.453647486976,1942.0746935252723,0.0,0.0,0.0,0.0,9579.796766807878,11974.745958509848,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,57.39981178229759,0.09325743280114525,7.55122396796611,0.0,9.642509492742624,0.0040519355207837195,-1.436874648237234,15.999718410126224,0.3716780372933336,0.0040519355207837195,16.0,81.99995579873848,0.01037735032185132,0.028119012634730437,0.0,7.220000000000001,0.0,4.499608871853594,0.2605884864827881,0.003402395731149428,11.5,4.499608871853594,0.2605884864827881,0.003402395731149428,4.5 
 11/11  21:00:00,-1.2874999999999999,0.37540777322546237,-0.03843407381778678,-0.3236585647030913,0.023966371886194025,-0.28878829546442836,1.599668969483722,20.54792279053071,321.89017713365786,0.0,20.005699224931362,124.387173318854,0.0,20.295779869285234,84.99016809302978,0.0,19.993245452702993,120.02404684965789,0.0,20.31988920834398,93.92768656039503,0.0,21.215869444508147,28.072296070861228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,20.375643784710043,0.004703947461097299,0.39324882336840916,21.570122070848498,0.3716780372933336,0.004703947461097299,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-1.2874999999999999,0.005211769729655762,0.0033567808449586657,11.5,-1.2874999999999999,0.005211769729655762,0.0033567808449586657,4.5 
 11/11  22:00:00,-1.3249999999999997,0.14449085825316918,-0.1847276994364297,-0.09948659600795262,-0.17428450852202432,-0.07107486586265005,0.47880377750404274,19.46758001569506,106.17098442340716,0.0,18.9262449941754,135.09364018262744,0.0,19.280702175011246,89.70104361114551,0.0,18.912042900108887,130.4024093675294,0.0,19.31186738542145,98.7037272996314,0.0,20.39772918080499,18.037543056619484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,19.430795908201155,0.004617560881040588,0.1520499389256742,20.625463438095082,0.3716780372933336,0.004617560881040588,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-1.3249999999999997,0.005211769729655762,0.0032094131575523205,11.5,-1.3249999999999997,0.005211769729655762,0.0032094131575523205,4.5 
 11/11  23:00:00,-1.4749999999999999,-0.16142291044197193,-0.38591629147021794,-0.26521133235117794,-0.3912603264158572,-0.24782028481534557,-0.23290141933152303,18.589332478693077,213.2775274232606,0.0,18.39268931090779,104.13570314999095,0.0,18.708073347030187,66.34004437231783,0.0,18.37973306244255,100.67068472668461,0.0,18.736656630976178,72.58178855235684,0.0,19.97781620350105,0.0,21.773999269049966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,18.50779779474557,0.004506945402754947,-0.1336557010114413,19.70270777977406,0.3716780372933336,0.004506945402754947,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-1.4749999999999999,0.005211769729655762,0.00315864589283387,11.5,-1.4749999999999999,0.005211769729655762,0.00315864589283387,4.5 
 11/11  24:00:00,-3.3875,-0.4905641783294967,-0.6805331703867259,-0.5825976685446645,-0.6883388054735027,-0.5704444011465851,-0.7097569562587891,17.874170267551133,328.0293142502969,0.0,17.97476931799926,76.53882479905235,0.0,18.262582347863205,45.026311858987924,0.0,17.965446164392482,73.97655124329793,0.0,18.28625525972531,48.94175411974197,0.0,19.685624979118447,0.0,59.17246075525901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,17.742614384590894,0.004387532125718208,-0.4729591382022146,18.937786216839218,0.3716780372933336,0.004387532125718208,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.3875,0.005211769729655762,0.002791135590213824,11.5,-3.3875,0.005211769729655762,0.002791135590213824,4.5 
 11/12  01:00:00,-3.3999999999999995,-0.8675408014644052,-1.0759641751569216,-0.9749744763169456,-1.084725410013636,-0.9612269601704305,-1.1961651478832556,17.251261046148684,426.942050499933,0.0,17.649645746181804,51.948649187514604,0.0,17.900372217471215,26.871047220501623,0.0,17.64112804772917,50.3759956403905,0.0,17.915997219207924,29.09552755470213,0.0,19.43302381321031,0.0,89.3528125972644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,17.10796260212803,0.004257985976794177,-0.8400222312286727,18.303418632274898,0.3716780372933336,0.004257985976794177,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.3999999999999995,0.005211769729655762,0.0024415242159763454,11.5,-3.3999999999999995,0.005211769729655762,0.0024415242159763454,4.5 
 11/12  02:00:00,-2.8,-1.3113123699953526,-1.5377994338176038,-1.4242747589235347,-1.5477327059421164,-1.4085689947664717,-1.7164888197156922,16.72910340651216,535.4744981245258,0.0,17.454644921492392,25.116369856862093,0.0,17.650037223038687,8.050603488565514,0.0,17.44385294716573,24.863397349621096,0.0,17.657999508933656,8.470823560170288,0.0,19.233580198090838,0.0,115.6689157685081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,16.575033655713476,0.0041075900412173285,-1.2741600885894147,17.77081979297406,0.3716780372933336,0.0041075900412173285,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-2.8,0.005211769729655762,0.0022077398253482587,11.5,-2.8,0.005211769729655762,0.0022077398253482587,4.5 
 11/12  03:00:00,-3.1125,-1.7988440709267488,-2.0536678791279868,-1.9276223660901322,-2.064733820814567,-1.9101041153774154,-2.2734694260642776,16.32076340273214,612.1552625215686,0.0,17.258701403131727,6.143121863382817,0.0,17.422275696098644,0.0,5.74470578088841,17.247946891056294,6.698066291941814,0.0,17.424305343218634,0.0,6.623497458452277,19.052370786888037,0.0,135.67498282511963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,16.13991064169359,0.0039446909454881034,-1.753518122515105,17.33605453437606,0.3716780372933336,0.0039446909454881034,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.1125,0.005211769729655762,0.0020048572752049284,11.5,-3.1125,0.005211769729655762,0.0020048572752049284,4.5 
 11/12  04:00:00,-3.675,-2.369496904484526,-2.647150684964038,-2.5006897355471462,-2.659890344350994,-2.4802432466661926,-2.907619477646293,15.98992945211683,663.305285236815,0.0,17.08040694441931,0.0,7.28430102459032,17.22526269327909,0.0,15.760528093138703,17.070150959464016,0.0,6.1935546728757345,17.22299371760304,0.0,17.583310531833206,18.903304678294095,0.0,151.29974083733157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,15.792106226861122,0.003765809735957422,-2.3090934765998563,16.98864322264437,0.3716780372933336,0.003765809735957422,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.675,0.005211769729655762,0.0018115242559954949,11.5,-3.675,0.005211769729655762,0.0018115242559954949,4.5 
 11/12  05:00:00,-3.9,-2.932672298018568,-3.213142059606514,-3.062410884313019,-3.2266393484695266,-3.042156659708727,-3.498033845481826,15.705782409009277,715.1676129566108,0.0,16.939734842282014,0.0,19.39166132603657,17.066669964972196,0.0,24.722759803358542,16.929381237068576,0.0,17.776211397943086,17.060721856769607,0.0,27.402956082539163,18.791824952524415,0.0,165.60847322077763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,15.498435339631389,0.0035818581884063455,-2.8720486992146244,16.695376846884585,0.3716780372933336,0.0035818581884063455,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-3.9,0.005211769729655762,0.0016942359981687656,11.5,-3.9,0.005211769729655762,0.0016942359981687656,4.5 
 11/12  06:00:00,-4.5875,-3.544795035200419,-3.789534815140494,-3.6416211440262067,-3.8030850552095203,-3.622384076957761,-4.082688015265704,15.457893992258922,761.9358462781627,0.0,16.828428247391155,0.0,31.415109849879798,16.939526525506455,0.0,33.75410861388633,16.818037593772708,0.0,29.28313914104359,16.93022187690959,0.0,37.32481130930404,18.718866697068606,0.0,180.55879335618346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,58.25008762735309,0.0,7.55122396796611,0.0,15.235107918544786,0.0034054705878637146,-3.4817257642095805,16.43243756122399,0.3716780372933336,0.0034054705878637146,16.0,81.99999998635582,0.0,0.0,0.0,7.220000000000001,0.0,-4.5875,0.005211769729655762,0.0017302168910961323,11.5,-4.5875,0.005211769729655762,0.0017302168910961323,4.5 
 11/12  07:00:00,-4.3125,-4.849099643646503,-5.6848664991251425,-6.494660873762844,-5.64536734033898,-6.669057119990794,-5.349333641478548,15.816582135931974,1772.2074937028128,0.0,20.334236097763302,3377.2182723024107,0.0,20.893515455059514,1615.9315675836826,0.0,20.272931741605415,3264.950180066983,0.0,20.762534231503558,1666.7311257584454,0.0,20.737699010264027,2780.532205725185,0.0,0.0,19737.181780668216,0.0,0.0,3721.7490309750256,1944.4379792402597,3590.014995343339,2027.297957106047,3155.911894545461,2314.3731919140414,2566.2969740626368,0.0,0.0,0.0,0.0,19654.341518921257,24567.926898651574,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,71.29584468728488,0.4396703498404529,7.55122396796611,0.0,7.870006341520239,0.002052728280436106,-9.330881335356187,15.91569029595161,0.3716780372933336,0.002052728280436106,16.0,81.9554109312719,0.024173397049593984,0.0564956612388787,0.0,7.220000000000001,0.0,4.499798173116138,0.2605884864827881,0.0016079643804249237,11.5,4.499798173116138,0.2605884864827881,0.0016079643804249237,4.5 
 11/12  08:00:00,-2.15,-7.837896597170181,-8.701418519195379,-9.786382833487362,-8.620457080889773,-9.921831071147752,-7.664440774618734,16.600737484522007,2090.0116497128083,0.0,22.0405122034539,3045.6392017419766,0.0,22.201228655151553,579.4882710129768,0.0,22.040770122071205,2932.916027717958,0.0,22.186275760686634,1325.353413969342,0.0,21.886289655065166,2692.7929981994853,0.0,0.0,16873.434571917096,0.0,0.0,3521.3126836464826,990.8832030933611,3388.177346023085,1787.5399446675071,3153.475971082825,1746.3240580020738,2517.590502263747,0.0,0.0,0.0,0.0,16873.434571917096,21091.79321489637,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,70.19192673536959,0.3459378459897529,7.55122396796611,0.0,8.081365475900684,0.0018558423876834339,-10.43450166100767,16.000001508921635,0.3716780372933336,0.0018558423876834339,16.0,82.0,0.015916502978908603,0.05339814090113139,0.0,7.220000000000001,0.0,4.499544252397301,0.2605884864827881,0.0016013187371812323,11.5,4.499544252397301,0.2605884864827881,0.0016013187371812323,4.5 
 11/12  09:00:00,0.9625,-8.058696519892049,-6.474212657953446,-7.1953950110442575,-6.400085682206661,-7.463161838773811,-5.515033315884113,17.88775066866898,3033.3506349186478,0.0,22.200551766468635,773.0904277646272,0.0,23.20401731510561,0.0,500.5073765888461,22.200631546102393,723.1227661080453,0.0,22.20123136593414,308.2848252163652,0.0,22.221660762872325,47.758367563676586,290.7441312564283,0.0,6445.361199369768,0.0,0.0,1263.049956093249,0.0,1192.13601494543,771.8765278860801,247.71519675825698,929.0761107604931,2374.342325055695,0.0,0.0,0.0,0.0,6445.361199369768,8056.70149921221,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,61.80710581877791,0.07700715570634324,7.55122396796611,0.0,8.513196346851247,0.0018747651950243006,-10.303353516668924,15.998605684574642,0.3744262799630612,0.0018747651950243006,16.0,82.0,0.006955450144214571,0.045044094798410844,0.0,7.220000000000001,0.0,4.499376877571834,0.2605884864827881,0.0017246346207347905,11.5,4.499376877571834,0.2605884864827881,0.0017246346207347905,4.5 
 11/12  10:00:00,4.324999999999999,-4.31657411006618,-2.7722940214213145,-5.5086104689802795,-2.6498560345324287,-4.785020325259181,-1.0759375253120944,19.363178919345387,3027.840689945775,0.0,22.345306807402956,0.0,451.94177188342246,23.89898533180557,0.0,1138.2473700124237,22.288710270767794,0.0,417.7472913735272,22.20074679568926,0.0,241.53217900938628,23.289295122556997,0.0,576.145136543843,0.0,2702.073279496499,0.0,0.0,51.14383924922956,0.0,59.53972270674822,222.36861574618345,0.0,134.75117329350383,1861.5337410857478,0.0,0.0,0.0,0.0,1492.885993631691,1866.1074920396134,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,60.303048408956116,0.029964824480261817,7.55122396796611,0.0,10.831774448357052,0.0022080520788757326,-8.441056810935967,16.000258862342143,0.448592813541566,0.0022080520788757326,16.0,75.16122641570544,0.0008091995655140127,0.02731903319662872,0.0,7.220000000000001,0.0,4.838013864116348,0.2605884864827881,0.0015977263835536206,11.5,4.838013864116348,0.2605884864827881,0.0015977263835536206,4.5 
 11/12  11:00:00,6.6,-2.4846988289827148,-1.0069623957342833,-5.125060016836971,-0.9213580264975556,-3.6332959670243214,1.168085299586402,20.869018271586228,2822.2099417570616,0.0,23.2627620879697,0.0,576.8461802388931,23.899296938781816,0.0,1415.8409398013596,22.875830326492103,0.0,522.7899803591256,22.226325204601498,0.0,438.1470509931611,23.890278797202523,0.0,973.7662083740732,0.0,1194.7709674726889,0.0,0.0,0.0,0.0,0.0,28.42844957949125,0.0,0.0,715.6144949750733,0.0,0.0,0.0,0.0,399.3417197430824,499.177149678853,0.0,0.0,7.55122396796611,7.55122396796611,0.0,0.0,52.423098933624274,0.010125131693707707,7.55122396796611,0.0,13.693766557206814,0.0024997770740474634,-7.039430245946531,15.999650652866762,0.5268867795920287,0.0024997770740474634,16.0,64.29142231389227,0.0,0.009932785634475017,0.0,7.220000000000001,0.0,6.6,0.2605884864827881,0.0013583183165602822,11.5,6.6,0.2605884864827881,0.0013583183165602822,4.5 
 11/12  12:00:00,8.262500000000001,-1.4251898121754734,-0.7891482228155171,-4.232115589671272,-0.10523444579674432,-3.0218632066342384,0.6126836354266966,22.196661897941674,2256.3062708818848,0.0,23.898015602616624,0.0,1023.8550648624578,23.899433784667135,0.0,1237.3040054607845,23.29879631793291,0.0,555.4869321220187,22.37432926850402,0.0,478.0947551022406,23.89931138408079,0.0,1240.1454952943916,0.0,41.36543480636021,309.34693505248913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.99561059508186,0.0,0.0,510.8642854485014,510.8642854485014,41.36543480636021,51.70679350795026,385.85167595894944,309.34693505248913,7.927693588259923,7.302805991991527,0.08653192929370936,695.1986110114385,49.464042653101416,0.0003055851346331738,7.927693588259923,0.0865319292937094,15.906491313062789,0.002769243052342319,-5.84725043253841,15.998927583865662,0.5870846786729594,0.002769243052342319,16.0,66.49521529981541,0.0,0.0003055851346331738,0.013381829285928,7.220000000000001,0.0,8.262500000000001,0.2605884864827881,0.0012192232299670972,11.5,8.262500000000001,0.2605884864827881,0.0012192232299670972,4.5 
 11/12  13:00:00,9.2125,-2.044070302810687,-3.6638741357501607,-4.608211150005509,-1.140232805968929,-4.067170182106508,-0.8241669728545999,23.17219540243908,1440.014861704703,0.0,23.898881559542005,0.0,1522.3025676843977,23.8994038463553,0.0,739.3056994376171,23.19924822659213,0.0,546.6430718707531,22.27854721297757,0.0,469.71503347861096,23.899310628802038,0.0,977.2270170607987,0.0,0.0,802.9529980669646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,788.6263220714523,788.6263220714523,0.0,0.0,580.8772312863482,802.9529980669646,8.647062855277177,7.22,0.13401907046093528,1383.830229353313,49.429554883653964,0.0,8.647062855277177,0.1340190704609353,16.52973194157362,0.0026338175547994487,-6.420493786836273,16.012293054085823,0.5551925651712927,0.0026338175547994487,16.0,66.54083154960558,0.0,0.0,0.02046140198454098,7.22,0.0,9.2125,0.2605884864827881,0.0011507811607081033,11.5,9.2125,0.2605884864827881,0.0011507811607081033,4.5 
 11/12  14:00:00,10.4625,-3.244120037107461,-4.449173694045057,-3.6699327271381392,-1.401135530738296,-4.003827411695357,-1.7262235354029793,24.075081289799364,1137.7023413770944,0.0,24.243271255551058,0.0,2184.1841408103755,23.89587466285862,0.0,576.2753215684588,23.563026215472124,0.0,576.5319381956541,22.65927272058602,0.0,500.62445041937934,23.899042035437848,0.0,1605.4309706086965,0.0,0.0,2095.410745230664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2457.3759037199616,2457.3759037199616,0.0,0.0,806.2241690578992,2095.410745230664,10.492440955870913,7.219999999999999,0.15182945550581478,2901.634914288563,49.429554883653964,0.0,10.492440955870913,0.1518294555058148,18.75909710339259,0.00257005536545906,-6.708263460749912,15.980529361374504,0.683120361579872,0.00257005536545906,16.0,66.54083154960558,0.0,0.0,0.055572424471323004,7.219999999999999,0.0,10.4625,0.2605884864827881,0.0010988024277849345,11.5,10.4625,0.2605884864827881,0.0010988024277849345,4.5 
 11/12  15:00:00,10.7875,-2.599899941852499,-3.458830983900108,-2.1391379876647902,0.12355743207429534,-2.7834532968530317,-1.50096297266379,24.86488851494772,985.349478626611,0.0,25.074607021319718,0.0,2401.00850728811,23.82016241685209,0.0,521.1944079153674,23.84165362100064,0.0,598.3796626587074,23.317631739557093,0.0,549.2095271578057,23.898703672626326,0.0,1924.7978180463103,0.0,0.0,3119.788004850996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3208.1556793604987,3208.1556793604987,0.0,0.0,988.0555556073775,3119.788004850996,11.671506081183738,7.22,0.1671753101486866,4107.843560458374,49.429554883653964,0.0,11.671506081183738,0.1671753101486866,19.65269755464544,0.002687987234796293,-6.201138935720496,15.994846799807142,0.7173811723360253,0.002687987234796293,16.0,66.54083154960558,0.0,0.0,0.06969176199429664,7.22,0.0,10.7875,0.2605884864827881,0.0011127588838319568,11.5,10.7875,0.2605884864827881,0.0011127588838319568,4.5 
 11/12  16:00:00,10.6,-1.457577289570836,-2.2731017284442077,-1.0168347052207463,1.7883082970306377,-1.6211946370241261,-0.7138378459034692,25.35202314901717,778.5124025773694,0.0,25.34000917223209,0.0,2471.932270441674,23.49830941340057,0.0,499.90285229978895,23.782686532360856,0.0,593.0343655458989,23.872082366883593,0.0,661.8179134286945,23.8986600241381,0.0,1976.8581204883835,0.0,0.0,3570.503628780395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3576.2132363532423,3576.2132363532423,0.0,0.0,1068.7831798111667,3570.503628780395,12.027420053239723,7.219999999999999,0.17727281629707642,4639.286808591562,49.429554883653964,0.0,12.027420053239723,0.17727281629707642,20.06634270459272,0.0029424533928381113,-5.159292340309639,15.998841483551315,0.7325897663747669,0.0029424533928381113,16.0,66.54083154960558,0.0,0.0,0.07640776864715103,7.219999999999999,0.0,10.6,0.2605884864827881,0.0011351438302891932,11.5,10.6,0.2605884864827881,0.0011351438302891932,4.5 
