Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/14  19:00:00,1.0125,5.028078931504342,4.954684263021441,2.958943748197045,5.073848451338179,2.709089437712113,6.22188327927065,23.28139843452763,595.1487128199324,0.0,22.22454430578734,117.78766983051617,77.99577611332208,22.201940487780142,110.52168728212175,0.0,22.20284369036014,382.7188267669129,0.0,22.200895250069678,65.32507284978493,5.655407091326424,23.23123473060349,0.0,575.1935167333643,0.0,5289.270110344343,0.0,0.0,534.9021950661428,524.2710642211168,853.7668621902383,525.7817922222885,0.0,919.8998316125271,1739.0926240753872,0.0,0.0,0.0,0.0,5289.270110344343,6611.587637930427,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,53.595985614118185,0.04467840698420124,8.932599216679575,0.0,10.190766038099994,0.004848154943911244,0.7261171952288522,16.00003797754073,0.3716780372933336,0.004848154943911244,16.0,81.73357513064437,0.0068112659682349995,0.022762877551800394,0.0,7.219999999999999,0.0,4.499392153160364,0.2605884864827881,0.0040656549752070715,11.5,4.499392153160364,0.2605884864827881,0.0040656549752070715,4.5 
 11/14  20:00:00,0.225,3.367762690588558,2.45629554382347,0.9205083631289783,2.588722696752789,0.76265603551542,4.445022577313868,22.16144561648789,330.87360742699684,0.0,22.203000519272877,1093.020542544129,0.0,22.20139567820823,486.84241536787096,0.0,22.20166748021981,1189.281571922446,0.0,22.201748789795957,464.5364760882819,0.0,22.280687210827242,83.29425024139744,167.908517103787,0.0,8510.918639029793,0.0,0.0,1584.097495998783,900.1775710286238,1658.8405861652493,930.2903138965354,413.04162929580843,1127.5797347163439,1863.265419808854,0.0,0.0,0.0,0.0,8510.918639029793,10638.64829878724,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.04104274526023,0.07853107887942179,8.932599216679575,0.0,9.858148638917871,0.004608623430009459,0.03973652305941567,15.999639360161087,0.3716780372933336,0.004608623430009459,16.0,81.99886401308257,0.008755537212539034,0.025816424774985962,0.0,7.219999999999999,0.0,4.499644981055914,0.2605884864827881,0.003991249938994497,11.5,4.499644981055914,0.2605884864827881,0.003991249938994497,4.5 
 11/14  21:00:00,0.375,1.7929849821267614,1.4341868995748521,1.0327428864428163,1.503255950544234,1.059777530636408,2.858669969570608,21.107463035594954,213.82887512675816,0.0,20.3399436157757,145.07811947753578,0.0,20.561744808922928,106.871596117653,0.0,20.276442531161138,143.72309490740838,0.0,20.61658508127009,116.26250715689206,0.0,21.46142784503001,55.63332040116339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,20.96949797610818,0.005254444276800715,1.8256680459176515,22.16277149105136,0.3716780372933336,0.005254444276800715,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.005211769729655762,0.0039011426150084593,11.5,0.375,0.005211769729655762,0.0039011426150084593,4.5 
 11/14  22:00:00,0.225,1.5979880604869532,1.3536256251749679,1.3972177212893584,1.3702483563238408,1.424550372616848,2.011045411290112,19.9912616226115,51.1452981642949,0.0,19.37820047236415,141.98675496682404,0.0,19.680603901005366,98.93156811030389,0.0,19.33335268474307,139.3376328270224,0.0,19.737399655364072,107.17141723441142,0.0,20.693203627454498,37.18788720327018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,19.96877708069681,0.005163559422457238,1.5795387519638913,21.16224929934286,0.3716780372933336,0.005163559422457238,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.005211769729655762,0.0038257446332331142,11.5,0.225,0.005211769729655762,0.0038257446332331142,4.5 
 11/14  23:00:00,0.0,1.4480506245200964,1.2897015801838572,1.3668802665940065,1.2890340811731136,1.3784117255649402,1.5252163171647388,19.127165894104362,177.73147834067868,0.0,18.88279381067357,108.70758644329976,0.0,19.170779209818516,71.97947008489842,0.0,18.86723961397847,105.24655276855833,0.0,19.21115288406256,78.0448521286836,0.0,20.321175441620227,2.1895455309902445,7.9266086370358835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,19.05516731006851,0.005104277033590802,1.440799005446692,20.24876919563528,0.3716780372933336,0.005104277033590802,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003809620154415877,11.5,0.0,0.005211769729655762,0.003809620154415877,4.5 
 11/14  24:00:00,0.0,1.2545711538570208,1.1267052149175074,1.1853535867745795,1.1227850980995424,1.1924067137802,1.1826883961160675,18.427742524276624,300.94623274984315,0.0,18.529732173416374,79.07000662041662,0.0,18.781637952723905,49.52251030521245,0.0,18.53023208429185,75.65235413779499,0.0,18.809788723632327,53.667405032270494,0.0,20.0156267426216,0.0,38.999564265677805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,18.32963312602929,0.005040581756169209,1.2486275765789177,19.523374361602674,0.3716780372933336,0.005040581756169209,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003699168816340969,11.5,0.0,0.005211769729655762,0.003699168816340969,4.5 
 11/15  01:00:00,0.0,1.013585972952809,0.8835643687739213,0.9438192233434989,0.8785326660448216,0.9519393484955969,0.8474167003069936,17.856322178723595,398.5730173732991,0.0,18.242393588715515,54.68001110043468,0.0,18.462366396697636,31.192841058708836,0.0,18.25189063730019,51.619529830164765,0.0,18.481706268939483,33.682832009418064,0.0,19.753057726603096,0.0,65.22415786030268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,17.735723655724396,0.004965058791118184,1.0216914963296333,18.92963016032705,0.3716780372933336,0.004965058791118184,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.0036348245472824863,11.5,0.0,0.005211769729655762,0.0036348245472824863,4.5 
 11/15  02:00:00,-0.375,0.7796451478515035,0.7063282510777407,0.7556237836546182,0.7015314529905592,0.7610744459832622,0.6340117756065167,17.40776627008283,493.748081559964,0.0,18.106874629168175,27.49979117613327,0.0,18.28621532362503,11.102302935440946,0.0,18.120644466663194,25.275758484442974,0.0,18.296956043106984,11.698612143339119,0.0,19.65274894969398,0.0,95.05267312731218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,17.258450378864953,0.004877982711827159,0.7782579585863538,18.452547490113226,0.3716780372933336,0.004877982711827159,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.005211769729655762,0.003551693811580617,11.5,-0.375,0.005211769729655762,0.003551693811580617,4.5 
 11/15  03:00:00,-0.225,0.6895870840982364,0.6812798362042248,0.6821279138462136,0.6797675550755917,0.6798301523110792,0.6406492113836031,17.080385821613557,598.6076329459909,0.0,18.068471411045103,3.7013272324415993,0.895733322244439,18.198740331825245,0.0,6.340558783881079,18.083846028543725,2.853300109584609,1.3384125813450964,18.20192088363202,0.0,7.381389484479939,19.63767390048742,0.0,121.48093954769456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.909535580065388,0.00482940128667801,0.6512786966165585,18.103739058920148,0.3716780372933336,0.00482940128667801,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,-0.225,0.005211769729655762,0.003582111852573319,11.5,-0.225,0.005211769729655762,0.003582111852573319,4.5 
 11/15  04:00:00,0.0,0.6500294886438112,0.6170814178411439,0.6109868946999849,0.6171171116060252,0.6103827559169345,0.6018802270250722,16.82530833747406,654.9778166543524,0.0,17.951350592661633,0.0,8.580057933464957,18.060780314442532,0.0,14.501732521785812,17.96759936627146,0.0,9.450668891760131,18.059291387616188,0.0,16.223426967720286,19.511426754991028,0.0,132.09176187157487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.649259477352082,0.004816835419998636,0.6217448375086805,17.843490472403737,0.3716780372933336,0.004816835419998636,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003746013504846354,11.5,0.0,0.005211769729655762,0.003746013504846354,4.5 
 11/15  05:00:00,0.0,0.5810887327779743,0.5318035728701256,0.5466521030565118,0.530781573529802,0.549576637616335,0.5064327314375151,16.606900319171896,682.3242895689141,0.0,17.828785327053595,0.0,16.744832742667427,17.930332657641866,0.0,20.825506942608968,17.847500771583682,0.0,17.454202747196632,17.92571299416877,0.0,23.11151437284235,19.386464252477605,0.0,140.0207670708325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.423978463272896,0.004789315836141165,0.5741972505891446,17.618269724383918,0.3716780372933336,0.004789315836141165,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,0.0,0.005211769729655762,0.003922085353544932,11.5,0.0,0.005211769729655762,0.003922085353544932,4.5 
 11/15  06:00:00,1.0625,0.48143179290854293,0.37501161635554536,0.4008382240878483,0.373026578355199,0.4052134089659509,0.3333232643351221,16.43327763095205,711.0644015808273,0.0,17.730280721249283,0.0,22.082851327052992,17.821454436112603,0.0,24.61137814834899,17.750044988908158,0.0,22.64380083250211,17.814562551833625,0.0,27.205327933701028,19.252885019707474,0.0,142.54640693700605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,56.91725709956892,0.0,8.932599216679575,0.0,16.25824598919173,0.004745479218473434,0.46666663065851327,17.452633261922003,0.3716780372933336,0.004745479218473434,16.0,81.99999851129039,0.0,0.0,0.0,7.219999999999999,0.0,1.0625,0.005211769729655762,0.003487553518945897,11.5,1.0625,0.005211769729655762,0.003487553518945897,4.5 
 11/15  07:00:00,1.7,-0.27767273424701816,-0.78879945253151,-1.273639661134916,-0.7626195303362211,-1.3727230964909132,-0.4999408053654636,16.857568795236283,1660.5962070178534,0.0,21.23152642818371,3263.646041582998,0.0,21.464033955744803,1541.5290620995215,0.0,21.190606699211266,3168.3178274195484,0.0,21.4682117645636,1544.1372596659278,0.0,21.213512763975533,2748.3855806802294,0.0,0.0,17875.01060891501,0.0,0.0,3674.5401884457856,1903.7343635826617,3558.44136732422,1952.7463902260624,3156.282261702222,737.6518559097492,2491.4815110141326,0.0,0.0,0.0,0.0,17809.414600045806,22261.768250057255,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,71.32633034936192,0.40053567010349544,8.932599216679575,0.0,8.17689234957189,0.003632968912607647,-2.772715062594796,16.00022830786393,0.3716780372933336,0.003632968912607647,16.0,81.96280079284139,0.005148559272481867,0.051868478891919624,0.0,7.219999999999999,0.0,4.500241433541643,0.2605884864827881,0.003250570014660957,11.5,4.500241433541643,0.2605884864827881,0.003250570014660957,4.5 
 11/15  08:00:00,1.7,-1.6675074717071927,-2.035547775212099,-2.4855583694613546,-1.99950629296025,-2.5369824525715363,-1.5298999785548306,17.574320000700414,1810.7335663423607,0.0,22.201151778792536,2514.714825429356,0.0,22.199496133968857,966.125979920293,0.0,22.20115269805611,2418.5915421725567,0.0,22.200053383010587,1084.5058785613637,0.0,22.188237919788293,2342.71621809197,0.0,0.0,14523.762499749973,0.0,0.0,3005.736654124695,1378.8282537085945,2888.5599328226026,1549.5062158612063,2829.8774467981066,737.6543587510319,2418.751680183188,0.0,0.0,0.0,0.0,14523.762499749973,18154.70312468747,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,66.94820135250696,0.23395209220436025,8.932599216679575,0.0,8.370609240282214,0.0036736685604285553,-2.626788966090552,15.99994072440571,0.3716780372933336,0.0036736685604285553,16.0,82.0,0.005146233317941675,0.04759133833219002,0.0,7.219999999999999,0.0,4.498968137568683,0.2605884864827881,0.003499805588761471,11.5,4.498968137568683,0.2605884864827881,0.003499805588761471,4.5 
 11/15  09:00:00,1.7,-1.110484942161632,0.31107439315677876,-0.2432327078404369,0.35668043112332093,-0.3616982248904741,0.8993766822318412,18.659353775175017,2682.354832270617,0.0,22.200817871336618,648.0811569286143,0.0,22.203752741043115,0.0,331.9938401283812,22.2011173485889,520.7173054831717,0.0,22.201096266075623,211.21845264115018,0.0,22.242166651859115,0.0,412.6474235893863,0.0,5821.060338579275,0.0,0.0,1139.7887481957055,81.63489511396469,991.5438017441086,676.4189545037624,81.49729192090584,737.9940948321431,2307.4690918014153,0.0,0.0,0.0,0.0,5821.060338579275,7276.325423224092,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,61.13069564671447,0.06685008813887452,8.932599216679575,0.0,8.668466796359464,0.0038218922969143307,-2.1463576750358557,15.999863027269235,0.3716780372933336,0.0038218922969143307,16.0,82.0,0.005149165980363225,0.04199175354413657,0.0,7.219999999999999,0.0,4.499010254103262,0.2605884864827881,0.00374216190408143,11.5,4.499010254103262,0.2605884864827881,0.00374216190408143,4.5 
 11/15  10:00:00,2.3874999999999997,1.9893859186812644,3.0607423682102652,1.8561649712985298,3.154613250942995,1.6029767792310698,4.339907639029869,19.61400018762121,2472.217923311842,0.0,22.200946867165552,0.0,158.80309084720037,22.390918284633003,0.0,426.7528370559365,22.21115601053584,0.0,324.5548807580594,22.201784289428993,0.0,183.58824489162836,23.226404981688656,0.0,573.5873029509532,0.0,3626.3288133113415,0.0,0.0,334.38985417891485,0.0,148.74536469453884,282.46196042732777,0.0,557.3058181733031,2195.400676045232,0.0,0.0,0.0,0.0,3626.3288133113415,4532.9110166391765,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,62.70113155419155,0.0447406041560176,8.932599216679575,0.0,8.973794956855418,0.004360611519535384,-0.560740601533091,16.000280719313828,0.3716780372933336,0.004360611519535384,16.0,79.83828462550065,0.0036853926840442067,0.03706083323201488,0.0,7.219999999999999,0.0,4.500095324242282,0.2605884864827881,0.004044063413546456,11.5,4.500095324242282,0.2605884864827881,0.004044063413546456,4.5 
 11/15  11:00:00,3.1125,3.7766132363497906,4.293915470188776,2.8687290890590766,4.444496833498117,2.4989969055752033,6.416292165097538,20.466948504006695,2349.5218997735437,0.0,22.3260404353544,0.0,505.3073456080171,22.94903422627482,0.0,465.1335028882314,22.545730188177824,0.0,500.53278799640674,22.201702706103568,0.0,367.2360903321511,23.79732217412029,0.0,653.9010010573165,0.0,2924.618365044868,0.0,0.0,0.0,0.0,0.0,100.17844919983045,0.0,365.9846969120726,2079.032419798267,0.0,0.0,0.0,0.0,1945.1240468082042,2431.405058510255,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,64.16811868946444,0.03918556893344148,8.932599216679575,0.0,9.339878336690244,0.004534218228125659,-0.06976977304607827,15.989087813925034,0.37578779299882625,0.004534218228125659,16.0,75.54785709941294,0.0023709469707004806,0.03629989307183662,0.0,7.219999999999999,0.0,4.500021530814509,0.2605884864827881,0.0039505844034766376,11.5,4.500021530814509,0.2605884864827881,0.0039505844034766376,4.5 
 11/15  12:00:00,4.3625,4.375974459993899,4.264017468232774,2.7500404562313734,4.488367684184762,2.3210018808905506,6.766411951363093,21.141494143647282,2059.785878819911,0.0,22.31531133514574,0.0,503.5216151785497,22.65857033009758,0.0,444.89443879771073,22.624985767001803,0.0,505.73075333744515,22.202438878533215,0.0,357.3648775666717,23.896956263460968,0.0,681.2989321226705,0.0,4841.728853731256,0.0,0.0,0.0,0.0,0.0,109.13142828370464,0.0,74.25368215700752,1945.3558121415408,0.0,0.0,0.0,0.0,786.5716713279733,983.2145891599665,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,60.001190723281375,0.05233665586705244,8.932599216679575,0.0,9.74329344854229,0.004631668716898762,0.2167660177040257,16.001027630345586,0.3782582151287695,0.004631668716898762,16.0,65.42127871811265,0.0004867694816243005,0.05112384773931038,0.0,7.219999999999999,0.0,4.644062128687879,0.2605884864827881,0.003908292038328756,11.5,4.644062128687879,0.2605884864827881,0.003908292038328756,4.5 
 11/15  13:00:00,4.625,3.8478544287426666,3.115465713919077,1.6386890753072116,3.331554600568145,1.3740459476983142,5.640219396689028,21.48605608328046,1611.9217738798848,0.0,22.23463259747942,0.0,418.0234291742456,22.212448415933686,0.0,375.4453630600316,22.291462269867647,0.0,514.8560465964467,22.201643992180834,0.0,253.9492892923679,23.587640176425456,0.0,639.5542600085284,0.0,7094.879003647955,0.0,0.0,114.87259498392655,69.84158721670465,0.0,246.5102472298672,0.0,6.602998832344151,1758.582815889914,0.0,0.0,0.0,0.0,1926.741140347408,2408.4264254342597,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,53.8793458417278,0.0603053390149661,8.932599216679575,0.0,9.679493779285481,0.004457011289744957,-0.27223771502129807,15.544696124613925,0.3716780372933336,0.004457011289744957,16.0,59.83332017101453,0.0000452074826211131,0.0566326028313598,0.0,7.219999999999999,0.0,4.650049273833095,0.2605884864827881,0.0037441947056947537,11.5,4.650049273833095,0.2605884864827881,0.0037441947056947537,4.5 
 11/15  14:00:00,5.1499999999999995,2.8576534138346776,2.607551359272716,1.3163682040392781,2.876053243316581,1.1046860564251906,5.002106988707183,22.03209911531781,1774.35191837519,0.0,23.560731626421628,0.0,890.8080079687662,22.368518066253085,0.0,446.97045585268444,22.732175330626703,0.0,538.2727664776573,22.22256053675267,0.0,449.63781749466716,23.852921712708756,0.0,882.4023116116324,0.0,5527.7119235750715,0.0,0.0,0.0,0.0,0.0,42.75570533501149,0.0,0.0,1220.9026601555802,0.0,0.0,0.0,0.0,709.7263578334318,887.1579472917897,0.0,0.0,8.932599216679575,8.932599216679575,0.0,0.0,48.57313307598435,0.041351697067205706,8.932599216679575,0.0,11.647302627251676,0.0043307606369662925,-0.6123477073378846,15.6710258563845,0.43292561524567513,0.0043307606369662925,16.0,53.90762066669512,0.0,0.04097332618073389,0.0,7.219999999999999,0.0,5.1499999999999995,0.2605884864827881,0.0035158118107405066,11.5,5.1499999999999995,0.2605884864827881,0.0035158118107405066,4.5 
 11/15  15:00:00,3.8499999999999996,3.4732598902356537,3.114809165877256,3.164643877833191,4.62901297519467,2.950627618412998,5.329354867485021,22.827533274839176,1889.256545564136,0.0,23.899102074461066,0.0,1823.695678145289,22.51376059532417,0.0,437.3785378359934,22.986064133557655,0.0,535.6462436895622,22.61405293723424,0.0,500.1586130302688,23.89911625017949,0.0,1368.5143816590978,0.0,634.6441659732559,161.16503700712158,0.0,0.0,0.0,0.0,0.0,0.0,197.76808323225688,169.29401428498488,0.0,0.0,66.10414813762884,66.10414813762884,591.9890548881334,739.9863186101667,139.28519083723637,161.16503700712158,8.860580515214334,8.50444941250968,0.02698277876474798,300.450227844358,42.28278965322488,0.0038281100831757627,8.860580515214334,0.02698277876474798,14.95058144549557,0.004976662447870338,1.2019127611629559,15.968659290878279,0.6112937615667124,0.004976662447870338,16.0,63.21971321838778,0.0017669519923233655,0.001999361852119275,0.0018881317251625833,7.219999999999999,0.0,4.599586905666596,0.2605884864827881,0.0039401474813297215,11.5,4.599586905666596,0.2605884864827881,0.0039401474813297215,4.5 
 11/15  16:00:00,2.8,4.669426502503073,3.9747944329730966,4.644986706050753,6.321671343586302,4.516483600110181,6.117564635690666,23.36742267924545,1617.3415152300577,0.0,23.95929843100246,0.0,2063.431282490425,22.331359599681495,0.0,423.6762585672693,22.788586733698164,0.0,519.0216030947688,23.107789949095707,0.0,535.7067416774771,23.8990468245619,0.0,1489.8043598555187,0.0,656.5798939563579,477.596410342995,0.0,0.0,0.0,0.0,0.0,0.0,448.47147792349585,0.0,0.0,0.0,411.7367496651583,411.7367496651583,656.5798939563579,820.7248674454472,528.9611458504129,477.596410342995,8.213221073196298,7.22,0.11471011561754091,1006.5575561934079,41.782204911380525,0.003905563345305252,8.213221073196298,0.11471011561754091,15.82287878632954,0.0053724830082323705,2.262487629205526,16.000471861392494,0.6555175537244406,0.0053724830082323705,16.0,69.34194873974916,0.0037647120091053,0.0,0.011436161222539855,7.219999999999999,0.0,4.500005813981251,0.2605884864827881,0.0040380471656559875,11.5,4.500005813981251,0.2605884864827881,0.0040380471656559875,4.5 
 11/15  17:00:00,2.1125,5.563588585171642,5.089288378922822,4.672692105163409,6.79609727580416,4.559758910230465,6.609326496630006,23.45377259280864,1396.055863125903,0.0,23.78161253980235,0.0,838.644592070857,22.204015680628956,0.0,277.12173356334597,22.33392031364823,0.0,441.3864243411792,22.595986639228308,0.0,485.8747504641118,23.89914380857835,0.0,1156.8731043430298,0.0,2489.360396235884,0.0,0.0,0.0,135.3832315735204,40.26216529799084,8.656702573028634,0.0,629.5185686547879,1017.1621161318355,0.0,0.0,0.0,0.0,2489.360396235884,3111.7004952948546,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,45.27996613592427,0.01655831813749804,8.181831415460625,0.0,12.798605351949917,0.005103119506212619,1.55765756781508,16.03012994462246,0.4658638058357021,0.005103119506212619,16.0,75.77798923987916,0.004804822030427836,0.010764048195369389,0.0,7.22,0.0,4.499594975391946,0.2605884864827881,0.0038609285639241197,11.5,4.499594975391946,0.2605884864827881,0.0038609285639241197,4.5 
 11/15  18:00:00,2.0125,5.729593062699117,6.107852421059765,4.008515543497563,6.320741141350416,3.731030443431966,6.971562190807285,23.18980312128282,1370.1883691407843,0.0,22.953723623881256,0.0,554.7884571123068,22.20341108656269,0.0,187.37464552290157,22.202598586678118,0.0,293.00584109911864,22.203548223504022,0.0,307.99813421485607,23.898995308425345,0.0,983.173537257966,0.0,2833.2087753622227,0.0,0.0,0.0,226.63233617717697,180.06391592921827,158.53085588212696,0.0,655.8084347518013,1425.7930066683123,0.0,0.0,0.0,0.0,2833.2087753622227,3541.510969202778,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,52.372356928647505,0.022885723231126115,8.181831415460625,0.0,11.537533978661102,0.004879674443304047,0.948262758311494,16.00715366313873,0.4159720753707479,0.004879674443304047,16.0,80.5943583076602,0.00453780581030506,0.015439977827812906,0.0,7.22,0.0,4.500017871128074,0.2605884864827881,0.0036921377202542107,11.5,4.500017871128074,0.2605884864827881,0.0036921377202542107,4.5 
 11/15  19:00:00,0.825,4.941532316358182,4.629757191967776,2.346693636749078,4.70028112870118,2.05403136923154,6.442348929711667,22.451295451739796,897.0275623968182,0.0,22.205490119608466,266.9479531200909,58.73289045365877,22.203219547927887,200.99324908529982,0.0,22.203324553520385,570.072993020229,0.0,22.202313745525966,143.76048909261638,0.0,23.083616492880143,0.0,563.5614072768637,0.0,5806.615321126887,0.0,0.0,700.919957167497,614.4051363886654,1040.104141282109,609.5624904390476,0.0,968.7629931645351,1835.3535399398165,0.0,0.0,0.0,0.0,5806.615321126887,7258.269151408607,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,55.12087248007625,0.05172573142781419,8.181831415460625,0.0,9.931643090236419,0.004517029327482993,-0.10288714564357644,16.00004716927842,0.3716780372933336,0.004517029327482993,16.0,81.9733534902768,0.007266835097201998,0.025062068997066072,0.0,7.22,0.0,4.500138255038664,0.2605884864827881,0.0036129730775916057,11.5,4.500138255038664,0.2605884864827881,0.0036129730775916057,4.5 
 11/15  20:00:00,-0.375,2.821907158132996,1.704644632680035,0.05379828195285394,1.8275864984839747,-0.10825493802978026,4.0730482347746975,21.541893255937126,556.9205204602092,0.0,22.202604460494225,1292.6692920498372,0.0,22.202033107358314,576.5563822723462,0.0,22.20289931063911,1393.3691003612457,0.0,22.203305858812,551.5641482658343,0.0,22.227199831047354,278.2169622085431,71.02875657850097,0.0,9609.665897237714,0.0,0.0,1782.8868330338878,989.5693407043391,1862.1890502617175,1017.0500579493902,699.169604554764,1284.9077247898115,1935.9432396845796,0.0,0.0,0.0,0.0,9609.665897237714,12012.082371547142,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,57.21441553169735,0.09286968509395721,8.181831415460625,0.0,9.661280150390366,0.004257789845759108,-0.8219040629863597,15.99980284619765,0.3716780372933336,0.004257789845759108,16.0,81.99995109385038,0.010382278535646888,0.02793246938584201,0.0,7.22,0.0,4.499612552990337,0.2605884864827881,0.0035961235412846617,11.5,4.499612552990337,0.2605884864827881,0.0035961235412846617,4.5 
 11/15  21:00:00,-0.6,0.954713973171488,0.5462407955588864,0.24015748837289308,0.6021809714524786,0.27849476336819856,2.056902035336009,20.61385902796931,308.6999134675015,0.0,20.096921941645068,122.95809113144993,0.0,20.324421806772165,87.95930739928471,0.0,20.02493816954142,123.18833798643928,0.0,20.37818876577205,95.04278855917099,0.0,21.209198081700418,34.37272491266067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.44877638569155,0.004901407058612892,0.9804726356555433,21.64282225950143,0.3716780372933336,0.004901407058612892,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0035161479355404097,11.5,-0.6,0.005211769729655762,0.0035161479355404097,4.5 
 11/15  22:00:00,-0.9125000000000001,0.693850990031812,0.37397255796499895,0.46056833517107215,0.3829508667142687,0.490435562202255,1.0071073273319078,19.550876379641387,109.73071779293105,0.0,19.071934796406186,130.08224073866745,0.0,19.36796182320152,89.3868113585259,0.0,19.00988781392971,129.24780320840472,0.0,19.430221632636183,96.01163965945761,0.0,20.46725891281521,19.037775989836348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.513282556199695,0.004802785083969474,0.6974377182899052,20.707544321773877,0.3716780372933336,0.004802785083969474,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.0033533942331515675,11.5,-0.9125000000000001,0.005211769729655762,0.0033533942331515675,4.5 
 11/15  23:00:00,-3.1625,0.399180729593995,0.14695619079771272,0.26631188251012045,0.14138292140085665,0.28350816342149393,0.32063328930622437,18.69074924087385,211.39712499895768,0.0,18.470488288443,104.00179459308953,0.0,18.77188168118263,67.15300017388881,0.0,18.43232604677618,102.46158833724388,0.0,18.813150815645894,72.5432267989608,0.0,20.082679682142025,0.0,24.09581660157312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.583846402186857,0.004693203718498173,0.4011376025523167,19.77834819256339,0.3716780372933336,0.004693203718498173,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-3.1625,0.005211769729655762,0.002766084617546557,11.5,-3.1625,0.005211769729655762,0.002766084617546557,4.5 
 11/15  24:00:00,-5.1499999999999995,-0.017575525916604304,-0.22010269392925846,-0.12076345107799115,-0.22791253933882605,-0.10757081323108782,-0.24820578315796207,17.933766736142736,314.7583214934066,0.0,17.97687001053214,80.30849627264166,0.0,18.268417731400486,47.93390060738449,0.0,17.954421430614058,78.58423903172138,0.0,18.297736274029084,51.79224168352755,0.0,19.771255953001315,0.0,62.07494791810956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.792208946430083,0.004566176345658252,-0.004962246060936842,18.98698909505716,0.3716780372933336,0.004566176345658252,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.005211769729655762,0.00248220136196297,11.5,-5.1499999999999995,0.005211769729655762,0.00248220136196297,4.5 
 11/16  01:00:00,-3.8499999999999996,-0.4082120573078346,-0.6138730799574577,-0.5175960995956023,-0.622363951807978,-0.5047526713622332,-0.7294162390800298,17.265475360169027,458.8102368500904,0.0,17.776071756234785,42.95712678397189,0.0,18.001238001995976,21.02604385067974,0.0,17.762529015286116,42.151370824559876,0.0,18.019334292255696,22.325363182007834,0.0,19.63106682240778,0.0,104.01640370061347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.121435188485375,0.004432510547163023,-0.386573953843097,18.316508380772888,0.3716780372933336,0.004432510547163023,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-3.8499999999999996,0.005211769729655762,0.002499203496966086,11.5,-3.8499999999999996,0.005211769729655762,0.002499203496966086,4.5 
 11/16  02:00:00,-2.8,-0.8500060436979114,-1.0833622843124338,-0.965830240791349,-1.0934514112517733,-0.9491317652767053,-1.2631912473143954,16.742643018851865,590.9530112798698,0.0,17.619445405638814,12.878197517823764,0.0,17.793430794677047,2.053669961129742,2.848143530284915,17.609903614884608,13.053512084342799,0.0,17.801045320578417,1.9416736945081539,3.4084962830290237,19.453224720402194,0.0,132.23198173487276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,16.586097320601052,0.0042788676063217155,-0.8049871605405338,17.781507534661152,0.3716780372933336,0.0042788676063217155,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0024016763603944323,11.5,-2.8,0.005211769729655762,0.0024016763603944323,4.5 
 11/16  03:00:00,-2.8,-1.347243063412263,-1.5997071944573336,-1.4713372477918725,-1.6109707439335383,-1.4536498097932884,-1.8218797060664218,16.368524623625856,670.2617731032224,0.0,17.475619418323447,0.0,7.8475507669017475,17.615905564439753,0.0,15.934608140621094,17.469028793919755,0.0,7.010949452220359,17.616008054442496,0.0,17.957331655415203,19.307826418487018,0.0,152.68944720429414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,16.1810327705437,0.0041058412199015916,-1.2991352410471246,17.37682274910013,0.3716780372933336,0.0041058412199015916,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0021661166390115876,11.5,-2.8,0.005211769729655762,0.0021661166390115876,4.5 
 11/16  04:00:00,-2.425,-1.9033812557168475,-2.168186117791213,-2.025326943093738,-2.18073419119984,-2.005651119267751,-2.425433703196535,16.086744832288172,728.1541425719636,0.0,17.380592072128586,0.0,23.327098408015615,17.492766325375534,0.0,27.046630775134588,17.372962412738673,0.0,21.7499946012411,17.487571448973107,0.0,30.07696955212691,19.20705562424906,0.0,167.5917608329318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.890631559043207,0.003922659069380575,-1.8436791190296922,17.08682385650068,0.3716780372933336,0.003922659069380575,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.425,0.005211769729655762,0.0019826285395662837,11.5,-2.425,0.005211769729655762,0.0019826285395662837,4.5 
 11/16  05:00:00,-1.8875000000000002,-2.454609289438723,-2.734181568848073,-2.5888067729016697,-2.7472300665704856,-2.5691832610918777,-3.01091250624987,15.877510364396567,779.801637876993,0.0,17.32294812963112,0.0,35.820365945038304,17.409909139871644,0.0,35.84723830695174,17.314009943355096,0.0,33.60997649777619,17.40057201944976,0.0,39.67978650746039,19.127444587847712,0.0,178.24305332410523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.675105261613139,0.0037385404441911832,-2.3970104105353514,16.87170220470991,0.3716780372933336,0.0037385404441911832,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.0018125241944878063,11.5,-1.8875000000000002,0.005211769729655762,0.0018125241944878063,4.5 
 11/16  06:00:00,-2.0125,-3.0953303985114133,-3.3845140723866445,-3.2233588283593635,-3.3987382430384865,-3.2011978551979774,-3.6857947894895493,15.723881772863132,809.5828866524371,0.0,17.263359203855366,0.0,44.20826201753766,17.33690499519471,0.0,41.990028683471735,17.254095822511786,0.0,41.6148474086819,17.324634938252476,0.0,46.37968458959449,19.056713602427067,0.0,185.6606837830921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.50924237803907,0.003551515986959496,-3.0205039238004314,16.7062506362663,0.3716780372933336,0.003551515986959496,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0017435079423966052,11.5,-2.0125,0.005211769729655762,0.0017435079423966052,4.5 
 11/16  07:00:00,-2.2,-3.704337765765194,-3.9611580818425915,-3.811618482182894,-3.9749869509179447,-3.7924124810863185,-4.262802873169114,15.612817255309162,834.569798006884,0.0,17.235232794947777,0.0,51.57678247382239,17.32262766322724,0.0,49.092424484018466,17.234179931969255,0.0,49.292056822281154,17.28770223694356,0.0,52.68195113019317,19.030501152493617,0.0,193.1031351137608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.387659109728915,0.003370797533668376,-3.6426517753459255,16.58506507871234,0.3716780372933336,0.003370797533668376,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0016984484135823639,11.5,-2.2,0.005211769729655762,0.0016984484135823639,4.5 
 11/16  08:00:00,-0.45000000000000007,-4.229572705860795,-4.440834744506742,-4.313531043871022,-4.453219917993368,-4.297837704146283,-4.722493489068755,15.586787045229482,910.5899076977627,0.0,17.410777042342996,0.0,67.77353546017265,17.991671887720976,0.0,95.51627748936804,17.46651238884987,0.0,69.10772419499129,17.469228980141246,0.0,68.43662851516132,19.056621192057555,0.0,197.39374427945071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.358436083402431,0.0032094911880316203,-4.203975517420347,16.556197268435945,0.3716780372933336,0.0032094911880316203,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,-0.45000000000000007,0.005211769729655762,0.001732765109025601,11.5,-0.45000000000000007,0.005211769729655762,0.001732765109025601,4.5 
 11/16  09:00:00,2.975,-4.657739340033579,-4.772110081693629,-4.699201370012066,-4.780856139306549,-4.691609085868258,-4.999369789568778,15.879665943128858,1119.2641743940344,0.0,18.063141672867022,0.0,96.2428413842279,20.774460594658343,0.0,261.1214586072822,18.059355977514564,0.0,91.8418194115747,17.97685699059611,0.0,84.49378102389448,19.234400581659685,0.0,188.2539581174961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,15.651296238859226,0.0030795446144779412,-4.672341225860906,16.84934372917563,0.3716780372933336,0.0030795446144779412,16.0,81.99999998448003,0.0,0.0,0.0,7.219999999999999,0.0,2.975,0.005211769729655762,0.001978913535874733,11.5,2.975,0.005211769729655762,0.001978913535874733,4.5 
 11/16  10:00:00,7.2125,-4.92447723385653,-5.036263072246261,-4.994702460847627,-5.041621062382651,-4.988188767719773,-5.200105188811664,16.54761043012752,1190.152776221953,0.0,18.953207368382213,0.0,116.26342734078233,22.747690394411777,0.0,349.9388133089089,18.77878340855665,0.0,98.05694633807255,18.622843395089557,0.0,85.12614603230065,19.501635057678527,0.0,159.02299452452596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,16.288510467932376,0.0030056655943338445,-4.932729955225099,17.48672079643493,0.3716780372933336,0.0030056655943338445,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,7.2125,0.005211769729655762,0.0019361600088015297,11.5,7.2125,0.005211769729655762,0.0019361600088015297,4.5 
 11/16  11:00:00,9.9625,-5.3002941452369745,-5.470224953620329,-5.395098650221639,-5.476557615972535,-5.380913366958704,-5.630778408541288,17.463310095918246,1089.5820657355587,0.0,19.890407292180925,0.0,124.89475504487802,23.674677507863336,0.0,356.4640760700356,19.450596985009046,0.0,86.18453603946,19.279556749212126,0.0,72.27635608463083,19.803634420821478,0.0,117.4857860779839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,17.116395124877844,0.0029226809955419097,-5.274305496546015,18.31478841581479,0.3716780372933336,0.0029226809955419097,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,9.9625,0.005211769729655762,0.00168169027707171,11.5,9.9625,0.005211769729655762,0.00168169027707171,4.5 
 11/16  12:00:00,11.599999999999998,-5.650043372510819,-5.781403860555444,-5.716921343773159,-5.787160611295192,-5.706811499445822,-5.9343346860488335,18.588346258412678,936.9066656281465,0.0,21.1756416661267,0.0,131.2338245042034,23.938564933748662,0.0,293.8246192590458,20.0477454078668,0.0,40.05745868171138,19.94092280581737,0.0,31.547417685666716,20.171534501006363,0.0,51.4243194318411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.32113261597895,0.0028225454248910174,-5.659789268655745,19.5197467562187,0.3716780372933336,0.0028225454248910174,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,11.599999999999998,0.005211769729655762,0.0016594961034801506,11.5,11.599999999999998,0.005211769729655762,0.0016594961034801506,4.5 
 11/16  13:00:00,13.2625,-6.019881309201352,-6.166357849910326,-6.1071818613124655,-6.170500372604112,-6.097235469617793,-6.304800034015539,19.795012742358196,697.8522849241848,0.0,22.72696261212386,0.0,157.814444459445,23.45111577691833,0.0,180.5520099848587,20.536498103558255,16.834705409659847,1.754127515210854,20.566667982457535,13.941942197822101,1.31216057371347,20.595908364710606,14.22365847715787,3.226950790524427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.536512114685536,0.0027328535966166948,-6.0214874786661055,20.735324140149114,0.3716780372933336,0.0027328535966166948,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.2625,0.005211769729655762,0.0016646363664995537,11.5,13.2625,0.005211769729655762,0.0016646363664995537,4.5 
 11/16  14:00:00,13.9,-6.475221839794367,-6.6715343384248085,-6.589950853756045,-6.675311917687285,-6.5765243361915315,-6.821850894126758,20.864136365421253,469.2250702380343,0.0,24.102573626750765,0.0,183.05342822837292,22.762632275918705,0.0,64.51936259892179,20.93221083857044,65.20336771264894,0.0,21.16451565382261,46.981742412760525,0.0,21.01483066170412,61.292611272645075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.59296243950849,0.002635303032240372,-6.454817374856762,21.791989762819515,0.3716780372933336,0.002635303032240372,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.9,0.005211769729655762,0.0015762759984869863,11.5,13.9,0.005211769729655762,0.0015762759984869863,4.5 
 11/16  15:00:00,13.525000000000002,-6.955187165097121,-7.183653786448351,-7.063718816229031,-7.189058378631148,-7.045834659896003,-7.373719819593882,21.634305406013105,317.67139118679415,0.0,25.11628431080038,0.0,202.7343470760752,22.35362505466727,16.408057990898442,2.9061374289531727,21.110309960532213,109.67779821744523,0.0,21.86469226075162,51.81291323806704,0.0,21.3458365310871,95.48720805309176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.357556952323897,0.0025362537678126924,-6.900881184530701,22.55680296082122,0.3716780372933336,0.0025362537678126924,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.005211769729655762,0.00149571776052953,11.5,13.525000000000002,0.005211769729655762,0.00149571776052953,4.5 
 11/16  16:00:00,11.6125,-7.432884333144851,-7.656193582351165,-7.535165317161469,-7.661693278504802,-7.519734043056697,-7.866667296305378,22.119329711597892,249.06351882903664,0.0,25.494684910779203,0.0,190.95767025721483,22.027240965902696,70.18068628106533,0.0,21.044318522813768,154.58606740023697,0.0,22.64902560677399,32.51650174320241,0.0,21.591002064604982,117.66101369235804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.883978251579414,0.002431887594781134,-7.39118213183597,23.0834547693084,0.3716780372933336,0.002431887594781134,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,11.6125,0.005211769729655762,0.0013212134387244974,11.5,11.6125,0.005211769729655762,0.0013212134387244974,4.5 
 11/16  17:00:00,9.85,-7.965692377793066,-8.149906000610198,-8.04874929824409,-8.154206959208027,-8.037759428984632,-8.356403618423771,22.11894746490755,113.6915454226408,0.0,24.087987278547736,0.0,72.32763758902473,21.56172595013569,107.14291692908672,0.0,20.707930501913893,186.95597359623838,0.0,22.457743435124126,53.63921747125363,0.0,21.675470357594648,118.16006092891917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.974820174546686,0.0023189925847577455,-7.973786784718474,23.17454614045529,0.3716780372933336,0.0023189925847577455,16.0,81.99999998448003,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.005211769729655762,0.0011775780921959428,11.5,9.85,0.005211769729655762,0.0011775780921959428,4.5 
 11/16  18:00:00,7.025,-8.428488744288362,-8.57068062083891,-8.50146725497375,-8.574239609051501,-8.494254488078333,-8.74696679043948,21.608949146034412,6.600726196925848,18.144200218344054,22.013755688977763,54.001250510295506,0.0,20.95754941084277,115.46246942991732,0.0,20.273573033058113,183.57052365638845,0.0,21.46464079078298,92.12153069989304,0.0,21.48372232252694,95.53204188873457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,21.495966276213522,0.0022293596866781156,-8.433778982737985,22.695890362031943,0.3716780372933336,0.0022293596866781156,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,7.025,0.005211769729655762,0.0012476225851021088,11.5,7.025,0.005211769729655762,0.0012476225851021088,4.5 
 11/16  19:00:00,4.5375,-8.800373539279198,-8.931984398060681,-8.867503102167648,-8.936343602893697,-8.859279268195523,-9.086698347143571,20.924544744021535,2.810879779126708,9.815540682619485,20.786115918843752,100.55237389626421,0.0,20.357925150136857,112.80152247748464,0.0,19.852983902792865,166.9627499452847,0.0,20.64428879757752,105.64149437544103,0.0,21.143910502683088,71.90636400331869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.856321027521616,0.0021619105693850165,-8.785374075347768,22.056394242825313,0.3716780372933336,0.0021619105693850165,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.5375,0.005211769729655762,0.0013535217877851603,11.5,4.5375,0.005211769729655762,0.0013535217877851603,4.5 
 11/16  20:00:00,4.2125,-9.112879757533184,-9.248919184605592,-9.181482269807052,-9.254199106105826,-9.17249170877115,-9.395310387336158,20.231324392760342,59.03571121820596,0.0,20.019574412615626,107.54406835055084,0.0,19.920863793699617,96.78484276789538,0.0,19.502010211340497,142.16186448199676,0.0,20.09217969799853,96.20784057841524,0.0,20.80169844993038,45.43475901329538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,20.17812000805261,0.002106274821691922,-9.094017296746628,21.378316262494657,0.3716780372933336,0.002106274821691922,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.2125,0.005211769729655762,0.0013801801247693513,11.5,4.2125,0.005211769729655762,0.0013801801247693513,4.5 
 11/16  21:00:00,4.0875,-9.439350103519724,-9.580270445693403,-9.50534288002321,-9.586435260508566,-9.495041346715528,-9.728701506373294,19.574649772281436,149.81701756729217,0.0,19.500898292493016,95.86618566879775,0.0,19.547456424021288,77.34064332046768,0.0,19.200514829177138,114.52546347238939,0.0,19.65101932444327,79.3740357592942,0.0,20.484707461932715,17.92578212227022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,19.51190887727308,0.0020508481233683282,-9.408745316132059,20.712227733781997,0.3716780372933336,0.0020508481233683282,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.001423271070707237,11.5,4.0875,0.005211769729655762,0.001423271070707237,4.5 
 11/16  22:00:00,4.5875,-9.74089934188039,-9.833660422368494,-9.767204231554695,-9.83965608202388,-9.758986935971263,-9.972673084376162,19.015446180244286,244.5666754020683,0.0,19.16481015760188,77.25994764488405,0.0,19.262145575391113,58.35882702548935,0.0,18.985711841739466,87.52481535359243,0.0,19.326404871115674,60.932200809185986,0.0,20.2783410591286,0.0,10.809692551037244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.940693747462376,0.0019999415860876557,-9.705362333279199,20.141125229147544,0.3716780372933336,0.0019999415860876557,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,4.5875,0.005211769729655762,0.0016448688979910898,11.5,4.5875,0.005211769729655762,0.0016448688979910898,4.5 
 11/16  23:00:00,5.0,-9.917111851137516,-9.97234030694016,-9.934760823464561,-9.976357034477422,-9.930973094756109,-10.074417028783682,18.57237479059677,335.6016288185274,0.0,18.950310929398018,57.84803767142017,0.0,19.060422426384086,41.22389997868777,0.0,18.84221244179559,63.563858344126515,0.0,19.100538231497268,43.43639450350844,0.0,20.113962008638186,0.0,34.07922252855144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.181831415460625,8.181831415460625,0.0,0.0,58.15161986333747,0.0,8.181831415460625,0.0,18.480850240233675,0.0019659523353443412,-9.903066814971485,19.681356931058726,0.3716780372933336,0.0019659523353443412,16.0,81.99999998448003,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0017250724763007315,11.5,5.0,0.005211769729655762,0.0017250724763007315,4.5 
