Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/19  06:00:00,5.225,-8.074094106321992,-8.241154679194365,-8.16844287281409,-8.247468773992273,-8.157748142017628,-8.381428394591845,17.549804959947068,487.1230744785619,0.0,18.334754475155794,22.554075929891212,0.0,18.450407357398788,11.240111706646303,0.0,18.325563276827626,22.286710550713224,0.0,18.456001694052155,12.242765533284569,0.0,19.507170651106865,0.0,69.95972304546217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,52.105659094931205,0.0,8.122511155615086,0.0,17.41984081754734,0.002299989653325621,-8.051445316785859,18.61960877844418,0.3716780372933336,0.002299989653325621,16.0,81.98593290733959,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0014852640281443502,11.5,5.225,0.005211769729655762,0.0014852640281443502,4.5 
 11/19  07:00:00,4.3125,-8.926067274071421,-9.462286728110389,-9.941130192264938,-9.438129049450183,-10.042791601434466,-9.241456200463988,17.930204141758683,1384.3455522217891,0.0,21.587852323206846,3035.5229710150093,0.0,21.74063458908507,1405.8744879004296,0.0,21.545420001925258,2964.5975508776874,0.0,21.744911053476308,1412.7105141389975,0.0,21.496894334993264,2681.8110083126758,0.0,0.0,16583.129954133427,0.0,0.0,3475.3432638389486,1785.9819023687319,3382.351706006736,1841.340369204392,3112.6389029644592,63.91246006988835,2346.221155181614,0.0,0.0,0.0,0.0,16427.46552883422,20534.33191104277,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,70.29514891857266,0.34509578968302956,8.122511155615086,0.0,8.536468485548653,0.0016904236053759156,-11.509998212337154,16.000104708808546,0.3716780372933336,0.0016904236053759156,16.0,81.90806177669481,0.0003366759669751214,0.04393663210794509,0.0,7.219999999999999,0.0,4.5558861758035585,0.2605884864827881,0.001490954910896087,11.5,4.5558861758035585,0.2605884864827881,0.001490954910896087,4.5 
 11/19  08:00:00,4.5875,-10.309857622562575,-10.608338836927993,-11.022559645908537,-10.575185026748677,-11.0681869523677,-10.16744036435545,18.4931273260046,1464.4493355363109,0.0,22.20072519297404,2107.078494497915,0.0,22.199785042517497,689.1464740003933,0.0,22.201287376788628,2043.0199307072994,0.0,22.19983068111604,907.1219532856451,0.0,22.199866823130172,1908.3054493418008,0.0,0.0,11962.769060224691,0.0,0.0,2597.0963660183743,1100.5183478207462,2512.108878094178,1370.5445199106891,2395.863849392102,24.671964827059238,2254.274356021936,0.0,0.0,0.0,0.0,11962.769060224691,14953.461325280861,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,64.27204256111612,0.16354736141910206,8.122511155615086,0.0,8.782857870874313,0.0017530472125460248,-11.097022780158696,16.000242994598235,0.3716780372933336,0.0017530472125460248,16.0,82.0,0.00012269500997627036,0.039637112437888006,0.0,7.22,0.0,4.681441268671588,0.2605884864827881,0.0016791766116064722,11.5,4.681441268671588,0.2605884864827881,0.0016791766116064722,4.5 
 11/19  09:00:00,6.062499999999999,-8.686807947680213,-6.6575929529159765,-7.181972376493216,-6.6099954620369346,-7.385345599158881,-6.074807969439165,19.540909282590007,2458.6349646215745,0.0,22.200297281208286,145.7118706651737,86.3786265814837,23.28599045820654,0.0,552.9350214667624,22.200563799634352,139.17671495870712,54.30013235159979,22.201346998777083,58.87718712725564,30.506317394478778,22.513786999836586,0.0,514.9290368964978,0.0,3110.706881459103,0.0,0.0,551.207291260523,0.0,555.7029188525403,493.23725398177857,0.0,0.0,1743.8873715267462,0.0,0.0,0.0,0.0,3110.706881459103,3888.383601823878,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,58.72181555855229,0.03249470543735485,8.122511155615086,0.0,10.230179041127947,0.00191674458223018,-10.094139079205792,15.982356929544308,0.38012281030628653,0.00191674458223018,16.0,81.5107539463968,0.0,0.023066476335884645,0.0,7.219999999999999,0.0,6.062499999999999,0.2605884864827881,0.0018394844159336913,11.5,6.062499999999999,0.2605884864827881,0.0018394844159336913,4.5 
 11/19  10:00:00,7.3875,-3.901072469164004,-2.0830781937447393,-4.86930735649939,-2.0051293449482284,-3.981735278486208,-0.6569474973548615,20.835685453372083,2595.682870846186,0.0,23.015977080932863,0.0,556.8223886779944,23.899255528318502,0.0,1322.5980032264767,22.75088218387321,0.0,512.893067554986,22.218646328285125,0.0,420.46762264646577,23.693655741175604,0.0,784.0834215098889,0.0,736.8886635505762,0.0,0.0,0.0,0.0,0.0,45.39419964447145,0.0,0.0,677.349593298283,0.0,0.0,0.0,0.0,178.1947372771073,222.74342159638408,0.0,0.0,8.122511155615086,8.122511155615086,0.0,0.0,54.79342701942838,0.006624036536951557,8.122511155615086,0.0,13.602769515445692,0.0025079578085374747,-7.048085680975642,15.998948438376214,0.4935441404426294,0.0025079578085374747,16.0,74.39983622828737,0.0,0.0063910539863316785,0.0,7.22,0.0,7.3875,0.2605884864827881,0.0019368791414905307,11.5,7.3875,0.2605884864827881,0.0019368791414905307,4.5 
 11/19  11:00:00,8.799999999999999,-1.0096894756595378,0.20020644493982265,-2.8299017146274217,0.946312792590333,-1.551259486647356,1.296616441261258,22.217134447883655,2470.473256374057,0.0,23.887946752383193,0.0,1062.1271042639944,23.89928102600636,0.0,1626.7620104974665,23.516076788495187,0.0,572.6255952256263,22.56560014270037,0.0,493.07750157987766,23.899247074380654,0.0,1466.6577089549644,0.0,0.0,801.9373827552134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1154.9632715992957,1154.9632715992957,0.0,0.0,581.2016314887884,801.9373827552134,8.867786390797207,7.22,0.11256572070888896,1383.1390142440018,53.335931529944176,0.0,8.867786390797207,0.11256572070888898,16.847135425455438,0.0032424418816016367,-4.06739045715536,15.997889422610939,0.6685142246727425,0.0032424418816016367,16.0,71.44523546137874,0.0,0.0,0.028600949395531962,7.22,0.0,8.799999999999999,0.2605884864827881,0.0019433457978599523,11.5,8.799999999999999,0.2605884864827881,0.0019433457978599523,4.5 
 11/19  12:00:00,10.15,0.14591910953064477,-0.2697329182647643,-1.5259282255459063,2.490818338478322,-0.29714774298268154,1.5537336824324282,23.29290152961685,1781.929112803282,0.0,23.898800307483477,0.0,1762.682286659927,23.899379856277967,0.0,1473.5807470162154,23.80067468675757,0.0,594.9012057630189,22.772642408198966,0.0,509.0250015254911,23.8990929685034,0.0,1557.5722788056348,0.0,0.0,2269.1225152200727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2533.002669620514,2533.002669620514,0.0,0.0,836.591354242048,2269.1225152200727,11.191305963831056,7.22,0.13574694202533152,3105.713869462121,53.335931529944176,0.0,11.191305963831056,0.13574694202533152,18.576119694850057,0.003646071033434265,-2.6602471356597452,15.997064974389179,0.7479283589531956,0.003646071033434265,16.0,71.44523546137874,0.0,0.0,0.05779541675578774,7.22,0.0,10.15,0.2605884864827881,0.0019094864853265892,11.5,10.15,0.2605884864827881,0.0019094864853265892,4.5 
 11/19  13:00:00,11.287499999999998,-0.28256985134451595,-1.7264521284130632,-1.9483146061789398,1.5329158465261732,-1.1770940880840826,0.5994728640050453,24.039844059856314,1013.0112810602695,0.0,24.050735233497708,0.0,2098.152264938578,23.899380156847762,0.0,943.3645162147059,23.651385239636646,0.0,582.4401219641877,22.64998229605046,0.0,498.7615549789251,23.8992931160027,0.0,1257.9435121642014,0.0,0.0,2809.004123259675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.011163125156601,13.011163125156601,2646.4877469796497,2646.4877469796497,0.0,0.0,932.9286170523333,2809.004123259675,11.50336886696335,7.219999999999999,0.15675001542397335,3741.9327403120083,53.335931529944176,0.0,11.50336886696335,0.15675001542397335,19.06311193474835,0.003490963067175198,-3.1701856203903485,16.009585800162704,0.6822458304771775,0.003490963067175198,16.0,71.44523546137874,0.0,0.0,0.05893207182487634,7.22,0.0008419361133957732,11.23796943248303,0.2605884864827881,0.0017974234755443806,11.5,11.287499999999998,0.2605884864827881,0.0017974234755443806,4.5 
 11/19  14:00:00,12.3875,-0.9048494543781478,-1.748356454932229,-1.515735810084251,1.0771480323400355,-1.2524222459068717,-0.013854410764642666,24.829705977435758,824.9376137426821,0.0,25.04415269957901,0.0,2394.512496380149,23.89934125508984,0.0,734.7573022755448,23.8844244756426,0.0,700.0067090195788,23.028363524098513,0.0,527.763325830567,23.899077424531033,0.0,1829.6248945236575,0.0,0.0,3762.529479197179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.13818896642496,233.13818896642496,3635.193451453254,3635.193451453254,0.0,0.0,1106.4854335569432,3762.529479197179,12.009549851889032,7.219999999999999,0.18721413038298354,4869.014912754123,53.335931529944176,0.0,12.009549851889032,0.1872141303829836,20.076881451843622,0.003345698632344006,-3.668032352533249,15.999774195759418,0.7436428103225481,0.003345698632344006,16.0,71.44523546137874,0.0,0.0,0.0776711777982836,7.219999999999999,0.015634220866053004,11.500020530015071,0.2605884864827881,0.0017471080915806825,11.5,12.3875,0.2605884864827881,0.0017471080915806825,4.5 
 11/19  15:00:00,13.1125,-0.29817484592895244,-0.8054542755477938,-0.3127416010631885,1.6347202713530957,-0.3373897034353512,0.42221714102218233,25.51246835019767,695.674400009595,0.0,25.895380935863002,0.0,2621.2588936708325,23.89916111266754,0.0,606.7198650767521,23.899006524188167,0.0,793.3846886592919,23.5102871734489,0.0,564.2635664106929,23.898780093384016,0.0,2010.8508618540918,0.0,0.0,4572.464257147428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.5052203133674,423.5052203133674,4149.553210074098,4149.553210074098,0.0,0.0,1256.3650223974703,4572.464257147428,12.412922466256331,7.219999999999999,0.21018798121371712,5828.829279544898,53.335931529944176,0.0,12.412922466256331,0.21018798121371712,20.63380725894345,0.0034906125290580315,-3.1696146263078218,15.998759915584497,0.7616502341110677,0.0034906125290580315,16.0,71.44523546137874,0.0,0.0,0.08689257570897627,7.219999999999999,0.02840574779386578,11.500484689172456,0.2605884864827881,0.0017906760457797656,11.5,13.1125,0.2605884864827881,0.0017906760457797656,4.5 
 11/19  16:00:00,12.6125,0.4325635168804071,-0.21275820058251568,0.6603727252043815,2.5986729418999897,0.2548794547073673,0.9662019867043525,25.888682175566636,598.9597527231017,0.0,25.967676135740483,0.0,2640.775992578072,23.689135974534295,0.0,512.9701345914305,23.870853696114715,0.0,619.9751091220087,23.882712540089663,0.0,636.4835957329792,23.898757157038034,0.0,1929.4593516594784,0.0,0.0,4390.31849296029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.19505134248584,292.19505134248584,4012.4450591295085,4012.4450591295085,0.0,0.0,1221.5858043416774,4390.31849296029,12.186356679343104,7.22,0.2110421618440265,5611.904297301968,53.335931529944176,0.0,12.186356679343104,0.21104216184402652,20.70478676964329,0.003626092645721987,-2.719292592822609,16.00259516149345,0.725664463155774,0.003626092645721987,16.0,71.44523546137874,0.0,0.0,0.08365709314257672,7.22,0.01961444301248112,11.500319445815318,0.2605884864827881,0.0018003532285189366,11.5,12.6125,0.2605884864827881,0.0018003532285189366,4.5 
 11/19  17:00:00,10.1375,0.8765158141075982,-0.14315998428899382,0.8221599290698152,3.2735485993608773,0.48449990232628337,1.573327398717184,25.693925643548308,413.6087582885335,0.0,24.44740498313928,0.0,2008.4966653522383,23.01801051711501,0.0,467.37549300075847,23.34626116286388,0.0,559.1966382302601,23.507539798694992,0.0,563.1453519975013,23.899133813857237,0.0,1579.791781600838,0.0,0.0,3214.786712980708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2792.063145299032,2792.063145299032,0.0,0.0,1005.1266337549945,3214.786712980708,11.298997635954322,7.219999999999999,0.1873190507811169,4219.913346735702,53.335931529944176,0.0,11.298997635954322,0.1873190507811169,19.42003792198137,0.0036252938709763123,-2.7498984982223,16.016268407690013,0.6457717757296665,0.0036252938709763123,16.0,71.44523546137874,0.0,0.0,0.06070036386461669,7.219999999999999,0.0,10.1375,0.2605884864827881,0.0018494353080801642,11.5,10.1375,0.2605884864827881,0.0018494353080801642,4.5 
 11/19  18:00:00,8.2125,1.3121377185011665,0.8600558598606782,0.19084563252511433,3.1186422754671166,-0.10060063448223389,1.9341765158277813,25.19484591244144,619.1847040947832,0.0,23.868229487027296,0.0,803.628749236337,22.480098802546443,0.0,429.58997632459875,22.91077307855474,0.0,523.9555600454097,22.66812512403898,0.0,497.95136082489245,23.89864658287626,0.0,1368.9624583381224,0.0,0.0,1005.6102759490245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,564.4300476009653,564.4300476009653,0.0,0.0,616.5795810089655,1005.6102759490245,8.56072549056237,7.22,0.17825054654565034,1622.1898569579898,53.335931529944176,0.0,8.56072549056237,0.17825054654565034,16.16561606921998,0.0033782611544071668,-3.5802824465391523,16.037948695711403,0.4881341715633236,0.0033782611544071668,16.0,71.44523546137874,0.0,0.0,0.014548828723771166,7.22,0.0,8.2125,0.2605884864827881,0.001981107428214088,11.5,8.2125,0.2605884864827881,0.001981107428214088,4.5 
 11/19  19:00:00,6.737499999999999,0.7177515057750888,0.46695648798414513,-1.758258938935107,1.2570878153847225,-2.095110837818397,1.7614536119640942,24.24295052449483,288.71770653950387,0.0,22.53485127062612,0.0,422.02656703898623,22.202037938985917,0.0,73.86972837784938,22.226566588669726,29.151110132613553,99.28663242894682,22.202498142239257,0.0,131.4412430628729,23.439117909020155,0.0,589.5655566396028,0.0,2444.872485805145,0.0,0.0,97.52695295309792,338.83423875013796,402.7809960438074,333.5530761531633,0.0,0.0,1038.7816248907939,0.0,0.0,0.0,0.0,2439.49617356469,3049.3702169558624,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,50.57616693246157,0.018484453158952127,7.595777527780673,0.0,12.035552805602462,0.0029855299849747027,-5.014322391751264,15.999913048588908,0.3716780372933336,0.0029855299849747027,16.0,76.81920370862733,0.0,0.011226898450366847,0.0,7.219999999999999,0.0,6.737499999999999,0.2605884864827881,0.00217230920741317,11.5,6.737499999999999,0.2605884864827881,0.00217230920741317,4.5 
 11/19  20:00:00,5.0375,-1.511257701439689,-2.56955109572889,-4.429583824212221,-2.21922876978192,-4.626275276455477,-0.38471027139140695,23.024315560624594,47.01391276648201,34.321317607158335,22.20162103465551,598.388735837676,0.0,22.200438457923493,311.1340549960585,0.0,22.20229928252862,793.3162022950676,0.0,22.200224328209494,287.109757814851,0.0,22.339628150425273,0.0,266.53285174492726,0.0,5903.368961240984,0.0,0.0,1088.981697552924,723.2921590853496,1262.403649232524,751.4393834860085,234.67351544896695,6.588043200616069,1611.7932471308068,0.0,0.0,0.0,0.0,5903.368961240984,7379.21120155123,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,52.65050036570193,0.04854211195134676,7.595777527780673,0.0,10.50868093497619,0.002885122821484589,-5.421979739367347,15.999921950080862,0.3716780372933336,0.002885122821484589,16.0,81.68569061681684,0.00002982045074646527,0.019962718298887273,0.0,7.219999999999999,0.0,5.06254999353765,0.2605884864827881,0.0023235284710917416,11.5,5.06254999353765,0.2605884864827881,0.0023235284710917416,4.5 
 11/19  21:00:00,4.4,-3.4431054717884866,-3.7798235992525204,-4.140698768450769,-3.63462088518233,-4.099793428223544,-2.2714967079763477,21.932137239972164,49.063316074530384,1.3187057279763696,20.817492094408763,176.37510443445927,0.0,21.027039097164582,133.9975091522174,0.0,20.697024958577845,178.0000845599074,0.0,21.092054860684765,146.06979219487533,0.0,21.723747727516887,104.11410751203529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,21.84354557307501,0.003429641756855509,-3.4077489056091057,23.04082203316854,0.3716780372933336,0.003429641756855509,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.4,0.005211769729655762,0.0024439866651864263,11.5,4.4,0.005211769729655762,0.0024439866651864263,4.5 
 11/19  22:00:00,4.775,-3.5139747579830622,-3.757263604381778,-3.7144347058919074,-3.7155458440959555,-3.6892627588261098,-3.046511444408841,20.837821643956296,0.0,72.17227022653265,19.980960041386915,164.78062751108428,0.0,20.23343572896249,121.44448449641999,0.0,19.880448575078233,165.3759804637919,0.0,20.298504921754102,131.9242074919053,0.0,21.05864922475337,78.97490811269506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,20.860755837758823,0.0033889234703163846,-3.536246006264679,22.05812189578139,0.3716780372933336,0.0033889234703163846,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.775,0.005211769729655762,0.0025556086387487913,11.5,4.775,0.005211769729655762,0.0025556086387487913,4.5 
 11/19  23:00:00,3.9375,-3.640467320346046,-3.815993474741892,-3.740304157931784,-3.8090313500533357,-3.7287260456331395,-3.5472772265869676,20.00566384831196,33.78117318668342,0.38894966996645053,19.438811007629802,137.12954710202712,0.0,19.705653570658725,97.29349047883215,0.0,19.372825382636112,136.28039951958863,0.0,19.754491043501964,105.93482273551979,0.0,20.562175340945696,47.811343829357895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,19.96999694865825,0.0033537712954907596,-3.653618433429754,21.167440393225704,0.3716780372933336,0.0033537712954907596,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,3.9375,0.005211769729655762,0.002372078478572409,11.5,3.9375,0.005211769729655762,0.002372078478572409,4.5 
 11/19  24:00:00,3.675,-3.874418440160401,-4.045370679440516,-3.9647481297337155,-4.048454953824104,-3.953593150519337,-3.9972389004966224,19.311296264559886,127.85865167605903,0.0,19.0090259912229,114.38466216375338,0.0,19.272499015960367,78.4361301061627,0.0,18.96948863683126,112.4979604757151,0.0,19.31036784419935,85.51542610831825,0.0,20.2234355813703,17.978002184898628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,19.25351245731277,0.0032983401840009823,-3.858306365783707,20.45107795286404,0.3716780372933336,0.0032983401840009823,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,3.675,0.005211769729655762,0.002306380896296522,11.5,3.675,0.005211769729655762,0.002306380896296522,4.5 
 11/20  01:00:00,4.5875,-4.155092457126813,-4.2791922056122464,-4.202449985050815,-4.285074273621625,-4.192723703030598,-4.336825431849502,18.732752210878473,236.4834590574808,0.0,18.778364629964475,85.97816587040228,0.0,19.001008892490898,57.321667646266064,0.0,18.756518612826714,83.96185598030246,0.0,19.029861349611302,62.40723652192827,0.0,19.990664286720595,0.2025725916946044,10.327506736109058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,18.664701084653927,0.0032251786425807503,-4.12663300866557,19.862427707649545,0.3716780372933336,0.0032251786425807503,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.5875,0.005211769729655762,0.0025010737887327596,11.5,4.5875,0.005211769729655762,0.0025010737887327596,4.5 
 11/20  02:00:00,5.375,-4.342619253962498,-4.407683398929917,-4.360484253730534,-4.4124084546937805,-4.355749546996135,-4.484295564077556,18.30149175582484,345.31643039941264,0.0,18.68145003855485,57.825815095124085,0.0,18.853295891851786,37.08208744402771,0.0,18.67020485077922,56.2079112514017,0.0,18.873471994304417,40.25877841178266,0.0,19.863008620242567,0.0,35.71684307428467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,18.212755482965346,0.003167383877155775,-4.329435691014675,19.410609419924107,0.3716780372933336,0.003167383877155775,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,5.375,0.005211769729655762,0.0026652176752038795,11.5,5.375,0.005211769729655762,0.0026652176752038795,4.5 
 11/20  03:00:00,5.9125,-4.455251668512949,-4.486972868449501,-4.462151268482707,-4.48990620304795,-4.459940654167821,-4.549435927231984,18.00602821591067,426.65676568509366,0.0,18.63458719513737,36.6840897968155,0.0,18.770974800992327,21.70349694188519,0.0,18.630217691081707,35.44787105922961,0.0,18.783927464189624,23.47704086127004,0.0,19.78727307843898,0.0,54.48046529970907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.89925294613304,0.0031338505658284536,-4.448599587743024,19.0971807650186,0.3716780372933336,0.0031338505658284536,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,5.9125,0.005211769729655762,0.002809252821489354,11.5,5.9125,0.005211769729655762,0.002809252821489354,4.5 
 11/20  04:00:00,5.4125,-4.513759862258294,-4.539912977467098,-4.527790029175791,-4.541529607777003,-4.52672000707907,-4.583349370704115,17.809932916907155,477.6746167227211,0.0,18.57000079083958,24.28639280832067,0.0,18.686850720339752,12.601920697005028,0.0,18.570009740042508,23.24770665005525,0.0,18.694923857659163,13.590330098460186,0.0,19.72000652654033,0.0,66.60917374101109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.67829310706477,0.0031133020017933043,-4.5167294674708485,18.876266203999922,0.3716780372933336,0.0031133020017933043,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,5.4125,0.005211769729655762,0.002777946154311794,11.5,5.4125,0.005211769729655762,0.002777946154311794,4.5 
 11/20  05:00:00,4.625,-4.574800945615294,-4.6122178196711845,-4.597104658936965,-4.613663864011828,-4.59487551362298,-4.649611795172099,17.650071454447314,499.0774209382621,0.0,18.460878873508253,19.269023859861875,0.0,18.577329403192646,8.419286244717398,0.0,18.465848356098114,18.068252203486566,0.0,18.582639727858837,9.085900350429597,0.0,19.639537353304767,0.0,73.86279786749407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.50586756006589,0.003094501732233566,-4.573533458018079,18.703882085898115,0.3716780372933336,0.003094501732233566,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.625,0.005211769729655762,0.0027282764026384347,11.5,4.625,0.005211769729655762,0.0027282764026384347,4.5 
 11/20  06:00:00,4.0875,-4.652757862612698,-4.685545332178322,-4.668280792622747,-4.6871127586461725,-4.665936966576231,-4.722406394802511,17.495641359208328,520.722394746818,0.0,18.35778818494837,14.759622899731937,0.0,18.473209247213077,4.70475754884427,0.0,18.366107480881478,13.49733375146974,0.0,18.476522805059172,5.051339710592629,0.0,19.56989342614166,0.0,80.98865770592289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,55.17231082912991,0.0,7.595777527780673,0.0,17.345869346175885,0.003073351056603831,-4.648379420766641,18.543930483679336,0.3716780372933336,0.003073351056603831,16.0,81.99341631187549,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.002785733976232192,11.5,4.0875,0.005211769729655762,0.002785733976232192,4.5 
 11/20  07:00:00,2.5249999999999995,-4.834103691589741,-4.943459290106691,-5.049022441181201,-4.938014742227835,-5.070882377666263,-4.893455477062656,17.874788347998148,1417.20098691678,0.0,21.606950944008474,3002.342598435785,0.0,21.754034704909703,1319.9966362544048,0.0,21.58096479919692,2924.6665621721986,0.0,21.756312012941798,1402.4006548654916,0.0,21.590192169673376,2600.3732360333906,0.0,0.0,16604.300445136672,0.0,0.0,3446.099728493009,1702.3992672296292,3347.469064982506,1833.3601859421149,3040.890428271957,519.8675855972497,2376.104237737991,0.0,0.0,0.0,0.0,16536.36900077473,20670.461250968405,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,69.78554193744912,0.3368090660884947,7.595777527780673,0.0,8.473356408373439,0.002889811780324492,-5.373989574225037,16.000106918090566,0.3716780372933336,0.002889811780324492,16.0,81.96030463294245,0.003432743556890576,0.045385386361276606,0.0,7.219999999999999,0.0,4.50003751370585,0.2605884864827881,0.0028271327920585043,11.5,4.50003751370585,0.2605884864827881,0.0028271327920585043,4.5 
 11/20  08:00:00,2.0125,-5.169064476309629,-5.281939858689368,-5.401663458336546,-5.272573477370285,-5.4161985894199836,-5.154323261205902,18.448882210304937,1483.7762877608195,0.0,22.201649467173954,2120.4195587704444,0.0,22.273478950273237,85.58666655511337,206.3767201781984,22.200439009188273,2062.0728957223228,0.0,22.19949263544958,916.1141409372897,0.0,22.2003262740519,1889.6521362605652,0.0,0.0,11968.462291560909,0.0,0.0,2611.6994270566292,296.3936928279294,2532.251148415618,1380.4496579863537,2378.5762310930695,654.7520572476017,2313.945532326214,0.0,0.0,0.0,0.0,11968.462291560909,14960.577864451137,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,64.09010759132592,0.16053504613692932,7.595777527780673,0.0,8.638426410166803,0.00286171240533029,-5.483975400634407,16.00001022454847,0.3716780372933336,0.00286171240533029,16.0,82.0,0.0044565622857368065,0.042251475979857074,0.0,7.219999999999999,0.0,4.500013172101234,0.2605884864827881,0.0028192861625283804,11.5,4.500013172101234,0.2605884864827881,0.0028192861625283804,4.5 
 11/20  09:00:00,6.012500000000001,-3.881613180638365,-2.3156122805031294,-3.0301686097634293,-2.287770348613814,-2.7645888986623546,-1.9912738300387145,19.624016022121264,2702.6421165666134,0.0,22.200329225395596,151.30347982097692,139.21901301028737,23.83431728436302,0.0,1045.4123395635504,22.200472972092438,166.56654759026065,72.71872002500183,22.199813434063323,74.57899810281687,31.629488785367244,22.55700109002131,0.0,518.6058314165657,0.0,2714.58696768652,0.0,0.0,504.32766670778545,0.0,564.9759694253491,507.9914753187281,0.0,51.01091846028789,1487.0117032664639,0.0,0.0,0.0,0.0,2714.58696768652,3393.23370960815,0.0,0.0,7.595777527780673,7.595777527780673,0.0,0.0,57.79730626796507,0.028982560453455958,7.595777527780673,0.0,11.425832343660385,0.0031220326096884888,-4.452459220077886,15.99122250842155,0.4371660664644967,0.0031220326096884888,16.0,82.0,0.00028756502239679583,0.019237900997447842,0.0,7.219999999999999,0.0,6.206254813342938,0.2605884864827881,0.0031007107295128703,11.5,6.206254813342938,0.2605884864827881,0.0031007107295128703,4.5 
 11/20  10:00:00,10.049999999999999,-0.3448102162359279,1.5113045090427155,-1.2149000096636295,1.5569138827045395,-0.051370596977920235,2.6359552661246894,20.994381918477416,2735.4937107981154,0.0,23.195547976822645,0.0,572.4759739445235,24.0507652021265,0.0,1781.1600338971425,22.806655593933463,0.0,518.392645320693,22.224279541961728,0.0,427.449055297535,23.739337646021106,0.0,824.5641385217658,0.0,68.89114810134429,229.47379699812575,0.0,0.0,0.0,0.0,40.010156373489565,0.0,0.0,58.02725434048188,0.0,0.0,401.2263716547486,401.2263716547486,68.89114810134429,86.11393512668035,371.1278219194962,229.47379699812575,7.826036200798461,7.313944381945168,0.07725650641169764,600.601618917622,52.22115931855974,0.0005584349252283106,7.826036200798461,0.07725650641169765,15.690239743996738,0.0037410866822300513,-2.2950938044062257,16.00085098300492,0.5506535924517879,0.0037410866822300513,16.0,81.97368031441636,0.0,0.00035911521721684306,0.01051283588420684,7.219999999999999,0.0,10.049999999999999,0.2605884864827881,0.0031813050887799814,11.5,10.049999999999999,0.2605884864827881,0.0031813050887799814,4.5 
 11/20  11:00:00,12.162500000000001,2.3131158815823523,3.1373872889310315,0.8352439412766679,4.127602059064257,1.985994977315133,4.245620153213184,22.453300334295704,2491.6582876198477,0.0,23.898016828622794,0.0,1304.1606385766222,24.26093095779759,0.0,1837.9610889858427,23.642723099916857,0.0,597.3078665507716,22.651442182120004,0.0,500.50594343028445,23.899256755106414,0.0,1542.9794445077982,0.0,0.0,1985.4426817038734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.48080490568123,174.48080490568123,2345.070587846992,2345.070587846992,0.0,0.0,788.0004210622958,1985.4426817038734,10.489389056050321,7.219999999999999,0.14074501347842344,2773.443102766169,52.098883216736866,0.0,10.489389056050321,0.14074501347842347,18.387510371591404,0.0044946949969579646,-0.0990607341012591,15.999245435200292,0.7251858785104793,0.0044946949969579646,16.0,82.0,0.0,0.0,0.05388553229591195,7.219999999999999,0.011688379281433032,11.500047470444462,0.2605884864827881,0.00316148548566895,11.5,12.162500000000001,0.2605884864827881,0.00316148548566895,4.5 
 11/20  12:00:00,13.8,3.4213170075169943,3.0142627285848445,2.1052807738513653,5.332418184888929,3.274660060478241,4.573484090983547,23.580373766202243,1641.7955254765739,0.0,23.921577171253745,0.0,1947.351598284707,23.96769023675003,0.0,1690.9030868295717,23.899064170862253,0.0,710.1268902598257,22.94325960423182,0.0,522.9305086829472,23.89912773991668,0.0,1646.3030179187058,0.0,0.0,4103.480917734188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,605.8428999990767,605.8428999990767,3598.280494665666,3598.280494665666,0.0,0.0,1171.964183935101,4103.480917734188,12.442074623405817,7.219999999999999,0.18705592032675974,5275.445101669288,52.098883216736866,0.0,12.442074623405817,0.18705592032675974,19.586941170360742,0.004958495594366317,1.2325336534990599,15.998806927765798,0.8185607462449157,0.004958495594366317,16.0,82.0,0.0,0.0,0.07864436821590559,7.22,0.04043964199565904,11.500101769727618,0.2605884864827881,0.0032398359260423105,11.5,13.8,0.2605884864827881,0.0032398359260423105,4.5 
 11/20  13:00:00,14.4,3.149366267186061,2.023561417929177,1.7801839018947871,4.411527846943031,2.533700418134093,3.830947930047625,24.361384380667594,830.6090093230432,0.0,24.116249086573575,0.0,2151.4093487786226,23.899612556942586,0.0,1049.2164664275022,23.824853225630783,0.0,596.7266036629522,22.833550264083883,0.0,513.6360735241446,23.899358889680066,0.0,1272.9172116739708,0.0,0.0,4067.778396525866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.9342363628277,763.9342363628277,3011.103505615589,3011.103505615589,0.0,0.0,1166.3776978498363,4067.778396525866,11.783541359747753,7.219999999999999,0.2131173917827739,5234.156094375702,52.098883216736866,0.0,11.783541359747753,0.2131173917827739,19.477908470367943,0.004843889624446035,0.9182115546676034,16.012058098242587,0.7007116382086019,0.004843889624446035,16.0,82.0,0.0,0.0,0.06583599290855659,7.22,0.05081124692995236,11.50012401799253,0.2605884864827881,0.003276344190162074,11.5,14.4,0.2605884864827881,0.003276344190162074,4.5 
 11/20  14:00:00,14.775,2.655068513687369,2.0606378316641685,2.1694533644768135,4.002399345715438,2.4590890813929924,3.4331963756891777,25.080329558354673,628.3125870934482,0.0,25.040855019802382,0.0,2399.199250753761,23.89939158696371,0.0,774.4637971390966,23.898583083113213,0.0,795.3737013446331,23.157560105260778,0.0,538.6828160753888,23.899071842238342,0.0,1806.2698224196433,0.0,0.0,4663.405185374413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,862.5650959685332,862.5650959685332,3891.050685802585,3891.050685802585,0.0,0.0,1277.9386737170048,4663.405185374413,11.992380868728134,7.219999999999999,0.23311251909897301,5941.343859091418,52.098883216736866,0.0,11.992380868728134,0.23311251909897301,20.322313596576812,0.00471419045684755,0.5404182213030788,16.000381767345733,0.7565565375264816,0.00471419045684755,16.0,82.0,0.0,0.0,0.08241014124972368,7.219999999999999,0.057255197805914766,11.50074747375612,0.2605884864827881,0.0032802639832547817,11.5,14.775,0.2605884864827881,0.0032802639832547817,4.5 
 11/20  15:00:00,14.624999999999998,3.2849480580852366,2.964766474647869,3.30990637138705,4.604684392877946,3.3816449170385874,3.9340144299092312,25.64414206827335,564.378619273145,0.0,25.846774602013443,0.0,2614.7720140968468,23.89920103255283,0.0,630.9847735633599,23.899079523853466,0.0,859.1270016640074,23.606121134042265,0.0,572.8515486693077,23.89986269076597,0.0,2041.5855801654711,0.0,0.0,5195.814900622186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,823.1798432986827,823.1798432986827,4381.688485202198,4381.688485202198,0.0,0.0,1376.9193184107085,5195.814900622186,12.391657979171269,7.22,0.2398895904241733,6572.7342190328945,52.098883216736866,0.0,12.391657979171269,0.2398895904241733,20.823515481590242,0.004864415766397745,0.9709791184688605,15.998701797000102,0.7756771993115666,0.004864415766397745,16.0,82.0,0.0,0.0,0.09121870205705222,7.219999999999999,0.054684559434096086,11.500247282091781,0.2605884864827881,0.0032794460285079574,11.5,14.624999999999998,0.2605884864827881,0.0032794460285079574,4.5 
 11/20  16:00:00,13.712500000000002,4.069319025972885,3.663157958433127,4.372988907022524,5.670240444332927,4.033895802483462,4.55780140453272,25.94845022918704,493.6391675772675,0.0,25.89157917287021,0.0,2627.65544178454,23.765622751081484,0.0,519.4668928809739,23.899135028978957,0.0,679.723305989334,23.89617183831507,0.0,663.1754914622054,23.898899841775062,0.0,2025.8493360938483,0.0,0.0,4935.435104305186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.6428065630879,582.6428065630879,4280.7579774635815,4280.7579774635815,0.0,0.0,1325.3283693391543,4935.435104305186,12.29845058284655,7.22,0.2320369234282753,6260.76347364434,52.098883216736866,0.0,12.29845058284655,0.2320369234282753,20.89738290960582,0.005056134214850012,1.4939188649395794,16.00174178870761,0.7469875935755929,0.005056134214850012,16.0,82.0,0.0,0.0,0.08875282045824434,7.22,0.03891958245375665,11.500823332049325,0.2605884864827881,0.003281663519808314,11.5,13.712500000000002,0.2605884864827881,0.003281663519808314,4.5 
 11/20  17:00:00,11.925,4.662690638698361,3.9049074590885033,4.796469739938736,6.700807443881155,4.461746988644898,5.209362490945752,25.778869034686846,339.37397390571704,0.0,24.46915845380237,0.0,2092.0104854099145,23.19002706617151,0.0,480.5957395018994,23.56602854806694,0.0,577.9904154095866,23.6444424012004,0.0,576.5116870896304,23.899062157594724,0.0,1741.195495375633,0.0,0.0,3865.8160131082286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.1853825481423,138.1853825481423,3457.5098618113316,3457.5098618113316,0.0,0.0,1124.7371584947182,3865.8160131082286,11.744183103883907,7.22,0.20337005750970027,4990.553171602946,52.098883216736866,0.0,11.744183103883907,0.2033700575097003,20.257571084763153,0.005131247305432342,1.660973731309288,16.011065241477013,0.6742499132160104,0.005131247305432342,16.0,82.0,0.0,0.0,0.07306522128042868,7.219999999999999,0.009245372292535673,11.40044894818212,0.2605884864827881,0.0032617576212887614,11.5,11.925,0.2605884864827881,0.0032617576212887614,4.5 
 11/20  18:00:00,10.4125,5.178101541109614,4.606885871369767,4.522880542260989,7.007147406493822,4.250984985110842,5.5680187030516874,25.348568999376994,532.7289322499473,0.0,23.89907195894092,0.0,972.7007830466642,22.716811106372184,0.0,446.94203026972804,23.21854232503334,0.0,549.4019111123318,22.90551862034753,0.0,517.5714465777844,23.89849192009455,0.0,1550.5580554110206,0.0,0.0,2016.8780822650506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1596.912199175605,1596.912199175605,0.0,0.0,792.4050155698687,2016.8780822650506,9.768758365095783,7.219999999999999,0.18846644220962885,2809.283097834919,52.098883216736866,0.0,9.768758365095783,0.18846644220962885,18.04873344417733,0.004924692869147427,1.104828035190208,16.036135326499952,0.5308113682522579,0.004924692869147427,16.0,82.0,0.0,0.0,0.03712868470014291,7.219999999999999,0.0,10.4125,0.2605884864827881,0.0032647191949873137,11.5,10.4125,0.2605884864827881,0.0032647191949873137,4.5 
 11/20  19:00:00,8.625,4.58265419361808,4.060333464402998,2.202323947535315,5.129749132253654,1.8645796021660983,5.360244492065275,24.50656285477468,234.61026352807198,0.0,22.724530989162893,0.0,536.2481373166067,22.206595260202803,0.0,158.56235384599483,22.285859527664194,0.0,249.51291917096003,22.210465791407888,0.0,220.4971061703294,23.589972184397748,0.0,603.1479049321349,0.0,1077.4181347972085,0.0,0.0,0.0,255.61711681393712,229.86280776053118,246.38760878567092,0.0,0.0,513.7982656353665,0.0,0.0,0.0,0.0,1073.2545974146042,1341.5682467682552,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,49.83564115932094,0.00785300565306701,8.766246753314,0.0,13.439382424555804,0.004230841342676908,-0.8402005101286385,15.999982622504271,0.3716780372933336,0.004230841342676908,16.0,81.90980150272492,0.0,0.0038813830822130913,0.0,7.22,0.0,8.625,0.2605884864827881,0.0032930685017301354,11.5,8.625,0.2605884864827881,0.0032930685017301354,4.5 
 11/20  20:00:00,4.3,2.0815671817754513,0.7129928539420167,-1.181572562180354,1.192122207822541,-1.4070158915741853,3.0480891108037764,23.285523742360176,11.067235286756386,88.02369096055531,22.203021915233812,572.8594552156123,0.0,22.200998924721695,305.3501765860368,0.0,22.20353617407259,797.6999957113126,0.0,22.20269752580248,279.26548908681605,0.0,22.42574432923032,3.977013427488089,289.0386576353057,0.0,6029.629523239079,0.0,0.0,1063.8148099143436,717.9255845422324,1266.7803621436883,744.2576325211026,223.9758869673548,210.43917861378344,1572.1616116005862,0.0,0.0,0.0,0.0,6029.629523239079,7537.0369040488495,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,51.81056115750545,0.04882851010616705,8.766246753314,0.0,10.621483978798175,0.003632423516514955,-2.703781946674349,15.999989912395927,0.3716780372933336,0.003632423516514955,16.0,81.98809584272371,0.001353108676522239,0.019216145085738212,0.0,7.22,0.0,5.099813390399412,0.2605884864827881,0.002823565927311626,11.5,5.099813390399412,0.2605884864827881,0.002823565927311626,4.5 
 11/20  21:00:00,4.324999999999999,-0.49911297767575313,-0.900398521114655,-1.2930211874269368,-0.7228425519669011,-1.257428961230837,0.6756447065794984,22.113266257284238,8.773579336429824,39.706808250765675,20.79128038540572,193.65457933219918,0.0,21.013108682724837,147.63655535158918,0.0,20.650870012352375,196.08354975086493,0.0,21.08610260962786,160.82672014854205,0.0,21.701426389941076,120.93246442193653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730592,0.0,8.766246753314,0.0,22.033232343593312,0.004393266945799354,-0.4196006269365261,23.228391688096316,0.3716780372933336,0.004393266945799354,16.0,81.99978603999541,0.0,0.0,0.0,7.219999999999999,0.0,4.324999999999999,0.005211769729655762,0.003012259351260949,11.5,4.324999999999999,0.005211769729655762,0.003012259351260949,4.5 
 11/20  22:00:00,5.225,-0.6678130759949291,-0.9076099092877863,-0.8538753845626029,-0.8548917359734727,-0.8253283909525895,-0.20608223770846962,20.888353321973355,0.0,116.00292787346314,19.962913973106716,167.20141480497838,0.0,20.2060592787858,124.0722115260503,0.0,19.83941529045403,169.45646451587888,0.0,20.272964915449197,134.73883590746672,0.0,20.99750269859069,84.66206750402682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,20.871756195962032,0.0042981835894914345,-0.6873473905337294,22.06712402087132,0.3716780372933336,0.0042981835894914345,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0033095194608583596,11.5,5.225,0.005211769729655762,0.0033095194608583596,4.5 
 11/20  23:00:00,5.0,-0.8247367346550871,-1.011564780691873,-0.9260283543547927,-1.0031559147106375,-0.9132953062677308,-0.7732932761297862,20.0315446518803,18.26560243690892,8.660733106451744,19.43035211692154,140.86619790274756,0.0,19.682601429961093,101.3742596869991,0.0,19.347679452949045,141.13519191647657,0.0,19.740456217758783,109.84868142334324,0.0,20.51108749725936,54.76246425014489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,20.007740583311794,0.004251979727656847,-0.8224169722587487,21.203209787962557,0.3716780372933336,0.004251979727656847,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.003186114938787813,11.5,5.0,0.005211769729655762,0.003186114938787813,4.5 
 11/20  24:00:00,2.5625,-1.0927177318510575,-1.250993327408611,-1.168779843242527,-1.253822860055771,-1.1580272208077467,-1.2224313158552036,19.349957446175097,110.948453713336,0.0,18.999685402008105,116.6939649033975,0.0,19.259635817283346,80.58162951709204,0.0,18.94467120743075,115.89038642316939,0.0,19.300547268571595,87.69934046998071,0.0,20.226713983514763,19.12635268597643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,19.272862067713756,0.004170927855217764,-1.079995170438688,20.468509156993655,0.3716780372933336,0.004170927855217764,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.5625,0.005211769729655762,0.0028651524306754906,11.5,2.5625,0.005211769729655762,0.0028651524306754906,4.5 
 11/21  01:00:00,0.7875000000000001,-1.3490209833921545,-1.446835895223569,-1.3877065528713324,-1.451504129699074,-1.381317992229122,-1.495570747577237,18.75222227594945,210.54349162952235,0.0,18.66335762938899,93.43588311598091,0.0,18.909969802028847,61.95785674168326,0.0,18.624512774144947,92.39606991771825,0.0,18.94016447306469,67.52541121877738,0.0,20.050960216659696,0.0,16.71641434089952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,18.643742520755932,0.004084957575423693,-1.3450509492828204,19.83957834372024,0.3716780372933336,0.004084957575423693,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002894110231575307,11.5,0.7875000000000001,0.005211769729655762,0.002894110231575307,4.5 
 11/21  02:00:00,0.9125000000000001,-1.5038703634150208,-1.5670983432397085,-1.5335208805108362,-1.5706054337805226,-1.530301766877323,-1.6266590171627568,18.203121958319713,323.7204344766026,0.0,18.42692260063392,68.3145591661708,0.0,18.631999573477238,43.64927307592734,0.0,18.395432002393797,67.7890862209872,0.0,18.65391595116554,47.523290386922156,0.0,19.876809730202503,0.0,46.64135270572393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,18.091011109236387,0.004026719041025663,-1.5074414498557602,19.28697481913671,0.3716780372933336,0.004026719041025663,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.0030967365222594008,11.5,0.9125000000000001,0.005211769729655762,0.0030967365222594008,4.5 
 11/21  03:00:00,2.85,-1.6112444026150876,-1.6594102828432786,-1.6345048521884422,-1.6620479972906037,-1.6316543858956059,-1.7156290118166035,17.739000701501052,431.47526849248516,0.0,18.31481820247069,40.80246694025118,0.0,18.470563091028666,23.854750067401994,0.0,18.290334627003425,40.92001244063141,0.0,18.48477391795351,25.804361014168023,0.0,19.7322124615605,0.0,71.4528369812457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,17.632484439382416,0.003983870350856011,-1.611794551847003,18.828542259452487,0.3716780372933336,0.003983870350856011,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.85,0.005211769729655762,0.00325444984551841,11.5,2.85,0.005211769729655762,0.00325444984551841,4.5 
 11/21  04:00:00,3.5249999999999995,-1.6999288349320227,-1.7351131911168212,-1.7166677176837912,-1.7370810799779437,-1.7145197820713454,-1.782668323277143,17.421957835147484,523.0010890023887,0.0,18.253004874608123,18.736108533060644,0.0,18.372963864239,7.7262439872943105,0.0,18.24148528569842,18.811104118179514,0.0,18.38034460727937,8.149198941983286,0.0,19.602780222372992,0.0,88.06842260534137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,17.29278791024285,0.003952034866129925,-1.6966956460803546,18.48891566116859,0.3716780372933336,0.003952034866129925,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.0035093492856382693,11.5,3.5249999999999995,0.005211769729655762,0.0035093492856382693,4.5 
 11/21  05:00:00,2.6125,-1.7665643725905946,-1.8190040503933687,-1.7995308081895418,-1.8208148842492622,-1.7967305744967357,-1.8623695196548975,17.203194784928456,550.9037544520913,0.0,18.09624114916805,11.79052438795884,0.0,18.218395580191018,1.753096821655845,0.0,18.09716068678589,11.216691085810623,0.0,18.2219686764922,1.7065897163353725,0.0,19.444354460296097,0.0,94.84629322689398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,17.04851591688657,0.003923411124584941,-1.7655036190485585,18.24470655101268,0.3716780372933336,0.003923411124584941,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.6125,0.005211769729655762,0.003416711291547194,11.5,2.6125,0.005211769729655762,0.003416711291547194,4.5 
 11/21  06:00:00,2.2,-1.9141772843257625,-1.9921646788060356,-1.9561141921067349,-1.9950238261312834,-1.9504267944724183,-2.050287481441788,17.01053002184517,565.0122521513713,0.0,17.947756837804548,7.795992919854825,0.0,18.06990060812015,0.002722516101698602,1.5995479528460237,17.949021802481326,7.366626007711545,0.0,18.071292702073404,0.0,1.9032139220046247,19.322966605983027,0.0,100.95435894222538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,54.81928558730593,0.0,8.766246753314,0.0,16.84965089008655,0.0038821176017081152,-1.8986306626665337,18.045932253599734,0.3716780372933336,0.0038821176017081152,16.0,81.99978603999541,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.003298077844208958,11.5,2.2,0.005211769729655762,0.003298077844208958,4.5 
 11/21  07:00:00,2.5749999999999997,-2.2822753162832132,-2.5084295278428552,-2.7045343438934073,-2.4985187272449596,-2.746265337431438,-2.4157904567858606,17.386628057420673,1510.9497019234964,0.0,21.368447999824788,3187.4607090337963,0.0,21.5701396526744,1415.1071470002803,0.0,21.314674230575644,3102.164742629648,0.0,21.575595149792132,1498.3147112184452,0.0,21.328518458403444,2735.1887171162894,0.0,0.0,17406.618311011804,0.0,0.0,3611.7638635866006,1785.283161266573,3504.2099440678976,1915.790228994276,3154.58389843737,507.160576304874,2431.8243070501776,0.0,0.0,0.0,0.0,17285.36129104132,21606.701613801648,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,70.94624558355068,0.37914002059251506,8.766246753314,0.0,8.332693199583083,0.0034354373100476347,-3.3565339498740987,16.000143038683696,0.3716780372933336,0.0034354373100476347,16.0,81.93049393554338,0.003292165842895636,0.04844645381291048,0.0,7.219999999999999,0.0,4.500127923343491,0.2605884864827881,0.003287463844910472,11.5,4.500127923343491,0.2605884864827881,0.003287463844910472,4.5 
 11/21  08:00:00,4.175,-2.8958902777227995,-3.056700652863833,-3.2486635093022587,-3.0416941287453723,-3.27118499528616,-2.855865082408749,18.05283090580021,1632.3102115548675,0.0,22.19941612695146,2242.4779642886515,0.0,22.20869378120324,133.976865542756,152.21560281019083,22.200758540199388,2196.4378507679176,0.0,22.20071534975554,988.5967049890387,0.0,22.19981261580919,2156.671738025599,0.0,0.0,12064.368430787157,0.0,0.0,2733.919037817056,395.034408263302,2666.949306373979,1453.5063347408454,2645.7428212411746,118.71058626655544,2330.268801308569,0.0,0.0,0.0,0.0,12064.368430787157,15080.460538483945,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,65.72355730171941,0.17959401717717044,8.766246753314,0.0,8.603163901109651,0.0034430686852161174,-3.3039372230229893,16.00031431443652,0.3716780372933336,0.0034430686852161174,16.0,82.0,0.0006817710591092822,0.04317965259893349,0.0,7.22,0.0,4.625574752970964,0.2605884864827881,0.003374160876830817,11.5,4.625574752970964,0.2605884864827881,0.003374160876830817,4.5 
