Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/21  09:00:00,7.4375,-1.8908681918965997,-0.5522655897819132,-1.072133759727933,-0.5227771369695264,-0.9831410406833112,-0.2176902608113705,19.2769321826972,2729.3370395885295,0.0,22.200334451602995,189.31673876755667,86.52589928691279,23.751724373791888,0.0,841.8100116862984,22.200374879686162,217.7183548742423,35.08730121173221,22.20029672173379,98.81190300034588,15.77010807300772,22.438166793910298,0.0,504.98155492076046,0.0,2613.448777696478,0.0,0.0,595.0567760132327,0.0,653.7547748879037,548.1696651472888,4.414129250218264,0.0,1311.3615395739578,0.0,0.0,0.0,0.0,2613.448777696478,3266.810972120597,0.0,0.0,8.766246753314,8.766246753314,0.0,0.0,56.26281689710933,0.02601247741298872,8.766246753314,0.0,11.647881671650964,0.0037014189181473565,-2.43390134282563,15.999033385204724,0.4123774261456438,0.0037014189181473565,16.0,82.0,0.0,0.015027106211170363,0.0,7.22,0.0,7.4375,0.2605884864827881,0.00366713535180356,11.5,7.4375,0.2605884864827881,0.00366713535180356,4.5 
 11/21  10:00:00,10.962499999999999,1.3822976488853376,3.0333786075259037,0.5623481742917877,3.0775043206150894,1.613987720747801,4.13319074624075,20.738693403890068,2787.353240608011,0.0,23.120121295937402,0.0,567.2112872362394,23.931682227829842,0.0,1688.5355958525317,22.74402619078823,0.0,514.2985181145996,22.22135766729827,0.0,414.2647558483393,23.680292693682475,0.0,751.67724128757,0.0,81.04549794837425,452.45824322632564,0.0,0.0,0.0,0.0,53.573962682753596,0.0,0.0,56.14026054800047,46.13989225100314,46.13989225100314,434.5229137672943,434.5229137672943,81.04549794837425,101.30687243546781,409.0039779267265,452.45824322632564,8.606457677165468,7.606561688328499,0.0800081395445137,861.462221153052,50.45410828020161,0.0006196075207337559,8.606457677165468,0.0800081395445137,15.748518013930061,0.0043476819696228715,-0.4934371172886943,15.998600692391518,0.5334211793087305,0.0043476819696228715,16.0,81.98809665213619,0.0,0.0003462173695021404,0.011438599714561733,7.22,0.0030907958587887687,10.787517555230002,0.2605884864827881,0.003806983894793045,11.5,10.962499999999999,0.2605884864827881,0.003806983894793045,4.5 
 11/21  11:00:00,13.2625,3.8015857731774285,4.619718067105926,2.5378861581769225,5.380850246539612,3.5215499268329644,5.72945450307648,22.257704831715472,2554.2808661928493,0.0,23.897734231884648,0.0,1239.1152382773416,24.100875964926296,0.0,1804.5406621087104,23.6010459169635,0.0,581.707252090639,22.623321064239676,0.0,498.98072518115123,23.899304673338094,0.0,1427.7400907212977,0.0,0.0,2148.357706938057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,464.9177607826566,464.9177607826566,2087.017490620274,2087.017490620274,0.0,0.0,817.3626164596665,2148.357706938057,10.418219260719614,7.219999999999999,0.15687798638873865,2965.7203233977234,50.320041471839424,0.0,10.418219260719614,0.15687798638873865,18.12537265391868,0.005152955828415163,1.7388189037104165,15.998962800590157,0.7006857677255672,0.005152955828415163,16.0,82.0,0.0,0.0,0.0486029976371742,7.22,0.03114077359468842,11.50010694460666,0.2605884864827881,0.003998027904231673,11.5,13.2625,0.2605884864827881,0.003998027904231673,4.5 
 11/21  12:00:00,13.9,4.965092942767813,4.67118317963815,3.8504559595820034,6.5840225756240525,4.812830497320782,6.0857024535976585,23.422117598814946,1736.7380749500244,0.0,23.90768546111213,0.0,1882.803717292349,23.913109351721847,0.0,1611.8237262154105,23.89916154937399,0.0,698.0886245919484,22.919930046783886,0.0,521.9582302159374,23.899168659364832,0.0,1582.501736986876,0.0,0.0,3798.1575970935637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,633.2033513846046,633.2033513846046,3300.8298959478684,3300.8298959478684,0.0,0.0,1115.7553401746359,3798.1575970935637,12.082074268834916,7.219999999999999,0.18627014723919233,4913.9129372682,50.320041471839424,0.0,12.082074268834916,0.18627014723919233,19.349275938037433,0.005657105757174459,3.0741668129839,15.99704165786706,0.7920859472397485,0.005657105757174459,16.0,82.0,0.0,0.0,0.07280664729306732,7.219999999999999,0.042271080000776784,11.50008327953812,0.2605884864827881,0.004116564879464088,11.5,13.9,0.2605884864827881,0.004116564879464088,4.5 
 11/21  13:00:00,14.5875,4.898816895041211,3.9885263327605274,3.805676351060508,6.066682488034668,4.418084704407507,5.598668422349274,24.205144423777117,929.5466033575203,0.0,24.09157530794066,0.0,2146.3993989667097,23.899511535155348,0.0,1019.0564632885719,23.844302134323602,0.0,599.1134094461944,22.835395581387633,0.0,514.5839953867783,23.899379979935908,0.0,1277.164492712419,0.0,0.0,3988.5093489846563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,814.770660008908,814.770660008908,2911.7853627031836,2911.7853627031836,0.0,0.0,1152.1230497667593,3988.5093489846563,11.681248727067036,7.219999999999999,0.21407424659309462,5140.632398751416,50.320041471839424,0.0,11.681248727067036,0.21407424659309465,19.354172612497294,0.0056405506695764674,3.0589332633274298,16.01085451872253,0.6967946424090716,0.0056405506695764674,16.0,82.0,0.0,0.0,0.0640173409593962,7.220000000000001,0.05416475524266772,11.500038502887158,0.2605884864827881,0.004220466219248582,11.5,14.5875,0.2605884864827881,0.004220466219248582,4.5 
 11/21  14:00:00,14.624999999999998,4.762991572743426,4.331973658364286,4.428955389138061,5.927222444922761,4.679509645726597,5.482668008641703,24.980345864404775,706.4245533796834,0.0,25.051814091766268,0.0,2406.1226364370405,23.899407600898925,0.0,776.5407141696072,23.898984138906798,0.0,837.5779015534509,23.20000363110115,0.0,542.7808152575465,23.899184158894435,0.0,1857.2385456394654,0.0,0.0,4664.982278710053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,824.6718022499037,824.6718022499037,3952.897610013691,3952.897610013691,0.0,0.0,1277.66780942583,4664.982278710053,12.071500846846089,7.219999999999999,0.2295560352528416,5942.6500881358825,50.320041471839424,0.0,12.071500846846089,0.2295560352528416,20.324360704060965,0.0056272060946563705,3.015410149885974,16.00027852388687,0.7677238364171095,0.0056272060946563705,16.0,82.0,0.0,0.0,0.08376671260573511,7.219999999999999,0.05480971075733605,11.500247995416192,0.2605884864827881,0.004264709214224413,11.5,14.624999999999998,0.2605884864827881,0.004264709214224413,4.5 
 11/21  15:00:00,14.0875,5.48077022154485,5.2376478581176675,5.566876835989163,6.675720960889385,5.6260415504734365,6.087187739920042,25.60714752018984,576.1244691669726,0.0,25.733725361420113,0.0,2589.153122125863,23.89920925014451,0.0,623.1556194697878,23.8991034314828,0.0,851.0055867759274,23.60255420882318,0.0,573.5566354238317,23.899090082042747,0.0,2058.4875547375223,0.0,0.0,5044.743307092551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,682.8937866488817,682.8937866488817,4355.657070599533,4355.657070599533,0.0,0.0,1346.8329450246247,5044.743307092551,12.456967079019915,7.219999999999999,0.2300056372563391,6391.5762521171755,50.320041471839424,0.0,12.456967079019915,0.2300056372563391,20.78708341087488,0.00584225919514674,3.5233674926630103,15.999532297015175,0.7750848562402008,0.00584225919514674,16.0,82.0,0.0,0.0,0.09080129872718282,7.219999999999999,0.04552990001140726,11.500197012250085,0.2605884864827881,0.004317373827192797,11.5,14.0875,0.2605884864827881,0.004317373827192797,4.5 
 11/21  16:00:00,13.525000000000002,6.279253098538054,5.929621149051971,6.60090337404064,7.745226600998754,6.301252960532645,6.73916324365979,25.918625706897753,456.02162891640637,0.0,25.722412296268715,0.0,2587.6385692136137,23.773130925679798,0.0,520.9929321786599,23.899097089533598,0.0,700.9337722784727,23.89397159194862,0.0,659.4023871701135,23.90120045847547,0.0,2055.6666462543444,0.0,0.0,4917.035921269276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.428045510223,534.428045510223,4327.768594667383,4327.768594667383,0.0,0.0,1321.3080337673503,4917.035921269276,12.351586988301236,7.219999999999999,0.22879323824356682,6238.343955036625,50.320041471839424,0.0,12.351586988301236,0.22879323824356684,20.91197091998097,0.006079591609146282,4.077310920132641,16.000623157914283,0.7519827104626169,0.006079591609146282,16.0,82.0,0.0,0.0,0.08972339260249247,7.219999999999999,0.03577402693981803,11.500223788073544,0.2605884864827881,0.004322496421319768,11.5,13.525000000000002,0.2605884864827881,0.004322496421319768,4.5 
 11/21  17:00:00,12.6125,6.937157069379834,6.260250255252653,7.085708669523985,8.802513474445584,6.790778338551731,7.441496970614768,25.762528233392874,340.4403286525994,0.0,24.367153889017377,0.0,2031.205423205306,23.245726098370657,0.0,485.2273442595449,23.64408177936825,0.0,585.0800871459202,23.64241584183545,0.0,576.380127657174,23.899072494550907,0.0,1759.9307999139578,0.0,0.0,4053.752962179923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.547680303672,293.547680303672,3453.6529264264027,3453.6529264264027,0.0,0.0,1160.195176537874,4053.752962179923,11.720309613062224,7.22,0.2145364044277439,5213.948138717797,50.320041471839424,0.0,11.720309613062224,0.2145364044277439,20.26151325814289,0.006181875606471668,4.313112026450875,16.011441300964798,0.671374806031978,0.006181875606471668,16.0,82.0,0.0,0.0,0.07298024357016533,7.219999999999999,0.019718042173490456,11.500321445275592,0.2605884864827881,0.004314655204580101,11.5,12.6125,0.2605884864827881,0.004314655204580101,4.5 
 11/21  18:00:00,9.7625,7.372618433230217,6.800723571598345,6.655823165751837,8.978211198171412,6.402387261493947,7.627184707516378,25.37586670069555,533.1290827750149,0.0,23.89561350682817,0.0,936.2941771930289,22.73769763149997,0.0,449.03981697677006,23.252355466378017,0.0,552.930503777963,22.89821286587128,0.0,517.8294645568242,23.898380002010235,0.0,1545.7126861775296,0.0,0.0,1869.524045586202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1376.9978152587034,1376.9978152587034,0.0,0.0,766.9676776502027,1869.524045586202,9.592815716425632,7.219999999999999,0.18642721779472055,2636.491723236405,50.320041471839424,0.0,9.592815716425632,0.18642721779472055,17.62213176568,0.0058486149937066,3.507354358145415,16.037747149871013,0.5250803029057992,0.0058486149937066,16.0,82.0,0.0,0.0,0.03225973855363924,7.219999999999999,0.0,9.7625,0.2605884864827881,0.004065702785840793,11.5,9.7625,0.2605884864827881,0.004065702785840793,4.5 
 11/21  19:00:00,5.55,6.6492767124996135,6.061961530204883,4.205686283647142,7.131141976147928,3.8459537663490897,7.076396727133892,24.52092699917266,210.20675302817463,0.0,22.625005226085634,0.0,432.5103140270517,22.206675119554788,2.411685080097527,106.46949442556611,22.266399168475104,40.50503373522642,179.48868571372267,22.208158653260547,0.0,159.94059245925826,23.53673206528038,0.0,599.9211457413363,0.0,2557.607688266638,0.0,0.0,96.39520089108314,310.48609343070905,339.0189970633455,307.2176332557643,0.0,39.52433042273246,1282.5646314611395,0.0,0.0,0.0,0.0,2486.552796555302,3108.190995694127,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,51.606124772431436,0.020438849853858763,8.247556082057466,0.0,11.401075195937581,0.004752080975341657,0.6022925049378561,15.999867018678298,0.3716780372933336,0.004752080975341657,16.0,80.67178892674949,0.00021744724013846863,0.014221712407418492,0.0,7.219999999999999,0.0,5.699993814031648,0.2605884864827881,0.0036073342763879657,11.5,5.699993814031648,0.2605884864827881,0.0036073342763879657,4.5 
 11/21  20:00:00,4.5875,3.9764282834968467,2.8641662396575978,0.9888072804143448,3.4297027517694367,0.7620563091971972,4.8469483721800355,23.21759851807117,20.03754001235211,79.23069265338904,22.20163607513762,611.9119685006624,0.0,22.201387221015143,317.8696951444167,0.0,22.202957468889,818.1192789457884,0.0,22.199613140472817,292.6359419722653,0.0,22.350012560330292,0.0,299.25948498420377,0.0,5805.429582886358,0.0,0.0,1103.725194654775,731.2813917033138,1288.0952017447116,758.2872004438098,204.62649911358392,24.76749986853007,1695.1660429010126,0.0,0.0,0.0,0.0,5805.429582886358,7256.786978607946,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.39991063992752,0.050330432796501234,8.247556082057466,0.0,10.303758119598385,0.004518135223326253,-0.08624365931276104,15.999898524145962,0.3716780372933336,0.004518135223326253,16.0,81.95847558018995,0.00012351319868275572,0.02149623010779745,0.0,7.22,0.0,4.68146652944327,0.2605884864827881,0.0037534881748739423,11.5,4.68146652944327,0.2605884864827881,0.0037534881748739423,4.5 
 11/21  21:00:00,3.9375,1.901061919034323,1.5884936455329768,1.2071393806131439,1.8114546400258889,1.2409226554745358,2.9679686373595695,22.044970081917207,17.635142533995044,21.9293539140311,20.77744093086504,188.96947117636194,0.0,20.99848597890491,143.73501484451205,0.0,20.64768212648809,190.8115827380234,0.0,21.06907397234335,156.60387904160373,0.0,21.70590443418628,114.68487330319107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,21.95837903640469,0.005240454446815528,1.9220896012024011,23.151683143934303,0.3716780372933336,0.005240454446815528,16.0,81.99919607771905,0.0,0.0,0.0,7.219999999999999,0.0,3.9375,0.005211769729655762,0.0037547122711888443,11.5,3.9375,0.005211769729655762,0.0037547122711888443,4.5 
 11/21  22:00:00,1.6124999999999998,1.7179903309242686,1.4329406846190826,1.476899306708258,1.5050543916969512,1.505405165078099,2.0942103595995847,20.839279723119247,0.0,128.96993328603787,19.788591533994264,176.15201750773534,0.0,20.075110996924803,128.6578255140765,0.0,19.680800547052385,176.8467534093575,0.0,20.140009400144756,140.04762925999879,0.0,20.964490269595615,82.24691420883707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,20.808471242017998,0.005165244242114871,1.6863353926712323,22.001939776700347,0.3716780372933336,0.005165244242114871,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,1.6124999999999998,0.005211769729655762,0.003419742189928071,11.5,1.6124999999999998,0.005211769729655762,0.003419742189928071,4.5 
 11/21  23:00:00,1.9749999999999999,1.4817881055860833,1.2684901757992662,1.3683317331403846,1.2844779284335863,1.3846585011095427,1.5001894230139676,19.873600223907264,19.665568137634637,19.48162181958992,19.194975254016967,146.06290501621567,0.0,19.48726871114021,103.03623669640882,0.0,19.124532905570963,145.18884425067944,0.0,19.542453289261097,111.91541360437458,0.0,20.470915677810098,44.34008185961915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,19.836817547801584,0.005087478118632075,1.488903703358138,21.030456183287868,0.3716780372933336,0.005087478118632075,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.005211769729655762,0.003595513261657949,11.5,1.9749999999999999,0.005211769729655762,0.003595513261657949,4.5 
 11/21  24:00:00,2.1125,1.2061353626535527,1.0485345812894222,1.1311285316561368,1.0478072964982328,1.1412565396823697,1.073786841948646,19.09511536865176,147.67440703344187,0.0,18.813074033613102,112.65813243322253,0.0,19.07793691477562,76.84159306853746,0.0,18.76460987760763,111.53469435666744,0.0,19.118753285001752,83.48886955887974,0.0,20.159509796959643,7.354256419873877,1.852537547348561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,19.035113498779257,0.0049962784636308905,1.2163137076592787,20.22895167949588,0.3716780372933336,0.0049962784636308905,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,2.1125,0.005211769729655762,0.003681714302835657,11.5,2.1125,0.005211769729655762,0.003681714302835657,4.5 
 11/22  01:00:00,2.0125,0.9014804310372525,0.7640717902573574,0.8380289488931867,0.7591351843873148,0.8474534696768059,0.6991239659154307,18.464486500716053,260.9110146145342,0.0,18.519721380153598,83.63403007721541,0.0,18.752192126110923,54.65389488362308,0.0,18.485050896677894,82.69965556433908,0.0,18.781112411654032,59.39040371105676,0.0,19.913494411977904,0.0,27.125417637431667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,18.37695033180171,0.004902604592695552,0.9202375962431234,19.570993541284185,0.3716780372933336,0.004902604592695552,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.003637887322557361,11.5,2.0125,0.005211769729655762,0.003637887322557361,4.5 
 11/22  02:00:00,4.324999999999999,0.6413149272073875,0.49856950686961043,0.566510355857218,0.4928112285338953,0.5754939228576281,0.39663637292483944,17.972262043844516,371.26905863292654,0.0,18.379751126107006,55.97125257300894,0.0,18.554350714208248,35.30862242084038,0.0,18.351342394713182,55.741985593631796,0.0,18.574312105177782,38.272749708517836,0.0,19.70918057443629,0.0,49.55046823218936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.889170801985752,0.0048096961492590865,0.6613715236298569,19.083417433355386,0.3716780372933336,0.0048096961492590865,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,4.324999999999999,0.005211769729655762,0.0036426921288646216,11.5,4.324999999999999,0.005211769729655762,0.0036426921288646216,4.5 
 11/22  03:00:00,5.225,0.3117187629573698,0.12030783732932399,0.21011246658090896,0.11307375652100093,0.22377992071830824,-0.013983424292422539,17.63311034592175,450.77100964930946,0.0,18.287351781196673,34.68477088560502,0.0,18.422542865673012,20.081115631681996,0.0,18.26216110308877,35.119856060167876,0.0,18.43501433809724,21.683047771628083,0.0,19.533017020734768,0.0,64.08469521811844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.52901932323108,0.004700958507136564,0.35368697732133425,18.723504125626427,0.3716780372933336,0.004700958507136564,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.225,0.005211769729655762,0.0034317834805969206,11.5,5.225,0.005211769729655762,0.0034317834805969206,4.5 
 11/22  04:00:00,5.0,-0.10963263988919561,-0.3077596566199159,-0.20707540023429039,-0.3161378755412157,-0.19254456250874813,-0.47032360634494613,17.421880549386778,486.19084666534445,0.0,18.19463334485945,23.25368568314559,0.0,18.31096684439962,11.75064680766269,0.0,18.169039489932718,24.207503302206135,0.0,18.31873142919191,12.65312348609308,0.0,19.426218759570276,0.0,74.32114286492242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.292327760328423,0.004559614082150913,-0.06180117932281497,18.48712229397801,0.3716780372933336,0.004559614082150913,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0031256269142356393,11.5,5.0,0.005211769729655762,0.0031256269142356393,4.5 
 11/22  05:00:00,5.0,-0.5412903271025389,-0.7711423677934554,-0.6551270273685343,-0.7809736094464308,-0.6385888934886451,-0.966746308610329,17.270270221500596,514.0528918799903,0.0,18.123431116683136,16.28577444389066,0.0,18.226671864723855,6.779800960518287,0.0,18.097270090284866,17.5799846204402,0.0,18.231454042834955,7.277906722097555,0.0,19.34721304396757,0.0,80.60922295350957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.133196082833674,0.004400933950034557,-0.4871903358707427,18.328338526277747,0.3716780372933336,0.004400933950034557,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.0,0.005211769729655762,0.0028378876938712824,11.5,5.0,0.005211769729655762,0.0028378876938712824,4.5 
 11/22  06:00:00,5.6875,-1.0541337092129404,-1.3244409784461548,-1.1844883147946572,-1.3362308392232336,-1.1643873847607384,-1.559735085813174,17.1486966909599,536.9535596915653,0.0,18.094869900347053,9.187598583742783,0.0,18.18229854836452,2.019059209296529,0.13848191392060016,18.066926780822296,10.920042640934525,0.0,18.184835774902773,2.114450523598066,0.18659502516874227,19.29544552753022,0.0,85.80423298906777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,54.5200496248808,0.0,8.247556082057466,0.0,17.014966274102868,0.004219843320898146,-0.9860840489936955,18.210506012433815,0.3716780372933336,0.004219843320898146,16.0,81.99919607771905,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.0024835841936764773,11.5,5.6875,0.005211769729655762,0.0024835841936764773,4.5 
 11/22  07:00:00,6.1,-2.2668965181732625,-3.05544333746597,-3.6980865469301523,-3.0246453458661406,-3.8397206122028873,-2.7976030051493246,17.623979449085493,1465.3667458960535,0.0,21.51390756094582,3076.141433413987,0.0,21.664465449792594,1378.905393776561,0.0,21.459188662763754,3012.4789100849257,0.0,21.668626190435035,1447.5317109435778,0.0,21.332765209166205,2737.9072846719714,0.0,0.0,16141.727700425747,0.0,0.0,3508.048794423574,1753.580372135587,3421.6325022240308,1870.164050739013,3153.920949425229,0.0,1979.4546842748337,0.0,0.0,0.0,0.0,16060.742573364749,20075.928216705932,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,70.40046776903807,0.33838284587645123,8.247556082057466,0.0,9.528275796454292,0.002750465536317358,-6.0236712112164,16.000279812029852,0.3716780372933336,0.002750465536317358,16.0,81.95065032965266,0.0,0.029317753645897976,0.0,7.219999999999999,0.0,6.1,0.2605884864827881,0.002276647439188582,11.5,6.1,0.2605884864827881,0.002276647439188582,4.5 
 11/22  08:00:00,7.4750000000000005,-4.642257595571657,-5.53341845052684,-6.393006812085073,-5.47158740430227,-6.50926125466809,-4.755080321472989,18.34963615005417,1520.2985154908865,0.0,22.203274843127456,2081.6788500399525,0.0,22.200988759862057,137.48235248261625,120.55834559898068,22.20174129583824,2042.6043210029302,0.0,22.20042436313826,914.8858733860179,0.0,22.19955145632652,2168.1674479295725,0.0,0.0,10745.714081879902,0.0,0.0,2571.0293920238037,428.9624145366948,2510.819931286663,1378.6027711903853,2654.230456317345,0.0,1542.7813404042297,0.0,0.0,0.0,0.0,10745.714081879902,13432.142602349877,0.0,0.0,8.247556082057466,8.247556082057466,0.0,0.0,63.68083193515925,0.14329472212611896,8.247556082057466,0.0,10.688951006984519,0.002499306215645954,-7.120469428825412,16.000056748215336,0.3716780372933336,0.002499306215645954,16.0,82.0,0.0,0.01837239328471826,0.0,7.22,0.0,7.4750000000000005,0.2605884864827881,0.002177806359748559,11.5,7.4750000000000005,0.2605884864827881,0.002177806359748559,4.5 
 11/22  09:00:00,11.425,-5.12772811864077,-3.9971940465773215,-4.935078722181247,-3.9310977547583597,-4.9304926703537415,-3.128948097740328,19.602053812917227,2554.1720619593534,0.0,22.210268816047122,98.03375405376758,191.1317784042564,23.712396920476387,0.0,762.4360347677539,22.200322810930075,113.7452694044146,158.57508644033928,22.200648464675446,53.062919325050316,68.62184692491815,22.460070758538365,0.0,507.95397352486634,0.0,1206.9111187222552,197.50317372469914,0.0,398.60668822607346,0.0,425.0516079419555,448.2336156538063,1.9121608722382655,0.0,399.03003126111884,154.51970514927228,154.51970514927228,2.008108010227463,2.008108010227463,1206.9111187222552,1508.6388984028188,254.18069007931524,197.50317372469914,8.153803793411644,7.7337780410287325,0.056313632884826284,451.68386380401444,52.6002936132395,0.010702111989493836,8.153803793411644,0.05631363288482629,13.837375353828225,0.002467149285289236,-7.2480978165444165,16.00063546589281,0.40300316480867665,0.002467149285289236,16.0,82.0,0.0,0.0031877685895006333,0.00006161769509539474,7.219999999999999,0.0103434279784365,10.837357501344787,0.2605884864827881,0.0022300310012765656,11.5,11.425,0.2605884864827881,0.0022300310012765656,4.5 
 11/22  10:00:00,16.1125,-2.316535943722613,-0.7194261801200411,-3.5472020074354975,-0.5852848984315799,-2.4417270707300074,0.7436410122917912,21.092716064274544,2630.516542930277,0.0,23.399973644685836,0.0,666.8508342421538,23.899289932374355,0.0,1515.4572756103348,23.20627030129053,0.0,548.1587632387835,22.4339425589491,0.0,482.61134539612294,23.71177999495574,0.0,814.5718704333685,0.0,0.0,1526.1907936260754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1212.7565811291547,1212.7565811291547,661.8987796423812,661.8987796423812,0.0,0.0,708.0988531761311,1526.1907936260754,9.112003013472108,7.22,0.18449543467851987,2234.2896468022063,49.03729218100456,0.0,9.112003013472108,0.18449543467851987,16.24131415064425,0.0029755617038732638,-5.079860882061482,15.998507235869043,0.5309021089116536,0.0029755617038732638,16.0,82.0,0.0,0.0,0.017119217634286348,7.22,0.07654808381551531,11.50051679278338,0.2605884864827881,0.0022892060665934367,11.5,16.1125,0.2605884864827881,0.0022892060665934367,4.5 
 11/22  11:00:00,19.175,0.027191392812257742,0.3372977002844536,-1.3751087933227826,1.467870887998271,-0.15580466481968627,2.037745898962817,22.711601362598927,2434.5379232827,0.0,23.899092662553567,0.0,1626.6355466043985,24.138544687672216,0.0,1808.1794168150263,23.89807305241881,0.0,977.8355996637946,23.216188633634147,0.0,542.2282534801418,23.899285660675304,0.0,1614.3584363235204,0.0,0.0,4791.095062280621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2018.1457041408632,2018.1457041408632,3151.761433405401,3151.761433405401,0.0,0.0,1320.4686107711104,4791.095062280621,11.748819844265226,7.219999999999999,0.25020748894935035,6111.563673051732,49.03729218100456,0.0,11.748819844265226,0.25020748894935035,18.99080753491161,0.0037750967861815738,-2.3265945626959423,15.999527266888354,0.8201827800698203,0.0037750967861815738,16.0,82.0,0.0,0.0,0.07045691697057699,7.219999999999999,0.11786081485658934,11.500084892924775,0.2605884864827881,0.0022785664375633355,11.5,19.175,0.2605884864827881,0.0022785664375633355,4.5 
 11/22  12:00:00,20.6875,0.9256646769330393,0.28280733689193516,-0.4560503296755618,1.4735370505520309,1.0119091034217482,2.0383963800536895,23.90915789725166,1438.0815810046488,0.0,24.07926811238512,0.0,2125.5080124513697,23.957791611100642,0.0,1709.2946883011978,23.89895537837213,0.0,1230.1090490449378,23.67262956569604,0.0,576.7914600372271,23.899033489383964,0.0,1777.6224839319361,0.0,0.0,7041.664605929478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2414.493422784111,2414.493422784111,4638.418586853977,4638.418586853977,0.0,0.0,1768.7115433124,7041.664605929478,13.063479340216885,7.219999999999999,0.28760897571691374,8810.376149241878,49.03729218100456,0.0,13.063479340216885,0.28760897571691374,20.233536008267087,0.004075597623179084,-1.3760889198868833,16.000282321134414,0.921111644221186,0.004075597623179084,16.0,82.0,0.0,0.0,0.09934424191079987,7.220000000000001,0.13605262529023457,11.500847758222246,0.2605884864827881,0.002019823062433974,11.5,20.6875,0.2605884864827881,0.002019823062433974,4.5 
 11/22  13:00:00,21.1,0.010368308568270035,-1.1287439601241045,-1.4791640424016732,-0.19176127930628448,-0.5223919467964633,0.41578346914973385,24.77681207317428,632.3072814845618,0.0,24.615458806899664,0.0,2282.007366199032,23.899519415289323,0.0,1180.011640529408,23.899232449143053,0.0,1062.0640102757482,23.619746640939045,0.0,572.4678232457692,23.899140577450467,0.0,1440.9734793020739,0.0,0.0,6815.962692649347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2522.191740045252,2522.191740045252,4068.053844249879,4068.053844249879,0.0,0.0,1726.5220540452187,6815.962692649347,12.500385645075973,7.219999999999999,0.3083711980906447,8542.484746694565,49.03729218100456,0.0,12.500385645075973,0.3083711980906447,20.311103876366342,0.003768304351733225,-2.29094770712826,16.00245198764857,0.7958727969372084,0.003768304351733225,16.0,82.0,0.0,0.0,0.08632891287166122,7.22,0.14081839249225483,11.500825245135958,0.2605884864827881,0.001860279433073719,11.5,21.1,0.2605884864827881,0.001860279433073719,4.5 
 11/22  14:00:00,20.0375,-0.962883043366973,-1.223071379601202,-1.433514379253729,-0.6471534444404113,-0.8225336486829841,-0.20693218206696576,25.504419309760827,302.28736438625765,0.0,25.40892176725464,0.0,2491.329917471467,23.899376433486246,0.0,952.1700949771728,23.899303435940677,0.0,1324.605293892963,23.882573813463964,0.0,634.9442931911374,23.899146669927113,0.0,1993.242635772836,0.0,0.0,7463.444979169946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2244.0554385121945,2244.0554385121945,5297.9379484559995,5297.9379484559995,0.0,0.0,1847.5618523449025,7463.444979169946,12.962363767366714,7.219999999999999,0.31046620645233725,9311.00683151485,49.03729218100456,0.0,12.962363767366714,0.31046620645233725,21.251080357156567,0.003566102226936262,-2.9536161418570033,16.000072406124755,0.8748140201785555,0.003566102226936262,16.0,82.0,0.0,0.0,0.10929199530085754,7.219999999999999,0.128355349836547,11.500084359063852,0.2605884864827881,0.0020686458858373722,11.5,20.0375,0.2605884864827881,0.0020686458858373722,4.5 
 11/22  15:00:00,19.0875,-0.12510917140339722,-0.2132982543796525,-0.1852394833783745,0.45538387522241763,0.19852733053697044,0.7879164394532984,25.88653196809939,71.10778506767065,7.779648210932464,24.817071984274072,0.0,2336.096520385307,23.89927186673537,0.0,780.0547329226504,23.899209560932103,0.0,1286.509155296536,23.899183261894954,0.0,683.3862889782463,23.982206909362056,0.0,2106.8285619050243,0.0,0.0,7557.868865462166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1995.0235905890172,1995.0235905890172,5490.513417138231,5490.513417138231,0.0,0.0,1858.662783932233,7557.868865462166,13.083055827817956,7.219999999999999,0.30784887419873785,9416.531649394397,49.03729218100456,0.0,13.083055827817956,0.3078488741987379,21.532709876422864,0.0037773307820612124,-2.279593249216158,16.000087871993703,0.8655198971561563,0.0037773307820612124,16.0,82.0,0.0,0.0,0.11220619524805361,7.219999999999999,0.1168502652646212,11.500006816544595,0.2605884864827881,0.002242475653418243,11.5,19.0875,0.2605884864827881,0.002242475653418243,4.5 
 11/22  16:00:00,18.525000000000002,0.972186734237109,0.3819903728991894,1.193715592182147,1.791290190368521,1.1107029018258772,1.8023516503152455,25.931936110020843,3.4038927826268264,16.18086968625994,24.218084457633836,0.0,2177.945086522418,23.898371371921968,0.0,586.2721990837385,23.899049789875562,0.0,1037.5729051344274,23.898961386525784,0.0,645.5790647809428,23.90876682998399,0.0,2022.51610706112,0.0,0.0,6843.040785768241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1846.7314707682294,1846.7314707682294,4821.741640084079,4821.741640084079,0.0,0.0,1713.0558615824416,6843.040785768241,12.604108524036782,7.219999999999999,0.3034298643592104,8556.096647350681,49.03729218100456,0.0,12.604108524036782,0.3034298643592104,21.232636632691346,0.003941474138905511,-1.7715964405637052,16.003125547959186,0.797100995474334,0.003941474138905511,16.0,82.0,0.0,0.0,0.09905949972137917,7.22,0.10974018873415892,11.500009125160599,0.2605884864827881,0.0021257479147706007,11.5,18.525000000000002,0.2605884864827881,0.0021257479147706007,4.5 
 11/22  17:00:00,17.9875,1.4430415173242297,0.629770332864956,1.2776497540283098,2.6882576151218744,0.9051371678867,2.0000311981459733,25.862814614079227,326.2234178530066,0.0,23.901784824132385,0.0,1233.339507360622,23.484437587418462,0.0,496.74732063348955,23.88844066098408,0.0,642.2431881761543,23.44422614150695,0.0,556.404461888832,23.898719289189927,0.0,1553.755622191915,0.0,0.0,4544.751613727982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1705.648250791834,1705.648250791834,2399.965411965012,2399.965411965012,0.0,0.0,1267.0782444491915,4544.751613727982,10.838825572175445,7.219999999999999,0.2997731257557081,5811.829858177173,49.03729218100456,0.0,10.838825572175445,0.2997731257557081,19.29605246854755,0.003747206068569769,-2.417538596297935,16.043412503908417,0.5705104630696598,0.003747206068569769,16.0,82.0,0.0,0.0,0.052527427127213255,7.22,0.10285090062060423,11.500005426425627,0.2605884864827881,0.002196951366518842,11.5,17.9875,0.2605884864827881,0.002196951366518842,4.5 
 11/22  18:00:00,16.425,1.633263036937313,1.7770050262105266,0.6597490813837539,3.090695691260397,0.2747031688121536,2.0604077192626216,25.612878245032437,541.814336368579,0.0,23.876928340182637,0.0,695.9593283570666,23.04312578452609,0.0,468.30501469518316,23.673546886496908,0.0,583.2590601465461,22.91647923646798,0.0,517.8707283390117,23.898781549864193,0.0,1392.1338808075957,0.0,0.0,2892.9197807481005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1295.3972859861756,1295.3972859861756,1404.8135124499877,1404.8135124499877,0.0,0.0,954.8225776729032,2892.9197807481005,9.662610348056289,7.219999999999999,0.2818204930621065,3847.7423584210037,49.03729218100456,0.0,9.662610348056289,0.28182049306210655,17.945809850888608,0.0036648562419172507,-2.6621736047808655,16.020027080588033,0.47676495097721183,0.0036648562419172507,16.0,82.0,0.0,0.0,0.033150605164153316,7.22,0.0817513008306467,11.500040139789409,0.2605884864827881,0.0024372728036880773,11.5,16.425,0.2605884864827881,0.0024372728036880773,4.5 
 11/22  19:00:00,11.725,1.094666769323374,0.9633235351635444,-1.1902962677354196,1.463353097241057,-1.5250346714541645,1.8930273768964017,24.83458211903256,123.33038121799973,0.0,22.613011210017163,0.0,488.3379314152407,22.245749223418226,0.0,255.27388399652438,22.470267176106592,0.0,411.64178831077396,22.224648213444404,0.0,255.2179819825869,23.4916239852473,0.0,593.7992178712977,0.0,469.98143192367723,754.7085932181589,0.0,37.78838486831485,160.86766046210548,81.15262923525174,211.83653928918278,0.0,0.0,77.89623162898222,233.4879407960608,233.4879407960608,183.32305913259242,183.32305913259242,469.98143192367723,587.4767899045966,461.7052516710926,754.7085932181589,8.098311153181536,7.316029343796613,0.1655057672641888,1216.4138448892515,48.38006226033575,0.0032921531210303944,8.098311153181536,0.1655057672641889,15.082697800108665,0.003229815858212859,-4.144455153987017,15.99990208400854,0.3716780372933336,0.003229815858212859,16.0,82.0,0.0,0.0005096614246753381,0.005279977279002469,7.22,0.015597769593795012,10.837425940693068,0.2605884864827881,0.0024547241308382753,11.5,11.725,0.2605884864827881,0.0024547241308382753,4.5 
 11/22  20:00:00,9.775,-1.1961499293535365,-2.2198621913313925,-3.9763822053627464,-1.9682157552166473,-4.1666455781446246,-0.31012923083306004,23.613498853135933,0.0,205.72710281430022,22.201404552784695,379.73762432941476,0.0,22.200669150626076,162.13217611911568,0.0,22.202077788798146,434.42279947385805,0.0,22.200195753866993,160.97063914834962,0.0,22.37138403324099,0.0,338.9354844407914,0.0,3377.4076196628666,0.0,0.0,870.7711063382782,574.4802016528029,904.3196026509722,625.4525169870763,165.05199727570093,0.0,306.3998587207027,0.0,0.0,0.0,0.0,3377.4076196628666,4221.759524578583,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.193554395674624,0.021924663623665595,7.604117375186452,0.0,13.985920351831645,0.003003321048262259,-4.993737920882189,16.000000765692782,0.3716780372933336,0.003003321048262259,16.0,82.0,0.0,0.0019992704492616848,0.0,7.22,0.0,9.775,0.2605884864827881,0.0024376699690197663,11.5,9.775,0.2605884864827881,0.0024376699690197663,4.5 
 11/22  21:00:00,7.937499999999999,-3.2040469592284873,-3.5020677924810126,-3.812890716546634,-3.4032690623284894,-3.778778237389439,-2.246934742154217,22.61365367425948,0.0,89.7012889707762,21.11429241295179,210.52426860055775,0.0,21.432656515131736,155.39977778519219,0.0,21.07546554471269,204.48763856232654,0.0,21.48336516118813,171.24941067486054,0.0,21.85187953421191,151.44471775280687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,22.57058551355221,0.0035326009653333067,-3.105985723828236,23.767635414457395,0.3716780372933336,0.0035326009653333067,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.937499999999999,0.005211769729655762,0.0029383846934141994,11.5,7.937499999999999,0.005211769729655762,0.0029383846934141994,4.5 
 11/22  22:00:00,5.262500000000001,-3.2772391656142457,-3.436567219341295,-3.400254930080378,-3.412106359543807,-3.3825218236799186,-2.8851550065824787,21.471149921891417,0.0,221.28964360423777,20.20130960985116,193.5707891757098,0.0,20.551718380594522,139.0775608808742,0.0,20.17231284382061,187.50327155464143,0.0,20.609598826972885,152.32432366002152,0.0,21.207077305234108,113.30287833044588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,21.44373175030617,0.0034831820121221774,-3.2874848389950726,22.640890350938324,0.3716780372933336,0.0034831820121221774,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.262500000000001,0.005211769729655762,0.0030689083200540787,11.5,5.262500000000001,0.005211769729655762,0.0030689083200540787,4.5 
 11/22  23:00:00,4.775,-3.3083158358440334,-3.399355245903492,-3.3520703145168325,-3.3959054375235658,-3.3456006520203116,-3.186387915028269,20.567022522629955,0.0,84.25185801239127,19.699426185587104,162.55208591994835,0.0,20.024726194515065,114.72618461078338,0.0,19.682592601317516,156.88384303173325,0.0,20.070813187257333,125.7770296611871,0.0,20.753784493711464,78.5543893074809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.550865275039413,0.003469552016191761,-3.3123990319245986,21.748053869935504,0.3716780372933336,0.003469552016191761,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.775,0.005211769729655762,0.0030830690203819725,11.5,4.775,0.005211769729655762,0.0030830690203819725,4.5 
 11/22  24:00:00,5.6875,-3.3456263303278524,-3.3858375584738662,-3.360483321727401,-3.3863464264089203,-3.3582760398419547,-3.303388733103779,19.83054809716384,67.33406856244892,0.0,19.39915725384049,126.73645056942041,0.0,19.675715918315007,87.92040331161473,0.0,19.384655167402347,122.42132638793157,0.0,19.710394586501028,96.43695191791494,0.0,20.492584623116514,39.80126329896564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.799180489334518,0.003456947477536955,-3.3481788856939625,20.99639682322321,0.3716780372933336,0.003456947477536955,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.6875,0.005211769729655762,0.003241471433035838,11.5,5.6875,0.005211769729655762,0.003241471433035838,4.5 
 11/23  01:00:00,5.0375,-3.3894460426129203,-3.420824130438633,-3.4076148916377873,-3.4217693062744714,-3.4064287375975466,-3.392706301257723,19.26766767979848,211.5839683771071,0.0,19.2869154932937,87.26780483425375,0.0,19.498007457785278,59.16416475225526,0.0,19.2795881987716,84.09453904093448,0.0,19.524059830350243,64.69148151650114,0.0,20.433969132826952,3.0660201811973025,6.796541686766943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.18950512761542,0.0034467978153219316,-3.3969814214556795,20.386743799036378,0.3716780372933336,0.0034467978153219316,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.003118316396773924,11.5,5.0375,0.005211769729655762,0.003118316396773924,4.5 
 11/23  02:00:00,4.0875,-3.442871563821394,-3.4617710571451794,-3.44963788863699,-3.4628261574692907,-3.448144622875514,-3.4600616983114665,18.8406480576189,318.3146712414582,0.0,19.113977027614762,64.78727489121223,0.0,19.300402993056345,41.945485906593774,0.0,19.114481334404267,61.97996702316635,0.0,19.319598983008095,45.80979718515658,0.0,20.337551578310208,0.0,32.15410217916673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.733241696899025,0.0034362558170295448,-3.4383601684136282,19.93050357013726,0.3716780372933336,0.0034362558170295448,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.0875,0.005211769729655762,0.003285371954571377,11.5,4.0875,0.005211769729655762,0.003285371954571377,4.5 
 11/23  03:00:00,2.8374999999999995,-3.4630862038759007,-3.4546316930938197,-3.4516190031342484,-3.4551417465705208,-3.4517863100267614,-3.4565881696833745,18.46770178434403,392.23874613118323,0.0,18.92306263119929,48.4831106878666,0.0,19.093790078151365,29.31139770947715,0.0,18.92701046327057,46.11109966891138,0.0,19.10778458747378,31.968226657513355,0.0,20.221998675862224,0.0,54.3391672624669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.336834530352572,0.0034330982751023006,-3.4580425069194964,19.534103353161782,0.3716780372933336,0.0034330982751023006,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.0035845857196118644,11.5,2.8374999999999995,0.005211769729655762,0.0035845857196118644,4.5 
 11/23  04:00:00,1.2,-3.456151226082634,-3.452866277978168,-3.456536630222975,-3.4527462770146253,-3.4572603007534957,-3.449543567583164,18.124286320749174,446.244512691552,0.0,18.697016452503956,37.34857801968684,0.0,18.865884250105463,20.093241332648347,0.0,18.70547212534145,35.110071986709556,0.0,18.876373539594386,21.84732138227514,0.0,20.09620991356919,0.0,73.34559290347903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.97045912740969,0.003436370703346659,-3.46102101668309,19.16772074776207,0.3716780372933336,0.003436370703346659,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.003434120791115147,11.5,1.2,0.005211769729655762,0.003434120791115147,4.5 
 11/23  05:00:00,-0.15,-3.4397311405549917,-3.443021324570249,-3.4416467500699452,-3.4430706397689255,-3.4412066726046384,-3.4426741425120793,17.777192811630673,490.0075341219217,0.0,18.431350983661446,30.076742051114707,0.0,18.6072543767935,13.524039664414659,0.0,18.44750947116956,27.56397129879855,0.0,18.614306196597934,14.705269118270962,0.0,19.922723793351786,0.0,87.86608045684079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.613150756322035,0.0034371721013935043,-3.436996145604987,18.810410612850475,0.3716780372933336,0.0034371721013935043,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.003425955682749337,11.5,-0.15,0.005211769729655762,0.003425955682749337,4.5 
 11/23  06:00:00,-0.225,-3.453804403720161,-3.4418466204738682,-3.4437712780828917,-3.441751733629298,-3.4442814384099476,-3.4397515530459453,17.421529624874232,542.4792339148328,0.0,18.24796921231252,16.544250653738516,0.0,18.41196708800344,3.6904353932629874,0.7274437315763862,18.269174458094287,14.226514548615853,0.0,18.415596944533846,3.920084222857838,0.8546352487202853,19.797849248742324,0.0,105.96113713745541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.259219857854042,0.0034385642574311474,-3.4517458808764503,18.456476650362582,0.3716780372933336,0.0034385642574311474,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.005211769729655762,0.0035740763899939406,11.5,-0.225,0.005211769729655762,0.0035740763899939406,4.5 
 11/23  07:00:00,-0.375,-3.449006152791584,-3.440500907056933,-3.4454867707679826,-3.440124372311395,-3.44622389821787,-3.433763905618018,17.12879204685929,623.6795145142974,0.0,18.187845108735438,0.7649455282445956,4.131149758077868,18.313680085171562,0.0,11.201124352811576,18.205996585805952,0.36591057280759287,4.966961661785945,18.312701593132736,0.0,12.544048440791016,19.780352247247205,0.0,129.15283643020337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.94817950138359,0.0034452352495029123,-3.4502410288847636,18.1454216117546,0.3716780372933336,0.0034452352495029123,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.003547400599163689,11.5,-0.375,0.005211769729655762,0.003547400599163689,4.5 
 11/23  08:00:00,0.15,-3.4352423430288352,-3.427391974763107,-3.4293042360424226,-3.427151165554954,-3.4294272104920385,-3.421626414764741,16.909627571974163,693.0313590970286,0.0,18.15992886800635,0.0,19.628237159028487,18.469609466119056,0.0,37.083661152990345,18.190699127493083,0.0,21.126546299912718,18.264185481024263,0.0,26.368048005853296,19.72333985169484,0.0,143.04511910562826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.71533009731464,0.0034509406263121952,-3.4307624810063437,17.91255965104603,0.3716780372933336,0.0034509406263121952,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.15,0.005211769729655762,0.003597584899306908,11.5,0.15,0.005211769729655762,0.003597584899306908,4.5 
 11/23  09:00:00,4.0375,-3.3723769455308252,-3.31931541319794,-3.3242376217556755,-3.3189026142961433,-3.3256237072458736,-3.3089873527870717,16.9084870608355,850.2307286889577,0.0,18.52483071980223,0.0,49.31850041886759,20.17362237930579,0.0,151.1441205339435,18.54498459432157,0.0,48.74153215648248,18.541449107507532,0.0,47.85533775461671,19.680157017627657,0.0,140.37002215740733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.706120166310207,0.003469684345691667,-3.3492343452950823,17.903308470250405,0.3716780372933336,0.003469684345691667,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.0375,0.005211769729655762,0.004238610223320611,11.5,4.0375,0.005211769729655762,0.004238610223320611,4.5 
 11/23  10:00:00,7.85,-3.160849234974887,-3.0142345193519366,-3.0603016849037785,-3.011138366610978,-3.069848474736516,-2.9606895520584855,17.219363513179587,927.547138279386,0.0,19.1657387028231,0.0,78.21075049751681,21.189952932707754,0.0,200.39076967245416,19.13182464902337,0.0,72.29159903045786,19.046605232165685,0.0,64.97756605007879,19.761595134676497,0.0,124.94401185232584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.983147360440316,0.0035160156230150804,-3.173482178938331,18.180233714628628,0.3716780372933336,0.0035160156230150804,16.0,82.0,0.0,0.0,0.0,7.22,0.0,7.85,0.005211769729655762,0.004626823996131919,11.5,7.85,0.005211769729655762,0.004626823996131919,4.5 
 11/23  11:00:00,8.525000000000002,-2.870875121764661,-2.765944614647071,-2.82936993242563,-2.760856528170462,-2.8390538450214913,-2.67305978723038,17.83825610357526,932.2719319774275,0.0,20.093310901485157,0.0,106.4150867115479,22.24932176529785,0.0,232.84761873491914,19.679053595898388,0.0,70.3908668725764,19.58379846486138,0.0,62.34584397683807,19.95817578685417,0.0,95.26896481251103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.55573925944968,0.0036034005970846253,-2.8872830783324197,18.752633372695488,0.3716780372933336,0.0036034005970846253,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.005211769729655762,0.0044558129855623825,11.5,8.525000000000002,0.005211769729655762,0.0044558129855623825,4.5 
