Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/23  12:00:00,8.675,-2.6980077826288626,-2.645051185278282,-2.676555741818599,-2.6418187786149927,-2.680145120682194,-2.5679187887574018,18.68344734575755,864.2748510040731,0.0,21.328538899100838,0.0,136.30022671127736,22.90617675549991,0.0,219.41865740151815,20.06025998570105,0.0,34.09963122605504,20.031744310457427,0.0,31.525244950935928,20.232511683542448,0.0,49.079321741567725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.4147545922486,0.0036667107737753703,-2.695411437908755,19.611509463873787,0.3716780372933336,0.0036667107737753703,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.675,0.005211769729655762,0.00426133117986742,11.5,8.675,0.005211769729655762,0.00426133117986742,4.5 
 11/23  13:00:00,8.9,-2.5703639428549296,-2.5381822099878057,-2.5565837890208725,-2.5364602870959523,-2.5588589149625802,-2.481687031630627,19.618838483182806,706.743145378091,0.0,22.768228550927393,0.0,177.4194673174589,22.801977019200628,0.0,151.09751847353164,20.38992296636874,12.27520068785978,1.3743292848705266,20.473218663540344,6.989539342967589,2.4769538505423156,20.603590343447994,2.2482254992879405,7.798627159168063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.336707638060282,0.0037112332470525967,-2.566804589562385,20.53336460924202,0.3716780372933336,0.0037112332470525967,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.9,0.005211769729655762,0.0042036613380808194,11.5,8.9,0.005211769729655762,0.0042036613380808194,4.5 
 11/23  14:00:00,9.5875,-2.5086240581413723,-2.48463094075921,-2.4924255999879903,-2.484040488424765,-2.493254444457975,-2.4484158934482947,20.464237294649845,542.4615204816021,0.0,23.941336348636355,0.0,207.70937584558908,22.31871666693652,0.0,66.18704866807451,20.66897169039255,49.85631600811877,0.0,20.92274176571813,30.181042238581426,0.0,21.00039163169722,25.6572951051798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.12840206969238,0.0037360817478683623,-2.502031685535807,21.32500440814465,0.3716780372933336,0.0037360817478683623,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.5875,0.005211769729655762,0.004181985192017549,11.5,9.5875,0.005211769729655762,0.004181985192017549,4.5 
 11/23  15:00:00,10.375,-2.4463133227208798,-2.417318154380049,-2.429216509653198,-2.416882396806889,-2.4309977460253,-2.387518836336601,21.127464275369462,403.5617693358529,0.0,24.825981266573393,0.0,222.31913458470626,21.980381552674007,8.364291116482491,5.342664178869143,20.82094757343516,91.5642200879476,0.0,21.444111162930124,43.64039217618836,0.0,21.288461040859342,58.276597800031766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.829184768822145,0.003756194429728325,-2.4437906282145287,22.025742891005443,0.3716780372933336,0.003756194429728325,16.0,82.0,0.0,0.0,0.0,7.22,0.0,10.375,0.005211769729655762,0.004210455782547151,11.5,10.375,0.005211769729655762,0.004210455782547151,4.5 
 11/23  16:00:00,9.5375,-2.394350751280142,-2.3730217005775263,-2.382769007742218,-2.3727038287822633,-2.3838765479323483,-2.3480712697073463,21.59091026630216,342.6007339045681,0.0,25.302220120730176,0.0,219.54014635001909,21.699317987184912,55.80421644362937,0.0,20.76332870153155,134.80909856632445,0.0,22.0731250885012,34.81197887076331,0.0,21.529505382369212,79.6434226777613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,21.340561276214505,0.0037756255107470773,-2.391582953332183,22.537076683479178,0.3716780372933336,0.0037756255107470773,16.0,82.0,0.0,0.0,0.0,7.22,0.0,9.5375,0.005211769729655762,0.004117164288812833,11.5,9.5375,0.005211769729655762,0.004117164288812833,4.5 
 11/23  17:00:00,7.15,-2.3672084820044375,-2.3499499853574433,-2.3568948017921065,-2.3497990608329182,-2.3576161536067954,-2.330100155759495,21.549768060393454,153.2832732828992,0.0,23.37812638949804,1.2364255276012557,64.4983373133278,21.145727464588568,95.63184996002981,0.0,20.340379530298822,170.32443972985794,0.0,21.64939507294337,69.93059114033294,0.0,21.512929921323884,84.4556694225161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,21.38487272436785,0.0037918782595750193,-2.364016193867915,22.581352405986944,0.3716780372933336,0.0037918782595750193,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,7.15,0.005211769729655762,0.004018795783362519,11.5,7.15,0.005211769729655762,0.004018795783362519,4.5 
 11/23  18:00:00,4.725,-2.3224106067057972,-2.3114936478433687,-2.3181471973799828,-2.3111881951344793,-2.3189767348209145,-2.2949245274212067,21.022629534273314,20.718269658571103,1.332541649723339,21.418779026088604,52.377238411217945,0.0,20.486889801867584,106.02124354503951,0.0,19.891414668895976,166.2284271389769,0.0,20.761056329758098,98.85393461439605,0.0,21.191450507668364,70.11558294644672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.881989428067275,0.0038051054978133596,-2.324504936254047,22.07844003605663,0.3716780372933336,0.0038051054978133596,16.0,82.0,0.0,0.0,0.0,7.22,0.0,4.725,0.005211769729655762,0.0039008773265166398,11.5,4.725,0.005211769729655762,0.0039008773265166398,4.5 
 11/23  19:00:00,3.5249999999999995,-2.3006689491700634,-2.307500531760371,-2.3088306386824473,-2.3073177804204357,-2.308698034884265,-2.298366996785574,20.352023338153963,58.43379643702724,0.0,20.369106841692123,87.71074057202105,0.0,19.998379106716452,98.28385211199668,0.0,19.52096831081616,148.42638559007906,0.0,20.16177315831164,98.45032339693034,0.0,20.850872126044642,49.2395489469946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,20.277331936248956,0.003810101980609534,-2.3035303691574356,21.47377156223918,0.3716780372933336,0.003810101980609534,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.003741180791396525,11.5,3.5249999999999995,0.005211769729655762,0.003741180791396525,4.5 
 11/23  20:00:00,1.6124999999999998,-2.3212120275319332,-2.3382744023806215,-2.3321805906268116,-2.3385964440260762,-2.331022395346004,-2.340642093150058,19.67308147202413,132.04822841945474,0.0,19.607637759434102,93.38702245115826,0.0,19.540476765968123,82.82423526053509,0.0,19.13206470468738,125.541958540076,0.0,19.643598628718753,85.55881938629767,0.0,20.50253859279077,22.233790133025423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,19.58735955595951,0.0038050178495985542,-2.3193754274391436,20.78381035657624,0.3716780372933336,0.0038050178495985542,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.6124999999999998,0.005211769729655762,0.003680434455182285,11.5,1.6124999999999998,0.005211769729655762,0.003680434455182285,4.5 
 11/23  21:00:00,-0.8375,-2.3878692795669063,-2.4647198281827167,-2.4456568781337635,-2.46594168202017,-2.442125582002512,-2.486053808333052,18.999032991544134,196.89671085657915,0.0,18.93926756349697,90.78995056329563,0.0,19.051346573198973,68.70601607259624,0.0,18.681450652730963,106.50432940638046,0.0,19.121983396312274,72.09329296764832,0.0,20.200781124729446,0.8136469050069763,10.140394955988825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.886286617348688,0.003784976067372311,-2.3910443029765984,20.08278147088472,0.3716780372933336,0.003784976067372311,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.8375,0.005211769729655762,0.003169902134071137,11.5,-0.8375,0.005211769729655762,0.003169902134071137,4.5 
 11/23  22:00:00,-2.0125,-2.629069438130143,-2.7988670170119923,-2.732213342203459,-2.8034393724173765,-2.7207388827029493,-2.878976698143731,18.336277607299785,279.0320276458674,0.0,18.403682244100786,79.90845102458917,0.0,18.598124236761425,54.09348012508576,0.0,18.259098927587033,87.48004458399902,0.0,18.644171991140887,57.47882085318969,0.0,19.90508024575755,0.0,39.10108681119408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,18.21367028007857,0.003723606330647409,-2.599367856048102,19.41030004912541,0.3716780372933336,0.003723606330647409,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.002714529752061495,11.5,-2.0125,0.005211769729655762,0.002714529752061495,4.5 
 11/23  23:00:00,-2.2,-2.9780488135723546,-3.1707947243381334,-3.0687193788041163,-3.1787514689045455,-3.053588903961974,-3.3163073798805125,17.713610326987965,382.28038134761164,0.0,18.08128069174838,55.13897789165793,0.0,18.2781436204803,33.15409749482603,0.0,18.006624361634913,58.4540731389248,0.0,18.30883465086064,35.04436731020212,0.0,19.692655497868447,0.0,72.41980048986511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.579149518261993,0.0036117838506499788,-2.9297703897685095,18.77602519488154,0.3716780372933336,0.0036117838506499788,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0024626006782768476,11.5,-2.2,0.005211769729655762,0.0024626006782768476,4.5 
 11/23  24:00:00,-1.8875000000000002,-3.3641657589871405,-3.52822168991465,-3.433748763284109,-3.536636631414421,-3.421602320032336,-3.6969433068302107,17.21231162615539,512.0815058125816,0.0,17.927773071225726,25.95364473072152,0.0,18.09784497255385,10.453084407738345,0.0,17.898445417611615,27.07198089414146,0.0,18.114823788561296,10.501552354429236,0.0,19.5869772300057,0.0,105.22486916330331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,17.057714185688237,0.0034935179457597186,-3.327737009535091,18.254850045379683,0.3716780372933336,0.0034935179457597186,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.0023658651662272247,11.5,-1.8875000000000002,0.005211769729655762,0.0023658651662272247,4.5 
 11/24  01:00:00,-1.7,-3.7299694604668305,-3.8861849829268156,-3.799800861675018,-3.8941331039009617,-3.788503926454313,-4.055691243757109,16.818338349937427,604.6146189101553,0.0,17.779474944310138,5.375832741602096,0.23810760357349636,17.931351617261818,0.0,5.798795815050369,17.77768229289221,5.3943728466911125,0.34008892356479237,17.937743034916544,0.0,7.011292908300504,19.457307185437642,0.0,127.39402684326052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.646870570940056,0.003390996766788168,-3.6942097004718244,17.8442320678992,0.3716780372933336,0.003390996766788168,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0023616376200766955,11.5,-1.7,0.005211769729655762,0.0023616376200766955,4.5 
 11/24  02:00:00,-2.0125,-4.067610580694126,-4.231346729277869,-4.144559849832343,-4.239199648467082,-4.132779494563076,-4.401015815979094,16.510563474036076,664.1804127115292,0.0,17.62766136029865,0.0,8.599904161982238,17.76870697219441,0.0,16.602273355259,17.641781571196294,0.0,9.304451169303434,17.76850722483386,0.0,18.686659714715574,19.327670859238637,0.0,142.79712651633002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.321661874870458,0.003292835944358953,-4.030085410906514,17.519239492637702,0.3716780372933336,0.003292835944358953,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0022990064643010483,11.5,-2.0125,0.005211769729655762,0.0022990064643010483,4.5 
 11/24  03:00:00,-2.8875,-4.423356627441799,-4.604014418994678,-4.509233021757635,-4.612365089708201,-4.495993751030044,-4.781481391449635,16.249680504659956,703.4602165322451,0.0,17.457999794352368,0.0,17.17789305434252,17.59742795229582,0.0,23.689998773826915,17.48135720727843,0.0,18.21683333244215,17.59289073863483,0.0,26.34553633476787,19.198617985357306,0.0,154.51658057405763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,16.04359456318802,0.003192217837705666,-4.379311303996955,17.241393793372588,0.3716780372933336,0.003192217837705666,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8875,0.005211769729655762,0.0022009947335767106,11.5,-2.8875,0.005211769729655762,0.0022009947335767106,4.5 
 11/24  04:00:00,-4.3625,-4.799695295366916,-4.941084983361426,-4.84694287299177,-4.949561997157573,-4.834542063354502,-5.120372467666418,16.00252615806905,730.193978275501,0.0,17.259845074254493,0.0,22.45921385632903,17.405923868420956,0.0,28.561920060437785,17.28999130042952,0.0,23.787371533957298,17.39849987881714,0.0,31.61724248733907,19.072176122354396,0.0,165.40922026471475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,15.778573050160226,0.0030920366836455432,-4.746348566904102,16.976593010972394,0.3716780372933336,0.0030920366836455432,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.005211769729655762,0.002411238362096996,11.5,-4.3625,0.005211769729655762,0.002411238362096996,4.5 
 11/24  05:00:00,-5.375,-5.000789203392272,-5.062419793937952,-5.005984405150931,-5.068403447770243,-5.000284545710439,-5.201841585245819,15.74956104964437,767.078957555806,0.0,17.115218987161434,0.0,31.825054229762657,17.257246311357168,0.0,36.1490178381805,17.149744150243112,0.0,33.08502363088087,17.24699276572908,0.0,39.9516556147388,19.012135050906103,0.0,181.39688064708395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,15.515624379779261,0.003018892541771802,-4.972315726754306,16.713805549903867,0.3716780372933336,0.003018892541771802,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.002665908688047324,11.5,-5.375,0.005211769729655762,0.002665908688047324,4.5 
 11/24  06:00:00,-5.6,-5.123574012582565,-5.147144164814984,-5.123651233899438,-5.150275255109685,-5.121958797211015,-5.235525748171295,15.514604776910511,837.3693801216509,0.0,17.0849008925113,0.0,48.629255874778096,17.199330338908954,0.0,48.41091415436824,17.121061620594375,0.0,49.29504950747048,17.185126100518755,0.0,53.467947036044734,19.046036849671854,0.0,203.192050554616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,15.273246640664999,0.0029829833865859974,-5.114984219069687,16.47150697062326,0.3716780372933336,0.0029829833865859974,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0027460224332268805,11.5,-5.6,0.005211769729655762,0.0027460224332268805,4.5 
 11/24  07:00:00,-5.9125,-5.2021920278284215,-5.225026468860113,-5.213967634980232,-5.226614476235008,-5.212981287833559,-5.279381024983614,15.321211970376085,907.5961207838616,0.0,17.072537086501406,0.0,63.94904844622113,17.160280086652598,0.0,59.488439778544375,17.109559247717623,0.0,64.02540285915995,17.142057986612144,0.0,65.64513564808755,19.07661625684517,0.0,221.83176454338457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,15.06757672957735,0.0029634193591363198,-5.203766420748977,16.265880192073148,0.3716780372933336,0.0029634193591363198,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.002658532364797662,11.5,-5.9125,0.005211769729655762,0.002658532364797662,4.5 
 11/24  08:00:00,-6.0375,-5.261130992358769,-5.30097340254407,-5.28704395630671,-5.302341916302163,-5.284931664633749,-5.3428278042584285,15.167317524131995,950.8643693204467,0.0,17.02732802031518,0.0,73.32880176451232,17.13091380791217,0.0,68.41138310870542,17.091314483295182,0.0,75.05035688916928,17.10439144540094,0.0,75.07456408505612,19.022817618294443,0.0,230.48767989984685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27402669091683,0.0,7.604117375186452,0.0,14.903975182519282,0.002945113518528218,-5.261780075338325,16.102319006572625,0.3716780372933336,0.002945113518528218,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.0375,0.005211769729655762,0.002564240058567654,11.5,-6.0375,0.005211769729655762,0.002564240058567654,4.5 
 11/24  09:00:00,-5.75,-5.346954850063719,-5.3914653944453645,-5.369656274654803,-5.39332883071704,-5.366400085154673,-5.43534608434817,15.090467643936572,1002.1855585538638,0.0,17.11786001414638,0.0,88.06911806486073,17.433828294578937,0.0,94.90305009434468,17.267170520329113,0.0,95.63494372934275,17.246011825185334,0.0,92.83269139383799,18.976617233011734,0.0,234.36416538631386,0.0,1.0553464423131094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6278400370801056,0.0,0.0,0.0,0.0,1.0553464423131094,1.3191830528913866,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.27011882691376,0.000006873104218227505,7.604117375186452,0.0,14.804122697317306,0.0029217358404833135,-5.340388275732854,16.00685329491514,0.3716780372933336,0.0029217358404833135,16.0,82.0,0.0,0.000006873104218227504,0.0,7.22,0.0,-5.75,0.005211769729655762,0.002576105680063104,11.5,-5.75,0.005211769729655762,0.002576105680063104,4.5 
 11/24  10:00:00,-5.225,-5.42000877251231,-5.447360235761675,-5.429343116211595,-5.449116591288631,-5.427153834118359,-5.488019399628664,15.202229296950737,1087.2768556689118,0.0,17.463569091977064,0.0,110.58589859975996,18.301316089444214,0.0,148.49405777259307,17.61653774659748,0.0,117.4665378554227,17.548420678210977,0.0,110.86859412383967,19.027409549594182,0.0,233.5023882736968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,14.870015204189828,0.0028997881201889234,-5.413957207626218,16.068458975324447,0.3716780372933336,0.0028997881201889234,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.005211769729655762,0.002681176833466057,11.5,-5.225,0.005211769729655762,0.002681176833466057,4.5 
 11/24  11:00:00,-4.625,-5.446283270729967,-5.473787734459684,-5.462331143092636,-5.475056837938341,-5.4609835843574634,-5.505898535874157,15.433221901650452,1092.3974669305962,0.0,17.65492796889722,0.0,108.06515800635475,18.39918699448098,0.0,140.160241635884,17.868997181935903,0.0,119.68937943312034,17.789404898283678,0.0,112.20317734509433,19.1396885937837,0.0,224.75030170995683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.093104944586775,0.002883051960597215,-5.449789885674138,16.291585624855923,0.3716780372933336,0.002883051960597215,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0025808218024190774,11.5,-4.625,0.005211769729655762,0.0025808218024190774,4.5 
 11/24  12:00:00,-4.4,-5.53411558698259,-5.5589113904445435,-5.5466793041228355,-5.560127178354113,-5.545009227341596,-5.5883855470867125,15.650953049159046,1040.4568644143603,0.0,17.732738845066574,0.0,96.19772236406095,18.275875361555997,0.0,116.8273160324407,17.989133946159384,0.0,111.5401142702733,17.92288481028637,0.0,105.1573808290135,19.280038867893367,0.0,217.86721044139108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.320559080386037,0.0028667457424662642,-5.534744539300341,16.519075723829634,0.3716780372933336,0.0028667457424662642,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.002553317068357339,11.5,-4.4,0.005211769729655762,0.002553317068357339,4.5 
 11/24  13:00:00,-4.0875,-5.601833295082079,-5.6177986796322275,-5.611617295557653,-5.618594991173676,-5.611068722978588,-5.639950237882191,15.833304569525923,1010.9512505347668,0.0,17.846048150826807,0.0,90.0354363594355,18.28951584422769,0.0,105.0284685948418,18.133305563823956,0.0,107.98248998320986,18.068033817320842,0.0,101.71806199809652,19.363422214953363,0.0,209.36928017116213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.511565221869143,0.0028540887704029843,-5.606944893149383,16.71010978153066,0.3716780372933336,0.0028540887704029843,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0026023978278005956,11.5,-4.0875,0.005211769729655762,0.0026023978278005956,4.5 
 11/24  14:00:00,-3.9,-5.646248682544277,-5.671109341578699,-5.663920395894515,-5.671843229681947,-5.662832178472637,-5.6903258387300175,15.982313592673428,973.3946070840564,0.0,17.88216438169747,0.0,80.2510812242686,18.261209436350306,0.0,92.53491615464884,18.16813635859924,0.0,98.51832656629625,18.12471422988785,0.0,94.01113097616928,19.393878275145397,0.0,199.17959219566967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.671080077597253,0.0028429978128696022,-5.652080485031105,16.8696491006366,0.3716780372933336,0.0028429978128696022,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0025243355064067624,11.5,-3.9,0.005211769729655762,0.0025243355064067624,4.5 
 11/24  15:00:00,-3.9,-5.699788194166151,-5.732410987395356,-5.7211629274751665,-5.733411789416355,-5.719427176967105,-5.7547027418539916,16.061222542442515,917.5816004570354,0.0,17.785144936557042,0.0,64.60543378313395,18.09557426099827,0.0,74.84519914663736,18.01991553864821,0.0,79.65610421755224,18.00977659084202,0.0,77.88238899245653,19.406781143726377,0.0,192.2730601071362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.771402516252673,0.0028283128045919104,-5.7033825671055185,16.970003931602427,0.3716780372933336,0.0028283128045919104,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.002472781678170483,11.5,-3.9,0.005211769729655762,0.002472781678170483,4.5 
 11/24  16:00:00,-3.9,-5.764874753819092,-5.78971357697507,-5.779428114079659,-5.790753135459001,-5.77823149978298,-5.81334987788103,16.057260273654144,896.0342648640699,0.0,17.82793839683142,0.0,67.162280925537,18.01994733721555,0.0,69.11564489263998,17.969170869827284,0.0,75.00668503605482,17.983354007166966,0.0,75.11400748688055,19.465361256545055,0.0,196.0599541250342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.781866483201345,0.0028092926384632217,-5.776319682474404,16.980509856003337,0.3716780372933336,0.0028092926384632217,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0023269544669710504,11.5,-3.9,0.005211769729655762,0.0023269544669710504,4.5 
 11/24  17:00:00,-3.9,-5.792014000537271,-5.802910144375582,-5.8013285635066545,-5.803306857859959,-5.801431130549233,-5.81733112020592,16.03266081668082,921.6951299477221,0.0,17.975276497726853,0.0,80.19817919388947,17.88167738106388,0.0,61.06136730229616,17.835823672961055,0.0,66.19083769355115,17.960927603038645,0.0,74.71795284714852,19.490137908948444,0.0,199.36636609612816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.764686322697347,0.002799658010296554,-5.7986994623711965,16.963350949931844,0.3716780372933336,0.002799658010296554,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0025463737292693023,11.5,-3.9,0.005211769729655762,0.0025463737292693023,4.5 
 11/24  18:00:00,-4.2125,-5.811532581369166,-5.810970502499812,-5.808336832763031,-5.811266717269378,-5.808017964118365,-5.8209871201546735,15.92094470097178,881.9652016795796,0.0,17.661586883931815,0.0,62.58111465032795,17.671723872940404,0.0,53.17857061914668,17.61108495130538,0.0,56.075087604024986,17.706043886502677,0.0,62.47317905046634,19.373687797124248,0.0,197.38937137223633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.673272916942,0.0027968425665370975,-5.808609558113732,16.87194375535654,0.3716780372933336,0.0027968425665370975,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.002800442474139974,11.5,-4.2125,0.005211769729655762,0.002800442474139974,4.5 
 11/24  19:00:00,-4.775,-5.812493188739387,-5.805930510443419,-5.807428168198152,-5.8059148387235755,-5.807824714654513,-5.809094604460762,15.758393896466306,877.1516903234344,0.0,17.458953166834437,0.0,59.25181204344773,17.50663778747619,0.0,52.881862897764165,17.445673038001175,0.0,55.71192126444265,17.51946409884229,0.0,60.52908134387718,19.278880289979714,0.0,202.58349349897094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.512651646761281,0.002797276995980233,-5.812019664476907,16.711321526772494,0.3716780372933336,0.002797276995980233,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.0028468471957272027,11.5,-4.775,0.005211769729655762,0.0028468471957272027,4.5 
 11/24  20:00:00,-5.0,-5.803408827588219,-5.804393828427093,-5.806395690891628,-5.804247875848251,-5.806627219815817,-5.803768022222186,15.582638710028206,890.4066614594653,0.0,17.294938131721565,0.0,60.10489202505357,17.361359317902547,0.0,54.84337459206563,17.30436723150035,0.0,58.25139392976348,17.36004215637466,0.0,61.67927850067821,19.184444908781895,0.0,208.9236404139097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.337878019858735,0.0027987109944155376,-5.806086499160803,16.536544736307025,0.3716780372933336,0.0027987109944155376,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.00277393775418048,11.5,-5.0,0.005211769729655762,0.00277393775418048,4.5 
 11/24  21:00:00,-5.625,-5.828530549420097,-5.852214163142975,-5.8474160168249245,-5.852480996534409,-5.84634426033706,-5.857272943614042,15.405458909084572,904.5801299862458,0.0,17.142331325395972,0.0,62.59847099027337,17.220480061502855,0.0,57.71529019290193,17.165216109802174,0.0,61.659195004255196,17.210541608476618,0.0,64.26863721685459,19.085659362447707,0.0,215.650649020601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,15.153789369894922,0.0027946906759688207,-5.831416593742929,16.352464955684415,0.3716780372933336,0.0027946906759688207,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.625,0.005211769729655762,0.002606160505603923,11.5,-5.625,0.005211769729655762,0.002606160505603923,4.5 
 11/24  22:00:00,-5.75,-5.889550195957746,-5.911028171532723,-5.897946827194797,-5.911989164664732,-5.8959053949166425,-5.927655851943404,15.236920853890403,927.4731567561739,0.0,17.04274680865391,0.0,68.24735814613922,17.12012935641668,0.0,62.40380801767088,17.073126279568104,0.0,67.63515183710052,17.104523666252728,0.0,69.12559019530431,19.031027231544464,0.0,224.81588877140558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25917699125618,0.0,7.604117375186452,0.0,14.982879981019073,0.002783698146610565,-5.882241095248766,16.18157981837134,0.3716780372933336,0.002783698146610565,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.75,0.005211769729655762,0.0026605766278234412,11.5,-5.75,0.005211769729655762,0.0026605766278234412,4.5 
 11/24  23:00:00,-5.9125,-5.901434030745969,-5.9331252352996415,-5.924257416712429,-5.933977499234523,-5.923163743155454,-5.951037981917068,15.087644306446085,959.456223434441,0.0,16.968943898272414,0.0,74.03860940096604,17.039562392388355,0.0,66.81267913120172,17.003115059435867,0.0,73.4664945336944,17.02000332577642,0.0,73.795828750939,18.98019891937247,0.0,232.39137693257618,0.0,1.9733954879456994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.81368132628387,0.0,0.0,0.0,0.0,1.9733954879456994,2.466744359932124,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.25646103194471,0.000012845630098246172,7.604117375186452,0.0,14.82846399257109,0.002771175128341004,-5.908376001279545,16.03468684826159,0.3716780372933336,0.002771175128341004,16.0,82.0,0.0,0.000012845630098246172,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.0024863346318567394,11.5,-5.9125,0.005211769729655762,0.0024863346318567394,4.5 
 11/24  24:00:00,-6.1,-6.00942866239477,-6.050089760887635,-6.028746961182737,-6.051737494586293,-6.0253238176169805,-6.081308562508583,14.955660924941132,981.1967619857814,0.0,16.904574543942992,0.0,71.68710437732022,16.976306056174806,0.0,64.91387136381468,16.94098340153117,0.0,71.3851066165671,16.95538807957421,0.0,71.55528544211927,18.93686643220631,0.0,231.70184679713452,0.0,32.57450179818685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.38707979977208,0.0,0.0,0.0,0.0,32.57450179818685,40.71812724773356,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.137900970326235,0.00021128136033469466,7.604117375186452,0.0,14.690930545621601,0.0027541709486270825,-5.998652254174244,15.999949794427597,0.3716780372933336,0.0027541709486270825,16.0,82.0,0.0,0.0002112813603346946,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002500653096760786,11.5,-6.1,0.005211769729655762,0.002500653096760786,4.5 
 11/25  01:00:00,-6.1,-6.0939410291413445,-6.112775807970385,-6.099585146174174,-6.114134696855222,-6.098312346636735,-6.142158107324021,14.825943557916657,980.544603741909,0.0,16.73341307980289,3.988763622525198,38.20957074406692,16.806876442011486,0.0,53.64677940167212,16.75706158616114,0.0,50.84750879269012,16.787605045658847,0.0,58.98684137492444,18.727690617927927,0.0,215.1929889271429,0.0,94.69233768774055,0.0,0.0,23.900010114056894,0.0,6.583048932207939,0.0,0.0,0.0,87.53371961845724,0.0,0.0,0.0,0.0,94.69233768774055,118.36542210967568,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,44.80361985895719,0.0006079791808810789,7.604117375186452,0.0,14.567970755716944,0.002737093659404237,-6.091336384946422,15.99996797345944,0.3716780372933336,0.002737093659404237,16.0,81.99232024591399,0.0,0.00048006134730061345,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025977172258122784,11.5,-6.1,0.005211769729655762,0.0025977172258122784,4.5 
 11/25  02:00:00,-6.1,-6.150853043835076,-6.180070344164047,-6.168207766105244,-6.181191878552496,-6.1665449998337785,-6.206024363739031,14.688894915058835,982.3475991156422,0.0,16.70005745021528,68.46963112307577,0.0,16.705950048005693,0.0,34.548819513677415,16.69993793366919,39.78002216694017,0.0,16.701223562843502,0.0,32.75662353413378,18.582059862969196,0.0,203.69945207958835,0.0,400.4371800137025,0.0,0.0,123.94607800984872,12.386341406529446,92.87624320222037,19.759225645295956,0.0,0.0,140.21953153466498,0.0,0.0,0.0,0.0,400.4371800137025,500.54647501712816,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,44.43332752542207,0.002551996259510732,7.604117375186452,0.0,14.427586546920532,0.0027255803878688343,-6.148715231689126,15.999974848446518,0.3716780372933336,0.0027255803878688343,16.0,82.0,0.0,0.0008125160284718723,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0025309718519127547,11.5,-6.1,0.005211769729655762,0.0025309718519127547,4.5 
 11/25  03:00:00,-6.1,-6.242324903849301,-6.291963483274626,-6.272079771060186,-6.29356863919262,-6.268952105758968,-6.325222113102478,14.586763311416261,1011.9915182155205,0.0,16.699570767980777,113.55771028180266,0.0,16.699967278131215,0.0,7.7782772775394164,16.700153968371115,88.87155913945782,0.0,16.69988427337555,0.0,7.1020207383743355,18.509339062902818,0.0,197.95308476896872,0.0,650.4726275578369,0.0,0.0,168.99308605962074,38.75629299004433,141.9817295983574,45.3103239043286,0.0,0.0,180.76860234073695,0.0,0.0,0.0,0.0,650.4726275578369,813.0907844472958,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,45.722699737627394,0.004295482886391284,7.604117375186452,0.0,14.319524956211975,0.0027079881372799666,-6.237390826415032,15.999994838066176,0.3716780372933336,0.0027079881372799666,16.0,82.0,0.0,0.0010836268765544539,0.0,7.22,0.0,-6.1,0.005211769729655762,0.002406827695873267,11.5,-6.1,0.005211769729655762,0.002406827695873267,4.5 
 11/25  04:00:00,-6.475,-6.359697687989772,-6.411884969187323,-6.384650107262905,-6.414137686703494,-6.380722398102968,-6.456701263727042,14.508991389672005,1038.8593874965143,0.0,16.699986075049644,117.8181115397764,0.0,16.699937833927354,0.0,4.424340923119587,16.699759579254472,92.55131929123786,0.0,16.700148131528174,0.0,3.78995492640928,18.497739329869898,0.0,197.0265114202486,0.0,730.3775925812615,0.0,0.0,173.2837052560655,42.10560226714147,145.62894266223748,48.63913932269886,0.0,0.0,213.54440412431123,0.0,0.0,0.0,0.0,730.3775925812615,912.9719907265768,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,48.2948431616623,0.0051873758897909685,7.604117375186452,0.0,14.23213021311167,0.002682905955538865,-6.349967366289931,16.00000284056652,0.3716780372933336,0.002682905955538865,16.0,82.0,0.0,0.0013117650645519646,0.0,7.22,0.0,-6.475,0.005211769729655762,0.0023639235078885125,11.5,-6.475,0.005211769729655762,0.0023639235078885125,4.5 
 11/25  05:00:00,-6.7,-6.431064418621896,-6.458472361048573,-6.436948112563724,-6.460527824625725,-6.43445223918442,-6.502435139740095,14.446882162722684,1061.905916538465,0.0,16.70009091455386,157.31683687116936,0.0,16.700299970781984,12.85329071523006,0.0,16.69979088085096,131.57942055787032,0.0,16.699399166027856,12.434510192127789,0.0,18.476108405196577,0.0,195.31271219614473,0.0,833.0061062977824,0.0,0.0,212.7882996136692,59.40535911232868,184.65721742192068,64.80530049909112,0.0,0.0,238.5853758559294,0.0,0.0,0.0,0.0,833.0061062977824,1041.257632872228,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,50.948387201226495,0.006423963400233726,7.604117375186452,0.0,14.165338744446814,0.002660578470033128,-6.4202585459650185,16.000003705633702,0.3716780372933336,0.002660578470033128,16.0,82.0,0.0,0.001491130196947188,0.0,7.22,0.0,-6.7,0.005211769729655762,0.0025086611652955873,11.5,-6.7,0.005211769729655762,0.0025086611652955873,4.5 
 11/25  06:00:00,-6.7,-6.491890348076712,-6.5158693504655325,-6.504885258758832,-6.51713380179952,-6.503816400418965,-6.547828296218144,14.388501784562711,1080.6816960772446,0.0,16.70036516431371,157.3211406626031,0.0,16.69991911602586,13.417663644856361,0.0,16.699760094289523,131.6376768641788,0.0,16.7005233081714,13.947694592452194,0.0,18.457822148367196,0.0,193.90657914808764,0.0,857.2298152181011,0.0,0.0,212.85056664263297,59.97586232776915,184.7479484441495,66.43809557927122,0.0,0.0,260.5233542733632,0.0,0.0,0.0,0.0,857.2298152181011,1071.5372690226263,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,52.81237431342385,0.007022203091175283,7.604117375186452,0.0,14.10634416040929,0.0026462015548540277,-6.493078750560296,15.999511311162646,0.3716780372933336,0.0026462015548540277,16.0,82.0,0.0,0.0016518710945127462,0.0,7.22,0.0,-6.7,0.005211769729655762,0.002452224809904237,11.5,-6.7,0.005211769729655762,0.002452224809904237,4.5 
 11/25  07:00:00,-7.0125,-6.887771067727687,-7.154370183733027,-7.431423142010681,-7.138889358535044,-7.485507537290326,-6.9822450734822805,14.886436645398174,2005.6109420655962,0.0,20.063775950718004,3369.77804990461,0.0,20.46035545517147,1657.438165256094,0.0,20.017246433338144,3256.6701309556843,0.0,20.475426376873994,1662.714844486733,0.0,20.53762305073124,2767.713204248479,0.0,0.0,21200.622890384908,0.0,0.0,3720.1391120182816,1978.398136980532,3588.499550785493,2025.4866615261524,3153.97003014415,3026.482843383524,2564.6748383573386,0.0,0.0,0.0,0.0,20782.83776840361,25978.547210504512,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,70.92777419757468,0.45650794911420656,7.604117375186452,0.0,7.582315896373101,0.0022864658319480397,-8.18721556840648,15.620217651056745,0.3716780372933336,0.0022864658319480397,16.0,81.78295790439124,0.03870027803616934,0.0566326028313598,0.0,7.219999999999999,0.0,4.4995691951522145,0.2605884864827881,0.0021619781089585884,11.5,4.4995691951522145,0.2605884864827881,0.0021619781089585884,4.5 
 11/25  08:00:00,-7.2,-7.836718028372978,-8.020190768679315,-8.269435528166811,-7.998437300098384,-8.292400595535405,-7.7041462062027515,15.681633946450443,2296.6969082010687,0.0,21.60520699985254,3272.382793606146,0.0,22.034507257396207,1512.835938526426,0.0,21.567687275387375,3162.784451903243,0.0,22.03134145450644,1510.8973217571413,0.0,21.67999904338453,2701.927107926148,0.0,0.0,19870.86642794533,0.0,0.0,3727.47142332464,1923.439599386396,3595.546539960569,1973.1971183385983,3160.583070929396,3075.97404365955,2571.389560619259,0.0,0.0,0.0,0.0,19870.86642794533,24838.583034931664,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,71.46094962650649,0.44976165996816736,7.604117375186452,0.0,7.79867512685994,0.002289190033683196,-8.170274100337561,15.854434220968935,0.3716780372933336,0.002289190033683196,16.0,82.0,0.03949087804917816,0.05663260283135979,0.0,7.22,0.0,4.498515041268319,0.2605884864827881,0.0022447465391369813,11.5,4.498515041268319,0.2605884864827881,0.0022447465391369813,4.5 
 11/25  09:00:00,-7.2,-6.219828240086899,-4.116571454287474,-4.619491156683105,-4.0773666607967955,-4.758497904602353,-3.6711816135421085,16.86949165940029,3340.8025366502934,0.0,22.200509533598066,1598.8989295538531,0.0,22.20072453880473,570.4112873561053,0.0,22.20000603402343,1430.0972346941462,0.0,22.201398740308306,579.7995756810467,0.0,22.199545740918087,145.1997648646036,168.7299341661829,0.0,11659.938336681356,0.0,0.0,2088.918321971313,982.3523967057831,1899.2395968076205,1043.9509582637168,466.03099565823896,3077.0787002935217,2501.029044718419,0.0,0.0,0.0,0.0,11659.938336681356,14574.922920851695,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.55409971060044,0.15228376265498508,7.604117375186452,0.0,8.12930145973689,0.0024710368109020935,-7.293262647165787,15.994841544403082,0.3716780372933336,0.0024710368109020935,16.0,82.0,0.03951831137381446,0.05240396841598041,0.0,7.22,0.0,4.498445047176919,0.2605884864827881,0.002442921918955216,11.5,4.498445047176919,0.2605884864827881,0.002442921918955216,4.5 
 11/25  10:00:00,-6.8875,-1.8873277069216503,-0.5983244857387133,-2.1032800278967527,-0.4856938419319521,-2.3990549611466636,0.8787329387450884,17.797358271905118,3125.299398874331,0.0,22.20195574527266,559.8339473291993,0.0,22.201495931802786,108.24168974615273,119.69625781497604,22.20190097200693,453.6060736380826,0.0,22.20181777298787,159.94363142618607,0.0,22.935966230721057,0.0,549.2043485987182,0.0,8354.374512568247,0.0,0.0,1050.1174637856052,401.00993234422145,923.0976100378965,624.3348333423487,0.0,2995.9179950315574,2391.4353383378866,0.0,0.0,0.0,0.0,8354.374512568247,10442.968140710309,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,62.70767429245138,0.10336261528194518,7.604117375186452,0.0,8.43255627094404,0.002911988289457157,-5.395794380936604,15.999844042012228,0.3716780372933336,0.002911988289457157,16.0,82.0,0.03758315934748961,0.0461366851392672,0.0,7.22,0.0,4.499991864709919,0.2605884864827881,0.002557561297109102,11.5,4.499991864709919,0.2605884864827881,0.002557561297109102,4.5 
 11/25  11:00:00,-6.012499999999999,0.07830041070664583,0.7260882832454973,-1.1011008571349694,0.8872723992901831,-1.5074092188420902,3.297332223121924,18.710689433681566,2956.3346917451186,0.0,22.311372595432896,0.0,396.53989963384424,23.20941813459821,0.0,481.0415379887139,22.201465782740723,15.487299318791656,114.68371314780015,22.20118050334811,0.0,96.39054808067502,23.390023818624037,0.0,586.2346969731541,0.0,5888.203681977002,0.0,0.0,105.19434215367359,0.0,371.894103266219,368.51476054330146,0.0,2765.569484928089,2288.828875467476,0.0,0.0,0.0,0.0,5888.203681977002,7360.254602471252,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,64.04863970353802,0.07827265460371008,7.604117375186452,0.0,8.708731169501092,0.003121513730573149,-4.56170589162554,15.999937918751714,0.3716780372933336,0.003121513730573149,16.0,82.0,0.032534317116683045,0.04111560737796871,0.0,7.22,0.0,4.499973437573567,0.2605884864827881,0.0025284230204999252,11.5,4.499973437573567,0.2605884864827881,0.0025284230204999252,4.5 
 11/25  12:00:00,-4.5375,0.7954605097669996,0.9807710205305405,-0.9066629748910321,1.0266199679328791,-1.3915736726940837,4.025282799770396,19.748070315161204,2689.5681499001307,0.0,23.269437889369918,0.0,592.0268425393981,23.89883861076679,0.0,613.416713536245,22.20085830659368,0.0,209.70365481022822,22.20114763097287,0.0,152.3270971646673,23.645296352711213,0.0,607.201324145152,0.0,4959.181907863769,0.0,0.0,0.0,0.0,262.08129533107694,313.0751576842159,0.0,2377.9134195415463,2123.106687198571,0.0,0.0,0.0,0.0,4959.181907863769,6198.977384829712,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,62.7633456113298,0.061711240321319236,7.604117375186452,0.0,9.355031504236653,0.003352914494707997,-3.742444767349033,15.989230336082542,0.3841951448448179,0.003352914494707997,16.0,82.0,0.025262451946331747,0.03336306334314097,0.0,7.22,0.0,4.499555770787495,0.2605884864827881,0.002645212324933822,11.5,4.499555770787495,0.2605884864827881,0.002645212324933822,4.5 
 11/25  13:00:00,-3.5249999999999995,0.6459069354983025,-0.060873320775120546,-1.37417113047926,0.22897435897936835,-1.7589496832745395,3.3601074575744554,20.746012286138516,2192.6451883744485,0.0,23.89899664757634,0.0,855.2485255333954,23.544541672065566,0.0,502.1174274107184,22.202129558463643,0.0,152.95733831442737,22.201505965078503,0.0,136.13809248684174,23.626748498605394,0.0,604.3687258224409,0.0,4592.777397789089,0.0,0.0,0.0,0.0,317.6145182620469,328.16946908357085,0.0,2111.991820039444,1930.0098640924336,0.0,0.0,0.0,0.0,4592.777397789089,5740.971747236361,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,60.38202406013468,0.05081405186010196,7.604117375186452,0.0,10.104990962747792,0.003490927278111131,-3.2902954044239703,16.00316493098109,0.4001728063633801,0.003490927278111131,16.0,82.0,0.020925173267694087,0.02641262891394627,0.0,7.22,0.0,4.4998175636604785,0.2605884864827881,0.002751360062053936,11.5,4.4998175636604785,0.2605884864827881,0.002751360062053936,4.5 
 11/25  14:00:00,-2.3,0.19206786084880278,0.3048220065716454,-0.9464620690289656,0.38472675576295845,-1.3715269906687113,2.8851297153873694,21.520306760264774,2013.7070298245403,0.0,23.710453772524126,0.0,655.2240635471717,22.85614577914077,0.0,457.6545380185051,22.203195949612883,0.0,422.30082491191087,22.201389092019692,0.0,264.63346076733416,23.891750157007667,0.0,933.717795859221,0.0,3670.339334448511,0.0,0.0,0.0,0.0,50.51782950413807,201.39314153094205,0.0,1789.4113268729657,1721.0379355275622,0.0,0.0,0.0,0.0,3670.339334448511,4587.924168060638,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,59.2532715784609,0.038685266040347596,7.604117375186452,0.0,10.775033606522374,0.003453480847202127,-3.4226545909962747,15.982130510974157,0.41505262458482006,0.003453480847202127,16.0,82.0,0.016402311015218676,0.020992807840673484,0.0,7.22,0.0,4.4990680598745465,0.2605884864827881,0.0027558096271535206,11.5,4.4990680598745465,0.2605884864827881,0.0027558096271535206,4.5 
 11/25  15:00:00,-1.7,1.3866459328112228,1.939306426560012,0.3676232216386516,2.0212249429381814,-0.04464473294379204,3.2334052139856198,22.093969314740985,2036.48755803023,0.0,23.878296512218185,0.0,950.0052284446795,22.520085556651296,0.0,437.19716434091185,22.354181070820157,0.0,486.71829032301866,22.200267489154324,0.0,405.15219477075004,23.89905580116783,0.0,1210.8308173818866,0.0,2736.892500781807,0.0,0.0,0.0,0.0,0.0,63.09259235906681,0.0,1631.6318760522443,1180.4385441496204,0.0,0.0,0.0,0.0,2736.892500781807,3421.1156259772583,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,56.5448498790118,0.025825652601553006,7.604117375186452,0.0,12.539264092870477,0.0038167472838349092,-2.2478728305382036,15.96120120965168,0.4836527037839385,0.0038167472838349092,16.0,82.0,0.014355014312260236,0.01116721915360177,0.0,7.22,0.0,4.498775173792291,0.2605884864827881,0.002825427053577279,11.5,4.498775173792291,0.2605884864827881,0.002825427053577279,4.5 
 11/25  16:00:00,-1.7,2.4304609185297466,1.855492772473115,1.7409941351441311,3.6119790990515006,1.4162669193780433,4.053449814156617,22.485134784042017,1977.2531542217675,0.0,23.898688054888225,0.0,1550.2547046554773,22.228084399268784,0.0,403.7176419664286,22.305499862659744,0.0,482.493240248192,22.435482758662978,0.0,485.3912070270994,23.898990546133554,0.0,1351.2025728997573,0.0,2048.5921515906384,0.0,0.0,0.0,13.41665138789389,0.0,0.0,0.0,1631.8980757131737,461.4642870010111,0.0,0.0,0.0,0.0,2048.5921515906384,2560.740189488298,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,54.31022125887731,0.017707343572427658,7.604117375186452,0.0,14.313750611105966,0.004224749449111262,-1.022252424593725,15.980350290973412,0.5761369123854719,0.004224749449111262,16.0,82.0,0.014358588514986705,0.0032905288959758482,0.0,7.22,0.0,4.500153142633648,0.2605884864827881,0.002793297926207263,11.5,4.500153142633648,0.2605884864827881,0.002793297926207263,4.5 
 11/25  17:00:00,-4.825,3.0173004392519736,2.5388388768791934,1.4993636226638334,4.037093658789661,1.177899715387333,4.628465103032772,22.519975378821087,1715.0826531136997,0.0,23.5078606920177,0.0,711.957991767863,22.203073691972442,0.0,128.36468138241858,22.204657156680568,86.11182087724714,87.5964116713065,22.27442516380934,0.0,321.78207613250436,23.89916968686384,0.0,902.3222910832216,0.0,5071.866241925687,0.0,0.0,0.0,280.4116376011185,464.58603125992073,144.4656197056682,0.0,2452.7941071715823,1517.0391545899442,0.0,0.0,0.0,0.0,5071.866241925687,6339.832802407109,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,56.960867134857935,0.04957202720982496,7.604117375186452,0.0,11.32464962231035,0.0037019635486424908,-2.591076606670904,16.062122523953278,0.4222459833153419,0.0037019635486424908,16.0,82.0,0.027084467686169192,0.017590183872672485,0.0,7.22,0.0,4.499005768546804,0.2605884864827881,0.002520248703378466,11.5,4.499005768546804,0.2605884864827881,0.002520248703378466,4.5 
