Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/25  18:00:00,-7.3875,2.443579711941879,2.3721180245406677,-0.27351870774005876,2.7747428283723847,-0.6622268092123396,5.3646989282824205,22.197810971674855,1647.839381872007,0.0,22.26106149480691,0.0,268.7918310840623,22.203551598830973,59.03269321552753,0.0,22.20389956233573,363.00259876557465,0.0,22.20222453930608,8.68357398514297,38.732184062002716,23.87487084225379,0.0,629.1960272603765,0.0,6934.043671632262,0.0,0.0,228.74758792706677,471.53561016346634,832.204971738507,434.7428165218746,0.0,3125.5637043655415,1862.5141568903102,0.0,0.0,0.0,0.0,6934.043671632262,8667.554589540327,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,60.84654310940775,0.0783302458527847,7.604117375186452,0.0,9.853246557439784,0.003226229759535717,-4.2077819354095976,16.00126873772653,0.3721255434227584,0.003226229759535717,16.0,82.0,0.0407711044118227,0.02575897591049491,0.0,7.22,0.0,4.499966092934832,0.2605884864827881,0.002230157057558159,11.5,4.499966092934832,0.2605884864827881,0.002230157057558159,4.5 
 11/25  19:00:00,-7.425,1.2298781893545496,0.29497613646396764,-2.2361766969995194,0.5802402602040543,-2.5826022803875484,4.275826009772536,21.415885420522226,1263.5921029403075,0.0,22.203612259600654,933.3816537389262,0.0,22.20323179646229,448.5120791423803,0.0,22.20480735082803,1172.3720099741895,0.0,22.201851347076897,409.3327548948074,0.0,22.820505781456475,0.0,541.7578205352772,0.0,9783.398711981012,0.0,0.0,1421.9931235314962,860.3035229057601,1638.9704315184053,873.349283277004,0.0,3134.246805300176,1944.2904366317298,0.0,0.0,0.0,0.0,9783.398711981012,12229.248389976265,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,60.18911036380503,0.10717090724070918,7.604117375186452,0.0,9.624219529752114,0.002964243223608831,-5.205526438736939,16.0000576272629,0.3716780372933336,0.002964243223608831,16.0,82.0,0.040957587041185656,0.02818236447056788,0.0,7.22,0.0,4.499984574959308,0.2605884864827881,0.0020232746022401343,11.5,4.499984574959308,0.2605884864827881,0.0020232746022401343,4.5 
 11/25  20:00:00,-7.8875,-1.4666200140293046,-3.308337138313763,-5.5671168497054415,-3.0754409421986924,-5.826450617794755,0.6053503406949378,20.477999587437534,952.253036176813,0.0,22.204115138615627,1871.5664485156085,0.0,22.20278902173523,808.8931949813622,0.0,22.2045314914236,1946.1034758598303,0.0,22.200930651326043,790.7999711576406,0.0,22.203530027662605,546.8787791137485,34.87040409118498,0.0,13562.63291744023,0.0,0.0,2358.4639254654503,1220.132640734101,2411.5685824191587,1254.14715866442,998.7555421921038,3253.646905073023,2045.576899043905,0.0,0.0,0.0,0.0,13562.63291744023,16953.291146800293,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,62.04966775238423,0.16282657333266473,7.604117375186452,0.0,9.348162842893117,0.0024589886205903244,-7.365201559654247,15.999914622652685,0.3716780372933336,0.0024589886205903244,16.0,82.0,0.044126248649779,0.03145882731739776,0.0,7.22,0.0,4.499962121091522,0.2605884864827881,0.0016682523757648596,11.5,4.499962121091522,0.2605884864827881,0.0016682523757648596,4.5 
 11/25  21:00:00,-5.862500000000001,-4.003268548572037,-4.788593071022544,-5.411895903451303,-4.662442372780906,-5.369032609032917,-1.9550168651949154,19.450400550930965,595.7150671897116,0.0,19.644742936291,64.25321065503627,1.9785747753135656,19.852560126745303,40.148397242433454,1.7364086153855376,19.581307351245762,66.30197716932565,1.8700329523588266,19.88111464988899,43.108896086594314,1.9779025817464724,21.114530140031036,0.0,54.11401298338603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.015190178359276,0.0,7.604117375186452,0.0,19.232537461355836,0.003281823376696663,-3.971932380604018,20.43013937407778,0.3716780372933336,0.003281823376696663,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.862500000000001,0.005211769729655762,0.0017089135087789442,11.5,-5.862500000000001,0.005211769729655762,0.0017089135087789442,4.5 
 11/25  22:00:00,-6.15,-4.2247326910627905,-4.697602543077936,-4.603419748339025,-4.666541478149119,-4.557034241701603,-3.2992060415678957,18.36595142078531,379.194867026662,0.0,18.44500292476178,81.3097907905975,0.0,18.731336314505207,49.169004245777785,0.0,18.389963058996443,82.0144530487816,0.0,18.761177029119168,53.15131604064362,0.0,20.240354088268326,0.0,60.83600279974388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.015190178359276,0.0,7.604117375186452,0.0,18.272616656807546,0.003193840455063674,-4.27764707899234,19.470412309180894,0.3716780372933336,0.003193840455063674,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.15,0.005211769729655762,0.001792154784408141,11.5,-6.15,0.005211769729655762,0.001792154784408141,4.5 
 11/25  23:00:00,-8.575000000000001,-4.545640393665,-4.916819001233741,-4.728696965228022,-4.92102654419137,-4.699739777650677,-4.443711858040702,17.46646720852557,396.17770366526884,0.0,17.66308445688374,66.91681756448423,0.0,17.973417219271372,35.501731143747804,0.0,17.635697618595763,66.13551227895505,0.0,17.99563155528474,38.32658805483169,0.0,19.66991739002323,0.0,91.81745749553676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.015190178359276,0.0,7.604117375186452,0.0,17.309109228392817,0.0031218504785619815,-4.515093087630257,18.507063493431573,0.3716780372933336,0.0031218504785619815,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.575000000000001,0.005211769729655762,0.0015986672643233692,11.5,-8.575000000000001,0.005211769729655762,0.0015986672643233692,4.5 
 11/25  24:00:00,-10.15,-4.947799446891068,-5.168213788286687,-5.0400367329118225,-5.177750758448679,-5.026519275301693,-5.06654473082282,16.71210601735673,524.2190843554274,0.0,17.258189774584757,35.9992225874351,0.0,17.524689325910185,12.477939830755815,0.0,17.2448360127933,35.473901129502906,0.0,17.53679752882788,13.148550608592302,0.0,19.42003658571496,0.0,134.79776975807914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.015190178359276,0.0,7.604117375186452,0.0,16.51408153024903,0.003013606256318373,-4.949151347938795,17.712274354774713,0.3716780372933336,0.003013606256318373,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.15,0.005211769729655762,0.0014614985947410722,11.5,-10.15,0.005211769729655762,0.0014614985947410722,4.5 
 11/26  01:00:00,-10.9125,-5.286806953421235,-5.460004106843941,-5.373881615438843,-5.468281746277861,-5.364495849302573,-5.497505357359764,16.033897356135085,642.2147152706584,0.0,16.90032223239952,9.347478975835259,0.17999266984969609,17.127045978596367,0.00017244105418967592,7.387372019974634,16.893590251298562,9.367275919303268,0.08080997358013065,17.130855054217882,0.0,8.606669790732496,19.170829260874644,0.0,170.0538480230269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.015190178359276,0.0,7.604117375186452,0.0,15.817593097142673,0.0029301799434954404,-5.293173474685011,17.015969851348594,0.3716780372933336,0.0029301799434954404,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.9125,0.005211769729655762,0.0013943461638078218,11.5,-10.9125,0.005211769729655762,0.0013943461638078218,4.5 
 11/26  02:00:00,-13.1625,-5.635766325690471,-5.83278557619977,-5.752740764556313,-5.840408313448361,-5.742248847272584,-5.9375221169732395,15.43763724852791,751.8608801941666,0.0,16.70103967376249,220.4966545259125,0.0,16.769268390398857,20.578043212512625,10.256426645835859,16.700769494532672,215.38150636455794,0.0,16.76867549149555,20.47882205893933,11.488914328534293,18.902795238385057,0.0,199.57679576133046,0.0,268.36026177231497,0.0,0.0,246.47597510470922,36.64772509766781,240.23087583326543,38.60028023377605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.36026177231497,335.4503272153937,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,60.325822443398565,0.0027691468899289145,7.604117375186452,0.0,15.174809668887594,0.0028464449596525493,-5.641910145666871,16.373371090858782,0.3716780372933336,0.0028464449596525493,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.1625,0.005211769729655762,0.0011690414114487082,11.5,-13.1625,0.005211769729655762,0.0011690414114487082,4.5 
 11/26  03:00:00,-14.4,-6.094316490619153,-6.337067255939509,-6.228180719900403,-6.346460308216255,-6.21235680664547,-6.507011629209207,14.937017495428188,894.6747626386014,0.0,16.699931539754562,495.62029803148874,0.0,16.700116493960216,134.6922182827144,0.0,16.699964142978853,480.9803856201702,0.0,16.70065258098576,134.77867791741318,0.0,18.646248816914024,0.0,208.30532087951536,0.0,1109.7805243022615,0.0,0.0,550.672783584545,180.8698402067995,533.6846720708834,186.83414776609024,0.0,0.0,60.77697816689595,0.0,0.0,0.0,0.0,1109.7805243022615,1387.2256553778266,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,49.60960951064868,0.008088154461512755,7.604117375186452,0.0,14.644889126697795,0.002745188743619628,-6.071842114747065,16.005591937241174,0.3716780372933336,0.002745188743619628,16.0,82.0,0.0,0.0003348838117085266,0.0,7.22,0.0,-14.4,0.005211769729655762,0.001057048117079955,11.5,-14.4,0.005211769729655762,0.001057048117079955,4.5 
 11/26  04:00:00,-14.0875,-6.601034576850355,-6.821225174540513,-6.7031824146923205,-6.831834992996424,-6.687599456874423,-7.034168688257556,14.4979850546999,1046.9213904574685,0.0,16.699891219593372,557.713798259427,0.0,16.699839711007165,175.05029608040837,0.0,16.70043833409052,541.2471626629856,0.0,16.699282339543934,174.40955261871488,0.0,18.530796088660228,0.0,199.61347190837336,0.0,1831.3764008299377,0.0,0.0,613.2171262598574,221.58789810225554,594.4226044879546,226.78844124996542,0.0,0.0,225.68318292814752,0.0,0.0,0.0,0.0,1831.3764008299377,2289.2205010374223,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,43.45918198303917,0.0113621085760524,7.604117375186452,0.0,14.199334172138771,0.0026282092679579807,-6.57416679873661,15.999736137087458,0.3716780372933336,0.0026282092679579807,16.0,82.0,0.0,0.0014043879601536152,0.0,7.22,0.0,-14.0875,0.005211769729655762,0.001054095843230996,11.5,-14.0875,0.005211769729655762,0.001054095843230996,4.5 
 11/26  05:00:00,-14.9625,-6.989788688292624,-7.182896680256755,-7.085414713903985,-7.192436557958774,-7.07363653658476,-7.395302103454544,14.14657705629844,1174.5530940703156,0.0,16.699696438348493,632.8964704158517,0.0,16.699360762175008,210.19582111616495,0.0,16.700109243775884,615.0563171274216,0.0,16.69991620313148,210.44379241959314,0.0,18.474804246613996,0.0,195.15763809070341,0.0,2445.518296741317,0.0,0.0,688.3600332492443,256.68578305442475,668.1834799131158,262.85271359630957,0.0,0.0,368.66629530737004,0.0,0.0,0.0,0.0,2445.518296741317,3056.8978709266457,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,46.77033682496943,0.016687093652977797,7.604117375186452,0.0,13.817998585419497,0.002523193598750667,-6.9823768528380095,15.999811039677358,0.3716780372933336,0.002523193598750667,16.0,82.0,0.0,0.0024960031619285813,0.0,7.22,0.0,-14.9625,0.005211769729655762,0.0009801966678883649,11.5,-14.9625,0.005211769729655762,0.0009801966678883649,4.5 
 11/26  06:00:00,-15.912500000000001,-7.449517127734946,-7.647409892752158,-7.553340654340442,-7.656390306984235,-7.541060519303871,-7.8557808470814585,13.867326589444417,1273.1738724948984,0.0,16.700136380421448,725.5155583809803,0.0,16.70014360305851,249.28511124217755,0.0,16.699865126207715,703.2833555361628,0.0,16.699996110548664,249.31297346368285,0.0,18.40199203429885,0.0,189.37768392060934,0.0,2762.706618544692,0.0,0.0,781.0011293523092,295.814339654864,756.3797360973456,301.71324227239546,0.0,0.0,482.1294710441502,0.0,0.0,0.0,0.0,2762.706618544692,3453.3832731808648,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,52.008996543304214,0.022080581346725484,7.604117375186452,0.0,13.515267052775476,0.002429507357818033,-7.440018023440694,15.999897861693551,0.3716780372933336,0.002429507357818033,16.0,82.0,0.0,0.0034596609093569507,0.0,7.22,0.0,-15.912500000000001,0.005211769729655762,0.0009161569110465926,11.5,-15.912500000000001,0.005211769729655762,0.0009161569110465926,4.5 
 11/26  07:00:00,-16.1,-9.254074600120559,-10.369704090629185,-11.596057143115603,-10.303368624076892,-11.838936091633983,-9.678861523112708,14.065159717618887,2081.1567619871757,0.0,19.312356651557664,3406.3169115979053,0.0,19.777183602530382,1667.569384806721,0.0,19.254868454968317,3292.89495699498,0.0,19.788939845154886,1671.6009794220645,0.0,20.26624795733691,2759.054574170731,0.0,0.0,23489.236352132233,0.0,0.0,3767.078032629385,2003.0933946543082,3633.7903498688884,2050.7272243876328,3193.5757272373116,5110.252256833646,2594.0024796117905,0.0,0.0,0.0,0.0,22946.219900115684,28682.774875144605,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,71.70090067369699,0.5439155870232218,7.604117375186452,0.0,6.562137688500805,0.0012776248198171458,-14.633282074138162,14.693343550543878,0.3716780372933336,0.0012776248198171458,16.0,81.76159198984763,0.12610791594518458,0.0566326028313598,0.0,7.22,0.0,3.3834459277387143,0.2605884864827881,0.0009024104031455649,11.5,3.3834459277387143,0.2605884864827881,0.0009024104031455649,4.5 
 11/26  08:00:00,-15.787500000000001,-12.624202273364666,-13.684617843815492,-15.00987256430016,-13.579981080053978,-15.162007104285696,-12.286036828011078,14.532664648487556,2389.07305091123,0.0,20.470906798948334,3338.573525178733,0.0,21.37403856397909,1513.4820696428746,0.0,20.394153330951923,3229.446470035611,0.0,21.08979086705562,1600.2395910789414,0.0,21.17773503499529,2712.9887312570545,0.0,0.0,22107.279648851352,0.0,0.0,3763.854410563694,1931.4312851774039,3630.6428195111966,2049.9181537182276,3191.4262107697077,5115.3668650324835,2594.550825341512,0.0,0.0,0.0,0.0,22107.279648851352,27634.099561064188,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,72.23807804940527,0.5400409006420896,7.604117375186452,0.0,6.927727524507729,0.0011366822095071959,-15.88048989009831,15.062510712378863,0.3716780372933336,0.0011366822095071959,16.0,82.0,0.12610791594518458,0.0566326028313598,0.0,7.219999999999999,0.0,3.714524580360389,0.2605884864827881,0.000928001989459071,11.5,3.714524580360389,0.2605884864827881,0.000928001989459071,4.5 
 11/26  09:00:00,-12.7875,-11.936846796089672,-9.649537398407729,-10.548604051223917,-9.569314271647432,-10.868089766515947,-8.349738210853962,15.76245799759848,3733.3725194804033,0.0,22.138786831151215,2116.9165710402895,0.0,22.532479418160648,43.196006804775934,316.7833002580063,22.127304506373967,2167.634916338699,0.0,22.18806139138223,911.3882619657156,0.0,22.185692218521083,506.54563806461096,9.224543419658659,0.0,14560.69763908878,0.0,0.0,2609.6682824668937,168.08920370045408,2638.220271370521,1382.1629427058476,993.2498321954563,4536.448879674144,2568.517241515314,0.0,0.0,0.0,0.0,14560.69763908878,18200.872048860972,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,67.987681214127,0.2604959512427091,7.604117375186452,0.0,7.813824327840032,0.0012987271681805634,-14.470002041268176,15.87664144685482,0.3716780372933336,0.0012987271681805634,16.0,82.0,0.0940006153165017,0.056478724211440304,0.0,7.22,0.0,4.49911591180185,0.2605884864827881,0.0011975248221556354,11.5,4.49911591180185,0.2605884864827881,0.0011975248221556354,4.5 
 11/26  10:00:00,-9.35,-6.521485422748821,-4.615608664650139,-6.721095088260176,-4.492511737381048,-6.58628360946918,-2.9777926198959883,17.129790847032726,3790.6587237751473,0.0,22.2009328823567,369.1114088014533,8.123778522587116,23.87334759564854,0.0,915.4905640766069,22.201237063039457,722.951502884942,0.0,22.201390455277938,291.46043353229567,0.0,22.73319363359491,0.0,531.58143267753,0.0,8649.298187749211,0.0,0.0,850.5874188997187,0.0,1190.8097585728135,754.5025064704748,0.0,3636.9216655742407,2398.184540576537,0.0,0.0,0.0,0.0,8649.298187749211,10811.622734686513,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,64.1744111387564,0.11695622815905916,7.604117375186452,0.0,9.22693643955152,0.0019119464294894421,-10.166602260419134,15.998354892364427,0.42093911134029305,0.0019119464294894421,16.0,82.0,0.05617959686796888,0.04150785156240972,0.0,7.219999999999999,0.0,4.499854671981758,0.2605884864827881,0.0015460065533710835,11.5,4.499854671981758,0.2605884864827881,0.0015460065533710835,4.5 
 11/26  11:00:00,-7.6125,-3.5236638115176495,-1.9566432521189774,-5.408311804708891,-1.81769663468377,-4.199290355746464,0.45964139966487544,18.62051362285053,3543.1092050678353,0.0,22.409454819787566,0.0,462.38814286515515,23.899285568959,0.0,1256.9888216375316,22.201449426081425,172.5084943164899,0.0,22.201502238292484,47.50387088266751,9.449120798803847,23.39071756079579,0.0,584.7597318306848,0.0,6352.757959111046,0.0,0.0,46.049209087592224,0.0,641.7625644188381,501.7404346679109,0.0,3181.3404529109894,2056.0784220235682,0.0,0.0,0.0,0.0,6352.757959111046,7940.947448888807,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,62.15901996872898,0.07656110636891403,7.604117375186452,0.0,10.60196627682545,0.0023694418141549673,-7.660158763671847,16.0015584932256,0.46347147300423447,0.0023694418141549673,16.0,82.0,0.04220117595916637,0.027265061820058167,0.0,7.22,0.0,4.499944635975638,0.2605884864827881,0.0016530774743107966,11.5,4.499944635975638,0.2605884864827881,0.0016530774743107966,4.5 
 11/26  12:00:00,-5.137499999999999,-2.0062898888479097,-0.9164386662468118,-4.363081204395308,-0.9098267618874023,-3.4008337823402632,2.159847969667018,19.866947092204633,2936.3931140053924,0.0,23.46405579083985,0.0,659.85121626203,23.899454687807655,0.0,1060.0408156635144,22.2013732942072,8.481517178972808,156.80420689839264,22.200871073818597,0.0,113.27377846538238,23.76374982949769,0.0,635.488539957878,0.0,4920.47506552061,0.0,0.0,0.0,0.0,321.9707158342792,350.7470869157413,0.0,2532.536072937958,1851.399444320929,0.0,0.0,0.0,0.0,4920.47506552061,6150.593831900764,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,60.47316629399138,0.0548464869289668,7.604117375186452,0.0,10.890485888478056,0.0027136396465348104,-6.110866670309463,16.002777003012827,0.44981867504824175,0.0027136396465348104,16.0,82.0,0.028208718792844038,0.0229258807451659,0.0,7.22,0.0,4.499872584905298,0.2605884864827881,0.0019394304628449761,11.5,4.499872584905298,0.2605884864827881,0.0019394304628449761,4.5 
 11/26  13:00:00,-2.8374999999999995,-1.3217150937110662,-2.292259941229818,-3.6373323391431653,-1.3020581602046197,-3.542617041733836,1.9670962982267175,20.94134939995179,2325.1707366096116,0.0,23.898879670074752,0.0,1269.778755294441,23.878997426537666,0.0,606.3533187214396,22.201291678664386,0.0,258.6543698231176,22.200829242417786,0.0,172.3058014402452,23.836019079898207,0.0,644.7003569718572,0.0,3870.581414417325,0.0,0.0,0.0,0.0,212.59656198476586,292.4852629462376,0.0,1927.7577491681764,1569.5445776614,0.0,0.0,0.0,0.0,3870.581414417325,4838.226768021656,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,57.62102675180254,0.03812173222443863,7.604117375186452,0.0,11.637930425352582,0.0028632033231539315,-5.486646289830134,15.995648502587276,0.4652281241468019,0.0028632033231539315,16.0,82.0,0.01828541538276969,0.01715495713540686,0.0,7.22,0.0,4.498746379809308,0.2605884864827881,0.0018957553710005244,11.5,4.498746379809308,0.2605884864827881,0.0018957553710005244,4.5 
 11/26  14:00:00,-1.8875000000000002,-1.6359113830953258,-3.079383943124726,-2.4551093465192553,-0.9327617113209832,-3.0420124915920774,0.9724403232599319,22.056857969310748,2211.620042516639,0.0,23.89908460457136,0.0,1798.163476881854,23.58779291868848,0.0,505.5841889296322,22.444807046967863,0.0,490.4726715334992,22.20153994677412,0.0,368.061159713765,23.89896835519862,0.0,1277.7785837750657,0.0,2171.1794554365188,0.0,0.0,0.0,0.0,0.0,97.22432742298838,0.0,1676.7151687890264,502.98938917757783,0.0,0.0,0.0,0.0,2171.1794554365188,2713.974319295648,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,54.56674223950697,0.01896064474825282,7.604117375186452,0.0,14.322494911034521,0.002821410571898035,-5.659209147355122,15.995160928973867,0.5995190673240831,0.002821410571898035,16.0,82.0,0.01491799378192759,0.0035699131165209392,0.0,7.22,0.0,4.499922250817061,0.2605884864827881,0.0013438653405970285,11.5,4.499922250817061,0.2605884864827881,0.0013438653405970285,4.5 
 11/26  15:00:00,-1.7,-1.402381789404147,-2.71859420782197,-1.4718628635400828,0.36948189210833027,-2.1663821663665237,0.4146879627440042,22.893445982705824,1948.6884118964676,0.0,24.172519428972674,0.0,2029.0880950812543,23.079096185926424,0.0,438.203066080462,22.563049737381057,0.0,461.26049032162564,22.33136413344362,0.0,431.0916772903918,23.898933517880046,0.0,1498.2275936499732,0.0,1660.5469530238888,0.0,0.0,0.0,0.0,0.0,6.20636060581064,0.0,1626.871908888022,0.0,0.0,0.0,0.0,0.0,1660.5469530238888,2075.683691279861,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,54.3067494028006,0.014335103151120559,7.604117375186452,0.0,15.720316267104781,0.0029461556728118564,-5.165086843118935,16.507324391251043,0.6767876957440251,0.0029461556728118564,16.0,82.0,0.014295145277085522,0.0,0.0,7.22,0.0,4.498946273897424,0.2605884864827881,0.0012253070927629615,11.5,4.498946273897424,0.2605884864827881,0.0012253070927629615,4.5 
 11/26  16:00:00,-2.6999999999999997,-0.7810638493488683,-1.7700982206413025,-0.6945986192292652,1.5346541408012413,-1.1604719078353707,0.645735768863872,23.34283394326375,1745.5008257699888,0.0,24.37242915376559,0.0,1973.4892738059598,22.57980868536788,0.0,377.5628607556361,22.373491406240728,0.0,415.6821425174841,22.723937224473108,0.0,435.9785374978633,23.89911128155926,0.0,1465.3194704660132,0.0,1958.1344665606634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1891.0736889520008,0.0,0.0,0.0,0.0,0.0,1958.1344665606634,2447.668083200829,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,55.62222103663081,0.017782781942722817,7.604117375186452,0.0,16.13853973947092,0.003233214512847784,-4.097528688935628,16.92140737241118,0.6837157969088047,0.003233214512847784,16.0,82.0,0.017771071573701072,0.0,0.0,7.22,0.0,4.4999659577672135,0.2605884864827881,0.001643945491518828,11.5,4.4999659577672135,0.2605884864827881,0.001643945491518828,4.5 
 11/26  17:00:00,-4.737499999999999,0.11735647421960865,-0.27932706897371995,-0.9516189158240174,1.7534504870065764,-1.306912751700427,1.5576485363602122,23.175201411775877,1455.8164119058843,0.0,23.56644387248928,0.0,745.6801927603916,22.205038815681483,0.0,183.08271699699637,22.20306319601339,24.51468663408349,56.53984890703623,22.25841819305882,0.0,307.43152024495873,23.899223165635664,0.0,1054.476576774525,0.0,4483.617515517644,0.0,0.0,0.0,227.1876711707227,435.52535929382344,158.90726154446185,0.0,2426.794755224264,1218.103028386533,0.0,0.0,0.0,0.0,4483.617515517644,5604.521894397055,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,56.87775739138164,0.0428084837695698,7.604117375186452,0.0,12.198912293288569,0.0029118606203498596,-5.325437844419945,16.035864480668543,0.44439849930484576,0.0029118606203498596,16.0,82.0,0.026163548600338538,0.012276927499463061,0.0,7.22,0.0,4.499842934775494,0.2605884864827881,0.001789054815874555,11.5,4.499842934775494,0.2605884864827881,0.001789054815874555,4.5 
 11/26  18:00:00,-6.2875,0.23792690311938064,0.5082245813156974,-2.124910603557998,0.9748988503541615,-2.560894608311248,2.651819420901574,22.678332441853524,1494.924065202838,0.0,22.392299930943008,0.0,371.7395022876767,22.203071250493338,23.43479598588084,19.076712743868967,22.2027544956811,269.91226117043016,0.0,22.203165385497222,5.8528586205401325,59.05336253901254,23.894657671964662,0.0,726.3339149515862,0.0,6276.2144892726,0.0,0.0,134.7235831405069,415.4236518865665,737.7196437205598,409.97793047091875,0.0,2832.8367638810196,1718.78510598789,0.0,0.0,0.0,0.0,6276.2144892726,7845.26811159075,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,59.13240522316445,0.06573004151270735,7.604117375186452,0.0,10.40508533673301,0.002558102999617016,-6.835825966994677,16.011225962895455,0.38439239917068124,0.002558102999617016,16.0,82.0,0.033951967217366895,0.02178807035113539,0.0,7.22,0.0,4.499974502276127,0.2605884864827881,0.0015600321679209634,11.5,4.499974502276127,0.2605884864827881,0.0015600321679209634,4.5 
 11/26  19:00:00,-7.3875,-0.8869009609935492,-1.6558363449165079,-4.5906694967787605,-1.3699557896046297,-5.015072069546797,1.8868092045534433,21.772038730525246,1132.029362225767,0.0,22.20375402149611,848.4997271755518,0.0,22.20270102419321,427.0118153788148,0.0,22.20453702936407,1143.2857516904446,0.0,22.202906292116303,401.602581159409,0.0,22.86169376341825,0.0,543.9804523599566,0.0,9633.930008215573,0.0,0.0,1336.7916060044408,838.2731878876266,1609.3702292588307,865.1101540175405,0.0,3120.483121865142,1899.4580983985106,0.0,0.0,0.0,0.0,9633.930008215573,12042.412510269467,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,59.81101551571615,0.10385518881050584,7.604117375186452,0.0,9.73538537211179,0.0022549743695336913,-8.277308196795087,16.0000125180276,0.3716780372933336,0.0022549743695336913,16.0,82.0,0.04064116220088804,0.02684274693514687,0.0,7.22,0.0,4.499966231156062,0.2605884864827881,0.0013475013757228071,11.5,4.499966231156062,0.2605884864827881,0.0013475013757228071,4.5 
 11/26  20:00:00,-8.799999999999999,-3.6920340474317577,-5.472334317143133,-8.059645189414562,-5.208977824808318,-8.345391667960572,-1.538540475987893,20.753911816902143,848.0689008770756,0.0,22.20343365676933,1773.4738984589649,0.0,22.20376239478073,768.1582936522035,0.0,22.20322419495942,1856.5037742571128,0.0,22.20133809014554,756.0440204726617,0.0,22.20338513226114,398.1725735781219,61.47029235633076,0.0,13323.871514954515,0.0,0.0,2260.697981229986,1179.3759166650254,2322.2914379130407,1219.2701830810945,824.1030688876033,3490.950562195244,2011.212383758037,0.0,0.0,0.0,0.0,13323.871514954515,16654.839393693142,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,62.21100533218713,0.1611773576879555,7.604117375186452,0.0,9.433742953552553,0.0019795747478657615,-9.750588453096391,15.999684612260335,0.3716780372933336,0.0019795747478657615,16.0,82.0,0.05115239607403051,0.030307071221334775,0.0,7.22,0.0,4.499851398268425,0.2605884864827881,0.0013018372917218864,11.5,4.499851398268425,0.2605884864827881,0.0013018372917218864,4.5 
 11/26  21:00:00,-7.3375,-6.1904634166279,-6.954088867147438,-7.653580222021006,-6.811922656929254,-7.603860153888959,-4.002363187777647,19.637022272362437,510.31402821603274,0.0,19.550467346675372,85.05665178170455,1.267878566943286,19.796427496446753,55.03984123630657,1.1038104216417441,19.49092936324405,85.9136325474788,1.186192425328907,19.822085142241857,60.08586483493936,1.2488779035056816,21.03805064371076,0.0,33.948320340059766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.09015747557639,0.0,7.604117375186452,0.0,19.40937044804063,0.0027156817793752733,-6.153480078108348,20.608220389320625,0.3716780372933336,0.0027156817793752733,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.3375,0.005211769729655762,0.0016813445098196242,11.5,-7.3375,0.005211769729655762,0.0016813445098196242,4.5 
 11/26  22:00:00,-6.1,-6.4217471788539005,-6.850466008697923,-6.766216413359175,-6.813125609059197,-6.714352826534004,-5.399125519455143,18.39437058469526,280.53964969934714,0.0,18.306828742168012,90.96976801184857,0.0,18.62356506914611,55.271964427033595,0.0,18.261997387117095,90.4832541491914,0.0,18.654384408393906,59.954869770407925,0.0,20.103025097550724,0.0,51.12824973163154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.09015747557639,0.0,7.604117375186452,0.0,18.256186314890797,0.0026474211547911457,-6.447954472835631,19.455186885810463,0.3716780372933336,0.0026474211547911457,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.001934756911931946,11.5,-6.1,0.005211769729655762,0.001934756911931946,4.5 
 11/26  23:00:00,-5.7875,-6.590424704129232,-6.848765791358167,-6.70998121657478,-6.8487665977295995,-6.689968586169729,-6.323937486203002,17.48858155799635,412.84722531337366,0.0,17.790112062124702,60.96374399813794,0.0,18.074907616776535,32.221396094354134,0.0,17.773134302356553,59.6457766121153,0.0,18.095400193573727,34.76166034603261,0.0,19.690087121817935,0.0,89.17516390204361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.09015747557639,0.0,7.604117375186452,0.0,17.360613903911386,0.0026149731023154075,-6.581491612447708,18.55968610352018,0.3716780372933336,0.0026149731023154075,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.0019334217395749753,11.5,-5.7875,0.005211769729655762,0.0019334217395749753,4.5 
 11/26  24:00:00,-6.975,-6.812975268660571,-6.986471332944918,-6.897178621804897,-6.992048743831408,-6.887550080481875,-6.8186941850404414,16.804306884287953,542.6963883599892,0.0,17.460171947811418,28.904165826419614,0.0,17.692524184886828,8.808326550354309,0.0,17.457070435841878,27.90395341612225,0.0,17.70307431060904,9.132269306407068,0.0,19.436483808628473,0.0,127.0954199137089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.09015747557639,0.0,7.604117375186452,0.0,16.625875809368154,0.0025675771109359372,-6.8212212121499665,17.82505264943266,0.3716780372933336,0.0025675771109359372,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.975,0.005211769729655762,0.001660588102681877,11.5,-6.975,0.005211769729655762,0.001660588102681877,4.5 
 11/27  01:00:00,-6.737499999999999,-7.081041559070387,-7.2378050250691155,-7.161508461926175,-7.2442845770395365,-7.151984623557093,-7.233028099028431,16.237124185704545,635.1276462778403,0.0,17.160928921665462,7.246188264942475,0.4533943622200809,17.361953357436782,0.0,7.660181293481344,17.165446978632065,6.703130827774771,0.5432425605054618,17.364968305589084,0.0,8.854493819865468,19.191126477152984,0.0,153.3351793710679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.09015747557639,0.0,7.604117375186452,0.0,16.0473958982965,0.0025166024796494406,-7.072249258727865,17.24668530043016,0.3716780372933336,0.0025166024796494406,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.737499999999999,0.005211769729655762,0.0016074664536376575,11.5,-6.737499999999999,0.005211769729655762,0.0016074664536376575,4.5 
 11/27  02:00:00,-5.4125,-7.343610178843832,-7.477482564081106,-7.40688685380905,-7.483963672935021,-7.397943184558817,-7.5499205339942295,15.782496054181024,722.9739251433227,0.0,16.991594647186275,0.0,16.365736320696044,17.14517243644294,0.0,23.93619174468671,16.99676414520338,0.0,16.058162907958035,17.141634503433686,0.0,26.698038285728046,18.99298263070756,0.0,174.0975003534972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.09015747557639,0.0,7.604117375186452,0.0,15.585539474288632,0.002459130326905425,-7.32841599040521,16.784955811328484,0.3716780372933336,0.002459130326905425,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4125,0.005211769729655762,0.001676644184882706,11.5,-5.4125,0.005211769729655762,0.001676644184882706,4.5 
 11/27  03:00:00,-4.3125,-7.612032256059603,-7.747088946654493,-7.680511979423146,-7.753257709684675,-7.6717171744746135,-7.852158977532689,15.444967642659876,794.1551924673477,0.0,16.871654628563185,0.0,34.1004304074292,16.98753874523367,0.0,36.31010126608368,16.874101123796727,0.0,32.82838635388168,16.978681848585783,0.0,40.23851260335027,18.828243641793645,0.0,188.20281165545725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.09015747557639,0.0,7.604117375186452,0.0,15.241513164092904,0.0024035835494325415,-7.593197365815751,16.44105220902161,0.3716780372933336,0.0024035835494325415,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3125,0.005211769729655762,0.0016830633780655563,11.5,-4.3125,0.005211769729655762,0.0016830633780655563,4.5 
 11/27  04:00:00,-4.2125,-7.915623070985355,-8.067608339532363,-7.990690555263064,-8.074337761923697,-7.979798643634043,-8.197764582454914,15.202362282062117,829.7328570738771,0.0,16.74245962490796,0.0,34.7058025696723,16.835653048090727,0.0,43.36737177176474,16.742257458436264,0.0,31.711981979166012,16.82324909768979,0.0,47.92281095217737,18.66058013782046,0.0,195.31424975399335,0.0,8.056590120012304,0.0,0.0,9.604166314209088,0.0,10.688865022011488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.056590120012304,10.07073765001538,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,63.05009069199337,0.00010090675194574235,7.604117375186452,0.0,14.983207475589296,0.0023444167357606605,-7.882976829545697,16.18287725341952,0.3716780372933336,0.0023444167357606605,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.0016786406453986192,11.5,-4.2125,0.005211769729655762,0.0016786406453986192,4.5 
 11/27  05:00:00,-4.4,-8.228138785677316,-8.3906359186787,-8.305433757875607,-8.3980545060164,-8.293545625094822,-8.540339601913026,15.024478871111329,855.0137382940989,0.0,16.699801207878075,27.149467818396147,0.0,16.72056795860525,0.0,45.786784623198685,16.700054134907734,25.871753273477566,0.0,16.7109415413537,0.0,47.41087821840415,18.541879918574786,0.0,199.07445897135017,0.0,73.92585682207138,0.0,0.0,81.28008469739825,1.005971719096755,77.70809403537693,4.578416812616395,0.0,0.0,9.378420030651398,0.0,0.0,0.0,0.0,73.92585682207138,92.40732102758922,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,61.59769013150335,0.0008586762655519376,7.604117375186452,0.0,14.791326006950989,0.002278525996708601,-8.190671090335847,16.016148028672674,0.3716780372933336,0.002278525996708601,16.0,82.0,0.0,0.00004475954333435607,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0016140531877719979,11.5,-4.4,0.005211769729655762,0.0016140531877719979,4.5 
 11/27  06:00:00,-4.4,-8.588772373790906,-8.759419768723246,-8.66763499704786,-8.76742722814711,-8.654888369293555,-8.923979089774912,14.893578886780455,892.8133893991849,0.0,16.70004964059002,81.23504922471699,0.0,16.700162606146804,0.0,20.28111532006983,16.70021451428775,72.35895075260026,0.0,16.699732080103068,0.0,19.466503558226805,18.457885892302613,0.0,193.70180856416698,0.0,186.2898211422493,0.0,0.0,136.65998889421172,26.223704337113503,125.42752015410701,32.886448500859174,0.0,0.0,55.37431614677338,0.0,0.0,0.0,0.0,186.2898211422493,232.8622764278116,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,57.8225189691077,0.0018243711769022866,7.604117375186452,0.0,14.65236144766612,0.002210046480312473,-8.544309041719846,15.999992708620137,0.3716780372933336,0.002210046480312473,16.0,82.0,0.0,0.00028982027176091253,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0015793752758636944,11.5,-4.4,0.005211769729655762,0.0015793752758636944,4.5 
 11/27  07:00:00,-3.0250000000000004,-9.411773437308188,-9.773927309789995,-10.08807992584369,-9.758071244506691,-10.151500742558298,-9.646759006429384,15.351102986199379,1851.7776365496215,0.0,20.193895987476328,3346.938068051476,0.0,20.56361156163103,1647.123032488912,0.0,20.131612692916605,3235.8168909482133,0.0,20.577925833831678,1652.3452198425305,0.0,20.488616793557522,2762.52516852912,0.0,0.0,20444.81349549812,0.0,0.0,3698.752158398625,1967.4051483572314,3567.8518620746217,2014.2823666996992,3136.1106105559543,1976.4391192286516,2551.535112886499,0.0,0.0,0.0,0.0,19924.740336124312,24905.925420155392,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,70.86046855485654,0.4372041802194023,7.604117375186452,0.0,7.72107636040535,0.001800803641921621,-10.850607666591136,15.73110352180441,0.3716780372933336,0.001800803641921621,16.0,81.72064960789677,0.01939650914136508,0.0566326028313598,0.0,7.219999999999999,0.0,4.4995714795261765,0.2605884864827881,0.0016861548337580897,11.5,4.4995714795261765,0.2605884864827881,0.0016861548337580897,4.5 
 11/27  08:00:00,-1.8875000000000002,-10.350873211515072,-10.540447353522053,-10.768552625245757,-10.521175417024683,-10.791373761657034,-10.286882687471099,16.185657895920816,2180.0660781757033,0.0,21.93195706068625,3172.4986918234335,0.0,22.14334244669559,1212.8278169463683,0.0,21.87388642085397,3100.9780382714166,0.0,22.14109266398021,1422.8832268715262,0.0,21.72460713501251,2702.2131577968125,0.0,0.0,17884.409800248268,0.0,0.0,3643.179908398928,1622.043440377218,3547.1177260968493,1883.6843466167088,3154.3274093312066,1677.9424394993323,2559.253485639601,0.0,0.0,0.0,0.0,17884.409800248268,22355.512250310327,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,71.1409635479879,0.39545237659665294,7.604117375186452,0.0,7.9457535741791645,0.0017915601935602724,-10.886019281888052,15.976515983750813,0.3716780372933336,0.0017915601935602724,16.0,82.0,0.014933651668009633,0.05605686858824469,0.0,7.22,0.0,4.499924702161599,0.2605884864827881,0.001744164774793874,11.5,4.499924702161599,0.2605884864827881,0.001744164774793874,4.5 
 11/27  09:00:00,-1.0125,-8.764841733265591,-6.520401434526936,-7.037472745596158,-6.477114430139147,-7.235789400935374,-6.118970550292028,17.51160489167396,3153.436010460495,0.0,22.200765993768034,952.4291856611881,0.0,22.95439221845839,0.0,445.20252935813926,22.20063824476629,1003.6091056790633,0.0,22.201054877230305,427.1512843060909,0.0,22.205884113218,102.5501903197659,213.23948516775596,0.0,7681.002706566887,0.0,0.0,1442.4152714469196,34.26294382089617,1472.5154963224604,890.739199850814,378.7117337980179,1448.3636969959744,2419.4710094771153,0.0,0.0,0.0,0.0,7681.002706566887,9601.25338320861,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,61.95246210257294,0.09261180245120262,7.604117375186452,0.0,8.380334807017064,0.0019299368456011368,-10.059695311108403,15.996677503568945,0.37382749792006276,0.0019299368456011368,16.0,82.0,0.012196842233979342,0.047519088123700856,0.0,7.219999999999999,0.0,4.499738224430212,0.2605884864827881,0.001870411400482819,11.5,4.499738224430212,0.2605884864827881,0.001870411400482819,4.5 
 11/27  10:00:00,0.4625000000000001,-4.091990457580117,-2.2677238890156834,-4.6567187355129,-2.173751674599183,-3.9286494229872977,-0.9685484679047025,19.03824914213955,3247.3386699392554,0.0,22.392084158096303,0.0,436.6907842390972,23.897849168925983,0.0,1267.3290317639273,22.22626476149526,0.0,295.1466060041572,22.200908925818087,0.0,162.45044030358218,23.242941093353537,0.0,572.5444473544756,0.0,3469.9606934151925,0.0,0.0,70.25602884220952,0.0,177.3165405717958,301.61956720075705,0.0,1061.3363722697975,1966.6554311324153,0.0,0.0,0.0,0.0,3469.9606934151925,4337.45086676899,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,59.14803797525749,0.03647401163698154,7.604117375186452,0.0,10.788426330130932,0.0025660848038196486,-6.830233076904372,16.001129459645263,0.46472705835249695,0.0025660848038196486,16.0,81.74604107283449,0.008127473240470924,0.02535811283337308,0.0,7.22,0.0,4.499750488782742,0.2605884864827881,0.0021493922497139084,11.5,4.499750488782742,0.2605884864827881,0.0021493922497139084,4.5 
 11/27  11:00:00,1.4749999999999999,-1.1820267295087759,0.4749856954703474,-2.8899907603070236,0.4382183102635916,-1.7446616096689316,2.3645675121497516,20.53224549101577,2984.396635031033,0.0,23.433427158944568,0.0,608.062807272469,23.89929842272218,0.0,1396.9918524060363,22.664570517725302,0.0,507.35280592903996,22.200892664650098,0.0,393.08449219614204,23.89202047341207,0.0,936.4558148084162,0.0,2092.808536682006,0.0,0.0,0.0,0.0,0.0,72.19834691693683,0.0,795.5083028263639,1386.485287356593,0.0,0.0,0.0,0.0,2092.808536682006,2616.0106708525072,0.0,0.0,7.604117375186452,7.604117375186452,0.0,0.0,56.50295390584999,0.019809220164965047,7.604117375186452,0.0,12.418911135800865,0.003172938483776316,-4.350992251597196,15.997513262789202,0.5215620808956116,0.003172938483776316,16.0,81.67623466435063,0.005647873258510406,0.013814582179950638,0.0,7.22,0.0,4.500002114356402,0.2605884864827881,0.0023301815326518755,11.5,4.500002114356402,0.2605884864827881,0.0023301815326518755,4.5 
 11/27  12:00:00,3.3875,0.6248375094480466,0.9576130567249969,-1.3171684117508655,1.960569925788124,-0.441886587165613,2.8464005319642567,21.849729707720265,2511.5937092131226,0.0,23.898809658498408,0.0,1311.4970664520204,23.899438879807526,0.0,1298.5820409432617,23.001729157652978,0.0,533.985961672026,22.22984510496906,0.0,453.26669446281716,23.899275425643545,0.0,1217.8392191228727,0.0,612.3700696008134,37.03529295377851,0.0,0.0,0.0,0.0,15.08158007065391,0.0,292.79033004671373,418.8577005575447,0.0,0.0,31.700668002803233,31.700668002803233,612.3700696008134,765.4625870010167,118.12506061095023,37.03529295377851,7.6040776438807995,7.508088031389839,0.02299674796344272,155.16035356472872,52.415259412395784,0.005083254442715546,7.6040776438807995,0.02299674796344272,14.514777819171691,0.003713705037473469,-2.4757797197549567,15.995334470329544,0.6268744703590683,0.003713705037473469,16.0,81.94249667180824,0.0018278538087867064,0.0031876731466379316,0.0009263262310622773,7.22,0.0,4.500868636833993,0.2605884864827881,0.0022996658166555585,11.5,4.500868636833993,0.2605884864827881,0.0022996658166555585,4.5 
 11/27  13:00:00,5.1499999999999995,0.40387727835915105,-1.0991560637553612,-1.4003306592874385,1.4641672600214424,-0.9339911219587533,1.991478438252671,22.770945061573173,1684.046032657899,0.0,23.924389536486533,0.0,1876.548354423919,23.89940864209988,0.0,778.1868985473566,22.856811307797685,0.0,521.615925939413,22.204666716637973,0.0,396.8855764598815,23.899318682935103,0.0,940.344228249253,0.0,172.0761744691658,49.4784048831083,0.0,0.0,0.0,0.0,68.18496309468827,0.0,0.0,152.23255859995808,0.0,0.0,54.06334826241611,54.06334826241611,102.41293998953799,128.0161749869225,120.0056156138002,49.4784048831083,7.612805517563588,7.507870007867558,0.028104333056469057,169.4840204969085,50.58120868895934,0.0013225327541843191,7.612805517563588,0.028104333056469057,15.006452051306722,0.0036105538362889308,-2.799937698369469,16.011882345845674,0.5984302140567397,0.0036105538362889308,16.0,80.43914792844961,0.0,0.0009920226242351889,0.0015564716766552546,7.22,0.0,5.1499999999999995,0.2605884864827881,0.002071414986830374,11.5,5.1499999999999995,0.2605884864827881,0.002071414986830374,4.5 
 11/27  14:00:00,5.6,-0.3816849101731275,-1.4326503644325075,-0.7610552982688951,1.2586645859775127,-1.0433386088810297,1.146949947811785,23.72945724971217,1458.4739171475774,0.0,24.74179843886638,0.0,2315.126942739722,23.87278537644493,0.0,567.3043164366389,23.160175883493896,0.0,545.5242411177471,22.39261968609526,0.0,480.14986711233394,23.899181339909113,0.0,1581.0894165879808,0.0,0.0,767.2582241974771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1012.0217020875823,1012.0217020875823,0.0,0.0,576.6169058137282,767.2582241974771,8.67060519505343,7.22,0.1249710120858997,1343.8751300112053,50.049696974139486,0.0,8.67060519505343,0.1249710120858997,16.68594173389654,0.003472822099605336,-3.2572825171334245,15.998050383000852,0.6792576901474748,0.003472822099605336,16.0,80.3417392668834,0.0,0.0,0.026028677496077547,7.22,0.0,5.6,0.2605884864827881,0.0019618613501628853,11.5,5.6,0.2605884864827881,0.0019618613501628853,4.5 
 11/27  15:00:00,6.2875,0.22231911414435618,-0.4812627518442299,0.5904776184957335,2.6589303216763898,-0.08977214278114107,1.2214787638056437,24.536330313882623,1305.2080454029183,0.0,25.663989935164572,0.0,2561.5081818536173,23.70628272756456,0.0,514.5315920897074,23.461038867910187,0.0,569.1605423589017,22.92205631001066,0.0,520.4405556284805,23.898674890292476,0.0,1969.9765566641163,0.0,0.0,1701.688118511381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1924.0824615609254,1924.0824615609254,0.0,0.0,736.8183715558307,1701.688118511381,10.08774465181968,7.219999999999999,0.1408495073458671,2438.5064900672114,50.049696974139486,0.0,10.08774465181968,0.1408495073458671,17.85709682470946,0.003596803736382106,-2.843828289542445,15.993568175247365,0.7224218450962465,0.003596803736382106,16.0,80.3417392668834,0.0,0.0,0.04566581940374531,7.219999999999999,0.0,6.2875,0.2605884864827881,0.0018785454373820708,11.5,6.2875,0.2605884864827881,0.0018785454373820708,4.5 
 11/27  16:00:00,6.7,1.1910717169126543,0.4496523127091331,1.511463576016941,4.012013654071572,1.001115411155916,1.8338648657986019,25.025939868713557,1096.145562172982,0.0,25.760808835457848,0.0,2587.348420918378,23.340442592639008,0.0,490.08818859682367,23.434234430352646,0.0,567.3140246728685,23.530478905268424,0.0,566.1373714224134,23.898723977075715,0.0,1979.6208488676557,0.0,0.0,2328.02473011244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2317.410084448933,2317.410084448933,0.0,0.0,845.549938352784,2328.02473011244,10.809688255433292,7.22,0.15474398780285636,3173.5746684652245,50.049696974139486,0.0,10.809688255433292,0.15474398780285636,18.400662999985993,0.003842734257395727,-2.0528507326981065,16.000870086307202,0.7237059672335188,0.003842734257395727,16.0,80.3417392668834,0.0,0.0,0.05342144107320355,7.219999999999999,0.0,6.7,0.2605884864827881,0.0019602030680462923,11.5,6.7,0.2605884864827881,0.0019602030680462923,4.5 
 11/27  17:00:00,4.2625,2.1103911951147714,1.300362769858795,1.9961576053630083,4.627844710102673,1.717362982126612,2.8898570607189797,24.893344518391153,764.1513840164813,0.0,24.12016558404366,0.0,1624.5492810340365,22.61183035067606,0.0,439.6982245984766,22.83634171619314,0.0,519.8215456375233,22.920333516744904,0.0,518.40322239333,23.899076906780014,0.0,1557.957085718299,0.0,181.3137601284742,1224.6907594519084,0.0,0.0,0.0,0.0,0.0,0.0,159.51867517743585,51.676911151736576,0.0,0.0,764.3074768941931,764.3074768941931,181.3137601284742,226.64220016059272,544.055282954819,1224.6907594519084,9.423614963492575,7.497278345278344,0.11315656321573099,1768.7460424067276,49.84172367727217,0.0013337787830290863,9.423614963492575,0.113156563215731,16.217742897601052,0.004067199822281553,-1.3865734717276532,16.027653416975433,0.6061145079855432,0.004067199822281553,16.0,80.38296001115545,0.0010081478563506209,0.0003254956006008703,0.018804491874976608,7.22,0.0,4.8686782764475165,0.2605884864827881,0.0025162146646108955,11.5,4.8686782764475165,0.2605884864827881,0.0025162146646108955,4.5 
 11/27  18:00:00,0.6749999999999999,2.988716518932395,3.2329238200325086,1.8705746975970012,4.545704172526914,1.5755121646195085,3.869732491558886,24.439011673365954,888.710981126856,0.0,23.520421291073802,0.0,612.1401306949609,22.2057195513764,0.0,283.6106980515435,22.283909939353215,0.0,392.61403251103513,22.241255673688993,0.0,367.3080812929636,23.898995635538895,0.0,1188.765297114392,0.0,2427.7361619563226,0.0,0.0,0.0,128.2753615149404,84.22954844250634,99.35674687776336,0.0,1007.1876341038135,979.0962982731529,0.0,0.0,0.0,0.0,2427.7361619563226,3034.670202445403,0.0,0.0,8.329113381113379,8.329113381113379,0.0,0.0,49.860798177527734,0.018199202010572523,8.329113381113379,0.0,12.798357827840785,0.004104623475766051,-1.2881151350944968,16.027847409395665,0.4444091593876008,0.004104623475766051,16.0,81.27021998132815,0.0078124106715903585,0.008815876389436005,0.0,7.22,0.0,4.499712847329961,0.2605884864827881,0.003043462877400142,11.5,4.499712847329961,0.2605884864827881,0.003043462877400142,4.5 
