Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 11/29  21:00:00,0.6,0.3793685513703225,0.005768078012530848,-0.43949315206928863,0.09751935361101659,-0.41459278191111787,1.5415268252408483,21.407414046263437,150.72893933520692,0.0,20.508748114212587,155.25722965656763,0.0,20.720759905707478,116.07078090086824,0.0,20.399993815096717,156.90942737696693,0.0,20.768353172501005,127.17323060382006,0.0,21.62919650431013,65.9458098661283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,21.266924285454763,0.004723155652610436,0.41593714680987937,22.461360496191464,0.3716780372933336,0.004723155652610436,16.0,81.99998739265618,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.005211769729655762,0.0032045139894314105,11.5,0.6,0.005211769729655762,0.0032045139894314105,4.5 
 11/29  22:00:00,-0.4625000000000001,0.2052284861425324,-0.041022223132733224,-0.04161394679894932,-0.01205883013600268,-0.01164778021996207,0.7800657764392599,20.250621630698706,13.583407319936669,18.364779597431152,19.47552191324329,151.83006733785902,0.0,19.770867715050883,107.67737402188155,0.0,19.39057993256452,151.8100452062571,0.0,19.818801800829988,117.69331202665143,0.0,20.852581327214903,42.17558663700464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,20.190415068645578,0.004637060984502147,0.1563440557697277,21.385039865180225,0.3716780372933336,0.004637060984502147,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.0030681302716146627,11.5,-0.4625000000000001,0.005211769729655762,0.0030681302716146627,4.5 
 11/29  23:00:00,-1.4749999999999999,0.033424914670436255,-0.1953775450846706,-0.10709024062957592,-0.19331302793892982,-0.0907132527543863,0.08478962777407417,19.294436010694184,101.87816850875197,0.0,18.799499931923474,128.74094124742243,0.0,19.115354250151086,86.94780677099385,0.0,18.74627185704957,127.29020058389472,0.0,19.15433941965023,95.01358027238916,0.0,20.307997190069713,10.316584840440441,1.5428267978609256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.224054308945895,0.004582116582289515,0.030214677230619325,20.418799517405827,0.3716780372933336,0.004582116582289515,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.002830583090700913,11.5,-1.4749999999999999,0.005211769729655762,0.002830583090700913,4.5 
 11/29  24:00:00,-2.3874999999999997,-0.2891680276874976,-0.47955565853338666,-0.3848917773342144,-0.48516602437961365,-0.37220264055513486,-0.4495107084028752,18.482110193640246,230.07190465259418,0.0,18.34811847120593,97.46109366897122,0.0,18.637926544359786,62.44473674668882,0.0,18.315603073244475,95.76957262692474,0.0,18.667323126445467,68.13255681036316,0.0,19.97986027562221,0.0,32.103991347287035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.379207982884658,0.004472250721149784,-0.28094231898244143,19.574194034272168,0.3716780372933336,0.004472250721149784,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.005211769729655762,0.002582760994329631,11.5,-2.3874999999999997,0.005211769729655762,0.002582760994329631,4.5 
 11/30  01:00:00,-3.1125,-0.6333457940924794,-0.7924880511440124,-0.7139700359485863,-0.7992382660699922,-0.7044623694741623,-0.8615954135032533,17.81215969854035,387.48332720483927,0.0,18.157372052104634,56.25405303843996,0.0,18.38253281525044,32.18458972769008,0.0,18.13725973387683,55.37966549846573,0.0,18.401118859107687,34.85827500054893,0.0,19.897630480085724,0.0,81.68640267503758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.669941123906042,0.004354556763634356,-0.6321866953379898,18.86518528358698,0.3716780372933336,0.004354556763634356,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0024131498409968085,11.5,-3.1125,0.005211769729655762,0.0024131498409968085,4.5 
 11/30  02:00:00,-3.3,-0.9471916317558706,-1.1046979048669385,-1.0324415117953134,-1.1113832802221792,-1.0231547261443117,-1.2169626278050627,17.270926278459843,518.8484743514778,0.0,17.950230773038744,28.09691795656653,0.0,18.1358304303865,11.200344516199266,0.0,17.935663481903177,28.003989477633297,0.0,18.1465643176171,11.810521772347442,0.0,19.759600882764143,0.0,115.15360237057303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.10833336107711,0.004240645843941909,-0.9464388089027769,18.303827439863152,0.3716780372933336,0.004240645843941909,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.002230458040638095,11.5,-3.3,0.005211769729655762,0.002230458040638095,4.5 
 11/30  03:00:00,-2.6125,-1.2749101426407705,-1.4198582968423625,-1.3507056049648245,-1.4264057834010235,-1.341895378343614,-1.5521754167797737,16.82840041784682,622.4705640809836,0.0,17.823293191746302,4.471534239985317,2.281173118854781,17.96546252290167,0.0,7.6384424639704775,17.80920976140382,4.791944804922309,1.6242085810910112,17.9682841454418,0.0,8.816182707633914,19.650917337700687,0.0,142.3553996254484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.655106667248084,0.00412271150516722,-1.2784869380259265,17.850859602483574,0.3716780372933336,0.00412271150516722,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-2.6125,0.005211769729655762,0.0020237933412443165,11.5,-2.6125,0.005211769729655762,0.0020237933412443165,4.5 
 11/30  04:00:00,-3.2624999999999997,-1.5937389539965034,-1.764671395901085,-1.698102616975362,-1.770919262851634,-1.68905691919043,-1.9035395821983654,16.49707236656198,697.3258131817622,0.0,17.662314856777105,0.0,13.456138564622506,17.78004995585188,0.0,19.135800794894237,17.650701979138773,0.0,11.998023382441602,17.777249625218644,0.0,21.345291787988685,19.50580467493186,0.0,159.15677501243664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.296908412998484,0.00401476188372011,-1.5951416755488357,17.492898386077467,0.3716780372933336,0.00401476188372011,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-3.2624999999999997,0.005211769729655762,0.0020110652233646686,11.5,-3.2624999999999997,0.005211769729655762,0.0020110652233646686,4.5 
 11/30  05:00:00,-4.5875,-1.9766589603826947,-2.196704080466893,-2.0942782906773245,-2.2052431788215836,-2.078926190590571,-2.374746870800947,16.1987541935515,719.7913651167582,0.0,17.41972555176163,0.0,19.299496129408965,17.54480258535727,0.0,24.525914042553495,17.41367445059528,0.0,18.014602992054904,17.538908480054413,0.0,27.18494928580435,19.319209333524157,0.0,169.35747009823774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,15.980402317268013,0.003887218046802388,-1.944191040479311,17.17667247972243,0.3716780372933336,0.003887218046802388,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-4.5875,0.005211769729655762,0.0019804243277061727,11.5,-4.5875,0.005211769729655762,0.0019804243277061727,4.5 
 11/30  06:00:00,-5.6875,-2.4524734902847123,-2.647575486146673,-2.539293514560954,-2.6572451898693803,-2.5250263333149165,-2.8520267176312335,15.914210513056142,761.9460046726938,0.0,17.250752259465745,0.0,29.59507473397008,17.36881044910764,0.0,32.69475498726456,17.247035229098273,0.0,28.047579806431884,17.359795320938897,0.0,36.15271408808417,19.225850652530184,0.0,185.53891301650953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,15.681344149934546,0.0037386514019748245,-2.4212167709385173,16.877940845427055,0.3716780372933336,0.0037386514019748245,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.001941685821627102,11.5,-5.6875,0.005211769729655762,0.001941685821627102,4.5 
 11/30  07:00:00,-6.1,-2.866380636032975,-3.034892696524382,-2.9462576413045483,-3.0435194338682154,-2.9354932607075295,-3.2313306877106176,15.644104975300376,816.9812726514024,0.0,17.124963733100554,0.0,41.4914548967638,17.22715991271003,0.0,41.617784661426015,17.121774953483516,0.0,39.47567217792954,17.214889813734096,0.0,45.95997011446963,19.161864899646012,0.0,202.23128231327905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,15.405299344377973,0.0036087612526730563,-2.852115748217531,16.602181668443883,0.3716780372933336,0.0036087612526730563,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0018695196403668854,11.5,-6.1,0.005211769729655762,0.0018695196403668854,4.5 
 11/30  08:00:00,-5.0375,-3.2203015182069716,-3.36236383901096,-3.2854982093785035,-3.369990064007593,-3.2760844518892585,-3.5445724808528065,15.414098016348646,890.9621972501818,0.0,17.10330595940499,0.0,58.85026270887954,17.539352698214532,0.0,78.4055384090565,17.09331337248596,0.0,55.575799374519285,17.15212373595184,0.0,59.28128872648973,19.110236010428615,0.0,217.1132581407216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.170551094605926,0.0,8.581741669634848,0.0,15.16451543137013,0.0034930372114684275,-3.222765412347017,16.361652350027292,0.3716780372933336,0.0034930372114684275,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-5.0375,0.005211769729655762,0.0019645515164948826,11.5,-5.0375,0.005211769729655762,0.0019645515164948826,4.5 
 11/30  09:00:00,-1.2750000000000004,-3.494523411644364,-3.5883152098338718,-3.547333526831693,-3.593467202491982,-3.5427610328958936,-3.7340156446335024,15.480487586165243,1140.040569900519,0.0,17.620901451676055,0.0,95.20378398540954,20.55239769755948,0.0,275.00781885018216,17.493503256320025,0.0,81.45930148564611,17.4587040064115,0.0,77.81468536048773,19.15947543470591,0.0,216.291780756535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.170551094605926,0.0,8.581741669634848,0.0,15.223563068630998,0.0033944753701457115,-3.527858906037563,16.420916907753895,0.3716780372933336,0.0033944753701457115,16.0,81.99998739265618,0.0,0.0,0.0,7.219999999999999,0.0,-1.2750000000000004,0.005211769729655762,0.0020774848048173123,11.5,-1.2750000000000004,0.005211769729655762,0.0020774848048173123,4.5 
 11/30  10:00:00,1.9749999999999999,-3.773710727667296,-3.898649901163947,-3.8621210829184234,-3.9024692300107837,-3.8544127219968636,-4.018509655038001,15.973713363527466,1278.6466978388626,0.0,18.58893283978683,0.0,135.29571957660403,22.972116720679793,0.0,405.2260018997723,18.0854614385133,0.0,91.2832380358779,17.96865590813725,0.0,81.36595220450653,19.331782837278297,0.0,193.35006595683254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,15.685785273069826,0.003311690871191587,-3.7935050181843275,16.88332137192553,0.3716780372933336,0.003311690871191587,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.005211769729655762,0.0018838614340614531,11.5,1.9749999999999999,0.005211769729655762,0.0018838614340614531,4.5 
 11/30  11:00:00,3.8000000000000003,-4.173596626232852,-4.319965887962503,-4.262996572673945,-4.324354718822138,-4.2511906854137695,-4.4468503165826565,16.838323447852748,1232.8561281956606,0.0,19.824966963288368,0.0,167.07904383902564,24.032668963495098,0.0,420.1582378446968,18.645923605029914,0.0,70.42891404842871,18.530419793090033,0.0,60.876897244532074,19.587311186972606,0.0,147.56618285447075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.520455238729802,0.0032059192663390136,-4.177862151800778,17.718224287567104,0.3716780372933336,0.0032059192663390136,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,3.8000000000000003,0.005211769729655762,0.0018685178561856333,11.5,3.8000000000000003,0.005211769729655762,0.0018685178561856333,4.5 
 11/30  12:00:00,5.1499999999999995,-4.529712328877691,-4.617762692820328,-4.568785321956575,-4.621570221113343,-4.560721102602231,-4.737230407859567,17.892939047492533,1077.8441988492739,0.0,21.315880053832416,0.0,202.78411697563232,24.056942263209322,0.0,352.49718713940007,19.19518473483044,0.0,33.144273716685575,19.144017476865653,0.0,28.88851983934518,19.949015662370474,0.0,93.97528390957865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.560557348483428,0.0031094649636133264,-4.531414736336799,18.758538902619197,0.3716780372933336,0.0031094649636133264,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.002195272338871573,11.5,5.1499999999999995,0.005211769729655762,0.002195272338871573,4.5 
 11/30  13:00:00,6.6,-4.726732733341316,-4.768047871766651,-4.747026770512202,-4.769779738069175,-4.744447832230867,-4.8510234804884345,19.00639267097531,858.8087677225968,0.0,22.951261482844295,0.0,244.1548344854991,23.315028931393137,0.0,229.0437316131652,19.688773215666565,15.40879775674037,1.504497259769721,19.75199275791964,10.77899251060171,1.7889504425458824,20.338116171960234,0.0,36.79548001558811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.673868334190757,0.0030560868919858562,-4.736813583256885,19.87196752135028,0.3716780372933336,0.0030560868919858562,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,6.6,0.005211769729655762,0.002444288638435603,11.5,6.6,0.005211769729655762,0.002444288638435603,4.5 
 11/30  14:00:00,6.8875,-4.8591881543713225,-4.894285068283118,-4.882168575027161,-4.894675898115975,-4.880519694022475,-4.949133294455163,20.06258520006068,649.6604256341146,0.0,24.400577673140578,0.0,277.3877226761209,22.541625498611452,0.0,109.06930255766656,20.168909579276825,55.635955749111304,0.0,20.386581713314843,38.61746642456353,0.0,20.79537628996654,9.763184735963591,1.3502673175100597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.703787885711847,0.0030219782003195004,-4.872882597734989,20.90196225357581,0.3716780372933336,0.0030219782003195004,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.0023928995854591364,11.5,6.8875,0.005211769729655762,0.0023928995854591364,4.5 
 11/30  15:00:00,7.3875,-4.9421456097034255,-4.957253767743135,-4.952295990936115,-4.957209404284327,-4.951963402158865,-4.9925684176569,20.746075339172954,435.4065266085066,0.0,23.967760230814747,0.0,183.9172703834464,22.000317098533486,0.0,23.435852985204605,20.397482559739988,94.90583797131157,0.0,20.898274928424378,56.17415104763336,0.0,21.194421606226914,35.79985823715333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,20.449766950944795,0.0030002436964769734,-4.956945196212785,21.647989229746784,0.3716780372933336,0.0030002436964769734,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,7.3875,0.005211769729655762,0.0024965101519932543,11.5,7.3875,0.005211769729655762,0.0024965101519932543,4.5 
 11/30  16:00:00,7.8,-4.974266471982901,-4.97918339123242,-4.981335581444826,-4.9788240542291025,-4.981824296032416,-4.9960799452830855,21.10705133892765,334.1502421546709,0.0,24.142905476463056,0.0,165.7542891834147,21.551791832939884,33.28509823053423,0.0,20.416964429360934,124.10321882381476,0.0,21.475786329097964,43.1886395959649,0.0,21.379750653062583,53.07610879322419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,20.85396445011247,0.0029935506879396837,-4.982943872354031,22.052201483567103,0.3716780372933336,0.0029935506879396837,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,7.8,0.005211769729655762,0.002744998648780516,11.5,7.8,0.005211769729655762,0.002744998648780516,4.5 
 11/30  17:00:00,6.737499999999999,-5.020456922584811,-5.027883676519682,-5.028606658463489,-5.027554071529346,-5.028613848360541,-5.037444967517353,21.06045699800393,214.93175775178162,0.0,22.741497717572877,0.5396910469384295,51.98789618856783,20.999834972861475,72.6827205241331,0.0,20.16788331289104,146.0680772115586,0.0,21.22141536463711,65.2709391190671,0.0,21.39558120864291,55.011830256616044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,20.894313344185942,0.002988482821547538,-5.028820399609073,22.092561549995555,0.3716780372933336,0.002988482821547538,16.0,81.99998739265618,0.0,0.0,0.0,7.219999999999999,0.0,6.737499999999999,0.005211769729655762,0.002777539312134896,11.5,6.737499999999999,0.005211769729655762,0.002777539312134896,4.5 
 11/30  18:00:00,2.9749999999999996,-5.059422427066537,-5.077665946911361,-5.076511918193651,-5.077488740377584,-5.076188430549851,-5.08492370670556,20.625804933239895,103.59409036012664,0.0,21.077922579606252,46.263055395226075,0.0,20.369854070795498,85.91033103082069,0.0,19.758428584703097,144.42329775996114,0.0,20.490677874295628,87.72049814074475,0.0,21.166551556582178,39.062700676746374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,20.463202608613106,0.0029795268457198476,-5.070734315143255,21.661470558827393,0.3716780372933336,0.0029795268457198476,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,2.9749999999999996,0.005211769729655762,0.0026503803161860165,11.5,2.9749999999999996,0.005211769729655762,0.0026503803161860165,4.5 
 11/30  19:00:00,1.1,-5.109541116256646,-5.134904317885818,-5.126684760872556,-5.13527494841674,-5.125230496688643,-5.147849394222241,20.018367196484732,120.9210767900372,0.0,20.103394120437237,79.75237103265124,0.0,19.844480894971337,84.13201229584928,0.0,19.3455286247573,133.85735450545747,0.0,19.925297541867472,88.71500585824344,0.0,20.856235585530435,19.98033727609578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.911095885583336,0.0029676567131316977,-5.111949206626781,21.1093900057283,0.3716780372933336,0.0029676567131316977,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002657740579972684,11.5,1.1,0.005211769729655762,0.002657740579972684,4.5 
 11/30  20:00:00,1.1,-5.167255587805579,-5.192809719409124,-5.184743522451042,-5.193413149291309,-5.183698069796005,-5.2087404283586505,19.358514177193157,210.97377019151963,0.0,19.49612093079038,76.61267293836664,0.0,19.44296947414379,67.81213117259733,0.0,19.05924230252357,106.49176536077533,0.0,19.49768836618626,72.28696478690694,0.0,20.56477454602776,0.4829786548289121,8.552135074599846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.264209256514164,0.0029540302206546836,-5.174198381029727,20.462533420210136,0.3716780372933336,0.0029540302206546836,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.0026225365277126006,11.5,1.1,0.005211769729655762,0.0026225365277126006,4.5 
 11/30  21:00:00,0.7875000000000001,-5.2541719818497485,-5.310084739690927,-5.292826372399886,-5.31129523235203,-5.289876512957923,-5.336220848416452,18.738650778831385,298.47766732488526,0.0,18.987572004810204,66.99044532281255,0.0,19.047392083330962,52.22566096573229,0.0,18.73546301483329,83.25839429321536,0.0,19.08448473518815,56.05038506596787,0.0,20.258398522560878,0.0,33.6007070135048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.63427937512715,0.002937267950037557,-5.254327567688411,19.832640498292815,0.3716780372933336,0.002937267950037557,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002512495977320106,11.5,0.7875000000000001,0.005211769729655762,0.002512495977320106,4.5 
 11/30  22:00:00,1.0374999999999999,-5.410749660472096,-5.477057454356326,-5.443340915560952,-5.4795800612762395,-5.438132519191653,-5.525185493634986,18.188133259081436,373.5938096155719,0.0,18.615307872511707,52.14041232845034,0.0,18.727550519236804,36.28088667036769,0.0,18.46941248380452,60.982331425627194,0.0,18.752369462085834,39.00916747908394,0.0,20.006992007207614,0.0,57.914953061217375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.074663000797734,0.00290749651798679,-5.39540469295731,19.273089773271376,0.3716780372933336,0.00290749651798679,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.0374999999999999,0.005211769729655762,0.002532388203045977,11.5,1.0374999999999999,0.005211769729655762,0.002532388203045977,4.5 
 11/30  23:00:00,1.7375,-5.512265993047615,-5.518783434525483,-5.495913343116008,-5.52102266310056,-5.493707468975476,-5.565369938045794,17.751452262010417,467.8734465701143,0.0,18.437413783045116,30.432676127895377,0.0,18.550403858595647,18.018794732806043,0.0,18.353407693767146,35.506012900235646,0.0,18.565268016736802,19.183698476024233,0.0,19.8691535421872,0.0,82.68234303698705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.622870822223888,0.002881196754518065,-5.493834664895231,18.821355594006754,0.3716780372933336,0.002881196754518065,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.7375,0.005211769729655762,0.002904444075318701,11.5,1.7375,0.005211769729655762,0.002904444075318701,4.5 
 11/30  24:00:00,2.4375,-5.501110657928962,-5.458109154653637,-5.4682487375522175,-5.4580367041158935,-5.471173120363284,-5.468120436299236,17.432988035042975,550.3614423000065,0.0,18.352008885075588,10.88784907356677,0.0,18.453429841666075,3.0690066785907675,0.6790430317744836,18.30931945568998,13.661690671747408,0.0,18.46051490679409,3.012708818684189,0.8513018017443414,19.779211091345665,0.0,101.78652972512151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.290886735906305,0.0028827441724107537,-5.5033231440336845,18.489368094995974,0.3716780372933336,0.0028827441724107537,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,2.4375,0.005211769729655762,0.003152134794003613,11.5,2.4375,0.005211769729655762,0.003152134794003613,4.5 
 12/01  01:00:00,3.2,-5.425684435622474,-5.401359191279806,-5.418715456220301,-5.40013386600115,-5.421142143349632,-5.386695745367133,17.21619646553769,610.1557085172676,0.0,18.30279051063773,0.2053551053772935,3.259843840387532,18.383797643603103,0.0,7.94995979351512,18.2758328589449,0.7023046755975315,1.5806860424964952,18.385363353550765,0.0,9.072457904295845,19.714574898083562,0.0,114.45539373348146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.065812920572757,0.0028995593700582903,-5.4340735649426755,18.26425719613365,0.3716780372933336,0.0028995593700582903,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,3.2,0.005211769729655762,0.003029854330120859,11.5,3.2,0.005211769729655762,0.003029854330120859,4.5 
 12/01  02:00:00,3.9375,-5.399005341327146,-5.426999680252616,-5.429280901709699,-5.426489055016761,-5.428658157159601,-5.418168989801719,17.065620069721554,640.8120107700695,0.0,18.251961580918042,0.0,11.114884718708595,18.311419693671596,0.0,13.279394072463617,18.222262534443203,0.0,8.38627317944946,18.309638921092624,0.0,14.82507766267139,19.63604234291489,0.0,120.29349452171397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.9133054095101,0.0029028138889846487,-5.410564833864294,18.11174250792729,0.3716780372933336,0.0029028138889846487,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,3.9375,0.005211769729655762,0.002610308636427009,11.5,3.9375,0.005211769729655762,0.002610308636427009,4.5 
 12/01  03:00:00,4.637500000000001,-5.478879366738909,-5.518622574063643,-5.50012738737257,-5.51973363774879,-5.496792242143467,-5.5348357140886435,16.972885595830952,661.236169268414,0.0,18.24007616106764,0.0,17.73381539626564,18.281361265225602,0.0,17.624022032157825,18.210186040210573,0.0,14.707907364225264,18.27720185073438,0.0,19.540902285456355,19.582659428702822,0.0,123.60226286998085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.81787629320795,0.0028877046499005236,-5.4711536956038485,18.016346712486925,0.3716780372933336,0.0028877046499005236,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,4.637500000000001,0.005211769729655762,0.0026018578727876,11.5,4.637500000000001,0.005211769729655762,0.0026018578727876,4.5 
 12/01  04:00:00,5.3374999999999995,-5.546669187827275,-5.567802710349939,-5.556083653641739,-5.568925187102601,-5.554955948600204,-5.589043223711629,16.931171624904167,676.4407183129681,0.0,18.2624021388284,0.0,22.91880743476753,18.286952626545393,0.0,20.86123521519579,18.231021867724444,0.0,19.558271960354602,18.281072932019434,0.0,23.05856823520861,19.560962330556816,0.0,125.28750146314201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.774744673444236,0.0028704502880398278,-5.549388794193275,17.973253146320335,0.3716780372933336,0.0028704502880398278,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,5.3374999999999995,0.005211769729655762,0.002640498596764862,11.5,5.3374999999999995,0.005211769729655762,0.002640498596764862,4.5 
 12/01  05:00:00,3.8499999999999996,-5.601794126099529,-5.623681916869993,-5.614248970048911,-5.624608082524831,-5.613057940182331,-5.644239773750663,16.923998697399075,678.6611138333762,0.0,18.240413121938857,0.0,23.803589786818122,18.267001848989096,0.0,21.739010493426235,18.21009364167832,0.0,20.485781048253386,18.260169850142148,0.0,23.976004560369915,19.557618246359425,0.0,127.63731301015736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.74155935424043,0.002858220749859134,-5.604135217804043,17.940094800279383,0.3716780372933336,0.002858220749859134,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,3.8499999999999996,0.005211769729655762,0.0025881160723452068,11.5,3.8499999999999996,0.005211769729655762,0.0025881160723452068,4.5 
 12/01  06:00:00,3.4875,-5.648571347078507,-5.66917292468464,-5.661544302489848,-5.669945895372868,-5.660604084132219,-5.688039611843359,16.904615372101645,667.4165137305156,0.0,18.182111344885293,0.0,20.534075741272943,18.218972404050167,0.0,19.678970210041598,18.153631985065722,0.0,17.49566793920286,18.212253659826942,0.0,21.663977041415137,19.54050637918173,0.0,127.63048841861166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.7244761220184,0.0028464413433001035,-5.651999093820503,17.92303754952619,0.3716780372933336,0.0028464413433001035,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.002592254220531133,11.5,3.4875,0.005211769729655762,0.002592254220531133,4.5 
 12/01  07:00:00,4.9624999999999995,-5.702524516684432,-5.741224698364547,-5.729944325691232,-5.742175093199799,-5.7281520482233965,-5.762900147703129,16.86224978706549,676.1224790254987,0.0,18.18505917025715,0.0,22.2586333374245,18.214556200026095,0.0,20.63612296788699,18.15932248704207,0.0,19.354661655329437,18.20763415924089,0.0,22.726946435608795,19.49520899137487,0.0,125.53766766784287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.70562797378448,0.0028329026882501804,-5.707250833746659,17.904219264560346,0.3716780372933336,0.0028329026882501804,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,4.9624999999999995,0.005211769729655762,0.002472315697194454,11.5,4.9624999999999995,0.005211769729655762,0.002472315697194454,4.5 
 12/01  08:00:00,6.6,-5.810063495873589,-5.860954128194363,-5.842056146398242,-5.862487900557786,-5.839007433592167,-5.893006210121507,16.911559726199144,746.7864955260806,0.0,18.3473106271972,0.0,31.81633792276463,19.467707944955194,0.0,101.19054936347851,18.324028466587766,0.0,28.690207174818056,18.340420315061877,0.0,29.55278822471672,19.49394791418493,0.0,122.14488021478311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.74720595562518,0.002806726655506772,-5.814795035144169,17.945854989310554,0.3716780372933336,0.002806726655506772,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,6.6,0.005211769729655762,0.002370153590334519,11.5,6.6,0.005211769729655762,0.002370153590334519,4.5 
 12/01  09:00:00,9.637500000000001,-5.932403268675731,-5.973361754811871,-5.956169076316305,-5.974959440997559,-5.953476685282106,-6.009092183813363,17.22060149914583,888.6477226803516,0.0,18.870885421787666,0.0,48.34648125383644,21.81772443082317,0.0,236.49353435856426,18.750274299621143,0.0,37.13044935639002,18.707871204831022,0.0,33.48200994745365,19.600980532651803,0.0,105.73330448705454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.062109957907413,0.0027772457014118303,-5.936944534093019,18.260824031159725,0.3716780372933336,0.0027772457014118303,16.0,81.99998739265618,0.0,0.0,0.0,7.219999999999999,0.0,9.6375,0.005211769729655762,0.0024399312193488193,11.5,9.6375,0.005211769729655762,0.0024399312193488193,4.5 
 12/01  10:00:00,13.5375,-6.044863561667672,-6.090514071109579,-6.073639089177217,-6.092038844421522,-6.070500301797816,-6.127015579343059,17.844952801932504,961.6378538695795,0.0,19.82977576572855,0.0,75.64624650385491,23.850044272175865,0.0,330.7547049928537,19.36856045196217,0.0,37.42663834039652,19.269971958743596,0.0,29.56675342910185,19.82161973574476,0.0,74.66661420654998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.67640765565381,0.002750676977970699,-6.048091805013057,18.875180349927877,0.3716780372933336,0.002750676977970699,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,13.5375,0.005211769729655762,0.0023844817678224566,11.5,13.5375,0.005211769729655762,0.0023844817678224566,4.5 
 12/01  11:00:00,17.0625,-6.175865880094642,-6.214430339999841,-6.195025362918475,-6.216029932079831,-6.191547347642178,-6.254072534144806,18.82771866438755,917.5013573336629,0.0,21.25390568370484,0.0,111.7061654393469,25.054861709432814,0.0,346.41443001504734,20.08744790212511,0.0,18.45223603742852,19.97172268205553,0.7946284537141821,10.345588541378191,20.174305521929636,0.2303723091623624,26.272747719144604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.645348794140197,0.002721000599056371,-6.173385147536443,19.844186972778445,0.3716780372933336,0.002721000599056371,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,17.0625,0.005211769729655762,0.002438887321555917,11.5,17.0625,0.005211769729655762,0.002438887321555917,4.5 
 12/01  12:00:00,19.3625,-6.268496311259483,-6.291598305288771,-6.281948991984285,-6.292492202246823,-6.280550795011389,-6.322293490280582,20.08265494315257,783.9894432737348,0.0,23.059381919529734,0.0,156.41058843428496,25.436711704534396,0.0,289.2701866948744,20.894053030191046,15.438632507240243,0.9217310804280885,20.83036562297032,19.101313469783435,0.0,20.69503757980864,30.7970390851211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.88655346149678,0.002698664847925432,-6.277181155617322,21.08544093115321,0.3716780372933336,0.002698664847925432,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,19.3625,0.005211769729655762,0.002375646477136969,11.5,19.3625,0.005211769729655762,0.002375646477136969,4.5 
 12/01  13:00:00,20.6875,-6.346726171930587,-6.355169372573006,-6.348818101931095,-6.355640062683586,-6.347873013774433,-6.37725823544133,21.418046004191165,575.8877327357902,0.0,24.93662335041641,0.0,199.5906628681964,25.06130473222815,0.0,175.74219223379646,21.59761065995803,62.20217648004615,0.0,21.683721415519308,54.961736865773844,0.0,21.246823130527797,92.36226163076162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,21.218769939264963,0.0026863898714501256,-6.343655572815926,22.417684499302098,0.3716780372933336,0.0026863898714501256,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,20.6875,0.005211769729655762,0.002611785871126056,11.5,20.6875,0.005211769729655762,0.002611785871126056,4.5 
 12/01  14:00:00,20.0375,-6.3570729763977365,-6.356145117533298,-6.356849787390791,-6.356228666861213,-6.357238272991216,-6.366293095711175,22.66208585752532,333.4837784034646,0.0,26.611474208572304,0.0,233.80962344463472,24.341430238225286,0.8736138200287655,46.12846946255678,22.057784375147392,121.57905384564782,0.0,22.36763620471442,96.82749625686876,0.0,21.761505890748353,149.81556109678024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,22.461759432965756,0.002683648194901733,-6.360645317849858,23.660680043950162,0.3716780372933336,0.002683648194901733,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,20.0375,0.005211769729655762,0.002640906518462158,11.5,20.0375,0.005211769729655762,0.002640906518462158,4.5 
 12/01  15:00:00,19.0875,-6.373610958885512,-6.374622465375668,-6.371809875577919,-6.374691963666493,-6.371259998290738,-6.381931597974963,23.599268536912852,124.67591945117465,0.0,27.739027900941945,0.0,252.75000139365432,23.828796058078247,47.888406194040954,0.0,22.227963176517058,176.06111562930522,0.0,22.980185751224756,117.48995105202675,0.0,22.166444515196318,187.95880795210525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,23.350244301562903,0.0026818909913557416,-6.368197410849003,24.549168790780506,0.3716780372933336,0.0026818909913557416,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,19.0875,0.005211769729655762,0.002695434250370537,11.5,19.0875,0.005211769729655762,0.002695434250370537,4.5 
 12/01  16:00:00,17.525,-6.355745410605156,-6.32811163473723,-6.333721043152639,-6.328383292694619,-6.3349369337645935,-6.326821571918468,24.127246075699176,19.727192992663277,7.979357359679398,27.851327417294463,0.0,213.9602651973447,23.42449188935521,114.77864545327495,0.0,22.17218856980621,225.94731253971585,0.0,23.68960911588213,109.43847928638479,0.0,22.43831211698782,213.99561140776822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,23.952139091406096,0.002686081237639823,-6.350205166117319,25.151054332639884,0.3716780372933336,0.002686081237639823,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,17.525,0.005211769729655762,0.0029296629280032445,11.5,17.525,0.005211769729655762,0.0029296629280032445,4.5 
 12/01  17:00:00,14.575,-6.29690118962769,-6.269132004164084,-6.277798367095249,-6.269362327797817,-6.279019542987587,-6.260352442763212,23.97998721880069,0.0,168.49762043678186,25.59123315878152,7.84115087024973,46.953192869758134,22.833877152447815,150.49403539385634,0.0,21.78847561794051,251.00704444677564,0.0,23.316481495504256,133.38275972832292,0.0,22.476280656758718,206.79294811007787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.170551094605926,0.0,8.581741669634848,0.0,23.898748991455562,0.0027010319395556577,-6.286190104189819,25.097631237102494,0.3716780372933336,0.0027010319395556577,16.0,81.99998739265618,0.0,0.0,0.0,7.219999999999999,0.0,14.575,0.005211769729655762,0.0030013403767261203,11.5,14.575,0.005211769729655762,0.0030013403767261203,4.5 
 12/01  18:00:00,10.55,-6.229861330432781,-6.20293851590368,-6.211394879328214,-6.2028704145827325,-6.212521724217124,-6.1897233067996105,23.22188952578447,0.0,251.08028928409567,23.217935269802545,91.18575745047909,0.0,22.06293254050642,153.28943460982072,0.0,21.174212393671134,242.3138773486237,0.0,22.35758076737481,150.60618135695668,0.0,22.17451567807172,173.0975478567064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,23.16981932253225,0.002715929819800714,-6.222722727600741,24.368668690969074,0.3716780372933336,0.002715929819800714,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,10.55,0.005211769729655762,0.0030157617384624787,11.5,10.55,0.005211769729655762,0.0030157617384624787,4.5 
 12/01  19:00:00,7.15,-6.15581399373683,-6.127073085514009,-6.135286296140229,-6.126713539094281,-6.13634909662587,-6.110633169721114,22.322846547317518,0.0,244.90253136493436,21.636605682277782,143.92463540671397,0.0,21.27656144277562,144.68692126004663,0.0,20.51160074939294,223.11276179721983,0.0,21.479688873857967,147.769242182425,0.0,21.771504265423093,132.64495005676145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,22.254021800332552,0.0027344042104465813,-6.144463547119791,23.45283040130046,0.3716780372933336,0.0027344042104465813,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,7.15,0.005211769729655762,0.0031300175206872395,11.5,7.15,0.005211769729655762,0.0031300175206872395,4.5 
 12/01  20:00:00,6.1,-6.081264725283758,-6.044597394202213,-6.055246025516901,-6.043927359266348,-6.056862031357177,-6.024437381999562,21.46155507986422,0.0,159.50168071195299,20.637212821392307,159.72626036196704,0.0,20.623707936910286,134.90489357202637,0.0,20.030599116262657,198.9168571770685,0.0,20.77335983809617,140.75480296763396,0.0,21.382658613863548,100.20716188746911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,21.454013418253368,0.002751132821367374,-6.0740050848664735,22.652785106491326,0.3716780372933336,0.002751132821367374,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.003184287970139695,11.5,6.1,0.005211769729655762,0.003184287970139695,4.5 
 12/01  21:00:00,5.0375,-5.999077476702692,-5.964467178378055,-5.980330088477574,-5.963287716555749,-5.98264592620125,-5.9373521104073,20.639287649272006,0.0,51.34811847920105,19.9923473001077,144.28927832276128,0.0,20.080446847437965,115.19781728478182,0.0,19.64641937869288,164.3652613162331,0.0,20.16844454444439,123.1730805761672,0.0,20.97829229872572,65.8615321390892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,20.614321344282278,0.002768536340553767,-6.001128097774118,21.813054633022684,0.3716780372933336,0.002768536340553767,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,5.0375,0.005211769729655762,0.0030802648374645145,11.5,5.0375,0.005211769729655762,0.0030802648374645145,4.5 
 12/01  22:00:00,3.7124999999999995,-5.937782980623361,-5.9254082962886505,-5.936701688617003,-5.924322478805606,-5.93785358596463,-5.899795843785443,19.922918905832812,57.3390484572335,0.0,19.52685007050366,121.72629515019196,0.0,19.681627618151946,91.8345336688688,0.0,19.323779477406397,131.92954053451302,0.0,19.739661784586914,99.09973378664085,0.0,20.6704360819144,30.958656784197615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.86411065801227,0.0027828905806989448,-5.941322198016862,21.06281227702234,0.3716780372933336,0.0027828905806989448,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.0029116239584347837,11.5,3.7124999999999995,0.005211769729655762,0.0029116239584347837,4.5 
 12/01  23:00:00,3.675,-5.928244454809554,-5.930561717279301,-5.933079827463782,-5.930095623822122,-5.932996733985224,-5.9154494724371744,19.294576728150986,174.72766506039056,0.0,19.175902817008552,98.77828907291382,0.0,19.341706475280773,71.84879264144115,0.0,19.052978414972554,103.88213493000313,0.0,19.38295743346703,77.84398254389191,0.0,20.38089498141504,3.922910443697617,0.6561959705487084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,19.223606627213293,0.002787601650942617,-5.930485578698159,20.422297852555477,0.3716780372933336,0.002787601650942617,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,3.675,0.005211769729655762,0.0027776610838294827,11.5,3.675,0.005211769729655762,0.0027776610838294827,4.5 
 12/01  24:00:00,2.8374999999999995,-5.950773167674291,-5.963711960455215,-5.961195164696341,-5.963751219154906,-5.960602798580945,-5.959478663256089,18.74337201492113,269.42315452917774,0.0,18.892452861062836,75.52796669182806,0.0,19.056912615983414,52.43176565302434,0.0,18.813965688031324,78.25426941667166,0.0,19.086294022929415,56.860827711967374,0.0,20.159368900057608,0.0,24.765806055495602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.646781752210114,0.0027851618790603783,-5.954594557978483,19.84547836020363,0.3716780372933336,0.0027851618790603783,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,2.8374999999999995,0.005211769729655762,0.0026419237608247296,11.5,2.8374999999999995,0.005211769729655762,0.0026419237608247296,4.5 
 12/02  01:00:00,1.8875000000000002,-5.980371421782643,-5.991708425962805,-5.988354294491359,-5.9919541869460335,-5.987899934950381,-5.993766487470992,18.268866430898825,341.3321155773449,0.0,18.550654486536537,63.608115412082725,0.0,18.71380920197013,42.518140638060856,0.0,18.493365007682254,65.23567597866122,0.0,18.735600016014704,46.262222691734166,0.0,19.895524914144747,0.0,42.782184075014754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,18.154571642319077,0.0027790492753684546,-5.9852442140169035,19.353281736189484,0.3716780372933336,0.0027790492753684546,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.005211769729655762,0.0025951726002198705,11.5,1.8875000000000002,0.005211769729655762,0.0025951726002198705,4.5 
 12/02  02:00:00,1.0125,-6.0014078821952594,-6.008029884890101,-6.005097604354463,-6.008292698341127,-6.004722565083861,-6.012302506186659,17.825556338245,397.3286884406434,0.0,18.2704917456645,49.316773513881685,0.0,18.427431193719457,30.941259632509798,0.0,18.22688505952884,50.51709559447079,0.0,18.443409911748535,33.656835088610535,0.0,19.682926692395416,0.0,62.33990631124328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.694072625355183,0.002775054843005954,-6.001871369877323,18.892791532063207,0.3716780372933336,0.002775054843005954,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.0125,0.005211769729655762,0.0026898257137915405,11.5,1.0125,0.005211769729655762,0.0026898257137915405,4.5 
 12/02  03:00:00,-0.4625000000000001,-6.010401916551169,-6.010672168501503,-6.00926634644586,-6.010845318552281,-6.00918453247529,-6.014338275887316,17.428273044272466,453.95733953665376,0.0,18.009325785187706,36.564041345377916,0.0,18.163703807304667,20.412246239891033,0.0,17.97638729190878,37.500091323538015,0.0,18.176008554147906,22.071664546458294,0.0,19.512338934355313,0.0,82.18221866424727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,17.271984345573173,0.0027731692326606536,-6.009728153516298,18.470707412512354,0.3716780372933336,0.0027731692326606536,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.002769513420312902,11.5,-0.4625000000000001,0.005211769729655762,0.002769513420312902,4.5 
 12/02  04:00:00,0.9625,-6.015263215907142,-6.029668300047524,-6.029044474710998,-6.029753416839583,-6.028917217401643,-6.032582319812192,17.061889366426602,516.602846052986,0.0,17.844288703693707,21.97234000892854,0.0,17.975896019802317,9.684061457430687,0.0,17.81395860584575,23.334147015874635,0.0,17.982929551273564,10.381765325110564,0.0,19.36516160860509,0.0,98.11796255674801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.922815409009374,0.0027695985888650113,-6.02462358378988,18.121546353980726,0.3716780372933336,0.0027695985888650113,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,0.9625,0.005211769729655762,0.0025593823464836606,11.5,0.9625,0.005211769729655762,0.0025593823464836606,4.5 
 12/02  05:00:00,1.2,-6.078016130286211,-6.1160888906564175,-6.105214254606043,-6.116820322150568,-6.103176346057039,-6.1297036333623165,16.773478869351692,584.5690063824359,0.0,17.755224502733103,4.794532962839185,0.0,17.853049039216838,0.26213572959852627,2.743614238362454,17.724173498718486,6.945127727660122,0.0,17.855418627872538,0.22161884959092504,3.19433329938488,19.25228785416298,0.0,113.33712923954567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.616968928258586,0.0027578928661334398,-6.082324684689244,17.8157257007082,0.3716780372933336,0.0027578928661334398,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.002363602539169671,11.5,1.2,0.005211769729655762,0.002363602539169671,4.5 
