Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/02  06:00:00,-1.1500000000000001,-6.152212061993184,-6.168780952986334,-6.158186643667451,-6.169748105897195,-6.157009435610995,-6.188262442436376,16.557642330876195,623.7642026306746,0.0,17.63784257574482,0.0,6.361326946937197,17.72843224008977,0.0,11.359916355882547,17.609512292392264,0.019576655682556066,3.9599617228805073,17.72712946307617,0.0,12.698742124679427,19.22154153409476,0.0,131.27466441181605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,56.17055109460593,0.0,8.581741669634848,0.0,16.358775019209293,0.0027417262658077034,-6.155467848789015,17.557567463268057,0.3716780372933336,0.0027417262658077034,16.0,81.9999873926562,0.0,0.0,0.0,7.22,0.0,-1.1500000000000001,0.005211769729655762,0.002462236828170386,11.5,-1.1500000000000001,0.005211769729655762,0.002462236828170386,4.5 
 12/02  07:00:00,0.55,-6.372284756395991,-6.592621549508404,-6.833448479379676,-6.579673709539455,-6.883616139987184,-6.447491926430864,16.9271527048164,1611.0448212662473,0.0,21.17058475247251,3279.1242348377295,0.0,21.40971577651265,1562.8686573276605,0.0,21.080425483189366,3201.5383069654317,0.0,21.415951917617363,1565.2866721107312,0.0,21.285391381901743,2737.3547566280095,0.0,0.0,18333.38081320236,0.0,0.0,3687.025709513926,1921.6778465161583,3585.123053102027,1970.034330239626,3152.621905197835,1038.7743716564464,2477.8225835409676,0.0,0.0,0.0,0.0,18223.732906111465,22779.666132639333,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,71.33707694128617,0.4099434940263379,8.581741669634848,0.0,8.195527189017895,0.0024028461063796257,-7.68250577396903,16.000165101866173,0.3716780372933336,0.0024028461063796257,16.0,81.93885604304812,0.008099306327947345,0.051087246063927234,0.0,7.219999999999999,0.0,4.500102061401391,0.2605884864827881,0.0022743063377330497,11.5,4.500102061401391,0.2605884864827881,0.0022743063377330497,4.5 
 12/02  08:00:00,2.8875,-7.336214573708748,-7.741774153492482,-8.172264668312138,-7.710248569384678,-8.231289732419832,-7.312463552992091,17.591589361126342,1799.9767256448827,0.0,22.20102415933186,2504.056154608668,0.0,22.198501038763247,399.37206442225147,0.0,22.199623313395836,2492.345991118308,0.0,22.19791133422047,1118.0050781209195,0.0,22.19439157500355,2331.632152604284,0.0,0.0,13699.135404549672,0.0,0.0,2994.0579061614435,810.987751442077,2961.234259092767,1581.5583465402287,2818.633348013138,423.9218141176526,2408.5646401210192,0.0,0.0,0.0,0.0,13699.135404549672,17123.919255687088,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,67.17586759864788,0.22415807339550162,8.581741669634848,0.0,8.377688965233784,0.0022414219963186573,-8.46262786308877,15.999986558038739,0.3716780372933336,0.0022414219963186573,16.0,82.0,0.002674312804386997,0.047031569900925045,0.0,7.22,0.0,4.500155052560384,0.2605884864827881,0.002116027143174479,11.5,4.500155052560384,0.2605884864827881,0.002116027143174479,4.5 
 12/02  09:00:00,5.7375,-6.675461206613601,-5.085145969303943,-5.7271071203643285,-5.038891677728778,-5.7906658175445935,-4.526083907630977,18.784775863150138,2806.618144360034,0.0,22.200429148073738,408.7770012387654,0.0,23.52500792191492,0.0,664.6694646450824,22.200635795615106,512.9390367541556,0.0,22.200228991863472,227.88187925509772,0.0,22.317784133016,0.0,443.2455609157653,0.0,4067.059355386602,0.0,0.0,899.2621041011407,0.0,982.3143090497665,691.5256861187673,55.22458116112806,14.914800486359209,1875.9152587963179,0.0,0.0,0.0,0.0,4067.059355386602,5083.824194233253,0.0,0.0,8.581741669634848,8.581741669634848,0.0,0.0,59.537258539817245,0.045583706218313966,8.581741669634848,0.0,10.038664981386054,0.0022917733569868606,-8.214960820173776,15.999144133916777,0.3923151214628685,0.0022917733569868606,16.0,82.0,0.00007298928867716352,0.028046093106909822,0.0,7.219999999999999,0.0,5.794231657483601,0.2605884864827881,0.0021617332714150613,11.5,5.794231657483601,0.2605884864827881,0.0021617332714150613,4.5 
 12/02  10:00:00,9.325000000000001,-3.2041308700283153,-1.4025380742502067,-4.472814788579604,-1.3390995274172828,-3.207434974251729,0.12855260961374881,20.232581285449072,2878.410743539852,0.0,22.780002772891866,0.0,538.5610558351839,23.899222511352285,0.0,1544.8602408256254,22.39989127792817,0.0,471.92275998516556,22.20021850106582,0.0,295.9255950037135,23.507199625701816,0.0,608.217847054314,0.0,449.58546348760245,122.61923973515627,0.0,0.0,0.0,14.695312804314852,168.77770282781267,0.0,0.0,362.65883369048834,0.0,0.0,74.24806055114232,74.24806055114232,443.5211359478455,554.4014199348068,131.57241108019093,122.61923973515627,8.540124983444258,8.241306252226137,0.024458025600553386,254.1916508153472,52.615692318911016,0.003746193411343313,8.540124983444258,0.024458025600553386,14.446806210979318,0.0027212078050930888,-6.243230539996519,15.997123181425,0.5010971129158263,0.0027212078050930888,16.0,81.65198068892583,0.0,0.0027747696766662923,0.0021029557950152126,7.22,0.0,9.325000000000001,0.2605884864827881,0.0020782577756374536,11.5,9.325000000000001,0.2605884864827881,0.0020782577756374536,4.5 
 12/02  11:00:00,12.6625,-0.9364670877665436,0.28995119650690493,-2.9688929702852547,0.8261730749754348,-1.5806623443538803,2.2171336148199656,21.754899538709537,2689.9469949003724,0.0,23.839006347619183,0.0,1019.4114484515472,23.95104776117907,0.0,1764.9618961563115,23.17775124992845,0.0,546.6963373379059,22.352857255640604,0.0,473.42463015516444,23.899138496811116,0.0,1201.2605225086922,0.0,2.042324903261501,1416.6048604650623,0.0,0.0,0.0,0.0,3.5291966572288684,0.0,0.0,0.0,310.29643942530134,310.29643942530134,1527.5205662631713,1527.5205662631713,2.042324903261501,2.552906129076876,687.8250480652345,1416.6048604650623,9.544939098754142,7.219999999999999,0.13757638517064058,2104.429908530297,51.68431619029649,0.000016118873084444616,9.544939098754142,0.1375763851706406,17.473150997139136,0.0032758723527616137,-4.100234114586559,15.999564509469323,0.6463502041967875,0.0032758723527616137,16.0,81.8872797467438,0.0,0.0,0.03678465821416742,7.22,0.020751713121375227,11.481715404344978,0.2605884864827881,0.0019639691479494217,11.5,12.6625,0.2605884864827881,0.0019639691479494217,4.5 
 12/02  12:00:00,14.9625,0.05929960499438358,-0.5533266417571906,-1.8489413917225184,2.143748357585196,-0.561362637242876,1.951647426282329,23.037167762666602,1958.6038972742017,0.0,23.90783878130884,0.0,1825.032193627696,23.902912795165562,0.0,1554.8973487300805,23.74005102031109,0.0,594.8345964037234,22.698656706222135,0.0,503.625559927901,23.89898103807264,0.0,1424.1202842337373,0.0,0.0,3524.1883352187037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,909.3419390379879,909.3419390379879,2753.1323851081465,2753.1323851081465,0.0,0.0,1068.0356657471284,3524.1883352187037,11.491322040115552,7.219999999999999,0.1960877858899133,4592.224000965833,51.67898476725,0.0,11.491322040115552,0.19608778588991332,18.859097538313613,0.0035907276172820485,-3.0055936242475614,15.99539129232185,0.74914699572035,0.0035907276172820485,16.0,81.88730491493324,0.0,0.0,0.0619894452695591,7.219999999999999,0.059923866559972006,11.500148356822203,0.2605884864827881,0.0016430276230300503,11.5,14.9625,0.2605884864827881,0.0016430276230300503,4.5 
 12/02  13:00:00,16.599999999999998,-0.6907980334539738,-2.3613213496733447,-2.6359860181798207,1.0713094636963747,-1.7169689527981902,0.5404448557326711,23.978178566100098,1083.814771764628,0.0,24.173242384425077,0.0,2161.3286267318454,23.899317549140424,0.0,1005.655514364227,23.739755961626035,0.0,589.0582505976979,22.684554310326835,0.0,501.2360645331899,23.899224602643553,0.0,1168.839666638943,0.0,0.0,4186.490746796987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1339.0659740659478,1339.0659740659478,2670.4728123035798,2670.4728123035798,0.0,0.0,1194.2621173394532,4186.490746796987,11.421111482811318,7.22,0.23832303238371427,5380.752864136441,51.67898476725,0.0,11.421111482811318,0.23832303238371427,19.096320157202804,0.0033374673905042715,-3.8791895716548876,16.01035150483048,0.6828681201592336,0.0033374673905042715,16.0,81.88730491493324,0.0,0.0,0.059379563616320824,7.22,0.08405050584357819,11.500043912089772,0.2605884864827881,0.0014746818693174614,11.5,16.599999999999998,0.2605884864827881,0.0014746818693174614,4.5 
 12/02  14:00:00,16.5125,-1.439819199306557,-2.3504462697276813,-2.3232636118417256,0.0509822299792885,-1.8607031920128339,-0.3980544838406913,24.97652569013939,763.1072852814259,0.0,25.254720935510875,0.0,2449.465786832895,23.899336265598276,0.0,821.3335512345839,23.898256276975694,0.0,853.2725259572611,23.196082398972074,0.0,540.1649222082949,23.899044486908636,0.0,1775.9103649286826,0.0,0.0,5119.862764320388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1316.1653164329105,1316.1653164329105,3910.5847763019997,3910.5847763019997,0.0,0.0,1369.6237325870463,5119.862764320388,12.000727354354424,7.220000000000001,0.25568330312492393,6489.486496907434,51.67898476725,0.0,12.000727354354424,0.25568330312492393,20.293372722195347,0.0032129040659637804,-4.326498530896228,16.00016463715891,0.7669038538936572,0.0032129040659637804,16.0,81.88730491493324,0.0,0.0,0.08292878956506214,7.22,0.08288127513805289,11.500014107361583,0.2605884864827881,0.001502676386978949,11.5,16.5125,0.2605884864827881,0.001502676386978949,4.5 
 12/02  15:00:00,16.474999999999998,-0.947665988526525,-1.3554198520578233,-1.1517921527030712,0.3036320871092955,-0.8762682481601087,-0.15904090675672644,25.734199672511735,490.7606355485141,0.0,25.894400117682032,0.0,2620.554008950392,23.89917202093337,0.0,688.4204728799041,23.89900054915272,0.0,961.2537172517902,23.70573103329489,0.0,591.095190755412,23.89878276676223,0.0,2010.1559849255277,0.0,0.0,5886.6934716558135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1306.5560777009182,1306.5560777009182,4597.851805840222,4597.851805840222,0.0,0.0,1515.6454595881464,5886.6934716558135,12.476730805681196,7.22,0.26728997231191925,7402.338931243959,51.67898476725,0.0,12.476730805681196,0.26728997231191925,20.976640963411487,0.003370485239643335,-3.7668959364628214,15.997921967844183,0.7943944018443633,0.003370485239643335,16.0,81.88730491493324,0.0,0.0,0.09527931824987765,7.22,0.08239943593284009,11.50040856941418,0.2605884864827881,0.001641628048018055,11.5,16.474999999999998,0.2605884864827881,0.001641628048018055,4.5 
 12/02  16:00:00,15.6375,-0.13600538155403172,-0.6230466943389292,0.08327042332383428,1.448744114307947,-0.30301541881242205,0.5157745821156949,26.097611531821038,373.20876626855306,0.0,25.857488304330214,0.0,2611.0829774039184,23.82924769230337,0.0,532.0532890151817,23.89917986651342,0.0,739.2571824435132,23.89850062983476,0.0,682.9836161180333,23.89883462928463,0.0,1958.8492585000974,0.0,0.0,5605.936822500133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1086.5925977815466,1086.5925977815466,4381.4026420279515,4381.4026420279515,0.0,0.0,1458.4399720832498,5605.936822500133,12.267081502669448,7.219999999999999,0.26510084785002475,7064.376794583382,51.67898476725,0.0,12.267081502669448,0.26510084785002475,21.016037966578313,0.0035294759080936084,-3.2144022154406446,16.00309507820983,0.7509869743953903,0.0035294759080936084,16.0,81.88730491493324,0.0,0.0,0.09045364122022301,7.22,0.07038752618950994,11.500750037254553,0.2605884864827881,0.00168786084800777,11.5,15.6375,0.2605884864827881,0.00168786084800777,4.5 
 12/02  17:00:00,12.562500000000002,0.4877814489020458,-0.4858913419947536,0.47045864934490356,2.6895925406424293,0.048378100161714274,1.2747876190398606,25.892092012390076,244.4531815575107,0.0,24.17993189665552,0.0,1796.2974355394797,23.15946833906787,0.0,476.3023366665942,23.4995520986135,0.0,570.1465612832371,23.393802682087657,0.0,553.9828473437512,23.89903324076944,0.0,1578.674255701826,0.0,0.0,3690.641334831541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.3258015174623,305.3258015174623,3014.503514052649,3014.503514052649,0.0,0.0,1095.0655917615547,3690.641334831541,11.237479922823368,7.219999999999999,0.21697466301124269,4785.706926593096,51.67898476724999,0.0,11.237479922823368,0.21697466301124269,19.892564593735973,0.0034970571727456243,-3.3104698185999304,16.021982926047063,0.6283802903494129,0.0034970571727456243,16.0,81.88730491493324,0.0,0.0,0.06439176760027185,7.219999999999999,0.020397841504091692,11.400196663040932,0.2605884864827881,0.001757524781171901,11.5,12.562499999999998,0.2605884864827881,0.001757524781171901,4.5 
 12/02  18:00:00,11.1,1.0053786422883753,0.6098350856254239,-0.19747320014126818,2.8575652322438496,-0.5464273578461447,1.6361718109089831,25.463705727415153,510.3448078827023,0.0,23.878681727523833,0.0,778.5997756682821,22.62105455659443,0.0,438.9559647489515,23.091547438790304,0.0,537.7254996310107,22.675000772703346,0.0,498.4005829824498,23.898554055687907,0.0,1376.7680650244629,0.0,0.0,1670.1109590865826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1361.1923859475899,1361.1923859475899,0.0,0.0,731.3290337000658,1670.1109590865826,9.254951807091778,7.22,0.19581832528023901,2401.4399927866484,51.67898476725,0.0,9.254951807091778,0.19581832528023901,17.814666993966828,0.0032415654575891238,-4.1964703655354185,16.03448348892278,0.48581227317377546,0.0032415654575891238,16.0,81.88730491493324,0.0,0.0,0.03225632014344227,7.219999999999999,0.0,11.1,0.2605884864827881,0.0017876450833078056,11.5,11.1,0.2605884864827881,0.0017876450833078056,4.5 
 12/02  19:00:00,8.35,0.22568862384698296,-0.02181254048666903,-2.43129449336814,0.7321948712119742,-2.8094081028920734,1.378514594778168,24.544295110785747,191.86865017780565,0.0,22.569956664669547,0.0,460.1074149643853,22.204513053062765,0.0,127.72826675186295,22.25994429875601,1.1736282268335572,190.63815886607642,22.206158636355166,0.0,158.3084299649242,23.447808532282945,0.0,590.1737019359632,0.0,1386.0021394181795,0.0,0.0,62.22127701743425,285.1417928691942,286.36365685697405,306.87808420004757,0.0,0.0,578.4608112053334,0.0,0.0,0.0,0.0,1386.0021394181795,1732.5026742727243,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,49.49562333705722,0.009998877892002874,8.646691611118397,0.0,13.260272289274026,0.0028249881627257704,-5.787175602487622,15.99969342218932,0.3716780372933336,0.0028249881627257704,16.0,81.91839315019767,0.0,0.004832989860794858,0.0,7.22,0.0,8.35,0.2605884864827881,0.001988275309119376,11.5,8.35,0.2605884864827881,0.001988275309119376,4.5 
 12/02  20:00:00,5.262500000000001,-2.055705447187242,-3.173225615471874,-5.1940282897923975,-2.8156924250311386,-5.4069069405790975,-0.790870154468043,23.280583873654948,11.639124250913028,94.78401414719337,22.202616064352284,600.5205504797796,0.0,22.20105745078666,297.2765641647612,0.0,22.202151940584432,763.838605130959,0.0,22.200849871654455,282.3872248569438,0.0,22.340767362755372,6.869692786051587,243.14599791281307,0.0,5784.6916060868325,0.0,0.0,1090.9928650341135,709.3487601626256,1232.7790300441377,746.6150934290907,264.8242394506945,6.5852636848164385,1521.715303353214,0.0,0.0,0.0,0.0,5784.6916060868325,7230.8645076085395,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,51.5979057096762,0.04615070230616912,8.646691611118397,0.0,10.746482822612046,0.0026965620355706914,-6.321338449098927,15.99965727858564,0.3716780372933336,0.0026965620355706914,16.0,81.99069423715932,0.00002979576652587382,0.01800765552746628,0.0,7.22,0.0,5.287550011533854,0.2605884864827881,0.0021156910004744953,11.5,5.287550011533854,0.2605884864827881,0.0021156910004744953,4.5 
 12/02  21:00:00,3.7124999999999995,-4.107072041090703,-4.4865013095295545,-4.880645770433045,-4.336795296350643,-4.835655079155673,-2.815113521599925,22.10843676278972,9.725172838940125,44.836959808762984,20.728424446978686,197.53348717958232,0.0,20.988178788118123,148.40758728228974,0.0,20.618543029149667,197.4491783563471,0.0,21.052279077518087,162.3723672426466,0.0,21.66492172990246,122.83733325826037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,22.021604258266812,0.0032705251260131754,-4.070958356992205,23.219231039766377,0.3716780372933336,0.0032705251260131754,16.0,81.99976990055927,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.005211769729655762,0.0021456758362209424,11.5,3.7124999999999995,0.005211769729655762,0.0021456758362209424,4.5 
 12/02  22:00:00,2.3,-4.214521229440448,-4.461012267152586,-4.408067422508806,-4.416711846689746,-4.378485900922092,-3.6418475188697643,20.834071658713043,0.0,152.93760415177337,19.745168716121896,177.79895355977908,0.0,20.030438765779408,130.19152058348223,0.0,19.65163394712642,177.30567044515666,0.0,20.095541446677228,141.77638847670465,0.0,20.943256270470997,82.457452006918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,20.789378376424793,0.0032216080126132593,-4.24687838678747,21.987112862794902,0.3716780372933336,0.0032216080126132593,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,2.3,0.005211769729655762,0.0023052059234195277,11.5,2.3,0.005211769729655762,0.0023052059234195277,4.5 
 12/02  23:00:00,1.0125,-4.297406675500074,-4.447738941667965,-4.3785267797726295,-4.440094283367756,-4.369060979865168,-4.116736762278987,19.880341457135433,11.671943522374931,18.57964743811931,19.146261919536364,149.34512449232267,0.0,19.45769578395746,104.58011325928885,0.0,19.094715026390627,146.87642730869715,0.0,19.505559354704825,114.2167463738354,0.0,20.430443433796526,47.30095859021736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,19.831616811017142,0.0032009389786843466,-4.318667468743312,21.0293968263402,0.3716780372933336,0.0032009389786843466,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,1.0125,0.005211769729655762,0.002363389765579027,11.5,1.0125,0.005211769729655762,0.002363389765579027,4.5 
 12/02  24:00:00,1.9749999999999999,-4.418280974375493,-4.529436203418274,-4.478289058582294,-4.530324851156956,-4.472399708590736,-4.414747382651591,19.082114077455852,130.580179304412,0.0,18.776832179598763,114.7903905370344,0.0,19.053389780244686,77.90862931624775,0.0,18.753724564801264,111.63855098410306,0.0,19.089712814695307,85.03752039250008,0.0,20.10724541035957,10.532817302605054,1.2896126883863985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,19.026451785077576,0.003168086722029392,-4.434064384805322,20.224304173560427,0.3716780372933336,0.003168086722029392,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.005211769729655762,0.002188042600911881,11.5,1.9749999999999999,0.005211769729655762,0.002188042600911881,4.5 
 12/03  01:00:00,3.4875,-4.5750155228382114,-4.665980624563685,-4.630779585574633,-4.668494224891621,-4.626977692562874,-4.64533905231197,18.448214744221247,281.96382625043566,0.0,18.595859538664204,77.78286195645506,0.0,18.80211332852239,51.53722754172003,0.0,18.58061309283897,75.61574131091515,0.0,18.828042498012024,56.110617884149235,0.0,19.895607955798987,0.0,25.174601494785804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,18.378789222216668,0.003126022237655464,-4.599049121174369,19.576734290557184,0.3716780372933336,0.003126022237655464,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,3.4875,0.005211769729655762,0.0019561921279937643,11.5,3.4875,0.005211769729655762,0.0019561921279937643,4.5 
 12/03  02:00:00,2.5249999999999995,-4.733639749685523,-4.81106622439329,-4.7831056097076035,-4.813647431678939,-4.77982325389142,-4.831702964027995,17.97830553924516,381.98202735062887,0.0,18.397155721902607,52.84022202406777,0.0,18.565296587052337,33.14678734122208,0.0,18.37943247421412,51.927069294183866,0.0,18.5829820207798,36.01270595376894,0.0,19.728351832953173,0.0,52.48092976971918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,17.865501921371866,0.003082874883430865,-4.757725340726412,19.06354207037696,0.3716780372933336,0.003082874883430865,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,2.5249999999999995,0.005211769729655762,0.0018743656457001203,11.5,2.5249999999999995,0.005211769729655762,0.0018743656457001203,4.5 
 12/03  03:00:00,2.3874999999999997,-4.888892814555272,-4.991695667037976,-4.96421457905204,-4.994226567308479,-4.960270057581606,-5.032902514329356,17.611745633670743,437.19535952489514,0.0,18.180881764278812,39.70364386143336,0.0,18.332841495682853,23.202456825908712,0.0,18.161142610351384,39.50486659620759,0.0,18.345696417710585,25.1730269352841,0.0,19.552748369013933,0.0,68.7607953042957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,17.483504671837835,0.0030411982676778666,-4.9110937858647805,18.681636674778957,0.3716780372933336,0.0030411982676778666,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.005211769729655762,0.0018219121346203689,11.5,2.3874999999999997,0.005211769729655762,0.0018219121346203689,4.5 
 12/03  04:00:00,2.1125,-5.14143277098249,-5.271781398966736,-5.216296230389921,-5.276205621580186,-5.207682067610991,-5.353042637253932,17.29483732772127,486.85013518017763,0.0,18.01399283018491,26.950296749962092,0.0,18.14886395921246,13.640572155124744,0.0,17.99348292965049,27.354875964689597,0.0,18.157057441643527,14.751493799765854,0.0,19.39906833316035,0.0,82.48432971216323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,17.155680791052973,0.0029826363055068315,-5.13761389003083,18.353941887739154,0.3716780372933336,0.0029826363055068315,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,2.1125,0.005211769729655762,0.0017737016250758517,11.5,2.1125,0.005211769729655762,0.0017737016250758517,4.5 
 12/03  05:00:00,2.3874999999999997,-5.402508613584635,-5.522294089637325,-5.469180022650113,-5.527132621064011,-5.462364839235323,-5.621909150708797,17.035834025350464,533.9168324102616,0.0,17.900350480072145,14.83290280215357,0.0,18.01197523928365,5.0211308155219285,0.0,17.874907920912335,16.12949487329172,0.0,18.016474603971783,5.3189632082981575,0.0,19.305871068936664,0.0,96.14728215549252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,16.88906087023691,0.002914143340049917,-5.407511561026516,18.087472985994353,0.3716780372933336,0.002914143340049917,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.005211769729655762,0.0017127621694597779,11.5,2.3874999999999997,0.005211769729655762,0.0017127621694597779,4.5 
 12/03  06:00:00,2.8,-5.650420226444164,-5.741499263592294,-5.6926031027571105,-5.7461742445865,-5.686587892007164,-5.845304220946689,16.835250574570708,583.6433497515675,0.0,17.867421657094432,2.422389812853396,1.3260205373586587,17.94952443308876,0.0,4.539854275052392,17.839482203413098,3.694634883636695,0.5253277567564396,17.95051805157378,0.0,5.188333495512268,19.260752127633708,0.0,108.84756082608106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,54.85315325997686,0.0,8.646691611118397,0.0,16.68270163113513,0.0028509537485603784,-5.653045871966584,17.881253106817027,0.3716780372933336,0.0028509537485603784,16.0,81.99976990055929,0.0,0.0,0.0,7.22,0.0,2.8,0.005211769729655762,0.0017495237268287784,11.5,2.8,0.005211769729655762,0.0017495237268287784,4.5 
 12/03  07:00:00,2.1125,-6.346981917985142,-6.831864560318753,-7.44744880167857,-6.799561934033656,-7.576273956840989,-6.493916628971132,17.264146226136873,1568.3478324584912,0.0,21.407076669540018,3131.115020690755,0.0,21.572654829469954,1484.0214284017156,0.0,21.3429269629442,3075.4311339783417,0.0,21.577606395695064,1486.09141676454,0.0,21.435305760544942,2667.9819819684913,0.0,0.0,17393.006345976843,0.0,0.0,3555.783059036444,1852.7941385186334,3476.9802010617514,1902.0839582011936,3093.178018125461,627.0317000493136,2438.1955706768304,0.0,0.0,0.0,0.0,17272.774050731856,21590.96756341482,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,70.65296061966173,0.3715710089016113,8.646691611118397,0.0,8.296195687829872,0.0020544784656189325,-9.394574760801051,16.000152990887475,0.3716780372933336,0.0020544784656189325,16.0,81.9311220023954,0.004243356395843334,0.048804060592330015,0.0,7.219999999999999,0.0,4.49930684062293,0.2605884864827881,0.0017715662664464177,11.5,4.49930684062293,0.2605884864827881,0.0017715662664464177,4.5 
 12/03  08:00:00,2.0125,-7.923757274508715,-8.416657492985717,-9.154826244278826,-8.35988884261269,-9.245958464549561,-7.637470355269662,17.930772722856744,1676.9026579950835,0.0,22.1998964020496,2324.415432901933,0.0,22.201042131030484,590.5081426636007,0.0,22.20017668921678,2298.285288162104,0.0,22.19989882684212,1030.2213967547627,0.0,22.201516478065326,2002.7891079517444,0.0,0.0,13356.424373412772,0.0,0.0,2813.8785527149016,1002.0882234294339,2766.765450643002,1493.753078753971,2489.8181656108272,653.5979109929721,2367.7776526728894,0.0,0.0,0.0,0.0,13356.424373412772,16695.530466765966,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,65.21396957223817,0.19120059871506226,8.646691611118397,0.0,8.483491218911368,0.0020286090176777757,-9.528006783250131,15.999978408059867,0.3716780372933336,0.0020286090176777757,16.0,82.0,0.00444696359512425,0.04489248886931777,0.0,7.22,0.0,4.500013153505819,0.2605884864827881,0.0018642935476277833,11.5,4.500013153505819,0.2605884864827881,0.0018642935476277833,4.5 
 12/03  09:00:00,5.325,-6.901434246846154,-5.0537967214388795,-5.818253307015294,-4.984813689782853,-6.073951935053119,-4.167041767826381,18.982533238603274,2601.9247411713263,0.0,22.200791079227407,374.3915558752667,0.0,22.996313765139533,0.0,465.18745121922956,22.200738064294665,435.83058940935575,0.0,22.20128081156102,188.81066077139502,0.0,22.358012248600236,0.0,488.3383424056817,0.0,4159.4816075156805,0.0,0.0,864.8829206080617,0.0,905.2068545895504,652.5891999791322,13.675998716039594,68.98745623763016,1973.1136193474595,0.0,0.0,0.0,0.0,4159.4816075156805,5199.352009394601,0.0,0.0,8.646691611118397,8.646691611118397,0.0,0.0,60.24232389940232,0.047031590761917486,8.646691611118397,0.0,9.537474135988742,0.0021452224761095134,-8.90172327882794,15.999940072941257,0.3716780372933336,0.0021452224761095134,16.0,82.0,0.0004053416026138793,0.03081488597209095,0.0,7.22,0.0,5.587502426715678,0.2605884864827881,0.002020384942469784,11.5,5.587502426715678,0.2605884864827881,0.002020384942469784,4.5 
 12/03  10:00:00,9.325000000000001,-2.886197446400311,-1.452003036837809,-4.043339194736833,-1.361975022658754,-3.4762773339984117,0.3875949840782261,20.235162372426274,2682.250672757073,0.0,22.730115932808964,0.0,534.3492196501388,23.896544874194795,0.0,1128.8734163710956,22.431255619741094,0.0,480.8692936730066,22.200401318827915,0.0,313.8184794969452,23.519536471074527,0.0,609.5869423369843,0.0,590.4406858367516,66.70465341981803,0.0,0.0,0.0,7.921005330582858,150.6417505560573,0.0,0.0,523.5947703487957,0.0,0.0,15.237241286762698,15.237241286762698,475.99041966799143,594.9880245849893,66.71486085141534,66.70465341981803,8.628040222197463,8.468355159728597,0.012452778642318932,133.41951427123337,54.494089100310866,0.005274962881171171,8.628040222197463,0.012452778642318932,13.799936646818878,0.002617176037741145,-6.631886758868035,15.99775385180405,0.44910533470135183,0.002617176037741145,16.0,79.89646804456027,0.0,0.004420588903076003,0.0004522725531065613,7.22,0.0,9.325000000000001,0.2605884864827881,0.001979055821300871,11.5,9.325000000000001,0.2605884864827881,0.001979055821300871,4.5 
 12/03  11:00:00,12.287500000000001,-0.8604908192822741,0.2587071361151233,-3.112406534995571,0.6122855682987257,-1.9535656843758966,2.141269115882844,21.651499862278666,2603.2263592029612,0.0,23.792829211231616,0.0,877.0240682929777,23.899309307058534,0.0,1358.6890681653467,23.295379681602668,0.0,555.4502999209915,22.430890326824827,0.0,482.58945668836424,23.899125270777578,0.0,1183.9990104217982,0.0,0.0,1017.6826050142776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.59247808192626,221.59247808192626,1074.6087056066492,1074.6087056066492,0.0,0.0,617.3884984921792,1017.6826050142776,8.9806511364442,7.22,0.13194331106936671,1635.0711035064567,53.319592499034975,0.0,8.9806511364442,0.13194331106936671,16.918894083868523,0.0031062581325538097,-4.662945599411218,15.999802693839138,0.5776471409397038,0.0031062581325538097,16.0,79.76560394228822,0.0,0.0,0.026742917490710436,7.22,0.014842681195827948,11.443975320687379,0.2605884864827881,0.0017999859867813758,11.5,12.287500000000001,0.2605884864827881,0.0017999859867813758,4.5 
 12/03  12:00:00,13.9875,-0.014232048877827821,-0.5217994599002141,-1.9641214203428627,1.799816173889975,-0.8935172031659191,1.741342559177216,22.887709151131524,2020.8875950948027,0.0,23.898748164117507,0.0,1596.823762374674,23.89937617159849,0.0,1280.438988933699,23.838063102645375,0.0,647.7211904179774,22.825945800215933,0.0,513.5064966338409,23.899022881590145,0.0,1376.4953398921975,0.0,0.0,2695.299504192215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.4152084687296,653.4152084687296,2234.547458065924,2234.547458065924,0.0,0.0,915.5711062947094,2695.299504192215,10.804726777953302,7.219999999999999,0.17843130541179342,3610.8706104869248,53.319592499034975,0.0,10.804726777953302,0.17843130541179342,18.405300797529996,0.003493749378308446,-3.2825206159586586,15.989361135336253,0.6860450866332249,0.003493749378308446,16.0,79.76560394228822,0.0,0.0,0.05137527898544475,7.219999999999999,0.04354377752868866,11.50003448361613,0.2605884864827881,0.0017201981877575329,11.5,13.9875,0.2605884864827881,0.0017201981877575329,4.5 
 12/03  13:00:00,14.0875,-0.6617120102475782,-2.2220963665757467,-2.5126380649743854,0.6583725663404693,-1.811023418103995,0.49059389832817957,23.773237147741877,1196.1533767361834,0.0,23.89898786028158,0.0,1893.1477251664533,23.899293217187314,0.0,878.0415306137036,23.826839649868113,0.0,595.413182201363,22.811473014783076,0.0,510.6284727965367,23.89929812663397,0.0,1088.5814445629949,0.0,0.0,3023.2837044712865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,679.600374824567,679.600374824567,2187.894988839358,2187.894988839358,0.0,0.0,974.6647882242962,3023.2837044712865,10.871491632054328,7.219999999999999,0.1977059798948392,3997.948492695583,53.319592499034975,0.0,10.871491632054328,0.19770597989483923,18.617609568991238,0.0033240164145917138,-3.872963693113972,16.011410581031615,0.6323938887071768,0.0033240164145917138,16.0,79.76560394228822,0.0,0.0,0.04975261205438196,7.219999999999999,0.04526032195430175,11.500197235413333,0.2605884864827881,0.0016873216125495231,11.5,14.0875,0.2605884864827881,0.0016873216125495231,4.5 
 12/03  14:00:00,14.2125,-1.4570190384637955,-2.358004433401505,-1.9985480694383233,0.06408593273464232,-1.8023383078657127,-0.2684787917799435,24.567113621870515,876.0600592150968,0.0,24.449108056667985,0.0,2239.2789983798007,23.899349803257348,0.0,711.9520793148289,23.89749117019965,0.0,804.7122324094908,23.14132853945883,0.0,536.9224454085529,23.89898038614205,0.0,1725.6724848692395,0.0,0.0,4025.82148250989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.3700082486184,712.3700082486184,3463.4080987452917,3463.4080987452917,0.0,0.0,1158.3272222458086,4025.82148250989,11.735550420357939,7.22,0.21254008265414695,5184.148704755698,53.319592499034975,0.0,11.735550420357939,0.21254008265414698,19.85712227171701,0.003238313290446984,-4.186567961191022,15.98827419862652,0.7402775992172095,0.003238313290446984,16.0,79.76560394228822,0.0,0.0,0.07469443631942982,7.219999999999999,0.04739932710480588,11.500515436698663,0.2605884864827881,0.0017023768365453755,11.5,14.2125,0.2605884864827881,0.0017023768365453755,4.5 
 12/03  15:00:00,14.775,-0.7324558817440764,-1.3527212191981086,-0.5916147252616515,0.9066199446365322,-0.6680170719686227,0.2261178794245114,25.18276821952759,708.6429092536855,0.0,24.77313766804709,0.0,2323.4530104482355,23.899152903889846,0.0,589.7406882258551,23.899014585862712,0.0,861.3776842350393,23.49369124242414,0.0,562.9391061908311,23.898753075192516,0.0,1925.9608344194635,0.0,0.0,4829.513268308871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,860.1651620528428,860.1651620528428,3953.842081588151,3953.842081588151,0.0,0.0,1308.8547694778417,4829.513268308871,12.14617555878165,7.219999999999999,0.23402650813011475,6138.368037786712,53.319592499034975,0.0,12.14617555878165,0.23402650813011477,20.407552309898406,0.00339974364376052,-3.6224736010272482,15.998774509408294,0.757472346638881,0.00339974364376052,16.0,79.76560394228822,0.0,0.0,0.08346965849349572,7.219999999999999,0.057052767267691026,11.50074869031225,0.2605884864827881,0.001766433271978281,11.5,14.775,0.2605884864827881,0.001766433271978281,4.5 
 12/03  16:00:00,12.9375,0.21375087953100777,-0.49723862480702685,0.631234240944556,2.2242521720337862,0.2798718465448183,1.1316411853788035,25.386232553223863,509.826961832131,0.0,24.073284639798366,0.0,1978.1759522232612,23.642092440414228,0.0,509.2106584942952,23.887543459964796,0.0,654.5170342602393,23.50015886684762,0.0,562.8162722995401,23.898922978744906,0.0,1784.8889993303687,0.0,0.0,3983.3216418197826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.9097771051611,377.9097771051611,3401.2682082657066,3401.2682082657066,0.0,0.0,1148.361746310974,3983.3216418197826,11.720847889182506,7.22,0.2104634688016406,5131.6833881307575,53.319592499034975,0.0,11.720847889182506,0.2104634688016406,20.1151969547685,0.0036890135248611898,-2.6598572478308613,16.012106313060595,0.6868453671127038,0.0036890135248611898,16.0,79.76560394228822,0.0,0.0,0.07234410394394782,7.220000000000001,0.025227850478608732,11.499824496060635,0.2605884864827881,0.0021853498606480776,11.5,12.9375,0.2605884864827881,0.0021853498606480776,4.5 
 12/03  17:00:00,9.95,1.3599653731231853,1.1239332701805962,0.894317966022054,3.4385925415858205,0.4794971334849125,2.14255473553995,25.274441298650846,659.4454726934646,0.0,23.87904284253002,0.0,844.9714966971796,22.92084710721228,0.0,458.36288271720537,23.373261542080698,0.0,558.3509971923579,22.83308723080511,0.0,509.5875931756376,23.89873757508234,0.0,1398.554500569176,0.0,0.0,1667.5970743037822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1102.127660684592,1102.127660684592,0.0,0.0,731.5517485197618,1667.5970743037822,9.377885931093264,7.219999999999999,0.18395135084005487,2399.148822823544,53.319592499034975,0.0,9.377885931093264,0.18395135084005493,17.228292511772928,0.003619683533982468,-2.882270318089465,16.04943255046238,0.49734385341974063,0.003619683533982468,16.0,79.76560394228822,0.0,0.0,0.026623989687147617,7.219999999999999,0.0,9.95,0.2605884864827881,0.002398565280244569,11.5,9.95,0.2605884864827881,0.002398565280244569,4.5 
 12/03  18:00:00,7.15,2.1425056293607834,3.092331091384041,0.8401419033387105,3.7194039156962497,0.43100179679257966,2.966819813163646,24.854868980172533,754.6430467219116,0.0,23.37123380551534,0.0,586.2230966068822,22.380813560524384,0.0,425.0615299711865,22.900290954032542,0.0,525.6267320390558,22.283817534281088,0.0,448.5363745854792,23.898726513328217,0.0,1279.1041275616676,0.0,166.32176906147515,203.20650289971923,0.0,0.0,0.0,0.0,22.81336766674535,0.0,0.0,173.6580906487159,0.0,0.0,65.92989838670276,65.92989838670276,80.84201282516955,101.05251603146192,256.9084215791051,203.20650289971923,7.6163475165302765,7.342024622530618,0.08796062488448352,460.1149244788243,53.0534499683898,0.001355711472538815,7.6163475165302765,0.08796062488448357,14.748499113643367,0.003782860427667255,-2.361676316301937,16.006209643064075,0.4533126648310873,0.003782860427667255,16.0,79.29128069791417,0.0,0.0012446383960805008,0.0018999175762500452,7.22,0.0,7.15,0.2605884864827881,0.002644519517492629,11.5,7.15,0.2605884864827881,0.002644519517492629,4.5 
 12/03  19:00:00,6.1,2.0958304937535033,2.185781746330733,-0.4477926186992876,2.4462332516507463,-0.7918915823975229,3.266904213813609,23.938975758270786,374.80794397371415,0.0,22.2788068086223,0.0,226.22168756465777,22.20211412709825,0.0,58.11066263242549,22.2237955794403,13.911946206357356,86.55927939866618,22.2018932739991,0.0,56.95707072281354,23.40792846426447,0.0,587.820718653465,0.0,2759.182004360515,0.0,0.0,273.00026191959466,354.9725390905269,400.5127936000449,408.30778575741994,0.0,0.0,1236.7016892250003,0.0,0.0,0.0,0.0,2759.182004360515,3448.977505450643,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,51.447721857096866,0.021558342029739053,7.4640492450612355,0.0,11.512453672627958,0.0035029634110246444,-3.269773052537795,15.9995743700117,0.3716780372933336,0.0035029634110246444,16.0,80.17704399601368,0.0,0.01321844125069524,0.0,7.22,0.0,6.1,0.2605884864827881,0.0026722904859769773,11.5,6.1,0.2605884864827881,0.0026722904859769773,4.5 
 12/03  20:00:00,4.725,-0.00905105088127739,-1.008530466667503,-2.9777065174069173,-0.7961051057611326,-3.178559959172194,1.2910058492120209,22.82121220510054,94.52549346378828,4.840344618681684,22.202271519093227,738.6481257647888,0.0,22.200747021110352,318.53480103511254,0.0,22.201975661954826,779.9052343471776,0.0,22.201822794323142,318.1102985026147,0.0,22.352422258042765,0.0,259.2034289992028,0.0,6115.343636283365,0.0,0.0,1229.1354674849322,730.9628177680353,1249.1347362153158,782.8389558729624,243.50139202354717,42.75335786463839,1682.4529750446932,0.0,0.0,0.0,0.0,6115.343636283365,7644.179545354205,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,53.48744721990675,0.05176925421818156,7.4640492450612355,0.0,10.324226501664986,0.0032666685290949436,-4.092671330827011,15.999692412918666,0.3716780372933336,0.0032666685290949436,16.0,81.91956711388006,0.0002293515547381945,0.021434597893014207,0.0,7.22,0.0,4.88748942338561,0.2605884864827881,0.0026189908437959535,11.5,4.88748942338561,0.2605884864827881,0.0026189908437959535,4.5 
 12/03  21:00:00,2.8374999999999995,-1.9313361718042381,-2.2234263967101806,-2.6555171235366997,-2.1256487013762744,-2.6173040968568992,-0.6114227775887574,21.76874129551603,79.22718508261698,0.0,20.643110384608608,175.70699244100211,0.0,20.940700225481763,127.55108706281447,0.0,20.618987575819553,170.0417865995982,0.0,20.983425852762423,140.47625030783175,0.0,21.68891468103459,92.35822933878083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,21.659795713575615,0.003930875350871507,-1.9070134216860848,22.85596998458221,0.3716780372933336,0.003930875350871507,16.0,81.99876783515911,0.0,0.0,0.0,7.219999999999999,0.0,2.8374999999999995,0.005211769729655762,0.0027706458790504557,11.5,2.8374999999999995,0.005211769729655762,0.0027706458790504557,4.5 
 12/03  22:00:00,2.2,-1.9235537887257184,-2.1397074344430145,-2.1273162520055284,-2.1112423629300223,-2.1038553596925667,-1.3199819076803128,20.663912144156487,0.0,66.30956179176542,19.72174587260531,169.49799321070333,0.0,20.0625431849711,119.49964719023757,0.0,19.707213078195394,163.36241098934056,0.0,20.096295037726158,132.07921811767528,0.0,21.01445430157828,66.5949514251812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,20.66010151517577,0.003908527550289261,-1.9717739627367856,21.85632484929622,0.3716780372933336,0.003908527550289261,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,2.2,0.005211769729655762,0.0028537654688957363,11.5,2.2,0.005211769729655762,0.0028537654688957363,4.5 
 12/03  23:00:00,1.5125000000000002,-1.9737695460410953,-2.108161798134766,-2.053796378445335,-2.1035103889807285,-2.044702983819342,-1.748624712968434,19.769349159809362,46.725964631876195,0.0,19.157590242556793,139.75715420401428,0.0,19.48768057613612,95.26566583841992,0.0,19.159879756273348,133.6106376308253,0.0,19.521885845023235,104.74503112602218,0.0,20.442767723159914,37.54699170314274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,19.721332277664303,0.003900506579957711,-1.9961903780034302,20.917573234950392,0.3716780372933336,0.003900506579957711,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.005211769729655762,0.003067445716026268,11.5,1.5125000000000002,0.005211769729655762,0.003067445716026268,4.5 
 12/03  24:00:00,2.1624999999999996,-2.0619676622231022,-2.1577243134717454,-2.1143999028952787,-2.159114332662588,-2.1092762565211136,-2.021887406307084,19.00529136772182,165.0147935760233,0.0,18.78274775367865,107.7826687955228,0.0,19.069209607636406,71.34547207797306,0.0,18.792834843667116,102.4093223411769,0.0,19.097343373365618,78.25554705280803,0.0,20.100308230527833,6.105135503556937,2.958926561825649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,18.943796947592453,0.0038738045993821878,-2.0778861286105954,20.140096577402563,0.3716780372933336,0.0038738045993821878,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,2.1624999999999996,0.005211769729655762,0.002927631435489853,11.5,2.1624999999999996,0.005211769729655762,0.002927631435489853,4.5 
 12/04  01:00:00,2.425,-2.184103464566422,-2.252864436127067,-2.222216378906818,-2.255237810730055,-2.218860254934265,-2.2160828797413292,18.400953690115188,298.35407381863115,0.0,18.566015897146414,74.87070890074625,0.0,18.79117509675553,47.81662857916734,0.0,18.578724864814255,70.70468710817875,0.0,18.81188684427993,52.30856747477691,0.0,19.88348988333555,0.0,29.609345169402275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,18.312560886106166,0.0038385043323994304,-2.1956172332884805,19.508938089733164,0.3716780372933336,0.0038385043323994304,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.0029218778518586884,11.5,2.425,0.005211769729655762,0.0029218778518586884,4.5 
 12/04  02:00:00,2.5749999999999997,-2.2926606398683362,-2.350138525102585,-2.3284847407399027,-2.3522468352598684,-2.3260648353366884,-2.354904285600231,17.930795102933168,390.77347286869553,0.0,18.36655334628356,51.6388088414746,0.0,18.55676293426192,30.653837960412147,0.0,18.38180969796072,48.272172072207184,0.0,18.571892559435028,33.394556061050196,0.0,19.696279093368926,0.0,53.70063741202006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,17.820474012578885,0.003804615203099569,-2.3062696117540566,19.016925698510068,0.3716780372933336,0.003804615203099569,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.005211769729655762,0.0029272488263783897,11.5,2.5749999999999997,0.005211769729655762,0.0029272488263783897,4.5 
 12/04  03:00:00,2.425,-2.4063515626050904,-2.457058642932915,-2.4348100024958406,-2.459141711136074,-2.43185511285653,-2.48353575352873,17.567611618321422,462.6588150093978,0.0,18.21129311483105,33.56224218350957,0.0,18.37519292431785,17.241015851679663,0.0,18.22788638118175,30.866681351365912,0.0,18.384879204700525,18.694261592170335,0.0,19.546818546874807,0.0,72.14770236876802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,17.43750088451708,0.0037718093488308757,-2.4089865871577385,18.634024680775795,0.3716780372933336,0.0037718093488308757,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,2.425,0.005211769729655762,0.0030675336464660377,11.5,2.425,0.005211769729655762,0.0030675336464660377,4.5 
 12/04  04:00:00,2.8875,-2.499644614923673,-2.5375132345138107,-2.5202253661269234,-2.5392755417951554,-2.5182197328149822,-2.5698079249804904,17.281125996483652,517.3899542562087,0.0,18.093990020092864,19.50734437551705,0.0,18.232888482158085,7.114843626260665,0.0,18.110086885446968,17.450284329202418,0.0,18.23834662188981,7.604955136844694,0.0,19.4289276690535,0.0,86.0880841059444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,17.14311616314478,0.003741916496722306,-2.503283933115419,18.339705674090506,0.3716780372933336,0.003741916496722306,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,2.8875,0.005211769729655762,0.0031996420461887142,11.5,2.8875,0.005211769729655762,0.0031996420461887142,4.5 
 12/04  05:00:00,2.9875,-2.5804442180647413,-2.609857626527011,-2.595709442466058,-2.6113130025489033,-2.5940283048799535,-2.6415794391013834,17.06560960450932,566.0015792925199,0.0,18.033666885603367,6.252084730616161,0.0,18.1423616474737,0.3215925536299551,2.3156873280150876,18.041785710581284,5.367891258850932,0.0,18.144233489230125,0.3030444833181605,2.6897185407495954,19.36404901245416,0.0,98.91954889816986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,16.91577621263338,0.003716419696552906,-2.584273249204334,18.112421780069063,0.3716780372933336,0.003716419696552906,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.003208735644163854,11.5,2.9875,0.005211769729655762,0.003208735644163854,4.5 
 12/04  06:00:00,1.7374999999999998,-2.640641245576874,-2.6657594811917567,-2.657834978224426,-2.6667116886473488,-2.6570396588844636,-2.691013449394914,16.900340478837613,597.9153493349356,0.0,17.929501439815905,0.01556108407373813,0.5002305105350615,18.028913458153628,0.0,7.02765246747083,17.93271309894844,0.0,0.7080109361903624,18.028234061959736,0.0,7.865284455122605,19.307525621572005,0.0,109.38849709071854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,55.40447728120165,0.0,7.4640492450612355,0.0,16.72670558091049,0.0036960210280395592,-2.6494261182892385,17.92339599991479,0.3716780372933336,0.0036960210280395592,16.0,81.99876783515911,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.005211769729655762,0.003201042936651394,11.5,1.7374999999999998,0.005211769729655762,0.003201042936651394,4.5 
 12/04  07:00:00,2.1624999999999996,-2.995747161658306,-3.3169496774865648,-3.6757783761498377,-3.297518601599046,-3.749602245241356,-3.098632852832887,17.302984735010277,1548.1885192610166,0.0,21.381101868274214,3161.707619545433,0.0,21.56940884702377,1490.9602472772638,0.0,21.335614722412082,3086.996645037913,0.0,21.575005406413506,1493.020757645193,0.0,21.38056178341838,2727.57469487521,0.0,0.0,17510.978438558835,0.0,0.0,3585.657665937871,1860.402201866364,3489.2938363573603,1909.773351025874,3149.69343633904,615.394768163009,2438.753646253951,0.0,0.0,0.0,0.0,17402.222161434773,21752.777701793468,0.0,0.0,7.4640492450612355,7.4640492450612355,0.0,0.0,70.85405008424127,0.3784329655395934,7.4640492450612355,0.0,8.308999529014114,0.0030616907319005035,-4.863183167394542,16.00015452423329,0.3716780372933336,0.0030616907319005035,16.0,81.93796250774497,0.004168190109136794,0.048821495976757806,0.0,7.219999999999999,0.0,4.500304700956475,0.2605884864827881,0.002826251766699194,11.5,4.500304700956475,0.2605884864827881,0.002826251766699194,4.5 
