Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/06  10:00:00,-1.7,1.63905193708966,2.770038042238784,1.3214446916666076,2.8816778916180907,1.0559627232230593,4.3376301962335155,18.767794328313144,2783.811077354645,0.0,22.20149267741248,210.70654246719658,0.0,22.20163538221224,14.405715735611466,28.29059342102437,22.200931935981718,60.82308194648883,27.587374778880985,22.20172743555635,14.607142187798274,27.65541539512975,23.23146258771283,0.0,574.0763439270443,0.0,5975.444894524657,0.0,0.0,702.8977152453399,399.5246146570547,504.77482764063177,452.6340361478862,0.0,1634.4675143030101,2287.331213053888,0.0,0.0,0.0,0.0,5975.444894524657,7469.3061181558205,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,60.81663558459616,0.0673710070690526,8.146337271615183,0.0,8.72623180794058,0.004140360709257613,-1.304589424529467,15.999830562342124,0.3716780372933336,0.004140360709257613,16.0,82.0,0.014390760458389478,0.041028555675984055,0.0,7.22,0.0,4.498806549531797,0.2605884864827881,0.0037669992753930222,11.5,4.498806549531797,0.2605884864827881,0.0037669992753930222,4.5 
 12/06  11:00:00,-1.7,3.457915524736568,4.0331798504490415,2.2263024550604893,4.180365427186303,1.9324982806445399,6.606248085936983,19.494028104146043,2636.5989043908553,0.0,22.201628447366716,6.232098553745004,58.262855187972946,22.202050657043046,0.0,164.9781024302601,22.200856722996384,0.0,273.0808805788086,22.202101862241744,0.0,157.72894177432858,23.75495154391833,0.0,616.8217075615878,0.0,5026.348029685558,0.0,0.0,441.03725658247856,248.89555943815338,199.60309535260336,308.3940904251388,0.0,1634.779047772709,2206.7199024725523,0.0,0.0,0.0,0.0,5026.348029685558,6282.935037106948,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,61.39455399495495,0.05826308267482234,8.146337271615183,0.0,8.943127716213946,0.004337604896969098,-0.7513688991044355,15.999957953033455,0.3716780372933336,0.004337604896969098,16.0,82.0,0.01439496683285973,0.037520610562784246,0.0,7.22,0.0,4.5005295130159215,0.2605884864827881,0.0037194726427935447,11.5,4.5005295130159215,0.2605884864827881,0.0037194726427935447,4.5 
 12/06  12:00:00,-1.3249999999999997,4.125065697072525,4.011782208200542,2.0730206971503695,4.177530344447472,1.7841958852358522,7.239312583586084,20.03717502874414,2368.4800304824803,0.0,22.201739415838617,0.2971617546111247,22.218457911566702,22.202092511895412,0.0,166.24126421032287,22.201075959233684,0.0,261.5156379608195,22.201026578354867,0.0,157.27514548330066,23.770921923525588,0.0,618.7109891238572,0.0,4845.122604572691,0.0,0.0,471.1214415207253,247.6779967722279,211.22867751116897,308.81421048843384,0.0,1535.5718013095006,2139.370961260507,0.0,0.0,0.0,0.0,4845.122604572691,6056.403255715864,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,60.79719871420736,0.054610382487056755,8.146337271615183,0.0,9.123018806867659,0.004417130131380365,-0.5388302525594529,15.999951136561783,0.3716780372933336,0.004417130131380365,16.0,82.0,0.013201179059263641,0.03484096348563842,0.0,7.22,0.0,4.499910616319369,0.2605884864827881,0.003657674891149349,11.5,4.499910616319369,0.2605884864827881,0.003657674891149349,4.5 
 12/06  13:00:00,-0.7875000000000001,3.5886544081008256,2.7994307921265236,1.0431940397532766,2.9603637424486275,0.8106404618192871,6.114376867689446,20.352753190380856,2002.0116639400514,0.0,22.20163465068069,166.1715538076205,0.0,22.20148887435104,0.0,81.026975641239,22.201942181605972,0.0,72.00283412897198,22.200916517125894,0.0,70.68390697001581,23.415072412355222,0.0,589.8915760053271,0.0,5189.507897141399,0.0,0.0,658.4802230568666,332.5082941996395,399.93506155647077,395.0555435634093,0.0,1393.6639899780228,2097.0988250611795,0.0,0.0,0.0,0.0,5189.507897141399,6486.884871426748,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.387758453872365,0.05485423973338036,8.146337271615183,0.0,9.235491518166947,0.004324914538131516,-0.7929703698017251,16.001297518245448,0.3716780372933336,0.004324914538131516,16.0,82.0,0.011568470982791672,0.03326657593732546,0.0,7.22,0.0,4.499951568974965,0.2605884864827881,0.0035696985738012414,11.5,4.499951568974965,0.2605884864827881,0.0035696985738012414,4.5 
 12/06  14:00:00,-0.9125000000000001,2.525489177310819,2.4360886717145567,0.8282011759970754,2.5843085572189057,0.5960868356555085,5.603913236529354,20.707256856619296,2030.8089187905055,0.0,22.200964056363034,0.0,181.29623496717358,22.20138517366476,0.0,221.2328394564492,22.200886579555572,0.0,394.2506851174117,22.19999572118696,0.0,216.93467848593184,23.772785558684703,0.0,628.8147045327576,0.0,4320.208823515729,0.0,0.0,311.80445613982386,192.43606817819074,78.38130940608035,248.85708834334233,0.0,1426.0822965887842,2052.305059844915,0.0,0.0,0.0,0.0,4320.208823515729,5400.261029394661,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,60.39577787584727,0.0477784090243223,8.146337271615183,0.0,9.369741592428399,0.004058025225959503,-1.5547902537928069,15.9969810993003,0.37303365586960574,0.004058025225959503,16.0,82.0,0.011932568122087346,0.03160345747326721,0.0,7.22,0.0,4.499715737905818,0.2605884864827881,0.0033940660968731625,11.5,4.499715737905818,0.2605884864827881,0.0033940660968731625,4.5 
 12/06  15:00:00,-1.1,3.1426882962133504,3.353710058300125,1.6143819413119977,3.5066854069420375,1.344605571598849,6.2443283085149925,21.088570871474012,2119.3343088777056,0.0,22.201234941273277,0.0,195.21520671130048,22.200986478846097,0.0,216.27939036998686,22.200828491376313,0.0,379.8186562595726,22.201758215025166,0.0,214.93281232153134,23.8990421076695,0.0,814.8474005231064,0.0,4102.054078062879,0.0,0.0,298.27790060837094,197.61439114109243,93.12721924837362,251.27068555684897,0.0,1475.5764351982525,1890.6408077625617,0.0,0.0,0.0,0.0,4102.054078062879,5127.567597578599,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,58.82316857302281,0.042290387073497665,8.146337271615183,0.0,10.12477027778538,0.0042708791908574245,-0.9362498099241217,15.989076460834227,0.3948567971681676,0.0042708791908574245,16.0,82.0,0.01249486428777306,0.025507212824103825,0.0,7.22,0.0,4.498598702636922,0.2605884864827881,0.0035341354485273315,11.5,4.498598702636922,0.2605884864827881,0.0035341354485273315,4.5 
 12/06  16:00:00,-1.1,4.0488613894972385,4.285504787274062,2.4596740591373614,4.443856677119537,2.175362849261456,6.948727223939417,21.282356436203777,2032.450029776633,0.0,22.201903602679735,0.0,109.93101204735808,22.202257039496242,0.0,156.07739264444416,22.201491244718433,0.0,251.395823386982,22.201671837644987,0.0,157.06720496201706,23.899045312978885,0.0,786.0086976434593,0.0,4455.731153031136,0.0,0.0,383.17035882498783,257.6405300763767,221.09550948624045,308.8532380677151,0.0,1475.8408191919543,1879.535783188284,0.0,0.0,0.0,0.0,4455.731153031136,5569.66394128892,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.8310308594494,0.04408553913893146,8.146337271615183,0.0,10.107202111238003,0.004467691717035742,-0.37926032551713246,15.996475910026613,0.3913000498598308,0.004467691717035742,16.0,82.0,0.012497949242858915,0.025429212120544643,0.0,7.22,0.0,4.498340845832983,0.2605884864827881,0.003656682519458441,11.5,4.498340845832983,0.2605884864827881,0.003656682519458441,4.5 
 12/06  17:00:00,-1.1,4.593420936344856,4.785178271022801,2.7657229397793985,4.958500120024253,2.4546513057884116,7.8239539407310374,21.325753242832757,1961.332251421472,0.0,22.202716385050955,99.45979122037289,0.0,22.20222225703928,0.0,38.786238888013145,22.202349257324975,16.842520930875025,11.503449388068248,22.202034040074956,0.0,38.792275573573534,23.836072487228364,0.0,622.657987883436,0.0,5322.735425908389,0.0,0.0,590.7731703578778,373.7719009999994,475.9526012130516,425.8980651190299,0.0,1475.8403241399,1987.0193273592172,0.0,0.0,0.0,0.0,5322.735425908389,6653.419282385485,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.81029536274237,0.05258953734245397,8.146337271615183,0.0,9.546008563701957,0.0044643301385030795,-0.37278646620168654,16.01775828872524,0.3716780372933336,0.0044643301385030795,16.0,82.0,0.012497949242858915,0.029529603949439702,0.0,7.22,0.0,4.498384467585009,0.2605884864827881,0.0036522596661802036,11.5,4.498384467585009,0.2605884864827881,0.0036522596661802036,4.5 
 12/06  18:00:00,-0.7875000000000001,4.9271982520073605,4.9234780872819375,2.8113192404469314,5.107497683192958,2.495894326352578,8.55580406477497,21.297625017582426,1965.6175179104064,0.0,22.202713669264256,168.806103179393,0.0,22.20180948546249,5.89779341591418,2.471139550083649,22.2027146290968,92.9501520498331,0.0,22.202150081027643,6.352508413441626,2.870361915009994,23.755084231429915,0.0,618.1906242102448,0.0,5440.441794621071,0.0,0.0,661.3215903436726,417.1013603549685,564.6583688783032,469.4903560437881,0.0,1393.8375245350921,1981.6498802724686,0.0,0.0,0.0,0.0,5440.441794621071,6800.552243276337,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.54842487366197,0.053178028721764144,8.146337271615183,0.0,9.542639186115396,0.004501344568456533,-0.2679889904764708,15.99969067042555,0.3716780372933336,0.004501344568456533,16.0,82.0,0.011570434261178954,0.029341340225964442,0.0,7.22,0.0,4.4999521545675645,0.2605884864827881,0.0036383782330515813,11.5,4.4999521545675645,0.2605884864827881,0.0036383782330515813,4.5 
 12/06  19:00:00,-1.2874999999999999,4.60219776948386,3.8773245686647493,1.8594881510161874,4.061202842741467,1.5891812963591165,7.626880785570498,20.903364831316928,1450.683088002112,0.0,22.203058519232812,920.5878544723596,0.0,22.20301111691135,344.80944214997464,0.0,22.20351527833241,858.8209522702823,0.0,22.201569266555204,344.087727997839,0.0,22.74908030489095,0.0,537.6976527108477,0.0,7808.050417691527,0.0,0.0,1410.8582109605659,758.0029290099665,1328.1161235453078,809.5552558405211,0.0,1525.2641499381086,2018.2326029893547,0.0,0.0,0.0,0.0,7808.050417691527,9760.06302211441,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.28259097429444,0.07552642198778924,8.146337271615183,0.0,9.445771752451565,0.004491277142279931,-0.29515984615533697,16.000089014569546,0.3716780372933336,0.004491277142279931,16.0,82.0,0.013090376082296323,0.030534855268899427,0.0,7.22,0.0,4.498559741644968,0.2605884864827881,0.0036341146332520124,11.5,4.498559741644968,0.2605884864827881,0.0036341146332520124,4.5 
 12/06  20:00:00,-2.0125,2.8950019030041982,1.488934673235958,0.03396335287684479,1.6430575771944946,-0.11199040301343019,4.8251722275805085,20.336385096403987,1009.8518567105839,0.0,22.204173112570434,1624.4103793280094,0.0,22.200773380521163,664.4383379450522,0.0,22.203602343636753,1568.8613872797698,0.0,22.20278782698914,664.9710707101383,0.0,22.204855966798366,406.19121673961433,12.079838313977007,0.0,11047.750998947708,0.0,0.0,2114.2866101598443,1077.3252815109963,2037.5474525749078,1130.3649114234581,883.3387585709729,1716.6717704344364,2075.0258077374237,0.0,0.0,0.0,0.0,11047.750998947708,13809.688748684635,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.17308030539531,0.11580653614713439,8.146337271615183,0.0,9.292477272858962,0.0043094900437029805,-0.7834254957773583,15.999849923121674,0.3716780372933336,0.0043094900437029805,16.0,82.0,0.015425609251407995,0.03248357638120327,0.0,7.22,0.0,4.4996731309066735,0.2605884864827881,0.0036330619644118736,11.5,4.4996731309066735,0.2605884864827881,0.0036330619644118736,4.5 
 12/06  21:00:00,-2.8875,1.2496114293808749,0.6813835754721758,0.3397454792320254,0.757942798691848,0.37601136030714133,2.9757084287677498,19.596814673887764,610.3455978765984,0.0,19.8003020330974,64.88718131685638,2.2221769070102826,20.053604522456325,37.64903764957029,1.9862730831527189,19.821869829679052,60.51529520468049,2.168002571002796,20.06224595406332,41.729799753614344,2.2060484710390598,21.16867905111374,0.0,46.06233002342991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,19.39429822062806,0.0050333312108583874,1.252224372109393,20.58805534721855,0.3716780372933336,0.0050333312108583874,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8875,0.005211769729655762,0.003426293699671936,11.5,-2.8875,0.005211769729655762,0.003426293699671936,4.5 
 12/06  22:00:00,-3.3,1.1702607754374303,0.8448781994671922,0.9195577476297686,0.8632155292869759,0.9500042949366512,2.0105882133433077,18.67274086669004,334.6552969961899,0.0,18.717811639003298,84.24776442217001,0.0,19.02744443359855,50.01668379035743,0.0,18.726796716049634,79.9643368829935,0.0,19.042700887364205,55.19527417361559,0.0,20.33524508361732,0.0,44.27295415727582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,18.58290888582875,0.004977133258269772,1.105331025897095,19.776788962393447,0.3716780372933336,0.004977133258269772,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.005211769729655762,0.0033060746262719397,11.5,-3.3,0.005211769729655762,0.0033060746262719397,4.5 
 12/06  23:00:00,-3.9875000000000003,1.0495630260697135,0.8124381974985126,0.9133911246135227,0.8110258949930513,0.9278794973935124,1.2969373755027969,17.900696487609856,384.8718165488558,0.0,18.121257262430763,67.3948902956547,0.0,18.39927786601203,37.98877813305904,0.0,18.122700909795654,64.40459315418292,0.0,18.412914212892794,41.767325305909026,0.0,19.85496562938268,0.0,70.24810824465669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,17.77444071648841,0.004946510054421231,1.0202398651250957,18.96838781744988,0.3716780372933336,0.004946510054421231,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.005211769729655762,0.0031192955026426925,11.5,-3.9875000000000003,0.005211769729655762,0.0031192955026426925,4.5 
 12/06  24:00:00,-4.775,0.8343248826375561,0.6574525099884612,0.7404785817460959,0.6516843844465305,0.750308593662759,0.8158343254697178,17.237037891319634,465.4806808554349,0.0,17.7152016965237,44.66765500783549,0.0,17.95215768457152,21.66211704115858,0.0,17.712521080153216,42.9625652103183,0.0,17.961872836028892,23.67089166748923,0.0,19.539754638782362,0.0,100.04205095466824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,17.082593802206034,0.004869404451423616,0.8143376421440868,18.276709694732553,0.3716780372933336,0.004869404451423616,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.0028368764707826966,11.5,-4.775,0.005211769729655762,0.0028368764707826966,4.5 
 12/07  01:00:00,-4.625,0.6024901447985411,0.4606586280964197,0.5188319473602436,0.45518374305649656,0.5252232802292474,0.47938690129285066,16.703610281881197,588.2751928392938,0.0,17.576553877821848,11.314174135051985,0.0,17.75514420621913,1.4671174423287425,3.892551375290793,17.57250316963199,11.138991777613398,0.0,17.75818692393575,1.5433591573161607,4.504218854072121,19.47872886309647,0.0,139.36678792040453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,16.52449136325577,0.004783099903299454,0.5749185846015207,17.7187962392463,0.3716780372933336,0.004783099903299454,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.0026484755661004217,11.5,-4.625,0.005211769729655762,0.0026484755661004217,4.5 
 12/07  02:00:00,-5.1499999999999995,0.33916658128944255,0.20352301563599562,0.256789214720027,0.19840295332308275,0.26354006557662363,0.15459076642371883,16.28686235374452,691.4213158550508,0.0,17.422845097038707,0.0,11.686461879570402,17.56124237176372,0.0,19.039496645799204,17.419165956717173,0.0,10.906866503691958,17.558297745369572,0.0,21.22568640294952,19.367994224972065,0.0,165.63653238776737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,16.081390477117665,0.004693330592526163,0.3150716437836273,17.27589198828872,0.3716780372933336,0.004693330592526163,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.005211769729655762,0.0024514988835517178,11.5,-5.1499999999999995,0.005211769729655762,0.0024514988835517178,4.5 
 12/07  03:00:00,-3.4749999999999996,0.06486660493860807,-0.07235226242955725,-0.02471964785604567,-0.07686341994171578,-0.018130952776788795,-0.14648604913680718,15.95437788518506,763.7570342188892,0.0,17.319708454487554,0.0,29.12602790030354,17.42239820598899,0.0,31.287724782931377,17.318391056268144,0.0,27.780841099655902,17.41470031638317,0.0,34.66550797631572,19.24258330078542,0.0,181.20529480147235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.758698328221083,0.004601236969151977,0.045946935031455735,16.953401631902373,0.3716780372933336,0.004601236969151977,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4749999999999996,0.005211769729655762,0.0024473860730289203,11.5,-3.4749999999999996,0.005211769729655762,0.0024473860730289203,4.5 
 12/07  04:00:00,-2.2,-0.22845089750014225,-0.34473100164100157,-0.2894034802295112,-0.3497431894942371,-0.281960875449182,-0.4435975104360833,15.71091195530977,836.1159472506502,0.0,17.325633325078616,0.0,49.38267033365656,17.383625034048787,0.0,45.30087395756982,17.322510086651118,0.0,47.03425005367228,17.371093320173777,0.0,50.08758714247858,19.177664209964934,0.0,195.73053731787445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.50951394103413,0.0044969167462166155,-0.23646185122874125,16.70444591202095,0.3716780372933336,0.0044969167462166155,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.002403221506645067,11.5,-2.2,0.005211769729655762,0.002403221506645067,4.5 
 12/07  05:00:00,-2.2,-0.46133743823753026,-0.5841948150847979,-0.5451769737923318,-0.5882301213892913,-0.5404925657278343,-0.678729530524996,15.576675788481527,878.7536102211857,0.0,17.291069790951976,0.0,58.8516389688038,17.330549627688754,0.0,52.00968627621734,17.287827592623522,0.0,56.08949907461084,17.31457591349878,0.0,57.38615186346851,19.118037132368173,0.0,203.15230660854223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.35553100041887,0.004404373966257531,-0.4863703790441206,16.55066589263449,0.3716780372933336,0.004404373966257531,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0022885888298667125,11.5,-2.2,0.005211769729655762,0.0022885888298667125,4.5 
 12/07  06:00:00,-0.13749999999999996,-0.790898119433662,-0.9824518773300488,-0.9051937758788818,-0.9886693851702051,-0.8928318092594274,-1.112427686397704,15.48578591962988,884.5001275290422,0.0,17.26739534422227,0.0,62.49603734580745,17.294291151047513,0.0,54.228672052266745,17.262836049036657,0.0,59.477967931458466,17.276832608263888,0.0,59.7747266471996,19.010451494630757,0.0,200.10444445449917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.28558386656054,0.004300170246190251,-0.7740646363320447,16.480947338155303,0.3716780372933336,0.004300170246190251,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.13749999999999996,0.005211769729655762,0.0022843866997916953,11.5,-0.13749999999999996,0.005211769729655762,0.0022843866997916953,4.5 
 12/07  07:00:00,1.7875000000000003,-1.2100418004906641,-1.4130429556677453,-1.3119164878131226,-1.4215560552743511,-1.29757081669245,-1.5860130846924436,15.46592601086152,907.7518991599834,0.0,17.36123107383542,0.0,71.06839914095457,17.359928531709127,0.0,59.542071540696384,17.354595439560878,0.0,67.52599106841086,17.340562233071203,0.0,65.61723876100058,18.98194169370895,0.0,198.9189113224807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.270985228819073,0.00415697173436516,-1.1797527649070463,16.46666295664078,0.3716780372933336,0.00415697173436516,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.005211769729655762,0.0022603607550459415,11.5,1.7875000000000003,0.005211769729655762,0.0022603607550459415,4.5 
 12/07  08:00:00,2.5749999999999997,-1.6316538649216814,-1.8084146922010074,-1.709531766122457,-1.8173977878550818,-1.6966943249011768,-1.9985199442387493,15.550035807211898,920.5485251594807,0.0,17.521744986744057,0.0,78.55823845064674,17.66814100937992,0.0,75.66836623334171,17.53815254925137,0.0,76.44769503940302,17.49786100991148,0.0,72.45510485776583,19.00666260783402,0.0,195.60347680367818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.336651773960469,0.004012616843904878,-1.6017333729626104,16.532646460733357,0.3716780372933336,0.004012616843904878,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.005211769729655762,0.002309710387885999,11.5,2.5749999999999997,0.005211769729655762,0.002309710387885999,4.5 
 12/07  09:00:00,3.1125,-1.9874441049216816,-2.110025201379815,-2.033885966619492,-2.117680251520828,-2.0249504804693146,-2.284971896230693,15.76752278588028,958.9270479906015,0.0,17.83801387601041,0.0,88.75187605995183,18.430083691756035,0.0,113.91168638101766,17.896036544756168,0.0,89.36876500548271,17.82072591727128,0.0,82.58362963954062,19.104069268636092,0.0,188.42817427098703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.524084609870618,0.003890076256856235,-1.9708867230607594,16.72034848849014,0.3716780372933336,0.003890076256856235,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.1125,0.005211769729655762,0.002435836102628474,11.5,3.1125,0.005211769729655762,0.002435836102628474,4.5 
 12/07  10:00:00,3.9875000000000003,-2.2381248960863926,-2.322204937738201,-2.274157165109295,-2.3276002194488408,-2.268848924578303,-2.460009837037825,16.111680933722262,976.4428121571982,0.0,18.224109699281556,0.0,93.64286160880658,18.975200024379035,0.0,128.60140602831365,18.32359819439109,0.0,97.2018279684458,18.225570092552054,0.0,88.61137198388934,19.233337030488805,0.0,172.98820549507712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.848246197287962,0.0038057580797540994,-2.2310801824951256,17.04469537222786,0.3716780372933336,0.0038057580797540994,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.005211769729655762,0.002730424294897755,11.5,3.9875000000000003,0.005211769729655762,0.002730424294897755,4.5 
 12/07  11:00:00,5.1499999999999995,-2.4389880205191523,-2.504687732895552,-2.4664772867872378,-2.5087562139287103,-2.461668956351504,-2.6120473831551294,16.520233713664663,926.9999620385659,0.0,18.612449038354825,0.0,92.22079803705861,19.336143746106963,0.0,125.57706829313611,18.6023902212215,0.0,87.51488433969291,18.520859742982406,0.0,80.28530641935504,19.35134355134801,0.0,150.20261944144312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,16.254238200638497,0.003746269490376042,-2.4268847037438896,17.450818142438628,0.3716780372933336,0.003746269490376042,16.0,82.0,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.005211769729655762,0.003038773947195755,11.5,5.1499999999999995,0.005211769729655762,0.003038773947195755,4.5 
 12/07  12:00:00,8.35,-2.6190977686537495,-2.6926829327293227,-2.6623834758888942,-2.695652716383273,-2.658159552354166,-2.7775196622454805,17.101940752441024,949.8069271950469,0.0,19.800827384959675,0.0,137.50638820608054,20.435853490954973,0.0,157.6605360718556,19.07462962270234,0.0,76.44761124196032,18.995627267919843,0.0,69.54849602478157,19.5153483099035,0.0,114.33103880132956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,16.871875828774794,0.003689971023510631,-2.620595320828803,18.06857955192859,0.3716780372933336,0.003689971023510631,16.0,82.0,0.0,0.0,0.0,7.22,0.0,8.35,0.005211769729655762,0.0029980489410296822,11.5,8.35,0.005211769729655762,0.0029980489410296822,4.5 
 12/07  13:00:00,6.1875,-2.8122927349815443,-2.8266666876297064,-2.791863971456356,-2.829684689733578,-2.7872764085196486,-2.901596939127839,17.793486839163165,863.6213224402048,0.0,20.642966711643748,0.0,156.091539902173,20.640064877213362,0.0,130.76755742478676,19.383434957058284,0.0,53.718811999137245,19.373815803425806,0.0,52.314296460529164,19.72546806947407,0.0,82.89309614424164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,17.479635266828268,0.0036456454721564033,-2.7778347024431413,18.676436464205942,0.3716780372933336,0.0036456454721564033,16.0,82.0,0.0,0.0,0.0,7.22,0.0,6.1875,0.005211769729655762,0.00370670314325019,11.5,6.1875,0.005211769729655762,0.00370670314325019,4.5 
 12/07  14:00:00,3.2124999999999995,-2.7901447452836847,-2.7474672139782186,-2.7548249352245677,-2.748146741877811,-2.757779206610647,-2.7738270087888384,18.495735555262453,722.7978269626699,0.0,22.018924046497993,0.0,210.07677408741006,20.38106103902957,0.0,67.17376813281976,19.407790588479628,4.701649780868081,7.39126874124571,19.55097978961407,0.0,13.397075084727106,19.946971636561507,0.0,45.40592431220773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,18.17559311534344,0.0036467106150461764,-2.788653256097051,19.37239196993884,0.3716780372933336,0.0036467106150461764,16.0,82.0,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.005211769729655762,0.004004280671964576,11.5,3.2124999999999995,0.005211769729655762,0.004004280671964576,4.5 
 12/07  15:00:00,2.1125,-2.718317057005057,-2.685711094337813,-2.7027667237358415,-2.6851036791293788,-2.7053694039749443,-2.6795216091874816,19.007115033338266,600.487268204168,0.0,22.687301167391265,0.0,223.83430409515864,20.054994031381053,1.3517971899071881,13.835443252288314,19.316594215472236,41.86589310931964,0.0,19.71497450163593,11.445836015163877,0.0,20.125542242832854,0.0,20.389088496521538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,18.670794588589594,0.0036683244475191864,-2.7241076566716025,19.867545911007994,0.3716780372933336,0.0036683244475191864,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.1125,0.005211769729655762,0.0039059141041757326,11.5,2.1125,0.005211769729655762,0.0039059141041757326,4.5 
 12/07  16:00:00,1.7,-2.6652115651480077,-2.6408718410302647,-2.6537752483125807,-2.640150407079262,-2.655249313004072,-2.6246549075044467,19.212840981593434,507.10950698558713,0.0,22.342632114447134,0.0,174.42943561546025,19.778165869556673,24.452070602360777,0.0,19.16169437675453,74.74521809432025,0.0,19.909290353592283,17.706635121584384,0.0,20.264859643734514,0.0,9.44809453832562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,18.948600422366283,0.0036866220640858925,-2.6652273230487284,20.145311508522948,0.3716780372933336,0.0036866220640858925,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0039489104059736505,11.5,1.7,0.005211769729655762,0.0039489104059736505,4.5 
 12/07  17:00:00,0.6375,-2.607811993746046,-2.594507194732325,-2.602632039111054,-2.593971055536848,-2.6034015245450823,-2.578034580350412,19.034411959941075,421.5534921332036,0.0,20.93338005674759,0.0,72.58087136248747,19.423373076056652,39.67606858909616,0.0,18.920410278955195,83.49096381538928,0.0,19.618776521561927,30.032943887847324,0.0,20.314709292922657,0.0,23.364060095759612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,18.822412017802247,0.003702222711093413,-2.606282064020128,20.019088800434144,0.3716780372933336,0.003702222711093413,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.003889203775489314,11.5,0.6375,0.005211769729655762,0.003889203775489314,4.5 
 12/07  18:00:00,0.375,-2.566384668643223,-2.5548225604836783,-2.558170085435973,-2.5545322218190276,-2.55843114560393,-2.5430223815262485,18.61810198920046,396.0854415686854,0.0,19.759199235265402,1.041653931868666,8.452708451891624,19.0482978085483,41.13057526704915,0.0,18.65694783575901,76.66903146473248,0.0,19.163229726628117,37.70851245192131,0.0,20.151313952375574,0.0,38.3689383339472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,18.46918775942636,0.0037115991840744704,-2.562007597596947,19.665843925505698,0.3716780372933336,0.0037115991840744704,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.005211769729655762,0.003918909433654258,11.5,0.375,0.005211769729655762,0.003918909433654258,4.5 
 12/07  19:00:00,0.6,-2.517097833107581,-2.497630525380282,-2.5043871517961316,-2.497178198671665,-2.505475447327316,-2.48458647746731,18.150667739634155,435.7748903803745,0.0,19.078560304559623,10.867381165919483,0.0,18.755494258989856,30.635206137573903,0.0,18.45714048109449,57.62751816049183,0.0,18.827860181590612,29.079450506685305,0.0,19.978501175758034,0.0,60.308857899800444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,18.01881579737885,0.003721550996057186,-2.5159865400859363,19.21545008272663,0.3716780372933336,0.003721550996057186,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.003978584629767966,11.5,0.6,0.005211769729655762,0.003978584629767966,4.5 
 12/07  20:00:00,-0.15,-2.4597267559735103,-2.4376037446554886,-2.446428964311467,-2.4369299064431065,-2.447707085540964,-2.4216187094394743,17.71663823199447,486.7367064088967,0.0,18.579399314447528,14.780117509530896,0.0,18.470284754529473,19.66789934777006,0.0,18.230687522497895,40.649346611344185,0.0,18.514371812214748,18.846986708625536,0.0,19.793837422659607,0.0,81.27273907144507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,17.56896550518122,0.003734734836107212,-2.459787282480915,18.76557080482587,0.3716780372933336,0.003734734836107212,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.15,0.005211769729655762,0.003979797309288009,11.5,-0.15,0.005211769729655762,0.003979797309288009,4.5 
 12/07  21:00:00,-0.6,-2.4024074156889093,-2.3986815895637505,-2.4074978750414466,-2.397914870718794,-2.408558058146782,-2.3820243644589105,17.31801824083268,517.9178237944141,0.0,18.152829776573277,16.36410661550667,0.0,18.173896107883024,12.325938579447154,0.0,17.966125313860083,29.853964389442183,0.0,18.199450170644432,11.967142384932458,0.0,19.545780452464484,0.0,93.80770247078738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,17.162367665052926,0.003745734221355288,-2.4106405143518126,18.35894878273344,0.3716780372933336,0.003745734221355288,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.0037456018551424645,11.5,-0.6,0.005211769729655762,0.0037456018551424645,4.5 
 12/07  22:00:00,-1.2874999999999999,-2.407956151925099,-2.440885820416772,-2.432654590674275,-2.4411940738322437,-2.430636148943604,-2.4420618277423323,16.950539399897504,559.6997686612883,0.0,17.863633109079693,9.0674013209765,0.0,17.951667972258743,2.545343548873575,0.8016540164094863,17.776414092247393,15.308235878768755,0.0,17.96473036011589,2.2691913998685322,1.2850812456285325,19.364285592953244,0.0,109.58128141864665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,16.781258866833127,0.0037428107120026956,-2.405638998929661,17.97784641176186,0.3716780372933336,0.0037428107120026956,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.003511792528719308,11.5,-1.2874999999999999,0.005211769729655762,0.003511792528719308,4.5 
 12/07  23:00:00,-2.0125,-2.468714573593786,-2.5196560123454477,-2.5000893123906787,-2.5210474730463934,-2.496947393475118,-2.541838252196931,16.637837166276487,623.2605452233313,0.0,17.694383465434285,0.22842847507706665,4.119950283190349,17.80213810910206,0.0,10.441849935371522,17.66126460816755,1.302828404123204,2.51121249136429,17.806571652156943,0.0,12.094802871717604,19.300966934460618,0.0,130.84761748741823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,16.448722341915648,0.0037189357403739397,-2.467274890546326,17.645362377495687,0.3716780372933336,0.0037189357403739397,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0032628229581793695,11.5,-2.0125,0.005211769729655762,0.0032628229581793695,4.5 
 12/07  24:00:00,-2.2,-2.567515643421978,-2.624144237853086,-2.597186296694472,-2.6263204582369295,-2.5932651867557546,-2.66389045881096,16.367723652591668,685.2314224824802,0.0,17.577448967215258,0.0,16.64957568053967,17.684685315447215,0.0,21.11084482198447,17.57421658116853,0.0,15.692333816451253,17.682860106153733,0.0,23.64329200453284,19.248424982456573,0.0,148.62766414191412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,16.17098962054042,0.0036849994520473206,-2.5616900169212427,17.36770427505523,0.3716780372933336,0.0036849994520473206,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.003149981698075768,11.5,-2.2,0.005211769729655762,0.003149981698075768,4.5 
 12/08  01:00:00,-2.8875,-2.686353050282737,-2.7665342892511746,-2.7360767052712522,-2.7691314451099673,-2.7316506454959653,-2.8182404109079155,16.128950625005654,729.6619964668614,0.0,17.416026165537385,0.0,23.74211160085514,17.527801197080976,0.0,27.363196701815923,17.429956810393286,0.0,23.785829957413114,17.52177887029667,0.0,30.371385235918126,19.135062313080685,0.0,159.4757407958494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.920110316960262,0.003645494491599081,-2.6839893618693718,17.116911846406097,0.3716780372933336,0.003645494491599081,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8875,0.005211769729655762,0.0029499092728389404,11.5,-2.8875,0.005211769729655762,0.0029499092728389404,4.5 
 12/08  02:00:00,-3.675,-2.8845455426027664,-2.9885140165820197,-2.9378688813888423,-2.992574819589429,-2.930129027023742,-3.066587164046576,15.896388047295776,749.7499297374304,0.0,17.241619029363374,0.0,29.0544865510484,17.36097685999346,0.0,32.32461569266957,17.26578940603774,0.0,29.648946456965064,17.35225095129124,0.0,35.75748410958465,19.016584331168545,0.0,169.16481860089425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.67860863117416,0.003590367281714093,-2.864304291333875,16.875531412110124,0.3716780372933336,0.003590367281714093,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0028295254857615775,11.5,-3.675,0.005211769729655762,0.0028295254857615775,4.5 
 12/08  03:00:00,-3.9,-3.076784546807051,-3.1527875981685813,-3.1070847377346524,-3.1569966776392357,-3.101445453099863,-3.2395731238374115,15.685127875509126,798.619408117637,0.0,17.175856418652135,0.0,41.166783321168054,17.280103174027794,0.0,41.479992921262294,17.205155275116294,0.0,41.6329329641805,17.268084675355958,0.0,45.823632833499346,19.000941299478033,0.0,185.16650506510678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.460038490889076,0.0035272677624126024,-3.0648434812412924,16.657100086915303,0.3716780372933336,0.0035272677624126024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0028235331899630223,11.5,-3.9,0.005211769729655762,0.0028235331899630223,4.5 
 12/08  04:00:00,-3.9,-3.2257667643723327,-3.2906284749888486,-3.257533393351414,-3.293988509676626,-3.2536485232451478,-3.3679980288403755,15.50689483068139,849.2496596660965,0.0,17.1195955267518,0.0,51.241269233530716,17.20766563806552,0.0,48.85463587741333,17.151506215574933,0.0,51.4750611604984,17.192627970612982,0.0,53.90436631943737,18.968565462012975,0.0,197.0722933253694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.276670540099854,0.0034792302156349485,-3.2212645742372907,16.473837837332148,0.3716780372933336,0.0034792302156349485,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.002822266648852945,11.5,-3.9,0.005211769729655762,0.002822266648852945,4.5 
 12/08  05:00:00,-4.2125,-3.377560819432107,-3.4458744172377282,-3.4126218417580394,-3.4490189159297504,-3.408165017014774,-3.518941182987984,15.351414561607758,878.2378055016711,0.0,17.051521664310638,0.0,58.81464117814397,17.13118311837911,0.0,54.64836931011769,17.08516827548082,0.0,58.8563977613357,17.113848531375357,0.0,60.25855996574387,18.921304575810773,0.0,206.2443814295848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,15.112995459918444,0.0034349649995032826,-3.372171603569109,16.310260174834674,0.3716780372933336,0.0034349649995032826,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.0027482504303589722,11.5,-4.2125,0.005211769729655762,0.0027482504303589722,4.5 
 12/08  06:00:00,-4.4,-3.5237180240087973,-3.5792861684764397,-3.5504342121168904,-3.5821261724522544,-3.5469086447555567,-3.646986952677133,15.227570439964445,914.7064359146368,0.0,17.03490239860119,0.0,67.98855655871625,17.099575091817336,0.0,61.3470554648336,17.069370048727407,0.0,67.70038307791822,17.079795053445558,0.0,67.6209820722458,18.93211293175899,0.0,217.53304623683806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,14.980593509318386,0.0033911566819473755,-3.5232516065706916,16.177954651681127,0.3716780372933336,0.0033911566819473755,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0027044165643155733,11.5,-4.4,0.005211769729655762,0.0027044165643155733,4.5 
 12/08  07:00:00,-4.4,-3.632559146692059,-3.6775495947491175,-3.657170375829844,-3.6797325624289554,-3.6548731450961167,-3.7340405768259073,15.12934402144435,949.2182553719808,0.0,17.02735933427976,0.0,75.50462242447497,17.07779892311295,0.0,66.70508240083348,17.062214977942627,0.0,74.92454342636017,17.055873275422158,0.0,73.49567549443901,18.937185486015284,0.0,226.0044414987679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.82373125859319,0.0,8.146337271615183,0.0,14.878182589140131,0.003355723077262962,-3.6379674780836617,16.075621736477853,0.3716780372933336,0.003355723077262962,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.002702397410820812,11.5,-4.4,0.005211769729655762,0.002702397410820812,4.5 
 12/08  08:00:00,-4.4,-3.7337097311490597,-3.7823111671976912,-3.76430781347352,-3.784145969534034,-3.7619774469632876,-3.8308914287188864,15.055095492138044,973.6960370669158,0.0,17.030414552323677,0.0,81.28258924095752,17.098383451960288,0.0,72.71906651483152,17.083016624643065,0.0,81.8030514025914,17.062685944752374,0.0,79.2376949257822,18.922772486243996,0.0,230.36981219358313,0.0,1.708912039245083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.104190273787663,0.0,0.0,0.0,0.0,1.708912039245083,2.1361400490563534,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.8100581499129,0.0000183875041539363,8.146337271615183,0.0,14.797358429331124,0.00332466758715115,-3.7419621446386575,16.005788093890658,0.3716780372933336,0.00332466758715115,16.0,82.0,0.0,0.0000183875041539363,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0026223349388467226,11.5,-4.4,0.005211769729655762,0.0026223349388467226,4.5 
 12/08  09:00:00,-4.4,-3.848768816519213,-3.901128454098363,-3.881277777931415,-3.903007381807494,-3.878515482330042,-3.9479735827940834,15.0414193118502,1012.9363065379675,0.0,17.120156441414007,0.0,88.83052424297352,17.33713823930103,0.0,88.96861161604522,17.226223386715144,0.0,93.08792618980704,17.185449635840264,0.0,88.84654496178246,18.923538448906974,0.0,230.84891017764437,0.0,6.205113221708299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.279192718107018,0.0,0.0,0.0,0.0,6.205113221708299,7.756391527135373,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.65326861739779,0.00006635958187633746,8.146337271615183,0.0,14.764734413043215,0.0032926552938598603,-3.8555825262404166,16.000314045667842,0.3716780372933336,0.0032926552938598603,16.0,82.0,0.0,0.00006635958187633746,0.0,7.22,0.0,-4.4,0.005211769729655762,0.002575030142131729,11.5,-4.4,0.005211769729655762,0.002575030142131729,4.5 
 12/08  10:00:00,-3.7124999999999995,-3.961389313087608,-4.002668907386001,-3.9847095576071467,-4.004467976075818,-3.982482027632993,-4.04695609171138,15.116733389768974,1044.4537621605227,0.0,17.302098615299386,0.0,101.19986014846643,17.583661784214687,0.0,103.64336572727086,17.478429024956036,0.0,110.26322310748492,17.40710197179058,0.0,103.51303663722194,18.979198888648394,0.0,233.18336677383547,0.0,0.6572509122575904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5915979155650215,0.0,0.0,0.0,0.0,0.6572509122575904,0.8215636403219879,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.52879940023077,0.0000069920682112016035,8.146337271615183,0.0,14.824366401042607,0.003260789929852244,-3.96968225202816,16.026250514780884,0.3716780372933336,0.003260789929852244,16.0,82.0,0.0,0.0000069920682112016035,0.0,7.22,0.0,-3.7124999999999995,0.005211769729655762,0.0025832450287347317,11.5,-3.7124999999999995,0.005211769729655762,0.0025832450287347317,4.5 
 12/08  11:00:00,-2.9875,-4.047599028133817,-4.0821712952495055,-4.071590017777269,-4.08343785979476,-4.070448431893786,-4.117355209805875,15.338449554397213,1081.2384532509898,0.0,17.7359767084871,0.0,121.31642110160652,18.20464269734895,0.0,132.97057298150855,17.851291847846777,0.0,124.88688638622494,17.747705696908536,0.0,115.5320980240042,19.06752261998492,0.0,225.9199082777987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,15.008748037124047,0.0032354526225989357,-4.061126456706688,16.206452029099413,0.3716780372933336,0.0032354526225989357,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.005211769729655762,0.0025878238714469497,11.5,-2.9875,0.005211769729655762,0.0025878238714469497,4.5 
 12/08  12:00:00,-2.8,-4.143574083813361,-4.194253400310152,-4.1821950637106555,-4.195374652243995,-4.180173047550182,-4.226675046087157,15.799701884156498,1120.5105772009888,0.0,18.61248066105717,0.0,156.4680850005459,19.178543256732155,0.0,168.94161740807704,18.22006684905898,0.0,119.98785346976945,18.129420457177176,0.0,111.66567679387734,19.165116401964557,0.0,199.40797924323684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,15.44190217550941,0.0032089097505276706,-4.157664398630118,16.639664632841495,0.3716780372933336,0.0032089097505276706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.002521029697041253,11.5,-2.8,0.005211769729655762,0.002521029697041253,4.5 
 12/08  13:00:00,-2.8,-4.287977611981734,-4.3551124458030905,-4.328595391287209,-4.357079927832771,-4.324188250384166,-4.4000861644501095,16.256213185629218,1000.2787195971148,0.0,18.628352106866586,0.0,122.18198661897105,19.03994999066385,0.0,129.89650521562936,18.32373569507601,0.0,93.83423991042633,18.294707904119615,0.0,90.46456852654723,19.291248899491656,0.0,173.97570282340484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,15.889890030731376,0.003175753074131705,-4.288043745711809,17.087725529566793,0.3716780372933336,0.003175753074131705,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.0024822750051970827,11.5,-2.8,0.005211769729655762,0.0024822750051970827,4.5 
 12/08  14:00:00,-2.425,-4.426677319989843,-4.47708009245806,-4.453241368217746,-4.479211976795388,-4.450296885545779,-4.526568003147519,16.616270637994468,910.3404108314453,0.0,18.991955039235098,0.0,121.1147848888188,19.006458183490643,0.0,102.57967114313959,18.551547030931967,0.0,82.50609441088369,18.542746263958943,0.0,80.79677508961419,19.440689436407705,0.0,156.00182677715355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,16.266765021050993,0.003137449183632824,-4.435210734709925,17.46468491104021,0.3716780372933336,0.003137449183632824,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.005211769729655762,0.0023991962681462514,11.5,-2.425,0.005211769729655762,0.0023991962681462514,4.5 
 12/08  15:00:00,-2.5749999999999997,-4.530299040906222,-4.572868738352949,-4.558241481180929,-4.5742927436713785,-4.556631360257095,-4.614241674720158,16.91627151746445,876.2826390623497,0.0,19.579304768240767,0.0,143.22888583992335,18.869971377062058,0.0,72.97569077187654,18.555448888034093,0.0,59.3879348848281,18.670248676962753,0.0,67.23526389312991,19.568429059912464,0.0,141.73248250833183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,16.5751065722605,0.0031088461951360212,-4.542203493788211,17.773089487964917,0.3716780372933336,0.0031088461951360212,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.002433511669019227,11.5,-2.5749999999999997,0.005211769729655762,0.002433511669019227,4.5 
 12/08  16:00:00,-2.8,-4.618065438260456,-4.648075527105195,-4.635775235195066,-4.649149529849985,-4.634414178828454,-4.683434939019281,17.13028161796183,816.9576794601076,0.0,19.76530630995189,0.0,139.37105584853583,18.741696646082545,0.0,48.833192932591544,18.484096150212217,0.0,36.16395246553975,18.842289259817502,0.0,62.54609076526174,19.687015682061332,0.0,132.57034991600688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,16.80961958078568,0.0030825371995340275,-4.632730177363873,18.00766047360794,0.3716780372933336,0.0030825371995340275,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.005211769729655762,0.002391293648909398,11.5,-2.8,0.005211769729655762,0.002391293648909398,4.5 
