Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/08  17:00:00,-3.1125,-4.674601841493946,-4.697374799471708,-4.695460816540099,-4.697687211497868,-4.695586560609281,-4.719111043167043,17.139535829621636,741.3965997632431,0.0,19.096769067406846,0.0,81.19565464360682,18.426331860866497,0.0,23.52111553837483,18.183323701674503,0.6368610653602218,9.028833481447549,18.577434686541565,0.0,37.81830966978589,19.696723692846888,0.0,128.19471995995124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,16.874686002242985,0.0030660769850470405,-4.689958805186095,18.072763171025994,0.3716780372933336,0.0030660769850470405,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0025813314574643013,11.5,-3.1125,0.005211769729655762,0.0025813314574643013,4.5 
 12/08  18:00:00,-3.675,-4.748804581755674,-4.7872583091403484,-4.774615207977461,-4.788061060884087,-4.772380349990195,-4.811936565776376,16.902353056901426,662.6967390082564,0.0,18.317354477238126,0.0,34.45273169094639,18.054185469157563,0.0,11.398713436795163,17.827296522150753,4.215299775500569,0.0,18.129341640225945,0.0,18.47175374802913,19.533191930233354,0.0,130.2735856168497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,16.68472124052527,0.0030500163796759318,-4.7512485172510726,17.88283380703672,0.3716780372933336,0.0030500163796759318,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0026387561847059384,11.5,-3.675,0.005211769729655762,0.0026387561847059384,4.5 
 12/08  19:00:00,-4.2125,-4.83303186249987,-4.868856489100202,-4.852248482015135,-4.870147447133105,-4.849920236272274,-4.899503473948936,16.57365995076061,681.5629016363457,0.0,17.88521619988457,0.0,25.40395007948416,17.796450862957652,0.0,15.408965863523292,17.608347528787537,0.08259358429506847,3.3872459177204064,17.836486245809997,0.0,20.357236164577728,19.42133087916556,0.0,146.54121281208666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,16.366646739758522,0.003028890481032375,-4.832294778988005,17.5648058709562,0.3716780372933336,0.003028890481032375,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.0026600796064291717,11.5,-4.2125,0.005211769729655762,0.0026600796064291717,4.5 
 12/08  20:00:00,-4.775,-4.910276488921125,-4.954818979938249,-4.9397523654616124,-4.956150803765835,-4.9377648989481795,-4.98687248120679,16.23809601416587,720.2428173526112,0.0,17.567695699743922,0.0,27.373587490869,17.567016844876477,0.0,22.92096046723725,17.410641622935344,0.0,14.284122400145975,17.5850889563187,0.0,27.173294807252887,19.30422184264438,0.0,164.3160354393708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,16.02422159836507,0.0030064956035129008,-4.9187864698245845,17.222430095285777,0.3716780372933336,0.0030064956035129008,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.002483376512299148,11.5,-4.775,0.005211769729655762,0.002483376512299148,4.5 
 12/08  21:00:00,-5.6875,-5.028049016463195,-5.101414689370833,-5.0761296913595615,-5.1034146752976275,-5.072118391960519,-5.144961033085508,15.923711245918584,758.8384114507962,0.0,17.291484312700316,0.0,31.374056595378192,17.34059626273511,0.0,29.589149139160213,17.203622043314706,0.0,23.365279191811,17.34529918361646,0.0,33.68291186647889,19.16523943884473,0.0,179.12036694882602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,15.697463788494268,0.0029776671761149263,-5.03102451070909,16.89573583896796,0.3716780372933336,0.0029776671761149263,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0022913969673463313,11.5,-5.6875,0.005211769729655762,0.0022913969673463313,4.5 
 12/08  22:00:00,-6.475,-5.201071873858704,-5.299569824743424,-5.259943782966481,-5.302742479765676,-5.253937843293544,-5.364325405761137,15.61952083857719,791.2379264233143,0.0,17.04740598988024,0.0,36.86986962881156,17.12482600479496,0.0,36.08275773882855,16.99972182606045,0.0,31.675598805108507,17.12122542154281,0.0,40.37553659082096,19.02299307788494,0.0,192.61359990592297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,15.383927045357346,0.0029349810143738633,-5.199068899983973,16.582293211811233,0.3716780372933336,0.0029349810143738633,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.005211769729655762,0.0021149146051946685,11.5,-6.475,0.005211769729655762,0.0021149146051946685,4.5 
 12/08  23:00:00,-7.0125,-5.421352386739335,-5.53265568349783,-5.483854655125247,-5.536800455132386,-5.476978084706891,-5.6183038201424305,15.33434169168924,839.8404489841628,0.0,16.88954592739749,0.0,47.704155078744634,16.968861161682085,0.0,45.29841462447615,16.863227722934433,0.0,43.668325162696476,16.959039057753188,0.0,50.290474161534235,18.94425246002133,0.0,209.62453827421388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.525746972731994,0.0,8.146337271615183,0.0,15.089206570130914,0.0028792952089696515,-5.421679068459716,16.287695536767874,0.3716780372933336,0.0028792952089696515,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.0018552030837038663,11.5,-7.0125,0.005211769729655762,0.0018552030837038663,4.5 
 12/08  24:00:00,-7.8875,-5.661778040815255,-5.777244020584595,-5.728388406842402,-5.78168690181072,-5.721912663614244,-5.874333917861961,15.079572212797428,893.6525976007606,0.0,16.758617986564737,0.0,56.847861627966665,16.833348098276602,0.0,52.664540335116385,16.746374909305406,0.0,49.74346757820035,16.818829832419052,0.0,58.236334317065314,18.886620013272506,0.0,224.49163473617068,0.0,5.494312003623831,0.0,0.0,0.0,0.0,3.745872894093016,0.0,0.0,0.0,8.957560328075033,0.0,0.0,0.0,0.0,5.494312003623831,6.867890004529788,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.496214733003484,0.00005817291730354812,8.146337271615183,0.0,14.818848155395537,0.0028185826555139504,-5.668861634719752,16.041331742560214,0.3716780372933336,0.0028185826555139504,16.0,82.0,0.0,0.00004328635484918786,0.0,7.22,0.0,-7.8875,0.005211769729655762,0.0016486933391995757,11.5,-7.8875,0.005211769729655762,0.0016486933391995757,4.5 
 12/09  01:00:00,-8.675,-5.937219287217436,-6.082835874037484,-6.026255144916451,-6.087842081189101,-6.018184611595398,-6.193512386703436,14.835698973843764,935.9718856742613,0.0,16.700270637061962,222.51888213449683,0.0,16.70157576512491,36.8052954976024,4.508649569747433,16.699566016218558,226.26142016500842,0.0,16.70225257166863,37.517004880500565,2.563289951084869,18.625347802513133,0.0,207.12210742220117,0.0,465.9879486004453,0.0,0.0,278.02825243180575,78.95003960763296,279.3457135315975,87.55665883868677,0.0,0.0,88.05504803926867,0.0,0.0,0.0,0.0,465.9879486004453,582.4849357505566,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,54.93366328702906,0.004022564201150507,8.146337271615183,0.0,14.566539397465135,0.002755203331130778,-5.940854023768031,15.999879918937243,0.3716780372933336,0.002755203331130778,16.0,81.94507638608248,0.0,0.0004864721304809709,0.0,7.22,0.0,-8.675,0.005211769729655762,0.0014852991613407693,11.5,-8.675,0.005211769729655762,0.0014852991613407693,4.5 
 12/09  02:00:00,-8.525000000000002,-6.292589576680847,-6.494167840711448,-6.4118412177103785,-6.501038879682414,-6.399510301346534,-6.638553321353292,14.61132540938267,999.9259163218285,0.0,16.700080556088714,329.1961933025042,0.0,16.700064801470976,90.46647979752464,0.0,16.700025760989398,328.654517009192,0.0,16.69980820218399,90.51279409505912,0.0,18.45549064259309,0.0,193.68167084947152,0.0,1044.7779423798538,0.0,0.0,384.6831963430438,137.00742845338607,381.7673252739688,142.91876169272513,0.0,0.0,173.10388918893375,0.0,0.0,0.0,0.0,1044.7779423798538,1305.9724279748173,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,47.4382459903456,0.007202282886813915,8.146337271615183,0.0,14.3398191240024,0.0026759448762656585,-6.283436862662354,15.999969030342161,0.3716780372933336,0.0026759448762656585,16.0,82.0,0.0,0.001032712635504265,0.0,7.22,0.0,-8.525000000000002,0.005211769729655762,0.0012230035011285402,11.5,-8.525000000000002,0.005211769729655762,0.0012230035011285402,4.5 
 12/09  03:00:00,-8.675,-6.747865502395654,-6.971552868044958,-6.863597605600728,-6.980717973358501,-6.848252182609375,-7.160363718796346,14.425751845748271,1061.8907391060627,0.0,16.69971982987027,370.4766997982592,0.0,16.699427170866922,110.67333189825075,0.0,16.69964448382611,368.51632599225763,0.0,16.700162262859493,111.13974101318837,0.0,18.38124436910856,0.0,187.78319098059734,0.0,1458.8139529127297,0.0,0.0,425.92881208784297,157.16179823345038,421.59478917757144,163.5605513085392,0.0,0.0,246.3890713953469,0.0,0.0,0.0,0.0,1458.8139529127297,1823.5174411409125,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,46.31850067004432,0.009787938373533082,8.146337271615183,0.0,14.144246484368248,0.0025756429354145166,-6.723739407785351,15.999996648688537,0.3716780372933336,0.0025756429354145166,16.0,82.0,0.0,0.001549029522061147,0.0,7.22,0.0,-8.675,0.005211769729655762,0.00106198277193678,11.5,-8.675,0.005211769729655762,0.00106198277193678,4.5 
 12/09  04:00:00,-8.9,-7.218558325785595,-7.419146988350238,-7.3145287233484195,-7.428755165013156,-7.301088384595059,-7.626395782465918,14.283758600520814,1112.0709880437776,0.0,16.699914984376072,398.5683495142458,0.0,16.699687713233835,123.50425980144064,0.0,16.699932360625393,395.63207067298566,0.0,16.699466448151718,123.59292729231606,0.0,18.34713760300135,0.0,185.05684277287105,0.0,1651.509873593091,0.0,0.0,454.0216770279277,169.99878312724138,448.71881570342936,175.94906638854442,0.0,0.0,303.6428999881572,0.0,0.0,0.0,0.0,1651.509873593091,2064.3873419913634,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,48.76459082533344,0.011898255144415892,8.146337271615183,0.0,13.991320501188314,0.0024732052721831675,-7.19815312649105,16.00002101520454,0.3716780372933336,0.0024732052721831675,16.0,82.0,0.0,0.001977885230471774,0.0,7.22,0.0,-8.9,0.005211769729655762,0.0010817504560673057,11.5,-8.9,0.005211769729655762,0.0010817504560673057,4.5 
 12/09  05:00:00,-9.2125,-7.650470644753019,-7.8317631931701355,-7.737823951196155,-7.840755162739401,-7.726037271778191,-8.036134799054558,14.170161493619823,1152.6108525452878,0.0,16.69985387946909,414.71242337736004,0.0,16.700332480340272,131.16700539028773,0.0,16.699748365454006,411.2303804882308,0.0,16.700434657209897,131.2411146428558,0.0,18.329412098906438,0.0,183.62985392792723,0.0,1727.2243562957315,0.0,0.0,470.1485418286437,177.69590322079358,464.2911582408735,183.66030319182673,0.0,0.0,349.45945846376605,0.0,0.0,0.0,0.0,1727.2243562957315,2159.0304453696644,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,51.47099375483516,0.013538920354118432,8.146337271615183,0.0,13.868846564251381,0.0023813101610315373,-7.636513673230834,16.000024360272796,0.3716780372933336,0.0023813101610315373,16.0,82.0,0.0,0.002337192348833146,0.0,7.22,0.0,-9.2125,0.005211769729655762,0.0010632866928885986,11.5,-9.2125,0.005211769729655762,0.0010632866928885986,4.5 
 12/09  06:00:00,-9.4,-8.052499745100812,-8.241745211493742,-8.153386387852061,-8.250158897559562,-8.14184807369997,-8.438727262569898,14.077014467607517,1185.6193610886587,0.0,16.7001778826354,461.05671341631614,0.0,16.70006331251326,149.43183057226486,0.0,16.699512584139303,453.20676922886054,0.0,16.69989518147313,149.12593267817175,0.0,18.291898472252495,0.0,180.64618176441718,0.0,1847.6630526876274,0.0,0.0,516.5103500355616,195.93579265678943,506.2417424077202,201.4967589494098,0.0,0.0,386.2791186062838,0.0,0.0,0.0,0.0,1847.6630526876274,2309.5788158595337,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,53.4304896746029,0.01547112291288343,8.146337271615183,0.0,13.770358241383793,0.0022985705315584017,-8.039883329678704,16.000029170805735,0.3716780372933336,0.0022985705315584017,16.0,82.0,0.0,0.002636020288848083,0.0,7.22,0.0,-9.4,0.005211769729655762,0.0010380075785227478,11.5,-9.4,0.005211769729655762,0.0010380075785227478,4.5 
 12/09  07:00:00,-9.4,-9.247457557044939,-10.137543749435832,-11.055051127717517,-10.091355572083469,-11.252646023394682,-9.694422696204189,14.494622469426687,2044.0226568242094,0.0,19.75976283904095,3398.7020856438758,0.0,20.18891682737272,1676.877804038429,0.0,19.6916677000686,3286.049067506157,0.0,20.207835218626105,1683.7413144325774,0.0,20.30654882770692,2789.939003575462,0.0,0.0,21641.836487872584,0.0,0.0,3727.9757063110374,1983.3897550884894,3596.020757159882,2030.7057263756042,3161.205152041077,3646.588016326482,2572.0105212138474,0.0,0.0,0.0,0.0,21280.457270178864,26600.571587723585,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,71.12460206208976,0.4744032954437203,8.146337271615183,0.0,7.4699006590606,0.0013153079703921195,-14.260635682662645,15.541799017175645,0.3716780372933336,0.0013153079703921195,16.0,81.81979437958636,0.05659562436568294,0.0566326028313598,0.0,7.219999999999999,0.0,4.501205657889596,0.2605884864827881,0.0009743058435980153,11.5,4.501205657889596,0.2605884864827881,0.0009743058435980153,4.5 
 12/09  08:00:00,-8.712500000000002,-12.126411018086152,-13.018516981916758,-14.368512623155551,-12.922620221697528,-14.553561833164531,-11.8051793549729,15.269704378316462,2377.776030951712,0.0,21.343148418749486,3289.587449409717,0.0,21.98923519279505,1225.9378243689844,0.0,21.252671801584633,3183.2879404583673,0.0,21.84505305724861,1569.4674408457124,0.0,21.494321965978465,2713.7095182303847,0.0,0.0,20028.02858085853,0.0,0.0,3728.3787524966783,1638.2409323597126,3596.383491192528,2023.1821583887122,3161.9475393147104,3465.943812306146,2574.0923392864224,0.0,0.0,0.0,0.0,20028.02858085853,25035.035726073154,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,71.43381679551959,0.45227934668848946,8.146337271615183,0.0,7.685253172741849,0.0011875149911237377,-15.36282723524861,15.764615097132364,0.3716780372933336,0.0011875149911237377,16.0,82.0,0.05029495074471432,0.0566326028313598,0.0,7.219999999999999,0.0,4.49991075163282,0.2605884864827881,0.0009812896753304803,11.5,4.49991075163282,0.2605884864827881,0.0009812896753304803,4.5 
 12/09  09:00:00,-6.612499999999999,-11.510941791766296,-8.922502520676385,-10.127927807108689,-8.845736642285786,-10.401665182707308,-7.668866251912133,16.551687044332763,3453.4005472409285,0.0,22.199786959521106,1532.7410915503963,0.0,22.339481025732223,2.130549281967859,274.6350642136094,22.199216438761358,1620.1388690747522,0.0,22.202261635939184,648.8617544757005,0.0,22.199052928685926,280.29397354712944,75.874012588461,0.0,11100.7824510904,0.0,0.0,2022.201006405222,149.38162792445632,2088.3719339690415,1112.8380789182079,693.4793169156065,2915.5023283652763,2524.0676467730464,0.0,0.0,0.0,0.0,11100.7824510904,13875.978063862996,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,63.980599386231745,0.15025607686672265,8.146337271615183,0.0,8.036623571629347,0.0012260672872870379,-15.032838521005514,15.981783913513095,0.3716780372933336,0.0012260672872870379,16.0,82.0,0.035965614062289424,0.05382238921980169,0.0,7.22,0.0,4.499785187550886,0.2605884864827881,0.0010705946677163,11.5,4.499785187550886,0.2605884864827881,0.0010705946677163,4.5 
 12/09  10:00:00,-4.1625,-6.643391537811511,-5.013832363248691,-7.281648603793052,-4.869537257159355,-7.572224465077898,-3.0443863836703113,17.804677610826722,3344.472034427863,0.0,22.20116329237078,105.03855977047367,134.07239195944408,23.76918721893578,0.0,699.1211587322584,22.20111962185237,381.9568143355869,0.0,22.20145548968754,141.6398070166301,0.0,22.869793793657443,0.0,542.53975393534,0.0,6410.59252334044,0.0,0.0,461.242659942503,0.0,850.184785888746,604.6791752405252,0.0,2272.7498479177634,2333.839223420324,0.0,0.0,0.0,0.0,6410.59252334044,8013.24065417555,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,61.92741104658121,0.07672882801095995,8.146337271615183,0.0,8.95786996480766,0.0015546986797651027,-12.44751718074656,15.997604798851848,0.39463930559459226,0.0015546986797651027,16.0,82.0,0.023548580587368053,0.0412755858876824,0.0,7.219999999999999,0.0,4.499978587554809,0.2605884864827881,0.0010664559397797584,11.5,4.499978587554809,0.2605884864827881,0.0010664559397797584,4.5 
 12/09  11:00:00,-1.6124999999999998,-4.544554394275709,-3.175083276856305,-7.212533149197901,-3.0545330429102036,-6.125196537955629,-0.2661705400568336,19.19675924925149,3205.2896798034108,0.0,22.77977471065624,0.0,537.5411094655469,23.899270598671137,0.0,1092.0864074996766,22.201006752040378,0.0,225.58063308278324,22.20081941620282,0.0,133.23472914015127,23.518033208430385,0.0,594.5224808854683,0.0,4080.6151897899435,0.0,0.0,0.0,0.0,244.3025889789761,330.15830014173696,0.0,1603.2866034243502,1997.5747753523813,0.0,0.0,0.0,0.0,4080.6151897899435,5100.768987237429,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,59.67746857996222,0.043830099476102884,8.146337271615183,0.0,10.482564063168676,0.0018422470761815125,-10.549198725889273,16.000687767865713,0.44290804222575547,0.0018422470761815125,16.0,82.0,0.014106383642308607,0.02657507766708591,0.0,7.22,0.0,4.4992010170730765,0.2605884864827881,0.0009895476577355471,11.5,4.4992010170730765,0.2605884864827881,0.0009895476577355471,4.5 
 12/09  12:00:00,1.1500000000000001,-3.629401566022538,-2.785451085214966,-6.978610335519443,-2.660133863967036,-5.815131381187011,0.8933173899914271,20.443832704849655,2771.8764817452566,0.0,23.799029130125735,0.0,833.0742365934602,23.899390180751467,0.0,1033.0773777837264,22.226486175434502,0.0,438.23954009186815,22.201482855546125,0.0,248.2196581183142,23.84071258118183,0.0,664.1251125414192,0.0,2653.358166054533,0.0,0.0,0.0,0.0,34.2868359205332,215.47370960498392,0.0,878.7719106466312,1648.1960612897467,0.0,0.0,0.0,0.0,2653.358166054533,3316.697707568166,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,57.84741409080459,0.026448533470677008,8.146337271615183,0.0,11.481230710813286,0.00204628546051178,-9.392868601027107,16.00155169672956,0.4678777661929714,0.00204628546051178,16.0,81.65497655932717,0.006463148657703737,0.018671472328797747,0.0,7.22,0.0,4.499706451374363,0.2605884864827881,0.0010252967891186088,11.5,4.499706451374363,0.2605884864827881,0.0010252967891186088,4.5 
 12/09  13:00:00,3.5750000000000006,-3.7893897462192383,-5.690346734835778,-7.045180162903128,-3.8731548545271157,-6.929422744312617,-0.174389550630435,21.418588737279187,2098.8137996967207,0.0,23.898890064430002,0.0,1286.9552038269312,23.889891635957756,0.0,601.6439177124939,22.2079156847727,0.0,413.2865708431369,22.20102035865111,0.0,232.28968622531607,23.79945404347101,0.0,616.6011293695616,0.0,2004.3194685457156,0.0,0.0,0.0,0.0,57.21933075779384,230.88874311523676,0.0,242.81345073925715,1468.5097515298194,0.0,0.0,0.0,0.0,1679.4762513839648,2099.345314229956,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,56.26007711660078,0.01864143722492406,8.146337271615183,0.0,11.848263854580047,0.0019722798777345577,-9.809924895790973,16.004064179340787,0.46439475085583765,0.0019722798777345577,16.0,78.63981175101104,0.0014689952289652598,0.01564907101659365,0.0,7.22,0.0,4.500736630199228,0.2605884864827881,0.0008393831250148784,11.5,4.500736630199228,0.2605884864827881,0.0008393831250148784,4.5 
 12/09  14:00:00,4.0875,-4.851323095789855,-6.563874657296617,-5.601834105694551,-3.7205631404833737,-6.318445724009475,-1.2314956462954143,22.45801132968637,2026.1080218802517,0.0,24.03459417282037,0.0,2098.1840469250615,23.68655114056481,0.0,512.7849667864807,22.631567317499464,0.0,503.89730926097354,22.200386738658995,0.0,415.68341040090087,23.898820813306607,0.0,1152.4823864096916,0.0,318.33110395797024,0.0,0.0,0.0,0.0,0.0,48.85904370703287,0.0,108.06711003565549,240.72723996035012,0.0,0.0,0.0,0.0,273.9780436816081,342.4725546020102,0.0,0.0,8.146337271615183,8.146337271615183,0.0,0.0,53.328681121126834,0.0026950248032901725,8.146337271615183,0.0,14.77813370677477,0.0020805365062879395,-9.22041864671472,15.99462797278833,0.6177353218717003,0.0020805365062879395,16.0,75.76297655495725,0.0006410106023450018,0.001800713404631698,0.0,7.22,0.0,4.499596671674505,0.2605884864827881,0.0007851602653229553,11.5,4.499596671674505,0.2605884864827881,0.0007851602653229553,4.5 
 12/09  15:00:00,3.5249999999999995,-4.0606862983930965,-5.462928496500944,-4.06187984178119,-2.144088808760654,-4.879241661361395,-1.3274061884992319,23.244832041096586,1731.0170465050664,0.0,24.239079008753524,0.0,2176.137014661308,22.997034350931656,0.0,465.4458988302796,22.57589746213356,0.0,499.58817943297595,22.200329803555245,0.0,444.41354865334625,23.899131413118276,0.0,1176.0325641257577,0.0,230.0814820820703,228.14805364857074,0.0,0.0,0.0,0.0,19.95464164003603,0.0,255.63815194735287,0.0,0.0,0.0,97.98649284263153,97.98649284263153,230.0814820820703,287.6018526025878,486.55667534978585,228.14805364857074,7.718896749138946,7.219999999999999,0.11031759180446016,714.7047289983566,50.57282423179659,0.0017452256569057594,7.718896749138946,0.11031759180446016,15.33707936337242,0.0022359007028083253,-8.40111879114129,16.00231110905574,0.6238144947324209,0.0022359007028083253,16.0,76.91310696402554,0.0016503909877429955,0.0,0.0028769459465128283,7.22,0.0,4.499659380561004,0.2605884864827881,0.000893940006277024,11.5,4.499659380561004,0.2605884864827881,0.000893940006277024,4.5 
 12/09  16:00:00,2.3,-3.3260269735468944,-4.591663750029258,-3.5044626960129777,-1.3871754029919672,-4.047675238087498,-0.6325212354248984,23.54150444591847,1428.2749354069333,0.0,24.023378221230224,0.0,2021.3808429301914,22.346600723475206,0.0,417.84172609888145,22.244040707900965,0.0,466.7042042258458,22.267363626207466,0.0,466.8507552768918,23.899183821392214,0.0,1120.4760212478052,0.0,612.8336400802923,122.15190834100002,0.0,0.0,4.152582751672894,7.546579175327748,2.4164058474453216,0.0,577.3607648937061,21.622473516328448,0.0,0.0,123.98103736253806,123.98103736253806,612.8336400802923,766.0420501003653,357.1869253881312,122.15190834100002,7.572419082605418,7.3316005384505,0.09056455819784714,479.33883372913124,48.613124721927754,0.004375006600781162,7.572419082605418,0.09056455819784717,15.333152056066425,0.0024519326789559995,-7.346894553738505,16.006497814762156,0.6046255418545449,0.0024519326789559995,16.0,78.24018989289587,0.004165839324361752,0.0001262059566249444,0.003578891155848662,7.22,0.0,4.4999872905697345,0.2605884864827881,0.0011919782900716965,11.5,4.4999872905697345,0.2605884864827881,0.0011919782900716965,4.5 
 12/09  17:00:00,1.0125,-2.333225374487673,-2.8621600306439148,-4.043483452839303,-1.28316192224321,-4.504008666182793,0.34568484011094464,23.345910898654008,1328.6935438154735,0.0,23.4741425997646,0.0,663.4977792405141,22.20263716937404,0.0,168.5076269060662,22.202193212594324,17.664778049991497,69.30390392371498,22.206722658086232,0.0,233.86306742168847,23.8814070514762,0.0,701.3082457794794,0.0,3818.6902046873197,0.0,0.0,0.0,238.42360236278364,412.3368753122263,224.88208476921878,0.0,914.9723985564533,1606.0932402537082,0.0,0.0,0.0,0.0,3818.6902046873197,4773.362755859149,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,52.757027838795096,0.031765883223505736,7.666402153802001,0.0,10.812018405380764,0.0019774441146248522,-9.80004462840363,16.07730524403699,0.3922887975892657,0.0019774441146248522,16.0,80.78325236467722,0.006875866639413809,0.02011435592795,0.0,7.22,0.0,4.49957880785947,0.2605884864827881,0.0011222580661649786,11.5,4.49957880785947,0.2605884864827881,0.0011222580661649786,4.5 
 12/09  18:00:00,-0.8375,-2.3318099429446257,-1.9896366912681855,-4.625512891770132,-1.719990192067498,-5.054778800049843,1.584573656850123,22.908087127777463,1382.8981783346499,0.0,22.348028764701937,0.0,440.2278193995288,22.201777998077347,0.0,57.24452773456679,22.201965326581924,99.33086372262628,0.0,22.200490801756555,0.0,82.91224200254283,23.82761126286108,0.0,620.1642478675725,0.0,4551.7539382150735,0.0,0.0,63.64621555029886,354.7256798154417,568.9564679724779,381.06578928137384,0.0,1401.4136005695573,1781.3851648276218,0.0,0.0,0.0,0.0,4551.7539382150735,5689.692422768841,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,56.73216294771329,0.0430775716964077,7.666402153802001,0.0,10.048626444671195,0.0021289805599237323,-8.944424153456305,15.999784854162424,0.3716780372933336,0.0021289805599237323,16.0,81.9811481545777,0.011721563493624076,0.0236069208735237,0.0,7.22,0.0,4.500081678977942,0.2605884864827881,0.0014370034695513668,11.5,4.500081678977942,0.2605884864827881,0.0014370034695513668,4.5 
 12/09  19:00:00,-2.0125,-2.153036082558907,-2.7427568088292933,-5.307879921298433,-2.5334253337212136,-5.68091209764094,1.2908140141108306,22.115120569351518,1006.6781428153035,0.0,22.20315991464809,580.1559716695529,0.0,22.201990654649286,303.41265129317094,0.0,22.203600982361685,835.8689391538884,0.0,22.202742446970486,292.58128316650675,0.0,22.93451741199921,0.0,549.4869546375687,0.0,7356.791302815731,0.0,0.0,1069.5266275169831,714.8313521721554,1303.433193140246,756.204815467473,0.0,1709.6977771359414,1864.212767573686,0.0,0.0,0.0,0.0,7356.791302815731,9195.989128519663,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,56.279168759643035,0.06837702746380735,7.666402153802001,0.0,9.828206179057394,0.002150165132894576,-8.80922713427596,16.000044024808762,0.3716780372933336,0.002150165132894576,16.0,81.99989519484421,0.015334615640151008,0.025829739041329534,0.0,7.22,0.0,4.499684547852789,0.2605884864827881,0.0014236095300865176,11.5,4.499684547852789,0.2605884864827881,0.0014236095300865176,4.5 
 12/09  20:00:00,-2.2,-4.300193898646885,-6.2582892460194195,-8.837200034060752,-6.02680881931395,-9.148742571560945,-1.9723912024824362,21.177015734239724,690.796318050026,0.0,22.202877414343263,1476.5534755702627,0.0,22.20285258195058,648.0570169971265,0.0,22.203981575334197,1563.1409324521833,0.0,22.20310330359468,643.1104453956958,0.0,22.21511701739389,354.40404644473347,62.3921504476356,0.0,10695.996365045918,0.0,0.0,1964.1140492883278,1059.0665836488465,2029.4535494879678,1106.2778060305004,780.3020124149176,1758.251317844902,1965.1233843340488,0.0,0.0,0.0,0.0,10695.996365045918,13369.995456307395,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,58.39951332722732,0.10850814074790047,7.666402153802001,0.0,9.554494941520737,0.0017784966125080968,-10.954302239379516,15.999876076861398,0.3716780372933336,0.0017784966125080968,16.0,81.99999996326711,0.01595512526030057,0.028824162823591473,0.0,7.22,0.0,4.501140629331015,0.2605884864827881,0.0010965017465768977,11.5,4.501140629331015,0.2605884864827881,0.0010965017465768977,4.5 
 12/09  21:00:00,-2.2,-7.020902391059922,-7.934446459832704,-8.658302670584611,-7.80333845732628,-8.609787546208965,-4.667122551620293,20.21425267173041,396.151414547933,0.0,19.90523041761515,105.19942572754074,0.0,20.106165795970043,74.88981981017093,0.0,19.83474403631983,106.05159734008677,0.0,20.131604304927105,82.45737589449243,0.0,21.17038465956958,6.432426561109156,1.4271787666726596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.21838074477664,0.0,7.666402153802001,0.0,20.034519596391615,0.002520859615109814,-6.98247017771563,21.233799632988287,0.3716780372933336,0.002520859615109814,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-2.2,0.005211769729655762,0.0010294387519558493,11.5,-2.2,0.005211769729655762,0.0010294387519558493,4.5 
 12/09  22:00:00,-3.95,-7.326748603887827,-7.847707700440057,-7.723832405828517,-7.818080073620989,-7.668756529310553,-6.236883441672938,19.12086418757923,172.0299288729243,0.0,18.752918435083494,118.73304262496828,0.0,19.060923577461512,79.15370871042603,0.0,18.688243776556245,118.56302060802255,0.0,19.090827554967973,86.92655672725914,0.0,20.310981489211226,3.957318830866484,8.57942664728671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.21838074477664,0.0,7.666402153802001,0.0,19.052885261569823,0.0024312948957358202,-7.376232094187363,20.252363085665746,0.3716780372933336,0.0024312948957358202,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-3.95,0.005211769729655762,0.0011313464708533243,11.5,-3.95,0.005211769729655762,0.0011313464708533243,4.5 
 12/09  23:00:00,-5.375,-7.519493333107914,-7.780984389817054,-7.637070831236597,-7.782243876231507,-7.61816573532756,-7.104373867546187,18.228363207321344,276.86477797633484,0.0,18.198337371374592,87.47846229910226,0.0,18.47627923097512,54.93116437040413,0.0,18.153888720996502,87.10904684694361,0.0,18.499883722683965,60.110882412752346,0.0,19.973616281820313,0.0,52.87935951029726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.21838074477664,0.0,7.666402153802001,0.0,18.103493119051038,0.00239025487867269,-7.557407713086381,19.303061611597577,0.3716780372933336,0.00239025487867269,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0011593586940181332,11.5,-5.375,0.005211769729655762,0.0011593586940181332,4.5 
 12/09  24:00:00,-6.2875,-7.597109792821158,-7.697054075680546,-7.650234026749996,-7.700143700448882,-7.649056661367842,-7.377073878443733,17.479920494257083,427.82105243129877,0.0,17.85630137683804,52.64614374467118,0.0,18.07509522988282,29.63387689754836,0.0,17.822097092033257,52.98882525592876,0.0,18.090493315447443,32.22853672102383,0.0,19.75152368487067,0.0,97.01555966785764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.21838074477664,0.0,7.666402153802001,0.0,17.321502085579866,0.0023663636371711195,-7.666961555426624,18.521123365843895,0.3716780372933336,0.0023663636371711195,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0012070095182638828,11.5,-6.2875,0.005211769729655762,0.0012070095182638828,4.5 
 12/10  01:00:00,-7.3875,-7.638675200362356,-7.710782659325552,-7.701134908372441,-7.712132058019662,-7.701452045445341,-7.545656380460892,16.828316621977773,540.358460434785,0.0,17.49054074794317,27.78722891157787,0.0,17.683761715520088,10.475845979864914,0.0,17.466579700153215,28.415952359251435,0.0,17.69214463399118,11.173070615055167,0.0,19.48759276816228,0.0,129.78869989206902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.21838074477664,0.0,7.666402153802001,0.0,16.641804081410633,0.002360210775617995,-7.6966984194490315,17.841438957328293,0.3716780372933336,0.002360210775617995,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.0013117896395740398,11.5,-7.3875,0.005211769729655762,0.0013117896395740398,4.5 
 12/10  02:00:00,-8.487499999999999,-7.722045886470122,-7.776836565526743,-7.769540229919813,-7.777748146934392,-7.768851675897084,-7.6986889638951315,16.257813550107453,633.7569248314815,0.0,17.184990192303154,5.990802218567069,1.2174601297666072,17.35696560734632,0.0,7.420697308679735,17.167776252923403,6.73644835563681,0.8622600240720999,17.358878762158497,0.0,8.502172338852006,19.276934882687293,0.0,160.17358361858328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.21838074477664,0.0,7.666402153802001,0.0,16.04560064186223,0.0023450042936711806,-7.770520451887976,17.245269120160906,0.3716780372933336,0.0023450042936711806,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-8.487499999999999,0.005211769729655762,0.0013164368038881152,11.5,-8.487499999999999,0.005211769729655762,0.0013164368038881152,4.5 
 12/10  03:00:00,-8.9,-7.787877397885815,-7.848964912446039,-7.849474409982634,-7.849192884218322,-7.849593400151345,-7.809278717775618,15.758900794891325,724.8829207981223,0.0,16.908394846853582,0.0,14.133949797060666,17.056888139248485,0.0,21.72325475473093,16.895807853087028,0.0,12.57576861965481,17.053065545358262,0.0,24.18394275171704,19.06865235780483,0.0,184.3763154435053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.21838074477664,0.0,7.666402153802001,0.0,15.5301989909132,0.0023296008904138757,-7.837206077279404,16.729901508460852,0.3716780372933336,0.0023296008904138757,16.0,81.99999999999754,0.0,0.0,0.0,7.22,0.0,-8.9,0.005211769729655762,0.0013322710079529225,11.5,-8.9,0.005211769729655762,0.0013322710079529225,4.5 
 12/10  04:00:00,-8.9,-7.933427225019017,-8.0398527156453,-8.013925497443102,-8.041630129674367,-8.008979561564713,-8.049353168475257,15.316290459939008,787.8519378529802,0.0,16.705850268478386,65.53316175018932,5.500094057628189,16.775205716456952,0.0,27.25107041339976,16.703306358621923,72.73933315241567,5.079658224954642,16.769063516855446,0.0,29.12879332177829,18.82589581432414,0.0,200.58440000315835,0.0,95.17224009955095,0.0,0.0,93.64644086196714,5.556696185593134,99.64376350304119,7.367704586137743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.17224009955095,118.96530012443867,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,58.32150211993515,0.0009365376378201692,7.666402153802001,0.0,15.08158332745858,0.002304072516749117,-7.957867358722246,16.281342263764834,0.3716780372933336,0.002304072516749117,16.0,81.99999999999761,0.0,0.0,0.0,7.22,0.0,-8.9,0.005211769729655762,0.0012759732651067075,11.5,-8.9,0.005211769729655762,0.0012759732651067075,4.5 
 12/10  05:00:00,-9.2125,-8.16057499443512,-8.286613440956577,-8.241414359497345,-8.290169692374917,-8.234505909164257,-8.342569643255306,14.952181778851196,887.5619594925308,0.0,16.69961066059252,220.0632455688608,0.0,16.700412339809553,37.57719272083693,0.0,16.700011596148794,223.26752681431776,0.0,16.700026725331675,37.704078000435345,0.0,18.65184335527238,0.0,208.4951982245109,0.0,466.782996136356,0.0,0.0,274.93098130286523,83.66033584036366,275.82111916898907,89.58516141021033,0.0,0.0,41.9198201334016,0.0,0.0,0.0,0.0,466.782996136356,583.478745170445,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,52.520396488899834,0.003729040397502729,7.666402153802001,0.0,14.695029818344873,0.002260885305838816,-8.173444272053086,16.00666086985797,0.3716780372933336,0.002260885305838816,16.0,81.99999999999812,0.0,0.00022183934476243517,0.0,7.22,0.0,-9.2125,0.005211769729655762,0.0012205370945120835,11.5,-9.2125,0.005211769729655762,0.0012205370945120835,4.5 
 12/10  06:00:00,-10.15,-8.414192146205485,-8.535016382509628,-8.481976392939778,-8.539605971016817,-8.474714642743754,-8.622147845738395,14.668988930813367,983.7852170616104,0.0,16.699673064399818,319.65686184357605,0.0,16.700348280951136,85.7103167482731,0.0,16.699975656647336,317.8918865794487,0.0,16.700020581502336,85.76709766185809,0.0,18.549525566182183,0.0,200.94446228950244,0.0,989.5908648440357,0.0,0.0,375.06448481891096,132.23610896183968,370.9550884946562,138.15101076109227,0.0,0.0,155.33818269653543,0.0,0.0,0.0,0.0,989.5908648440357,1236.9885810550445,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,45.5998395852825,0.006471319414989414,7.666402153802001,0.0,14.385669196989937,0.0022106502152756803,-8.420522236912431,15.99986705493559,0.3716780372933336,0.0022106502152756803,16.0,81.99999999999892,0.0,0.000914855267116355,0.0,7.22,0.0,-10.15,0.005211769729655762,0.0012189941157402123,11.5,-10.15,0.005211769729655762,0.0012189941157402123,4.5 
 12/10  07:00:00,-9.85,-9.563328545840434,-10.267344124094622,-11.111059957763691,-10.220932989030647,-11.277872380447839,-9.751198717396273,14.948736568614342,1920.7880152020127,0.0,19.843937734079308,3362.276294453888,0.0,20.257249639915052,1657.8793298088417,0.0,19.769657728839725,3251.409326577776,0.0,20.275383888365436,1664.3336311680885,0.0,20.547788195536555,2746.35160007826,0.0,0.0,23090.880131925827,0.0,0.0,3693.661392482247,1964.7217985375123,3562.940254273055,2011.5366103674648,3131.8122379593087,3765.799667236388,2548.0377159322197,0.0,0.0,0.0,0.0,21811.04569557657,27263.807119470708,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,70.57321370918436,0.4801109773810369,7.666402153802001,0.0,7.608375813780933,0.0014357688831449496,-13.228318655334276,15.614468144015976,0.3716780372933336,0.0014357688831449496,16.0,81.38871543268398,0.06230330630299976,0.0566326028313598,0.0,7.219999999999999,0.0,4.500207076506282,0.2605884864827881,0.001179386603268,11.5,4.500207076506282,0.2605884864827881,0.001179386603268,4.5 
 12/10  08:00:00,-8.025,-11.857768760366861,-12.557133398535505,-13.591541371331175,-12.479142100343942,-13.723493581000355,-11.508096267692387,15.59815519763801,2280.4087756552613,0.0,21.40667250707455,3287.120271207801,0.0,22.0166791737393,1106.5615544527182,0.0,21.29887736602499,3182.187889405623,0.0,21.885821501846653,1564.5434563721942,0.0,21.605757657170436,2708.1259233841556,0.0,0.0,19701.456052413323,0.0,0.0,3723.9271149445103,1514.6015976056838,3592.088014443002,2014.3908519557183,3158.193560159295,3286.431473080007,2571.327029526393,0.0,0.0,0.0,0.0,19701.456052413323,24626.82006551665,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,71.39513875479314,0.44336480260643996,7.666402153802001,0.0,7.788472392483437,0.0012907575834683628,-14.377105860690161,15.858908217313914,0.3716780372933336,0.0012907575834683628,16.0,82.0,0.04519097993577087,0.0566326028313598,0.0,7.219999999999999,0.0,4.4997313305837565,0.2605884864827881,0.001125558999745763,11.5,4.4997313305837565,0.2605884864827881,0.001125558999745763,4.5 
 12/10  09:00:00,-5.825,-10.869911045826072,-8.627590180804042,-9.749422105037109,-8.558457772714696,-10.074733336892049,-7.459829554069541,16.81440184014403,3378.675006260245,0.0,22.199735361945653,1558.1546421318944,0.0,22.76197004811202,0.0,406.0066783853652,22.19895982590254,1700.6012248361392,0.0,22.201610724639878,690.4125785912979,0.0,22.19940454183685,307.154252259028,26.016825035303157,0.0,10963.956384259214,0.0,0.0,2046.46526599601,43.309736868005295,2167.5977715094955,1153.3896093079088,769.1492509530169,2709.084538337695,2496.972830721801,0.0,0.0,0.0,0.0,10963.956384259214,13704.945480324019,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,63.67396038529225,0.14579820551562941,7.666402153802001,0.0,8.121523537328565,0.0012748798166470799,-14.522779430294293,15.993590570377743,0.3716780372933336,0.0012748798166470799,16.0,82.0,0.03147671867494862,0.05217458765521314,0.0,7.22,0.0,4.499903396013385,0.2605884864827881,0.0011017295449123306,11.5,4.499903396013385,0.2605884864827881,0.0011017295449123306,4.5 
 12/10  10:00:00,-2.9375,-6.1227201766910495,-4.4019079663098255,-7.398028058681635,-4.254028482737228,-6.867292416641151,-2.443589933276435,18.172806039980298,3472.22943764366,0.0,22.222453328448452,88.35190240073294,201.04065268194637,23.893244805989923,0.0,1073.8114072193257,22.201493941105078,366.0534705476276,0.0,22.201097608109507,140.10178996043913,0.0,22.883856215385,0.0,544.0131652287331,0.0,5770.572143180559,0.0,0.0,379.80837960677775,0.0,834.6967977161132,603.4540863860774,0.0,1951.725431256555,2184.6868575811895,0.0,0.0,0.0,0.0,5770.572143180559,7213.215178975697,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,59.75580663514147,0.06268185168604853,7.666402153802001,0.0,9.995650110704878,0.001755474360405617,-11.036387541751319,15.998540888814626,0.44066412278645495,0.001755474360405617,16.0,82.0,0.018754422419062416,0.032499911385814935,0.0,7.22,0.0,4.50003548827045,0.2605884864827881,0.0011720987752062344,11.5,4.50003548827045,0.2605884864827881,0.0011720987752062344,4.5 
 12/10  11:00:00,0.425,-4.119559645586335,-2.299714088602006,-6.741827494238376,-2.2456246457047113,-5.040063194428391,0.47894446184410727,19.5994746184372,3247.524588413775,0.0,23.04336420487384,0.0,558.8615122011901,23.89927924853662,0.0,1447.5744551788368,22.201353341619367,0.0,223.159753247095,22.200757655531497,0.0,125.41761387646872,23.617448001323446,0.0,602.7978568305023,0.0,3317.178302436547,0.0,0.0,0.0,0.0,247.09924297986373,338.3258027144295,0.0,1069.2704884184889,1762.4290215440758,0.0,0.0,0.0,0.0,3317.178302436547,4146.4728780456835,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,56.877023102547426,0.03169083474170971,7.666402153802001,0.0,11.448628042966968,0.002104225375762157,-8.97361982885004,16.000392438721228,0.48745056890727534,0.002104225375762157,16.0,81.8304425241246,0.00829879118094815,0.020189089299004415,0.0,7.22,0.0,4.499433735101018,0.2605884864827881,0.0012023550352412223,11.5,4.499433735101018,0.2605884864827881,0.0012023550352412223,4.5 
 12/10  12:00:00,3.0749999999999997,-2.930449379514704,-2.2927348237843415,-5.960276209653928,-1.794779946927488,-4.587842883312375,1.508437289727504,20.90719895711203,2795.186090048652,0.0,23.887460427410993,0.0,1110.296538896615,23.899460266882492,0.0,1297.5248036194255,22.25862053134565,0.0,448.37519050342746,22.20078663616911,0.0,260.06655057538137,23.873926383719837,0.0,760.356582171215,0.0,1606.5106624254745,0.0,0.0,0.0,0.0,27.20932887028132,204.22431174048288,0.0,374.0949123304777,1143.2508981090473,0.0,0.0,0.0,0.0,1606.5106624254745,2008.1383280318428,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,54.720268119014285,0.014322314127691315,7.666402153802001,0.0,12.952589396664868,0.002379107571844533,-7.604737236486976,15.999297000915902,0.5461706774780624,0.002379107571844533,16.0,81.31348868663608,0.002354692935306022,0.010749854769050892,0.0,7.22,0.0,4.500608922433772,0.2605884864827881,0.001152495969108791,11.5,4.500608922433772,0.2605884864827881,0.001152495969108791,4.5 
 12/10  13:00:00,3.5249999999999995,-3.1760167900049874,-5.039626616294194,-5.637444196787101,-2.5624813738098773,-5.118294037915667,0.4271368517383373,21.940459678885542,2019.601183234778,0.0,23.90527362831629,0.0,1782.3001720472205,23.899510707386014,0.0,743.6828926971402,22.209295578946865,0.0,390.40832950618176,22.201160449319115,0.0,218.75198909516138,23.85349930824156,0.0,620.922448860423,0.0,1357.0279908873918,0.0,0.0,0.0,0.0,80.33879902805913,244.65798210853131,0.0,255.75394327164395,887.4428750296221,0.0,0.0,0.0,0.0,1320.507075713209,1650.633844641511,0.0,0.0,7.666402153802001,7.666402153802001,0.0,0.0,51.207511935608544,0.01057440338481298,7.666402153802001,0.0,13.496829994182983,0.002413005067897138,-7.439385521540403,16.01158843321867,0.5440466149025398,0.002413005067897138,16.0,80.72488999890862,0.0015049049750690477,0.007351984786016331,0.0,7.22,0.0,4.499660232041528,0.2605884864827881,0.0011419468183761368,11.5,4.499660232041528,0.2605884864827881,0.0011419468183761368,4.5 
 12/10  14:00:00,3.3,-3.7712401476401594,-5.262479476547552,-4.341473055167542,-2.6213600084015534,-4.859157516714625,-0.593878946583142,22.96070648475805,1830.1047354510774,0.0,24.599390188333484,0.0,2276.2916527981415,23.737403098538877,0.0,528.404593456172,22.46114960847638,0.0,492.11983537157056,22.20163368397727,0.0,377.5124266665436,23.89871320968179,0.0,1246.4648654514167,0.0,363.13699221974616,111.7950009955749,0.0,0.0,0.0,0.0,88.24540354052021,0.0,315.12032230943237,42.43658462985535,0.0,0.0,102.68079009291463,102.68079009291463,363.13699221974616,453.9212402746827,299.01185239053575,111.7950009955749,7.633354333209005,7.38740080767575,0.06771392756161378,410.8068533861107,48.13296068168375,0.0025718259422229054,7.633354333209005,0.06771392756161382,15.260789819633352,0.0024068088171432145,-7.4741953771690754,15.983154138665016,0.6337010927233468,0.0024068088171432145,16.0,81.69558699319433,0.0018993422884925938,0.00024444594445193006,0.0029578944979093817,7.22,0.0,4.500893404009355,0.2605884864827881,0.0011460538282289667,11.5,4.500893404009355,0.2605884864827881,0.0011460538282289667,4.5 
 12/10  15:00:00,2.6125,-2.7037065148611914,-3.4683662255568435,-2.447188375470058,-0.8426823422578833,-3.1949720382523967,-0.5915368358697262,23.788064391410476,1646.803200044997,0.0,25.30459920522696,0.0,2461.1736818852933,23.162731162743476,0.0,477.1938951859663,22.567309818099496,0.0,499.69777060835764,22.230028581393327,0.0,456.2834388446615,23.89906623317618,0.0,1486.5658307459632,0.0,482.4834852883863,493.0300739452557,0.0,0.0,0.0,0.0,11.092231088317819,0.0,495.332395327061,0.0,0.0,0.0,608.5145525496938,608.5145525496938,482.4834852883863,603.1043566104827,531.6693487699742,493.0300739452557,8.196524242843903,7.22,0.11939359551028093,1024.69942271523,46.74571994310136,0.0032711612094898043,8.196524242843903,0.11939359551028093,16.11088498483987,0.0027189434551767285,-6.089568813099133,15.996600920913203,0.6623718966512936,0.0027189434551767285,16.0,81.77244547732997,0.0032215822660922205,0.0,0.016442191486297823,7.22,0.0,4.49897498526685,0.2605884864827881,0.0014652884706166183,11.5,4.49897498526685,0.2605884864827881,0.0014652884706166183,4.5 
 12/10  16:00:00,1.5125000000000002,-1.2813591163124434,-1.895679928632194,-1.1618859441619689,0.6851886145883445,-1.6671335503667164,0.019423344850134118,24.18263993659502,1447.3205782569557,0.0,25.459395091654606,0.0,2093.1590479401734,22.78023940071877,0.0,348.541163907478,22.446319133565936,0.0,372.7195938787228,22.728792009382747,0.0,388.6171982211861,23.89920006140695,0.0,1397.9677974683098,0.0,817.8502503290828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,784.5422341094421,0.0,0.0,0.0,0.0,0.0,817.8502503290828,1022.3128129113535,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,46.90463896555917,0.005579780236674315,8.537895229212278,0.0,16.7769623512696,0.003152988517047038,-4.369977385560492,17.554887017954663,0.6939818835039371,0.003152988517047038,16.0,81.85828902808599,0.0055772286193135085,0.0,0.0,7.22,0.0,4.498929050862052,0.2605884864827881,0.0017555262323964075,11.5,4.498929050862052,0.2605884864827881,0.0017555262323964075,4.5 
 12/10  17:00:00,-0.6499999999999999,-0.3147430400659856,-0.7287361887632409,-0.896929453147399,1.3449786873893643,-1.2417875405122456,1.075489546260885,23.913729961635752,1186.9638731856423,0.0,23.946713328128393,0.0,1077.8377526815761,22.232554060635156,0.0,262.87210624094746,22.206223139582345,0.0,170.28811492444848,22.296124926781772,0.0,333.80576527298643,23.899331335061284,0.0,1082.0300514711025,0.0,2857.2121451139865,0.0,0.0,0.0,134.35997420154644,280.87876153586984,118.4317255336605,0.0,1353.2617680153667,791.2126601853677,0.0,0.0,0.0,0.0,2857.2121451139865,3571.515181392483,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,49.55132542507313,0.021458766492754196,8.537895229212278,0.0,13.495072459917887,0.0030375147978874877,-4.813379872281148,16.264544073295504,0.4955473965967515,0.0030375147978874877,16.0,81.94996391197407,0.011224278234003548,0.007439842290201563,0.0,7.219999999999999,0.0,4.4999055100699366,0.2605884864827881,0.001904670282649297,11.5,4.4999055100699366,0.2605884864827881,0.001904670282649297,4.5 
 12/10  18:00:00,-2.6999999999999997,0.3860934295447983,1.0002213360960392,-1.3513526164217358,1.3692590810350327,-1.7320058328988017,2.363360738877909,23.361518710932327,1288.1598212099732,0.0,22.919194580642476,0.0,550.2143879378004,22.201644713096464,0.0,110.28247803733277,22.20225584739788,27.46661734969274,16.21226478225384,22.201631662730424,0.0,148.78028933912282,23.89929026769333,0.0,912.6387371911028,0.0,4544.737154141694,0.0,0.0,0.0,302.20733246914995,481.62820135236075,315.88269561135394,0.0,1892.0574514577506,1454.1703200207512,0.0,0.0,0.0,0.0,4544.737154141694,5680.921442677118,0.0,0.0,8.537895229212278,8.537895229212278,0.0,0.0,54.491378191062246,0.03962316181199292,8.537895229212278,0.0,11.357509117989391,0.002913919729162241,-5.2913860703132105,16.002882097264585,0.4075704535417791,0.002913919729162241,16.0,81.99767275520308,0.017785636547505417,0.01576469417397333,0.0,7.22,0.0,4.4999876430912735,0.2605884864827881,0.0019332479421514353,11.5,4.4999876430912735,0.2605884864827881,0.0019332479421514353,4.5 
