Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/12  21:00:00,-2.0125,-2.922251944133373,-3.310532205951001,-3.7725109959774676,-3.237232598370817,-3.7315654147616137,-1.4372363395010492,20.773710166658553,272.7005742291846,0.0,20.143842607365368,131.03939385733344,0.0,20.369518562240764,94.88969614891812,0.0,20.072839259139517,130.83781570404702,0.0,20.4038826777448,104.31375026660506,0.0,21.409353662380767,30.519267916253625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,20.598299252055874,0.0035904457381901764,-2.924122424414166,21.795221892711567,0.3716780372933336,0.0035904457381901764,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.005211769729655762,0.002131414808829702,11.5,-2.0125,0.005211769729655762,0.002131414808829702,4.5 
 12/12  22:00:00,-2.5749999999999997,-2.9816321283279583,-3.2621652916564465,-3.2336109598309206,-3.243363301812784,-3.205949639261912,-2.3144651881129974,19.646259175326797,103.1739098374403,0.0,19.101385731885067,134.3267961576065,0.0,19.406798660372424,92.36369077958176,0.0,19.045041403798592,132.86782654940447,0.0,19.445517521186375,101.14081309166579,0.0,20.631881483217,12.829464138406422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,19.59715037953169,0.0035526957036862957,-3.0455331349434993,20.794156030723272,0.3716780372933336,0.0035526957036862957,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-2.5749999999999997,0.005211769729655762,0.0019910755623391138,11.5,-2.5749999999999997,0.005211769729655762,0.0019910755623391138,4.5 
 12/12  23:00:00,-3.1125,-3.1067324521389805,-3.2831147526257425,-3.2103476671676945,-3.282592428564877,-3.198940798572541,-2.873335940148364,18.715772692464466,214.69475059629372,0.0,18.524626971021462,102.86404384587598,0.0,18.81095246022175,67.24165736530756,0.0,18.49174437315053,100.96567842784242,0.0,18.84183494219633,73.42842049485682,0.0,20.15636132164639,0.0,26.507248374326366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,18.623840392036804,0.003521768991652714,-3.148743621043172,19.820914086091037,0.3716780372933336,0.003521768991652714,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-3.1125,0.005211769729655762,0.0019466984119278876,11.5,-3.1125,0.005211769729655762,0.0019466984119278876,4.5 
 12/12  24:00:00,-3.675,-3.229838063069974,-3.3421512664216637,-3.2985030355425042,-3.3447146557201233,-3.294131402119521,-3.1729251250243413,17.94530544642739,347.013336485164,0.0,18.114838012242444,71.66460493420601,0.0,18.361272706143215,43.720422288152236,0.0,18.098637452185447,69.8322068085082,0.0,18.382737581633137,47.63897130914199,0.0,19.82771104665474,0.0,63.9756961156823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,17.82082314218088,0.0034872212357494776,-3.2649625107920626,19.0179728544305,0.3716780372933336,0.0034872212357494776,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-3.675,0.005211769729655762,0.00213294551145775,11.5,-3.675,0.005211769729655762,0.00213294551145775,4.5 
 12/13  01:00:00,-4.2125,-3.38045563341983,-3.4774761749165037,-3.4397935679499465,-3.480636587700995,-3.4351100612809304,-3.4298854132374714,17.289886907974495,451.4600773090201,0.0,17.750179899786954,46.64337140085678,0.0,17.970225468717278,24.48506392184464,0.0,17.746443312045013,44.93360396367336,0.0,17.98460314402615,26.50293041942848,0.0,19.525896551513686,0.0,93.83823587459995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,17.140797148461555,0.003451133918653,-3.3964174609626854,18.338026277355496,0.3716780372933336,0.003451133918653,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-4.2125,0.005211769729655762,0.0023261291531623774,11.5,-4.2125,0.005211769729655762,0.0023261291531623774,4.5 
 12/13  02:00:00,-4.0875,-3.5453653094102258,-3.6312484180685463,-3.597150737012574,-3.634442377420854,-3.5929352754747406,-3.644684287594682,16.742893122868946,548.7609192437214,0.0,17.497158794141278,21.953104809873423,0.0,17.687182357586536,6.127471535002712,0.3579694945719325,17.50139740133983,20.692892483036132,0.0,17.694687254748125,6.425792162637663,0.4895037278914174,19.309991237677433,0.0,121.33625990722857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,16.576521846829454,0.0034043908970367996,-3.562250194074615,17.773853857639338,0.3716780372933336,0.0034043908970367996,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-4.0875,0.005211769729655762,0.0022335099443907486,11.5,-4.0875,0.005211769729655762,0.0022335099443907486,4.5 
 12/13  03:00:00,-3.9,-3.7068801867929144,-3.7769554314873357,-3.7503667523188216,-3.7796829777001135,-3.7472898137451134,-3.814052047091272,16.304643594094706,646.3774178944229,0.0,17.346525819010726,1.5320895455019468,3.9556192329631017,17.496531898784973,0.0,12.017817337188887,17.35486045280752,1.2770749612526515,4.229976442645693,17.4969379186484,0.0,13.567856178679051,19.172476279412457,0.0,146.6271685772562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,16.11853879637483,0.0033567747081606663,-3.727813265044502,17.3159756288119,0.3716780372933336,0.0033567747081606663,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-3.9,0.005211769729655762,0.002146129643046502,11.5,-3.9,0.005211769729655762,0.002146129643046502,4.5 
 12/13  04:00:00,-3.9,-3.8554773225863,-3.9171146495377807,-3.89859171856632,-3.9191560154721583,-3.8964534879460766,-3.957760357373064,15.971421778999932,718.5236197595193,0.0,17.216538776167038,0.0,19.81631741247594,17.33593683550181,0.0,24.57233222168685,17.226374334788865,0.0,19.716246065584755,17.33106997920489,0.0,27.314493518557754,19.051696744905897,0.0,164.65936879417603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,15.76921086663557,0.003316710549510245,-3.877620546422668,16.966735909824,0.3716780372933336,0.003316710549510245,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-3.9,0.005211769729655762,0.002209929899818988,11.5,-3.9,0.005211769729655762,0.002209929899818988,4.5 
 12/13  05:00:00,-3.9,-3.9984698249844888,-4.055909461739677,-4.0368053555508965,-4.057805265736411,-4.034265682674045,-4.099105972096331,15.700865274856778,772.6687979930816,0.0,17.110794013349,0.0,33.756368972294354,17.2084981613935,0.0,34.823598532733115,17.12188607981406,0.0,33.15585604128614,17.199373272892853,0.0,38.54280271996356,18.95320378021132,0.0,179.09952684847468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,15.487626745991948,0.00327912382488502,-4.0166286988667235,16.685234557409036,0.3716780372933336,0.00327912382488502,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-3.9,0.005211769729655762,0.002248244858827533,11.5,-3.9,0.005211769729655762,0.002248244858827533,4.5 
 12/13  06:00:00,-4.9624999999999995,-4.112162619570762,-4.142018585446021,-4.133196154484295,-4.143228055459618,-4.13266715173212,-4.176506067529223,15.48631214387779,822.657392151154,0.0,17.033086093059897,0.0,46.51769136505209,17.10710383189203,0.0,43.953466832974755,17.03607829872435,0.0,44.75671577030022,17.09430347840037,0.0,48.55157669257602,18.926542561092553,0.0,195.82778459977186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.97711229738463,0.0,9.761063113537595,0.0,15.248934728643956,0.0032450579309365782,-4.138986007304958,16.446617564799546,0.3716780372933336,0.0032450579309365782,16.0,81.9999996982713,0.0,0.0,0.0,7.219999999999999,0.0,-4.9624999999999995,0.005211769729655762,0.0022594778386751144,11.5,-4.9624999999999995,0.005211769729655762,0.0022594778386751144,4.5 
 12/13  07:00:00,-5.9125,-4.650844081818448,-5.078310856468141,-5.631767396850748,-5.048051590404195,-5.744473677565756,-4.735437729098333,15.866752677060191,1816.9520982905588,0.0,20.540189752772363,3359.887493797884,0.0,20.91225303084598,1649.6203020956714,0.0,20.460568126129765,3249.7508651995304,0.0,20.920325332782546,1654.18755538889,0.0,21.026727331188283,2756.7047136534247,0.0,0.0,20228.17689704787,0.0,0.0,3722.303435668032,1979.9970976509742,3590.566303728079,2027.1863995209546,3156.1254460751716,2737.451085369304,2566.337413210056,0.0,0.0,0.0,0.0,20124.016908574125,25155.021135717652,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,71.2709830215841,0.4496747355199002,9.761063113537595,0.0,7.880298716186519,0.002468344537449798,-7.309485721756003,15.919933469142702,0.3716780372933336,0.002468344537449798,16.0,81.94458319423023,0.03196219978099412,0.05653746749222865,0.0,7.219999999999999,0.0,4.499759760476763,0.2605884864827881,0.0021820213468279398,11.5,4.499759760476763,0.2605884864827881,0.0021820213468279398,4.5 
 12/13  08:00:00,-5.4125,-6.110017473075329,-6.6105549477052765,-7.272639100670224,-6.559271798191494,-7.355003959694384,-5.895876958463315,16.564247633330655,2116.0323666840845,0.0,22.062649297176513,3089.225833207952,0.0,22.19448004590684,986.4174536899642,0.0,22.01325227777637,3043.562325652356,0.0,22.195435934888003,1368.742822814453,0.0,22.109924121274638,2545.0344086152127,0.0,0.0,18184.04682165192,0.0,0.0,3567.6073740312513,1397.7039854978675,3497.6435618017904,1832.13964709939,3024.5648120576566,2606.1984789100306,2525.6645189837554,0.0,0.0,0.0,0.0,18184.04682165192,22730.0585270649,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,70.22865078179927,0.37507436818930173,9.761063113537595,0.0,8.06770276435713,0.0023954168548311035,-7.650823224942069,15.999994343984582,0.3716780372933336,0.0023954168548311035,16.0,82.0,0.029358057950406146,0.053909629590024655,0.0,7.219999999999999,0.0,4.49998060069796,0.2605884864827881,0.0022123176683247663,11.5,4.49998060069796,0.2605884864827881,0.0022123176683247663,4.5 
 12/13  09:00:00,-2.5625,-5.364649974884793,-3.732961172028804,-4.54243290434702,-3.6656178693965376,-4.748012804984479,-2.866604326096723,17.66373172275733,3078.0860507417597,0.0,22.201199948627536,858.2149925372278,0.0,22.71849729768984,0.0,413.8978930595057,22.201710903178277,970.4162166733503,0.0,22.20087265822921,418.17212971412494,0.0,22.280615546262602,0.0,388.0915385318722,0.0,7771.311372962927,0.0,0.0,1348.2616163617668,33.07502531352217,1439.2480260157695,881.9196520622619,108.07461518823422,1857.1287426847744,2408.080563423564,0.0,0.0,0.0,0.0,7771.311372962927,9714.139216203657,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,62.08590525087616,0.09401561575098367,9.761063113537595,0.0,8.381656446547359,0.0024370261080511484,-7.457969451690142,15.999930457603227,0.3716780372933336,0.0024370261080511484,16.0,82.0,0.01750773970514461,0.04706901980037498,0.0,7.219999999999999,0.0,4.500050998398485,0.2605884864827881,0.002278996044770825,11.5,4.500050998398485,0.2605884864827881,0.002278996044770825,4.5 
 12/13  10:00:00,0.9625,-1.7733959210470913,-0.419477558390552,-2.861924102030974,-0.29411207350124063,-2.431107830966249,1.569397275125683,18.935110618234027,3176.6840178576267,0.0,22.389062743599588,0.0,450.9079449809081,23.891581335678737,0.0,1066.1900084259482,22.2006295231716,13.71464799606349,178.96161509591713,22.20106747651856,3.916436814316853,87.60230845555324,23.388681456613753,0.0,585.1458174115677,0.0,3611.64843841818,0.0,0.0,56.467369855088506,0.0,305.4334708380956,380.6717705847692,0.0,930.0323426400901,2054.4601476158973,0.0,0.0,0.0,0.0,3611.64843841818,4514.560548022724,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,60.14647701647499,0.03983678178001779,9.761063113537595,0.0,10.28772950594528,0.0029190229608584356,-5.3871242601191724,15.9989088895144,0.4394412957377294,0.0029190229608584356,16.0,81.56130198087995,0.006964743294005682,0.028747600204292203,0.0,7.219999999999999,0.0,4.499370770179457,0.2605884864827881,0.0022754784845613785,11.5,4.499370770179457,0.2605884864827881,0.0022754784845613785,4.5 
 12/13  11:00:00,3.2624999999999997,0.011029460397400104,1.5023400222426677,-2.136290691309061,1.5004109093159368,-0.9478545984255156,3.956258446016206,20.399144048459853,3087.5594878737184,0.0,23.53682326206446,0.0,688.8532013204502,23.899288424441988,0.0,1471.2006161305383,22.399526899598236,0.0,487.4070149244958,22.200456661643845,0.0,314.1340123044964,23.89194743367888,0.0,901.6395215894734,0.0,1691.8445679751717,0.0,0.0,0.0,0.0,0.0,151.1095687202678,0.0,325.4428972656655,1353.327878839416,0.0,0.0,0.0,0.0,1524.5390044149958,1905.673755518745,0.0,0.0,9.761063113537595,9.761063113537595,0.0,0.0,57.00463784414599,0.016447723125688936,9.761063113537595,0.0,12.537762476621582,0.003437705298708455,-3.4872791391166524,15.99975359230464,0.535469625927366,0.003437705298708455,16.0,80.05631109651038,0.0020090149428927495,0.013649005700171832,0.0,7.219999999999999,0.0,4.5000681020365665,0.2605884864827881,0.0023236218823287497,11.5,4.5000681020365665,0.2605884864827881,0.0023236218823287497,4.5 
 12/13  12:00:00,5.2749999999999995,1.2965064051949866,1.292819321096273,-0.8194175498999333,2.49509809053393,0.08963277927052424,3.9637229662703315,21.72085381636912,2541.419648106153,0.0,23.899065637408228,0.0,1329.9056874936164,23.899424694637126,0.0,1311.156416746332,22.697766499331134,0.0,510.9424021139917,22.200401819076017,0.0,383.880386318782,23.899264089184193,0.0,1058.0988662959558,0.0,453.9369072081391,212.8489984668794,0.0,0.0,0.0,0.0,82.24730535366474,0.0,3.279173359680488,389.460534023986,0.0,0.0,58.855888864102205,58.855888864102205,209.58452579739634,261.9806572467454,147.66090337800983,212.8489984668794,9.641852894794924,9.125797335153196,0.024597652973377952,360.5099018448892,52.816933767482595,0.003819307788987468,9.641852894794924,0.024597652973377952,14.599121739512231,0.0039204719970301755,-1.9337488770417977,15.996375679445336,0.6107789807455704,0.0039204719970301755,16.0,75.25565859131831,0.000015038462842519652,0.0033545588214600663,0.0016884878644138667,7.219999999999999,0.0,5.28746787018542,0.2605884864827881,0.0024368769106849833,11.5,5.28746787018542,0.2605884864827881,0.0024368769106849833,4.5 
 12/13  13:00:00,6.475,0.8816337062554385,-0.5212846525983678,-0.9191496428484338,1.7510184009934013,-0.47854530542054907,3.0739941669894306,22.635579312869243,1700.9736587813227,0.0,23.899006967474772,0.0,1746.783821307804,23.899435530955373,0.0,806.101929388065,22.61990734186811,0.0,503.5498692348178,22.20189762013374,0.0,343.52060986344645,23.89937101613649,0.0,775.3651458405482,0.0,181.89528348245506,249.2135873743888,0.0,0.0,0.0,0.0,121.28702544725653,0.0,0.0,96.31309576357182,0.0,0.0,75.76310196816848,75.76310196816848,158.43755929589125,198.04694911986402,265.12186199099585,249.2135873743888,8.577978464115336,8.056973301544378,0.05724699752221163,514.3354493653846,50.60550196386273,0.001401021458329211,8.577978464115336,0.05724699752221163,15.102666738173767,0.003875460499880676,-2.0819160342927847,16.012605326118173,0.5655792695841741,0.003875460499880676,16.0,74.89653485784578,0.0,0.0006940423604885585,0.0021896041039647963,7.219999999999999,0.0,6.475,0.2605884864827881,0.0025441370183430173,11.5,6.475,0.2605884864827881,0.0025441370183430173,4.5 
 12/13  14:00:00,6.7,0.3617011605531554,-0.5607066976487396,0.03893181970012166,1.75366185323426,-0.24133080777968954,2.357665423105936,23.48428018453887,1495.4418978162248,0.0,24.289654053990894,0.0,2200.2975394405003,23.8765388608223,0.0,579.155361635439,23.009598390098052,0.0,535.2803702861995,22.297495912548015,0.0,474.27859202884866,23.899069630849564,0.0,1417.255432743048,0.0,0.0,841.3405697270634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1038.3482076243386,1038.3482076243386,0.0,0.0,588.6979014023307,841.3405697270634,8.822776773819625,7.22,0.12444783485973462,1430.038471129394,49.851398645589335,0.0,8.822776773819625,0.12444783485973462,16.74461870170816,0.003872352229375685,-2.105957153673521,15.984196057820723,0.659627166745741,0.003872352229375685,16.0,75.25878291433357,0.0,0.0,0.026612169372148362,7.22,0.0,6.7,0.2605884864827881,0.0025869874415591783,11.5,6.7,0.2605884864827881,0.0025869874415591783,4.5 
 12/13  15:00:00,6.7,1.177930256532651,0.307649446654233,1.4731074489965001,3.1855329566397446,0.8055501209417215,2.533142078342221,24.113799028810718,1301.4509655029615,0.0,24.25655524757331,0.0,2189.6544789314776,23.62314297854104,0.0,509.22800901389485,23.29854156797539,0.0,556.9421749106039,22.630933515108346,0.0,498.78972736610905,23.898948220412183,0.0,1655.452004628042,0.0,0.0,1436.9749551713348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1520.8808857076315,1520.8808857076315,0.0,0.0,690.9241037661307,1436.9749551713348,9.70421895200621,7.219999999999999,0.1377746489827748,2127.8990589374653,49.851398645589335,0.0,9.70421895200621,0.1377746489827748,17.41237452174868,0.004033743899912007,-1.6259494915163368,15.995200786932152,0.6830071643187984,0.004033743899912007,16.0,75.25878291433357,0.0,0.0,0.037153301659084786,7.219999999999999,0.0,6.7,0.2605884864827881,0.0025417568817234205,11.5,6.7,0.2605884864827881,0.0025417568817234205,4.5 
 12/13  16:00:00,4.95,1.9625402933576659,0.919477126594262,1.8557524812563968,3.9763563421282413,1.3081281418616806,3.0531763411459067,24.299110845863954,1072.8743478998817,0.0,23.90704959184058,0.0,1615.690708593274,22.965737847477868,0.0,463.29257557257654,22.989330068129735,0.0,531.2043527050446,22.625320846254,0.0,496.05684005172924,23.898778124402224,0.0,1408.451923179921,0.0,94.55825785643053,820.8284611295494,0.0,0.0,0.0,0.0,0.0,0.0,39.46603890618672,62.010720517542694,0.0,0.0,483.9521082021635,483.9521082021635,94.55825785643053,118.19782232053815,474.50964385538987,820.8284611295494,8.847825112042068,7.44253711199069,0.10426520501947986,1295.338104984939,49.765425642059995,0.0006960596954268881,8.847825112042068,0.10426520501947986,15.825910764174104,0.004083744546600369,-1.4786829974879974,16.029376946250114,0.5935668751001446,0.004083744546600369,16.0,75.27783183183726,0.0002460406548012511,0.00045001904062563704,0.012593399438538247,7.219999999999999,0.0,5.099993988570376,0.2605884864827881,0.002590032562433779,11.5,5.099993988570376,0.2605884864827881,0.002590032562433779,4.5 
 12/13  17:00:00,2.5249999999999995,2.375971389808463,2.189318306389098,0.9993621144693569,3.543100447631262,0.5652189802295976,3.636474771371516,24.0734155185222,1068.2481673447505,0.0,23.467256686097734,0.0,611.7615857116158,22.253690686101244,0.0,327.6590455435911,22.29243560499044,0.0,403.0477695697703,22.219736821230967,0.0,326.64473086483315,23.899201466496994,0.0,936.9032516434177,0.0,2776.1357547634543,0.0,0.0,0.0,86.05870434064869,72.72517103294328,136.63631915764353,0.0,519.7544215153484,1319.4455821548938,0.0,0.0,0.0,0.0,2430.9034296921454,3038.6292871151813,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,51.122026562428076,0.021602060404616368,8.110148447962763,0.0,11.794491989825554,0.0037344967364739464,-2.541238786792704,16.048291391431327,0.4139967652876009,0.0037344967364739464,16.0,74.77268499510717,0.003854047134699099,0.01610544593575811,0.0,7.22,0.0,4.499971849116514,0.2605884864827881,0.002715470945964113,11.5,4.499971849116514,0.2605884864827881,0.002715470945964113,4.5 
 12/13  18:00:00,0.26250000000000007,2.524011449652713,3.0229928884339055,0.6982840594495024,3.207367302891984,0.3497899710886249,4.597402749511537,23.557648744777406,1167.632956275143,0.0,22.457718280326212,0.0,513.9425606268474,22.20173282811545,0.0,179.15681892632801,22.202175695589084,0.0,200.8735177524602,22.20305675480403,0.0,176.71245436390365,23.899115605628353,0.0,865.6653104992907,0.0,3500.7287380222356,0.0,0.0,0.0,233.81479510982217,270.70398714859544,288.4855394316851,0.0,1115.4531808773909,1471.3477231799684,0.0,0.0,0.0,0.0,3500.7287380222356,4375.910922527794,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,53.613136790198595,0.02951599727023278,8.110148447962763,0.0,11.25469511420287,0.003791537579769975,-2.352847301647655,15.998663211932044,0.4014610815419937,0.003791537579769975,16.0,81.43590754567398,0.00880170356009232,0.016452761225787906,0.0,7.22,0.0,4.499955683435823,0.2605884864827881,0.002858207736506277,11.5,4.499955683435823,0.2605884864827881,0.002858207736506277,4.5 
 12/13  19:00:00,-0.9125000000000001,2.257064112971506,1.9621700150336217,-0.3407910344154061,2.112087871324866,-0.6332310740683177,4.476158068349261,22.661778990985187,813.3823725654436,0.0,22.202572707432893,417.015750108723,0.0,22.201604085224414,195.24348078168197,0.0,22.203099850473528,579.2056810473532,0.0,22.201687666643856,196.23063126420678,0.0,23.11935494466381,0.0,565.4877620976761,0.0,6466.319792999772,0.0,0.0,908.0511751399856,607.9404563931208,1048.6375825162877,661.193488703214,0.0,1424.741436015336,1806.2333423706596,0.0,0.0,0.0,0.0,6466.319792999772,8082.899741249714,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,55.07112054659687,0.05745522468194905,8.110148447962763,0.0,9.999438473039907,0.0036583220837594697,-2.762230844150538,15.999969233990527,0.3716780372933336,0.0036583220837594697,16.0,81.98799414004816,0.011920742288075646,0.024262995916102786,0.0,7.22,0.0,4.499859239869981,0.2605884864827881,0.0028671656273465745,11.5,4.499859239869981,0.2605884864827881,0.0028671656273465745,4.5 
 12/13  20:00:00,-1.7875000000000003,0.45792815359686145,-0.6622488442996741,-2.407038180694228,-0.503623746309612,-2.5913129244653206,2.308208285804954,21.629838019526687,526.7222886327504,0.0,22.20334531591316,1256.7183428211379,0.0,22.201557322618243,539.2285296748836,0.0,22.20274912235072,1307.1848915365867,0.0,22.20243185670739,540.2555691676969,0.0,22.252083288718246,66.05757879509054,146.11904499718486,0.0,9500.119032900455,0.0,0.0,1746.3284575265332,951.6017471836738,1775.4570300377518,1004.9642625584022,414.2691167803303,1654.4835020723617,1920.146619154636,0.0,0.0,0.0,0.0,9500.119032900455,11875.14879112557,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.23006568729119,0.0918238255680636,8.110148447962763,0.0,9.693643916740157,0.0034347872205309975,-3.5028846550937214,15.999728983603688,0.3716780372933336,0.0034347872205309975,16.0,81.9999863038838,0.014654627867115341,0.027457631124531458,0.0,7.22,0.0,4.498482636084595,0.2605884864827881,0.002792950832989745,11.5,4.498482636084595,0.2605884864827881,0.002792950832989745,4.5 
 12/13  21:00:00,-2.8875,-1.1919010108659305,-1.5817750055607807,-1.970815346578532,-1.5053942232098314,-1.9359195033981906,0.3850292568656099,20.608907802564303,321.50471175775664,0.0,20.060074096453842,123.81486047626633,0.0,20.30913812106788,87.2575989317218,0.0,20.01589527026085,121.88850129405219,0.0,20.333101783952493,96.4943678492603,0.0,21.40379755871541,17.024663053487473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,20.423136185732798,0.004169405057081282,-1.2034950856300233,21.61878664326406,0.3716780372933336,0.004169405057081282,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-2.8875,0.005211769729655762,0.0026687582926482765,11.5,-2.8875,0.005211769729655762,0.0026687582926482765,4.5 
 12/13  22:00:00,-2.3,-1.2352717231397115,-1.5179411793470807,-1.4691829584762326,-1.4966296002250485,-1.4380504948409871,-0.5026370189184138,19.447401433854115,116.21359787557458,0.0,18.970921197652043,126.44146133412062,0.0,19.2921921726666,84.67170729649624,0.0,18.9406834411095,123.33900322226751,0.0,19.319942691069052,93.29669223617068,0.0,20.51906352565171,5.309622334674771,1.8588964497150187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,19.36694214083784,0.004142196675153363,-1.2795558342110949,20.562652295618822,0.3716780372933336,0.004142196675153363,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-2.3,0.005211769729655762,0.0027762506402103297,11.5,-2.3,0.005211769729655762,0.0027762506402103297,4.5 
 12/13  23:00:00,-1.7,-1.3288955506902993,-1.5076241627406792,-1.4259094584123861,-1.5068149353206906,-1.4136886174238115,-1.0739751083279023,18.54788136981472,256.0998221102211,0.0,18.484040984861203,93.62199952516062,0.0,18.76553469421404,59.78986112303784,0.0,18.474358324641983,90.35717202426144,0.0,18.787842181569246,65.67574786325355,0.0,20.068389539091484,0.0,32.10194876733971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,18.46683744962302,0.004116857268700842,-1.3528908738134304,19.66260323334716,0.3716780372933336,0.004116857268700842,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0028739504544291624,11.5,-1.7,0.005211769729655762,0.0028739504544291624,4.5 
 12/13  24:00:00,-2.6999999999999997,-1.4481963965887412,-1.5655028534232722,-1.511198040602482,-1.5686938323344302,-1.505384116581529,-1.4002504581381274,17.837101525301886,374.773390483007,0.0,18.0949816655217,64.52577785455316,0.0,18.33378151687012,38.22264681890579,0.0,18.091520930402197,62.0310330919059,0.0,18.350021621368658,41.83659380549602,0.0,19.748540123568652,0.0,66.537905204644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,17.71143244886446,0.0040776318852322555,-1.4672002412569203,18.907284355929576,0.3716780372933336,0.0040776318852322555,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-2.6999999999999997,0.005211769729655762,0.0028706053708468225,11.5,-2.6999999999999997,0.005211769729655762,0.0028706053708468225,4.5 
 12/14  01:00:00,-3.9875000000000003,-1.6000932965142936,-1.6958893969956368,-1.6554918542778805,-1.699419524464215,-1.6509100448951617,-1.6546317252918077,17.26465570122019,487.3651995168468,0.0,17.87774687322599,32.794948139033465,0.0,18.076820172701893,14.248427569615558,0.0,17.87495724049323,31.605354859816487,0.0,18.086088225074196,15.354345428201668,0.0,19.660558296728535,0.0,108.33567839449626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,17.09466515746812,0.004029570807398485,-1.6176906144615575,18.29062260470306,0.3716780372933336,0.004029570807398485,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.005211769729655762,0.0027023699157797754,11.5,-3.9875000000000003,0.005211769729655762,0.0027023699157797754,4.5 
 12/14  02:00:00,-4.4,-1.7513250295074827,-1.8269096074890536,-1.7975583747477195,-1.8298972564754188,-1.7943329380325477,-1.8385694789422709,16.79982655300727,600.2238340061213,0.0,17.70240004419727,8.588739946528392,0.11161748457971044,17.86669148981157,0.699478575921546,4.53495080809995,17.702931215146148,8.214302142770578,0.13988617485057375,17.86946246756639,0.6924633362443728,5.2209115571138796,19.563528661840767,0.0,138.72221933166878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,16.61305587637445,0.003975843846464644,-1.7740191023962988,17.809131327394322,0.3716780372933336,0.003975843846464644,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-4.4,0.005211769729655762,0.0025474761709276417,11.5,-4.4,0.005211769729655762,0.0025474761709276417,4.5 
 12/14  03:00:00,-4.775,-1.8860794777581067,-1.9501624872789933,-1.9319352428745966,-1.952267849884131,-1.9300398615672658,-1.977743308818504,16.406027513754434,689.8835044820678,0.0,17.550259478991286,0.0,12.292938370627041,17.68100326389542,0.0,19.02522946745694,17.552024276176137,0.0,11.9016952439124,17.6780853239121,0.0,21.211860301133186,19.458277838129437,0.0,163.0938860635884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,16.19928568617204,0.003926745150715559,-1.9165031619267654,17.39546899583807,0.3716780372933336,0.003926745150715559,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-4.775,0.005211769729655762,0.0024313873315955255,11.5,-4.775,0.005211769729655762,0.0024313873315955255,4.5 
 12/14  04:00:00,-5.375,-2.0321761767881914,-2.1156695440315048,-2.0960498928697557,-2.1175816415606405,-2.0931468479092636,-2.153053171178795,16.072742373681557,750.4237634799854,0.0,17.366231501886674,0.0,25.244743054856542,17.47916360002893,0.0,28.704165094998416,17.36718954842973,0.0,24.238598708322797,17.472045217156683,0.0,31.79943231831021,19.32349577698934,0.0,179.86678152307877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,15.852040035134692,0.0038795213382460574,-2.0603920461065797,17.0483271034589,0.3716780372933336,0.0038795213382460574,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0023093208786735225,11.5,-5.375,0.005211769729655762,0.0023093208786735225,4.5 
 12/14  05:00:00,-6.2875,-2.230899914438346,-2.329429740451635,-2.2954240656551246,-2.3322864921238518,-2.290248430400201,-2.387711073451607,15.767813477088374,795.1394773596028,0.0,17.183906281792204,0.0,36.171044503650194,17.287054817310928,0.0,37.21886525484143,17.184825606097856,0.0,34.6949356837834,17.276545824245133,0.0,41.136465838390734,19.199300989538095,0.0,195.3179038742744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,15.531930096625143,0.0038185689071472692,-2.2485597304089744,16.728351114872588,0.3716780372933336,0.0038185689071472692,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.0022018846120556244,11.5,-6.2875,0.005211769729655762,0.0022018846120556244,4.5 
 12/14  06:00:00,-6.7,-2.4399599072788214,-2.5403089887411014,-2.505854186593299,-2.543470131979298,-2.501243902229701,-2.6099861297648617,15.49050012903205,844.4358482459338,0.0,17.034387711582575,0.0,46.926522141445844,17.124508192769415,0.0,45.37414208506914,17.035470636845844,0.0,45.003129175247466,17.110821183568152,0.0,50.08457854019201,19.10224632438925,0.0,210.151095467243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,15.246731790344892,0.003750555378718345,-2.4617110739271264,16.443302310446974,0.3716780372933336,0.003750555378718345,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-6.7,0.005211769729655762,0.002098425369197106,11.5,-6.7,0.005211769729655762,0.002098425369197106,4.5 
 12/14  07:00:00,-6.012499999999999,-2.6705286695929393,-2.7807775464905773,-2.7380546684674845,-2.7845359285332023,-2.731921876618905,-2.8637822969740423,15.237278791116811,890.8323919218517,0.0,16.923342694817634,0.0,57.74727103378456,16.99562036022972,0.0,53.26377655754766,16.924528179976143,0.0,55.369155176785284,16.97903855453625,0.0,58.754830559104334,18.994315218909957,0.0,221.14600251319052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,58.00545711251816,0.0,8.110148447962763,0.0,14.999140141936067,0.0036825175443577596,-2.678562026759587,16.19586025516578,0.3716780372933336,0.0036825175443577596,16.0,81.99999999506826,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.005211769729655762,0.0021862946168721958,11.5,-6.012499999999999,0.005211769729655762,0.0021862946168721958,4.5 
 12/14  08:00:00,-5.225,-2.895042287786038,-2.983329237604212,-2.9424471768878195,-2.9872184555855315,-2.9373463552939354,-3.0721885852762045,15.055163545032299,958.8736577977708,0.0,16.9467118718388,0.0,73.72761020515932,17.366853202515777,0.0,89.83437582706773,16.946619750444356,0.0,70.56939328461905,16.96537943663238,0.0,71.0796647781784,18.943240105710487,0.0,231.14988882717174,0.0,4.124163078602917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.671159726260417,0.0,0.0,0.0,0.0,4.124163078602917,5.155203848253647,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.97869300352662,0.00004097558963746001,8.110148447962763,0.0,14.797841228781124,0.0036082282589692937,-2.910660425092747,16.017789091078974,0.3716780372933336,0.0036082282589692937,16.0,81.99999999507321,0.0,0.000040975589637460006,0.0,7.22,0.0,-5.225,0.005211769729655762,0.002262814955380938,11.5,-5.225,0.005211769729655762,0.002262814955380938,4.5 
 12/14  09:00:00,-2.9375,-3.1016745062435778,-3.185658237884031,-3.159712057308917,-3.1885011328041077,-3.156088075389421,-3.261745679672763,15.09905884442966,1108.6774154942204,0.0,17.307505638457908,0.0,101.07098441320252,19.159592536171132,0.0,208.1114138109383,17.224199578682104,0.0,90.42280783622954,17.180985639859465,0.0,86.0315453532059,18.936539052637166,0.0,229.31847897317866,0.0,2.1475066346870255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.609803160711362,0.0,0.0,0.0,0.0,2.1475066346870255,2.684383293358782,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.83286937330118,0.000021257079159447667,8.110148447962763,0.0,14.8246040166749,0.003539600143424363,-3.123067361056985,16.033900622221502,0.3716780372933336,0.003539600143424363,16.0,81.99999999510018,0.0,0.000021257079159447663,0.0,7.22,0.0,-2.9375,0.005211769729655762,0.0023263448361792016,11.5,-2.9375,0.005211769729655762,0.0023263448361792016,4.5 
 12/14  10:00:00,0.7375000000000002,-3.359756561156203,-3.4573296326463856,-3.4219880928356945,-3.4604426989609727,-3.415544514384317,-3.5375339494336617,15.459286234955037,1244.0402179579364,0.0,18.194791942210387,0.0,144.02310888469984,21.18817244269824,0.0,320.1091220688603,17.727453632556532,0.0,102.37109785622383,17.619370719352943,0.0,92.96446055941308,19.03657448184698,0.0,209.87297333249197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,15.18247008884576,0.0034641984109892426,-3.371653326569339,16.37967046767254,0.3716780372933336,0.0034641984109892426,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,0.7375000000000002,0.005211769729655762,0.002321650457445378,11.5,0.7375000000000002,0.005211769729655762,0.002321650457445378,4.5 
 12/14  11:00:00,4.637499999999999,-3.6060317142193146,-3.66226432507918,-3.6376091738035248,-3.6646987233245216,-3.6339361490975226,-3.734653643643092,16.187264531275595,1289.0044322771885,0.0,19.542820370024373,0.0,193.7504789372853,22.57295150968801,0.0,364.25293778114457,18.394884423686353,0.0,98.28774575838918,18.24867040713233,0.0,86.07417617140271,19.35088406610256,0.0,177.72486032465906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,15.903349103827018,0.0033875800882159487,-3.6347326797973487,17.10071812042796,0.3716780372933336,0.0033875800882159487,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,4.637499999999999,0.005211769729655762,0.00214696861460101,11.5,4.637499999999999,0.005211769729655762,0.00214696861460101,4.5 
 12/14  12:00:00,6.1,-3.752173819730924,-3.824492894088807,-3.822244586425652,-3.8246890186479767,-3.820999759563068,-3.867152224804835,17.22602592373319,1180.9889216877086,0.0,20.957212584745122,0.0,225.75164169411278,22.986287718581245,0.0,324.4532740531065,19.027849296845222,0.0,69.58694834745387,18.921774381198443,0.0,60.74768575211584,19.679121885879688,0.0,123.8061774459645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,16.91405021352696,0.0033403102830676175,-3.799733741909216,18.111523294856518,0.3716780372933336,0.0033403102830676175,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,6.1,0.005211769729655762,0.0018690102070504787,11.5,6.1,0.005211769729655762,0.0018690102070504787,4.5 
 12/14  13:00:00,6.475,-4.1305668769250685,-4.386586033700047,-4.317387237562499,-4.387942986067494,-4.301505524524241,-4.48033629525747,18.33353520593054,921.8110008648871,0.0,22.29483613838915,0.0,245.4857816897953,22.49180409692831,0.0,219.07447305622838,19.287674204510306,5.487987011023421,12.176418205141516,19.341928649874934,2.300171955091969,12.969895512483447,19.89054063700018,0.0,54.55582421192386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,18.001926753984495,0.003250513021509498,-4.1289487164022125,19.199597581894842,0.3716780372933336,0.003250513021509498,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,6.475,0.005211769729655762,0.0015370304392980133,11.5,6.475,0.005211769729655762,0.0015370304392980133,4.5 
 12/14  14:00:00,6.7,-4.847257178426662,-5.251807184565555,-5.059260572824526,-5.259013489525559,-5.026121512837913,-5.491204291230002,19.183363668350644,668.3293157225664,0.0,23.329785565479796,0.0,261.4228981524391,21.537240979375337,0.0,100.10569238673708,19.41561961912621,46.811559273057014,0.0,19.632990125256107,29.93164684285489,0.0,20.092027896769803,2.565002042532342,7.269464255873345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,18.834400476179837,0.0030835149345219796,-4.743070819075546,20.032439227940245,0.3716780372933336,0.0030835149345219796,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.0013041835612417922,11.5,6.7,0.005211769729655762,0.0013041835612417922,4.5 
 12/14  15:00:00,6.012499999999999,-5.640730078627451,-6.013465272973514,-5.7959837850649665,-6.023691367768947,-5.766005516116118,-6.346740645114156,19.708590095771537,520.7547367137593,0.0,23.88465399773401,0.0,259.33602569843384,20.85399330235721,1.9302948684186276,17.994507767691857,19.458937768458274,87.51207821895395,0.0,19.934383553772523,50.793142711769235,0.0,20.307945498320432,24.022397065061057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,19.41395902552463,0.002878010424771479,-5.539952759880663,20.6124508362868,0.3716780372933336,0.002878010424771479,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.005211769729655762,0.001234135770464653,11.5,6.012499999999999,0.005211769729655762,0.001234135770464653,4.5 
 12/14  16:00:00,4.85,-6.392382494730919,-6.730870193434059,-6.526837207957357,-6.740586987057,-6.500880142620298,-7.089141318149432,19.947394137617067,436.7072610196225,0.0,23.813603482987496,0.0,230.379585089674,20.344847000941186,37.29125532149723,0.0,19.326577264594025,119.77245782563784,0.0,20.30444692227202,45.03372030692583,0.0,20.43322958006089,37.27155044401562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,19.70692256063032,0.0026902421365493055,-6.311884061316026,20.905828630514442,0.3716780372933336,0.0026902421365493055,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0012020073644230275,11.5,4.85,0.005211769729655762,0.0012020073644230275,4.5 
 12/14  17:00:00,2.3375,-7.107240731469158,-7.325862283390213,-7.1839798590782316,-7.333039866088034,-7.169591173263005,-7.645871169838521,19.743601696962095,311.9925837214113,0.0,21.944573861108662,0.0,94.96033320224763,19.82293947708459,61.321450030746924,0.0,19.033267158069812,129.83493987725154,0.0,20.000157989324343,55.80894185536319,0.0,20.442238978051257,23.925173209129515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.11014844796276,8.11014844796276,0.0,0.0,57.82246726994087,0.0,8.11014844796276,0.0,19.546382917643275,0.00251116363763913,-7.098499086445336,20.745684338042267,0.3716780372933336,0.00251116363763913,16.0,81.999999995102,0.0,0.0,0.0,7.219999999999999,0.0,2.3375,0.005211769729655762,0.001225764651061489,11.5,2.3375,0.005211769729655762,0.001225764651061489,4.5 
 12/14  18:00:00,0.4125,-7.603903518932952,-7.728365932569395,-7.653849534699161,-7.7333650944325925,-7.647444937805611,-7.966588372045106,19.237908730708888,265.8534412970889,0.0,20.325119350061705,4.393779880744148,8.309978557257239,19.34515319864633,61.82642171887798,0.0,18.755838802282604,115.21472037004168,0.0,19.445129413394014,62.161451484327614,0.0,20.31501453351735,2.1297452198708413,5.231087880450815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,19.076125254446524,0.0023999391497335687,-7.607412687799493,20.27567235244427,0.3716780372933336,0.0023999391497335687,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,0.4125,0.005211769729655762,0.0012340675893973015,11.5,0.4125,0.005211769729655762,0.0012340675893973015,4.5 
 12/14  19:00:00,-0.375,-7.898385920470566,-7.9923627743597585,-7.947028694191577,-7.996123972300696,-7.942479761813299,-8.16104930215313,18.67231056349366,324.7952328081417,0.0,19.430033978588078,25.032678446240823,0.0,18.97159753754935,51.45916360101347,0.0,18.535076717035558,91.80099026873881,0.0,19.03641575775778,53.115154415904726,0.0,20.153191018726524,0.0,32.084930029120585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,18.546478087997258,0.0023363890618142433,-7.908273205377375,19.746165605206976,0.3716780372933336,0.0023363890618142433,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.0012766934181084107,11.5,-0.375,0.005211769729655762,0.0012766934181084107,4.5 
 12/14  20:00:00,-1.9749999999999999,-8.13019194050994,-8.21090901030091,-8.17551708620488,-8.214062385912984,-8.171387151802817,-8.335809839989938,18.114843029834546,395.3538191296843,0.0,18.79486415775534,29.507140097536308,0.0,18.620450337634857,36.342682844747515,0.0,18.282050452607976,67.114191086961,0.0,18.66122224826462,37.88708118156353,0.0,19.981250737263142,0.0,64.13950597750011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,17.967740876866177,0.002288997705971122,-8.141688108731126,19.167533131510154,0.3716780372933336,0.002288997705971122,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-1.9749999999999999,0.005211769729655762,0.0013526834406767806,11.5,-1.9749999999999999,0.005211769729655762,0.0013526834406767806,4.5 
 12/14  21:00:00,-3.1125,-8.315358544892582,-8.396402245449112,-8.368248864762208,-8.399051262365594,-8.364796980797923,-8.492234891272364,17.592059577696546,468.71077176246513,0.0,18.31719326572145,24.61957638868205,0.0,18.294762248851235,22.145635831444054,0.0,18.021699371946525,45.96240853816232,0.0,18.31965738104693,23.083073306073743,0.0,19.806671369422965,0.0,92.8886855770383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,17.42827402734188,0.002248950071263333,-8.333880702879632,18.62815480366881,0.3716780372933336,0.002248950071263333,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0013367614794218678,11.5,-3.1125,0.005211769729655762,0.0013367614794218678,4.5 
 12/14  22:00:00,-3.675,-8.518220072273243,-8.621683296395474,-8.586947301234837,-8.62466752944627,-8.581922420938682,-8.709902680624268,17.106304594921742,545.9547572668246,0.0,17.963104962951157,13.230683636185518,0.0,18.012496972104458,7.81986148853963,0.0,17.79010735694792,25.775415989476016,0.0,18.02756201315639,7.681501990765298,0.0,19.632955107125277,0.0,118.43347823004223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,16.93025878446609,0.0022081674130564454,-8.536690275206535,18.130229720998486,0.3716780372933336,0.0022081674130564454,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0011906322298819226,11.5,-3.675,0.005211769729655762,0.0011906322298819226,4.5 
 12/14  23:00:00,-3.9,-8.76591924745291,-8.891848028018474,-8.8467720278264,-8.89565905634715,-8.840215233511417,-8.987635241448581,16.676446404415582,621.2734404396244,0.0,17.69787824651585,1.4669190111187618,2.1270804396683616,17.778581243355067,0.0,5.913656715349248,17.596380820255934,7.059096256353939,0.0,17.784462175798872,0.0,7.101378466911342,19.475324941635094,0.0,140.72931196704104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,16.489462303643606,0.002161182342863319,-8.780634421496517,17.68953712906281,0.3716780372933336,0.002161182342863319,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0010768847512597562,11.5,-3.9,0.005211769729655762,0.0010768847512597562,4.5 
 12/14  24:00:00,-3.9,-9.068977334855068,-9.22361946999389,-9.162531982802173,-9.228730118693562,-9.153546254406457,-9.339286440650762,16.304436756091043,687.2282290623841,0.0,17.48212613899452,0.0,13.824297634524953,17.57433569147416,0.0,17.721929295404664,17.426845594068716,0.0,9.044950413164429,17.57365362281057,0.0,19.9117852278402,19.311397446975846,0.0,157.90259834354094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,16.107273815071213,0.0021081604462660775,-9.070341029491523,17.307465899111577,0.3716780372933336,0.0021081604462660775,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.001052969675849891,11.5,-3.9,0.005211769729655762,0.001052969675849891,4.5 
 12/15  01:00:00,-3.2124999999999995,-9.42084406230573,-9.582895216546499,-9.506546404402433,-9.589441085025836,-9.495845199121586,-9.724203862691883,15.996924301946407,744.1178885327067,0.0,17.34899304268546,0.0,27.777839935312898,17.433442442105694,0.0,28.913112378505218,17.319624663826602,0.0,24.365669764412075,17.427577091342638,0.0,32.13039542815471,19.19077241659732,0.0,172.76071383847574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.110148447962763,8.110148447962763,0.0,0.0,57.82246726994087,0.0,8.110148447962763,0.0,15.797669703445433,0.002046405247474881,-9.411265366813694,16.99799838885913,0.3716780372933336,0.002046405247474881,16.0,81.999999995102,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.005211769729655762,0.001028532485341672,11.5,-3.2124999999999995,0.005211769729655762,0.001028532485341672,4.5 
