Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/17  07:00:00,-0.26250000000000007,-6.338785593653386,-6.768180987485209,-7.229027740825487,-6.743851975067082,-7.3242508566076285,-6.516918857718343,16.865158988684993,1589.8177570062685,0.0,21.03820396771507,3315.5522262703334,0.0,21.335659677854153,1576.5316829491155,0.0,20.975256959198394,3205.933830285946,0.0,21.344199537329832,1579.728784617815,0.0,21.14202922145769,2744.482757678037,0.0,0.0,18944.27644681811,0.0,0.0,3712.1068210113767,1930.187105038959,3580.7179034504593,1978.9180064191526,3147.6760778412236,1251.4403187164967,2481.0450062429018,0.0,0.0,0.0,0.0,18663.528847887923,23329.4110598599,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,71.18531510972191,0.41727858670370827,8.380737512162787,0.0,8.178996408369738,0.002169452465329188,-8.674813575615838,15.995596035825972,0.3716780372933336,0.002169452465329188,16.0,81.84409224729399,0.010122589202052466,0.05150555793495666,0.0,7.220000000000001,0.0,4.49957309329159,0.2605884864827881,0.0019475370582479712,11.5,4.49957309329159,0.2605884864827881,0.0019475370582479712,4.5 
 12/17  08:00:00,0.6,-7.6460676318891005,-8.06583402501083,-8.582685306187082,-8.026112163427724,-8.646746095948753,-7.526347722784534,17.491316283007457,1832.201110056995,0.0,22.199011657567524,2660.705286915187,0.0,22.201311858723795,1016.9481384912976,0.0,22.199009881343347,2618.7102278625166,0.0,22.20101684694908,1163.5949925097077,0.0,22.17349518897224,2403.228183654778,0.0,0.0,15308.521540619187,0.0,0.0,3150.3433172127015,1428.5883348922416,3087.3502151876896,1627.3046758227877,2888.302954287482,1024.7774157729946,2418.1592409451946,0.0,0.0,0.0,0.0,15308.521540619187,19135.651925773982,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,67.76567629903984,0.2610043318825255,8.380737512162787,0.0,8.35054725604876,0.002129997021181202,-8.868855548204518,15.999998682023573,0.3716780372933336,0.002129997021181202,16.0,82.0,0.007742678997972454,0.047550264750161955,0.0,7.220000000000001,0.0,4.499184392698606,0.2605884864827881,0.0019996430061088232,11.5,4.499184392698606,0.2605884864827881,0.0019996430061088232,4.5 
 12/17  09:00:00,3.35,-6.669480430779753,-4.709508730220991,-5.507546692235679,-4.648208047200129,-5.685186985358197,-3.9862547270185127,18.484845708868413,2743.7698816109005,0.0,22.20062865213346,756.0326199919294,0.0,22.200918495122043,88.62039491691687,78.99599739137784,22.201667959314975,678.7864903256987,0.0,22.202007096923815,288.57976309313983,0.0,22.234768164759608,0.0,388.71758396972234,0.0,6039.686029225115,0.0,0.0,1246.032838410101,421.5353080571354,1147.967689796065,752.3352639780926,103.37187642308362,335.2091817207859,2283.3546959643645,0.0,0.0,0.0,0.0,6039.686029225115,7549.607536531393,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,60.9193715167771,0.06887858270121738,8.380737512162787,0.0,8.71018174318035,0.0021542032307453685,-8.737454951719265,15.999795573696318,0.3716780372933336,0.0021542032307453685,16.0,82.0,0.0022062564859001324,0.041025817775971835,0.0,7.220000000000001,0.0,4.62532856195456,0.2605884864827881,0.002034384646511649,11.5,4.62532856195456,0.2605884864827881,0.002034384646511649,4.5 
 12/17  10:00:00,7.75,-2.700123034416384,-1.449881460189767,-3.055652102226513,-1.327019551016625,-3.473181988869272,0.2608458803981687,19.457126257942246,2575.288002451855,0.0,22.346325087039574,0.0,440.5046146866174,22.99146293306938,0.0,465.48903839964805,22.30076690612102,0.0,410.9258262961396,22.200960323409504,0.0,245.94263400726126,23.294691297924558,0.0,577.461687737402,0.0,1693.9318556541068,0.0,0.0,63.43281302918019,0.0,68.02085643894532,218.68961242513635,0.0,0.0,1347.281164644743,0.0,0.0,0.0,0.0,1200.6469030529402,1500.8086288161753,0.0,0.0,8.380737512162787,8.380737512162787,0.0,0.0,59.197523730631225,0.018068087937832523,8.380737512162787,0.0,11.21000741861631,0.0025669993627133,-6.740172532798678,15.999767664434158,0.3716780372933336,0.0025669993627133,16.0,77.78031355637673,0.0,0.01619048185395725,0.0,7.220000000000001,0.0,7.75,0.2605884864827881,0.0021753355285343678,11.5,7.75,0.2605884864827881,0.0021753355285343678,4.5 
 12/17  11:00:00,10.15,-0.2925280597673497,0.4108245473505697,-1.4793249039820804,0.5212047841937888,-2.066732521820283,2.763523300592423,20.657684558834422,2579.2185189366282,0.0,23.268430616861025,0.0,578.0309458577125,23.855631070506124,0.0,615.0975286496059,22.969624049671047,0.0,530.6151657408576,22.26178068077786,0.0,461.2421546930708,23.89060956447987,0.0,897.8966804494405,0.0,408.48602188459563,101.11270021558806,0.0,0.0,0.0,0.0,8.62428653924869,0.0,0.0,369.2152888895536,0.0,0.0,12.142199235617845,12.142199235617845,115.93142121456376,144.9142765182047,127.8743938824081,101.11270021558806,8.311030177936107,8.09055313412209,0.027321422292735084,228.98709409799616,54.450169691477726,0.00365061275873947,8.311030177936107,0.027321422292735084,13.997294061037232,0.002973384193524395,-5.034085524449315,15.999469349169365,0.4172703771877188,0.002973384193524395,16.0,70.7336300590809,0.0,0.0036045580685006564,0.0003661411098142854,7.220000000000001,0.0,10.15,0.2605884864827881,0.0021563129592603644,11.5,10.15,0.2605884864827881,0.0021563129592603644,4.5 
 12/17  12:00:00,11.599999999999998,0.7901618432167989,0.8165640821372089,-1.1246719066429098,1.6777928768292432,-0.9917131864751767,2.780364809719684,21.886993584379304,2342.654519100981,0.0,23.89697385828019,0.0,1141.416720835849,23.899210471547697,0.0,833.9059844094076,23.43316587590118,0.0,568.5940451787233,22.474267865190058,0.0,488.36882853630567,23.899146998140395,0.0,1120.2821172711563,0.0,0.0,673.787645031581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.73145297657074,65.73145297657074,866.1442685888903,866.1442685888903,0.0,0.0,557.5864556081681,673.787645031581,8.449575872860873,7.219999999999999,0.12640773468594885,1231.374100639749,53.43930827640335,0.0,8.449575872860873,0.12640773468594885,16.594796847958968,0.003526468823267524,-3.0420037084834464,15.968439348387646,0.5344520084548523,0.003526468823267524,16.0,70.25464666787376,0.0,0.0,0.02193640080095648,7.22,0.004375583922860565,11.350036150017969,0.2605884864827881,0.002227802930730472,11.5,11.599999999999998,0.2605884864827881,0.002227802930730472,4.5 
 12/17  13:00:00,12.575,0.36187716154497346,-0.9597888832084162,-1.2561776409239003,1.2817247722770668,-1.0728626546552182,2.042639742793096,22.862243331886575,1658.3151240191214,0.0,23.89899053638746,0.0,1756.3568946027583,23.899361292138284,0.0,709.7361425901353,23.465696148137354,0.0,568.5709151424762,22.475396840623556,0.0,486.06115834576235,23.89937127407607,0.0,899.4672806006001,0.0,0.0,1634.6628806774124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.5208874190016,282.5208874190016,1408.1053675819473,1408.1053675819473,0.0,0.0,725.1776346843549,1634.6628806774124,9.67764784626874,7.219999999999999,0.1582114178010211,2359.8405153617678,53.43930827640335,0.0,9.67764784626874,0.1582114178010211,17.56414954939787,0.0036373666700164706,-2.676879286836007,16.00170393436219,0.5698902501872396,0.0036373666700164706,16.0,70.25464666787376,0.0,0.0,0.033970180403667,7.22,0.018979657966663482,11.500647312536898,0.2605884864827881,0.0023100657297414192,11.5,12.575,0.2605884864827881,0.0023100657297414192,4.5 
 12/17  14:00:00,12.425,-0.09264661303798737,-0.8047761099715803,-0.28267412531328956,1.726392279273076,-0.4265510630962178,1.6097947093798575,23.819695978272193,1382.897195122472,0.0,24.357871806909166,0.0,2217.5445629264113,23.89945865289654,0.0,617.3657263527085,23.834648204913535,0.0,604.3134038535525,22.85078769008349,0.0,515.6603528037563,23.899142246729575,0.0,1589.234478768959,0.0,0.0,2695.5871807681915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.34210722263015,243.34210722263015,2641.4923022198486,2641.4923022198486,0.0,0.0,913.7087752875564,2695.5871807681915,11.048616225071948,7.22,0.1679665260449247,3609.295956055748,53.43930827640335,0.0,11.048616225071948,0.1679665260449247,19.00697415775517,0.0037547177274387016,-2.3074774262425586,15.985757153270864,0.6865872527259571,0.0037547177274387016,16.0,70.25464666787376,0.0,0.0,0.05905547490790785,7.22,0.01633957885538131,11.50006196955195,0.2605884864827881,0.0025827320206672924,11.5,12.425,0.2605884864827881,0.0025827320206672924,4.5 
 12/17  15:00:00,11.2,1.1883518416660181,0.6158657434544286,1.6770422233727564,3.559562567773412,1.1955227973197502,2.3413313837958185,24.586327582185884,1126.5126130613216,0.0,24.60137180441769,0.0,2280.922532199711,23.822422226131177,0.0,524.815552575272,23.89916180746818,0.0,644.3500388683042,23.12432373858909,0.0,535.8726291037227,23.898883509262333,0.0,1844.8016336737332,0.0,0.0,3132.298934287252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.750780771422292,19.750780771422292,3131.991034028843,3131.991034028843,0.0,0.0,990.7094037693062,3132.298934287252,11.721454827448792,7.22,0.16612095859723477,4123.008338056558,53.43930827640335,0.0,11.721454827448792,0.1661209585972348,19.572540124990162,0.004076282482822778,-1.3299351333034952,15.997267026151992,0.7121881775634922,0.004076282482822778,16.0,70.25464666787376,0.0,0.0,0.06827232398692507,7.219999999999999,0.0012965005822472796,11.124953952394504,0.2605884864827881,0.002753222578107719,11.5,11.2,0.2605884864827881,0.002753222578107719,4.5 
 12/17  16:00:00,9.5375,2.4014804020620013,1.5526201712457208,2.705486265942329,4.893581199897026,2.2353140806975076,3.2914952569165363,24.875275052930043,817.9303265340181,0.0,24.01786833382858,0.0,1954.9850637596219,23.37780193734313,0.0,492.3218070857958,23.696302164947042,0.0,586.9508847309586,23.158189102096546,0.0,537.853851722298,23.898767405571476,0.0,1710.5249462064594,0.0,0.0,2756.4120831364426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2494.1810240548884,2494.1810240548884,0.0,0.0,922.3730671963559,2756.4120831364426,11.146135777302556,7.219999999999999,0.16753237533326076,3678.785150332799,53.43930827640335,0.0,11.146135777302556,0.16753237533326076,18.88769436075613,0.004331230053110984,-0.6012274588589609,16.010641037184318,0.6690376783514083,0.004331230053110984,16.0,70.25464666787376,0.0,0.0,0.05592094130619542,7.219999999999999,0.0,9.5375,0.2605884864827881,0.0027838609495884625,11.5,9.5375,0.2605884864827881,0.0027838609495884625,4.5 
 12/17  17:00:00,7.15,3.2464291364752302,2.8323875771251332,2.397124649132788,5.096813978218286,1.9804276520420654,3.915457379906561,24.771916837114222,861.2674500593448,0.0,23.80899007957438,0.0,783.9591700488928,22.613222557698247,0.0,437.8410360480871,23.001718613617427,0.0,530.2506322147492,22.51895228557437,0.0,483.83627922387353,23.898685885421195,0.0,1287.659507692791,0.0,218.25005704223778,657.0020972432328,0.0,0.0,0.0,0.0,2.121544960979986,0.0,0.0,193.0532750719591,0.0,0.0,244.53981904109196,244.53981904109196,80.86617117775502,101.08271397219377,334.8555432354797,657.0020972432328,8.612940124675772,7.6598371183379115,0.08223917955108592,991.8576404787125,53.07039255830152,0.001772017136125304,8.612940124675772,0.08223917955108592,15.105720427484464,0.004075542222818831,-1.3316177972236383,16.055972167379466,0.4763764063439226,0.004075542222818831,16.0,70.24002468909252,0.0,0.001761180738422054,0.006377897439975574,7.219999999999999,0.0,7.15,0.2605884864827881,0.002760367638781554,11.5,7.15,0.2605884864827881,0.002760367638781554,4.5 
 12/17  18:00:00,3.6624999999999996,3.414467413287361,3.9712414095380213,1.5436791324256514,4.4824407369388535,1.1419130919414582,4.2712770816792,24.337366880124534,911.9120269584346,0.0,23.021827259890006,0.0,558.7530672942696,22.206137614015873,0.0,321.1392663315101,22.4089111730642,0.0,488.4088986111972,22.203951121350627,0.0,320.8988747252458,23.898700497868834,0.0,1128.46970011263,0.0,2286.0642460183863,0.0,0.0,0.0,92.22269302651324,0.0,144.37863562596868,0.0,261.24026801973525,1029.94124364765,0.0,0.0,0.0,0.0,1787.3140151263797,2234.142518907974,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,50.03017562333145,0.01698822543186127,8.099674236675824,0.0,12.609514424229364,0.0038640729903579502,-1.957679164466423,16.00819854552897,0.43440603724395277,0.0038640729903579502,16.0,68.9678548804076,0.0020826747817968847,0.013345366598417884,0.0,7.22,0.0,4.655613045787741,0.2605884864827881,0.0025546931300439147,11.5,4.655613045787741,0.2605884864827881,0.0025546931300439147,4.5 
 12/17  19:00:00,1.5125000000000002,2.4837348119525053,2.2750334919506603,-0.4991393638171465,2.4861222898309876,-0.8483171951059226,3.9406591235665283,23.40929429038777,545.8622641376392,0.0,22.208705870915875,144.35952544071716,62.25120243849659,22.20203483176355,93.38006480664416,0.0,22.203262052158117,336.5844800407773,0.0,22.20134908050884,90.41501009110408,0.0,23.251605345870342,0.0,575.6250454305539,0.0,5319.877815662497,0.0,0.0,574.5117112634075,506.07223267626136,806.4347081311623,555.2847494919123,0.0,785.7917320490035,1718.7893273904958,0.0,0.0,0.0,0.0,5319.877815662497,6649.847269578121,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,53.070330530589615,0.04408382529049934,8.099674236675824,0.0,10.229823004562997,0.0034323033750661607,-3.3535074955440844,16.00018959577698,0.3716780372933336,0.0034323033750661607,16.0,80.9004630911064,0.005707592346454808,0.02299463748743953,0.0,7.22,0.0,4.4995162067054615,0.2605884864827881,0.002514179772254776,11.5,4.4995162067054615,0.2605884864827881,0.002514179772254776,4.5 
 12/17  20:00:00,0.03750000000000003,0.03238808436490054,-1.0652232466455915,-3.0290263994282474,-0.874021747647621,-3.221932157424395,1.5826246099010215,22.303218930464165,277.86566493085706,0.0,22.202300171147208,1135.835092722749,0.0,22.201808844472957,491.3965370938206,0.0,22.203531026551925,1201.3048865398268,0.0,22.20127033889808,489.4672988253527,0.0,22.286394322770164,96.92560959602844,170.23693914087568,0.0,8646.858887311739,0.0,0.0,1625.5024623387324,903.7390426918835,1669.7413809456316,954.0148837218321,423.5141541702345,1174.0964482838162,1843.3138695708194,0.0,0.0,0.0,0.0,8646.858887311739,10808.573609139672,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,56.00833113142477,0.07977262769498807,8.099674236675824,0.0,9.895857037862557,0.003228749474533265,-4.074100698646355,15.999830754802922,0.3716780372933336,0.003228749474533265,16.0,81.99491357239029,0.009254515547827087,0.02526232155817186,0.0,7.22,0.0,4.500016226525135,0.2605884864827881,0.002584138572204598,11.5,4.500016226525135,0.2605884864827881,0.002584138572204598,4.5 
 12/17  21:00:00,-0.9125000000000001,-1.894221348719009,-2.270124029573603,-2.682634151232862,-2.182047494509815,-2.641662354553902,-0.5126772559497736,21.203540093427033,143.45869327397008,0.0,20.22601457419492,159.93049335923553,0.0,20.494412880078684,116.26934116549533,0.0,20.145316083116,159.23710719498433,0.0,20.52808753263461,128.44760875357204,0.0,21.46090231540476,61.68674299637041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,21.04414318621903,0.00388476699702008,-1.8896364712249993,22.240418758727913,0.3716780372933336,0.00388476699702008,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.002574848210271724,11.5,-0.9125000000000001,0.005211769729655762,0.002574848210271724,4.5 
 12/17  22:00:00,-0.7875000000000001,-1.9768192206748378,-2.2359773165807244,-2.1927313786896168,-2.2115303242630002,-2.1630956257706204,-1.342172327754762,19.980461474187663,17.905586651230806,27.30270872890037,19.206082380248425,149.9734601115045,0.0,19.52396451255183,104.65190378777845,0.0,19.14688611985895,148.06541210276123,0.0,19.561922616865985,115.03862124342689,0.0,20.674368502432344,33.27245330059952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,19.89866480366378,0.0038392548287150244,-2.0270665721505243,21.095040357693776,0.3716780372933336,0.0038392548287150244,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.002419696882585831,11.5,-0.7875000000000001,0.005211769729655762,0.002419696882585831,4.5 
 12/17  23:00:00,-1.2874999999999999,-2.09454629769725,-2.279910794521374,-2.2027655010101523,-2.278206008147758,-2.1913145093778907,-1.9115771443190837,19.024553218444527,144.0327779079173,0.0,18.64958393369027,119.11415588818159,0.0,18.948201535790766,80.04755821363239,0.0,18.606974731702778,117.26194950503384,0.0,18.98126829052131,87.68855362808034,0.0,20.194045332573747,3.086206093483952,6.577217048781392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,18.953435433926348,0.0038079765736578498,-2.1243336844272767,20.14987973198437,0.3716780372933336,0.0038079765736578498,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0023262427741646426,11.5,-1.2874999999999999,0.005211769729655762,0.0023262427741646426,4.5 
 12/17  24:00:00,-1.7,-2.2785373559108324,-2.439851452631822,-2.3720174512523964,-2.4435899127916274,-2.3633490224038267,-2.3214740752748764,18.244619836256078,262.501509476655,0.0,18.19513115471673,91.11345903267085,0.0,18.471249634132818,58.05403630424547,0.0,18.165082365076643,89.50273803650475,0.0,18.495920325469946,63.543851390906866,0.0,19.81736224845071,0.0,37.508268282473296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,18.14626863475246,0.0037551509321682133,-2.2902738226275132,19.3428290519555,0.3716780372933336,0.0037551509321682133,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0023222238785213446,11.5,-1.7,0.005211769729655762,0.0023222238785213446,4.5 
 12/18  01:00:00,-1.7,-2.535958013479955,-2.662888855709015,-2.5964905346523417,-2.668329356630777,-2.588133707316541,-2.6740850410608115,17.590345836932592,376.623456428415,0.0,17.905569895315924,60.33451825848124,0.0,18.130124940776142,35.666384537631984,0.0,17.880945624857997,59.626760949813445,0.0,18.14745552512956,38.8762066097222,0.0,19.561145324775666,0.0,70.7665980074546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,17.468936348144403,0.003681266919641904,-2.5348439948717503,18.665659211927423,0.3716780372933336,0.003681266919641904,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0023239556037050035,11.5,-1.7,0.005211769729655762,0.0023239556037050035,4.5 
 12/18  02:00:00,-3.0749999999999997,-2.7340865821738563,-2.805356010269233,-2.7692717334874692,-2.80935663173193,-2.766219358008512,-2.8505707744070135,17.07474303410793,490.57495392209785,0.0,17.69471971701944,32.673394814898586,0.0,17.875982521080154,15.342360761729537,0.0,17.673073943597412,32.9214886024136,0.0,17.886036352008414,16.5281713549511,0.0,19.417560604191138,0.0,103.60635820863115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,16.90950455809406,0.0036153604558190897,-2.7538880781271,18.106372363593493,0.3716780372933336,0.0036153604558190897,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-3.0749999999999997,0.005211769729655762,0.002332054293308488,11.5,-3.0749999999999997,0.005211769729655762,0.002332054293308488,4.5 
 12/18  03:00:00,-2.15,-2.874921639856859,-2.9406251496586284,-2.921188252846513,-2.943055377849016,-2.9192568456760717,-2.9855137209573512,16.64312065889799,576.0433514717656,0.0,17.522599130356053,12.29973288878,0.0,17.6687082566359,2.2187459378184258,1.6283279612110846,17.50130824788775,13.391563989939925,0.0,17.672973846689928,2.286794819389229,1.941671278348224,19.270202835846437,0.0,125.83592431331613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,16.480607633326315,0.0035707325600548533,-2.9007178733423262,17.677573605241115,0.3716780372933336,0.0035707325600548533,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-2.15,0.005211769729655762,0.0022839175956858426,11.5,-2.15,0.005211769729655762,0.0022839175956858426,4.5 
 12/18  04:00:00,-0.7875000000000001,-3.049610545668471,-3.1522852916519772,-3.1223557515765212,-3.1549366308728204,-3.1175771835070294,-3.208322450220761,16.304563695637626,652.3648340803015,0.0,17.410848498090562,0.0,5.925205941810816,17.516077763472023,0.0,11.9774392795577,17.3878667713735,0.1369660641023529,4.063102448187124,17.515317885523007,0.0,13.43494578352329,19.10122004794928,0.0,139.44400042529583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,16.139115169706187,0.0035247899578829747,-3.0625267536092373,17.336182217336102,0.3716780372933336,0.0035247899578829747,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.002243716570226695,11.5,-0.7875000000000001,0.005211769729655762,0.002243716570226695,4.5 
 12/18  05:00:00,-0.9125000000000001,-3.2973256533610726,-3.41798373100505,-3.36555377309058,-3.422254732334543,-3.357643828289313,-3.5037269165357787,16.055260304523454,694.5066385039374,0.0,17.303644944560396,0.0,18.65093338705975,17.389727790529705,0.0,21.378944894763436,17.280993334636747,0.0,16.133264312845085,17.38510590871024,0.0,23.73567538086661,18.976030902018085,0.0,150.6712984652042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,15.871371076052297,0.003457675383177064,-3.2946758313026265,17.068585809926113,0.3716780372933336,0.003457675383177064,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.002163804335020286,11.5,-0.9125000000000001,0.005211769729655762,0.002163804335020286,4.5 
 12/18  06:00:00,-1.7875000000000003,-3.554509718847519,-3.6701239995647588,-3.6193022634427026,-3.6747427874627148,-3.612680609073502,-3.7691291564547433,15.875548121398495,728.3647071554899,0.0,17.204719773085994,0.0,26.796409660809616,17.28152979223635,0.0,27.595072916684785,17.183021487326748,0.0,24.003204182577974,17.27396071330702,0.0,30.516862536415942,18.903219593067803,0.0,160.82441588952065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,57.10875250101682,0.0,8.099674236675824,0.0,15.669583383264058,0.0033836285782865997,-3.5583157924628623,16.866961098499864,0.3716780372933336,0.0033836285782865997,16.0,81.99999426436898,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.0020714109726622364,11.5,-1.7875000000000003,0.005211769729655762,0.0020714109726622364,4.5 
 12/18  07:00:00,-2.8875,-4.37305251456214,-4.945954324240927,-5.572948318278786,-4.913138778358592,-5.704384898184132,-4.605199461636259,16.27974711531867,1701.9286745391491,0.0,20.708696618362424,3349.014979825568,0.0,21.06927624452856,1642.1327141564057,0.0,20.615341033762075,3240.3629585689705,0.0,21.077687754396024,1645.8625242551275,0.0,20.964282871179254,2764.568762319042,0.0,0.0,19426.192138311504,0.0,0.0,3719.117924237141,1978.4533442150841,3587.4865330023727,2025.6262652398325,3153.532401263885,1941.4330783631362,2543.3479525094663,0.0,0.0,0.0,0.0,19328.99840528203,24161.248006602535,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,71.3436993747133,0.43476990115620173,8.099674236675824,0.0,8.003318885664555,0.0023886089544295696,-7.601910855210635,15.982847311854457,0.3716780372933336,0.0023886089544295696,16.0,81.94658757312635,0.018464294692410153,0.0551305382171142,0.0,7.219999999999999,0.0,4.498910759096702,0.2605884864827881,0.002041233814818442,11.5,4.498910759096702,0.2605884864827881,0.002041233814818442,4.5 
 12/18  08:00:00,-0.5499999999999999,-6.326312827840914,-6.989227038904673,-7.786832171069462,-6.928008043384825,-7.886522096261913,-6.158664027107731,17.00633583395604,1986.2723070670731,0.0,22.15968057426068,2896.5444837994373,0.0,22.20104308665872,890.5772851175084,0.0,22.130822284850833,2878.683708812756,0.0,22.19966314224967,1271.645705040552,0.0,22.11117929352729,2561.4202596971454,0.0,0.0,16318.454158548431,0.0,0.0,3382.206708451012,1302.1492798631866,3341.2565881627456,1735.1282717266458,3040.4711791486466,1327.2014423002597,2473.542030560878,0.0,0.0,0.0,0.0,16318.454158548431,20398.067698185536,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,69.42314697839858,0.31815227226296583,8.099674236675824,0.0,8.204366804060975,0.0022295923811390286,-8.391320142729153,16.00008974614409,0.3716780372933336,0.0022295923811390286,16.0,82.0,0.011066406333189283,0.05070237042628673,0.0,7.22,0.0,4.499777976213521,0.2605884864827881,0.0019994482094833703,11.5,4.499777976213521,0.2605884864827881,0.0019994482094833703,4.5 
 12/18  09:00:00,3.5375,-6.027379247635961,-4.467794213864432,-5.410966360964894,-4.3896664917717265,-5.649773256268691,-3.4625546299096146,18.12347282731241,2907.089121561292,0.0,22.201241863093998,636.2309892236278,0.0,22.77542073032742,0.0,435.82970679884767,22.200794683601814,746.5248731500399,0.0,22.201619347526456,326.79198032394174,0.0,22.26362893980334,0.0,364.7586295494056,0.0,5629.532696908738,0.0,0.0,1126.3272605235702,14.73231160950176,1215.355463090941,790.4624840517912,129.82515371506844,285.9183361955664,2322.6447068470757,0.0,0.0,0.0,0.0,5629.532696908738,7036.915871135921,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,62.13236386680258,0.06816600273519537,8.099674236675824,0.0,8.605914303558704,0.0021828079682614764,-8.633061918322527,15.999939069602224,0.3716780372933336,0.0021828079682614764,16.0,81.9983676420735,0.0018320792085372256,0.042919529690725544,0.0,7.22,0.0,4.625458348909762,0.2605884864827881,0.0019861517446764735,11.5,4.625458348909762,0.2605884864827881,0.0019861517446764735,4.5 
 12/18  10:00:00,7.75,-2.631350253560621,-1.2207704001694255,-3.882949712761628,-1.116849789967879,-3.288631073656145,0.701581166258703,19.48230744057532,3003.4902350727925,0.0,22.610863316989327,0.0,524.8541435680496,23.89235824263728,0.0,1172.864723738873,22.244676132304196,0.0,372.7893642138175,22.201343856288968,0.0,192.67492673458668,23.36504216460432,0.0,582.8946803098172,0.0,1200.8865569202187,0.0,0.0,0.0,0.0,101.54522341065739,271.6341898248776,0.0,0.0,1052.9208783597876,0.0,0.0,0.0,0.0,1176.5257955183329,1470.657244397916,0.0,0.0,8.099674236675824,8.099674236675824,0.0,0.0,58.39508371434509,0.012763037615850256,8.099674236675824,0.0,12.59088448636393,0.002656127139558962,-6.403878781144703,15.999280354238635,0.4528854572363825,0.002656127139558962,16.0,81.02183885495536,0.0,0.010733817220190022,0.0,7.22,0.0,7.75,0.2605884864827881,0.0019814655343261293,11.5,7.75,0.2605884864827881,0.0019814655343261293,4.5 
 12/18  11:00:00,11.525000000000002,-0.9591277653441563,0.18711327482559872,-3.2494109791970756,0.5914011530443669,-1.8671774947752227,2.761447736293563,21.058389404321364,2960.4034708607587,0.0,23.791121902246832,0.0,973.681620437122,23.899298191086853,0.0,1634.7730166275464,22.85082298044205,0.0,521.8969558253943,22.241051114524986,0.0,436.0420500158078,23.894321727021698,0.0,1004.6068848572296,0.0,21.773179743788962,704.2076289456325,0.0,0.0,0.0,0.0,32.576855445552354,0.0,0.0,6.683526185285596,114.8542490909449,114.8542490909449,930.047575521275,930.047575521275,21.773179743788962,27.2164746797362,507.990463807422,704.2076289456325,8.720916740656136,7.329959279584477,0.09900893011306838,1212.1980927530544,55.14722366881681,0.00019496854430342192,8.720916740656136,0.09900893011306838,16.556690141570733,0.0031090258510979843,-4.588849529807432,15.99555068509807,0.6017300635545473,0.0031090258510979843,16.0,81.51058587526742,0.0,0.00003515698375028715,0.023077986986956137,7.22,0.007691936649333717,11.08772766774949,0.2605884864827881,0.0017738586223738709,11.5,11.525000000000002,0.2605884864827881,0.0017738586223738709,4.5 
 12/18  12:00:00,14.862500000000002,-0.1464696537692299,-0.7664992679312618,-2.082617820890606,1.7462746558063578,-0.882424621343641,2.3204292840759626,22.479722299715327,2320.1162600455395,0.0,23.926790451801278,0.0,1847.7510473813672,23.899401991377005,0.0,1538.5629380490645,23.45971901412829,0.0,568.5443088842678,22.501195262342748,0.0,488.34825734514266,23.89930147545065,0.0,1294.8790165974533,0.0,0.0,3067.037832555876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,883.0325547282657,883.0325547282657,2410.8245707088918,2410.8245707088918,0.0,0.0,985.0406866614273,3067.037832555876,11.072520507352317,7.219999999999999,0.1875664220182901,4052.0785192173034,55.06416724970397,0.0,11.072520507352317,0.1875664220182901,18.469612035528268,0.0034949415974215568,-3.215371237561011,15.99992466223128,0.7331764081294719,0.0034949415974215568,16.0,81.51237917210506,0.0,0.0,0.05526110858359438,7.22,0.057784503489263964,11.500463258992362,0.2605884864827881,0.0016498419548315827,11.5,14.862500000000002,0.2605884864827881,0.0016498419548315827,4.5 
 12/18  13:00:00,16.787499999999998,-0.775028292804661,-2.3932981010373586,-2.7421521113959666,0.8309384427330605,-1.8093016271880198,0.8328390159125227,23.563854984708694,1395.5862747423375,0.0,24.34698852725309,0.0,2207.0917263752613,23.89931500168616,0.0,1083.8840640207943,23.65415070560303,0.0,582.3824458429865,22.608909859119812,0.0,495.4836947566926,23.899250897186832,0.0,1077.2701703109494,0.0,0.0,4005.2308151167335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1388.1005878514231,1388.1005878514231,2472.404660532139,2472.404660532139,0.0,0.0,1160.9315418299984,4005.2308151167335,11.310397659638136,7.22,0.23393730195503978,5166.162356946732,55.06416724970397,0.0,11.310397659638136,0.23393730195503978,18.817156844916234,0.0033050722683560076,-3.894958234001827,16.009895492689367,0.6812191958227609,0.0033050722683560076,16.0,81.51237917210506,0.0,0.0,0.05571905500067593,7.22,0.08663405356242367,11.501327546906985,0.2605884864827881,0.0015328030496318038,11.5,16.787499999999998,0.2605884864827881,0.0015328030496318038,4.5 
 12/18  14:00:00,17.2,-1.4594136772324586,-2.343602618289045,-2.4327885507944735,0.1023519255219369,-1.9068896440177703,-0.2803308268166654,24.670087338090546,1058.6065716517387,0.0,25.53013855457688,0.0,2522.4070112711634,23.899342698114268,0.0,858.2466839182529,23.896997646844213,0.0,801.6446322288956,23.13198678749888,0.0,535.3613581271352,23.899044166362117,0.0,1780.0536917897798,0.0,0.0,5118.014592502809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1496.255857932748,1496.255857932748,3733.736695930652,3733.736695930652,0.0,0.0,1372.191947689007,5118.014592502809,11.9276783483573,7.22,0.259342780679665,6490.206540191817,55.06416724970397,0.0,11.9276783483573,0.259342780679665,20.070977898117356,0.003170514804324589,-4.39171066824998,15.999481662252656,0.7655737605837958,0.003170514804324589,16.0,81.51237917210506,0.0,0.0,0.07984878310738142,7.220000000000001,0.09223960162544032,11.501283282798752,0.2605884864827881,0.001466503492646592,11.5,17.2,0.2605884864827881,0.001466503492646592,4.5 
 12/18  15:00:00,17.575,-0.8552364210240289,-1.2427589482494363,-1.1500581573818416,0.5793609868063678,-0.8202040731141692,-0.08248747646896679,25.55455317684999,736.202836822612,0.0,26.31873789682507,0.0,2732.739689501338,23.899139298906213,0.0,700.4079720687307,23.89895699257205,0.0,928.4681267477863,23.584106184539444,0.0,569.6494405598603,23.901887715800775,0.0,2046.1053948261228,0.0,0.0,6074.479193931625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1595.0641347888018,1595.0641347888018,4482.7137284387645,4482.7137284387645,0.0,0.0,1557.3702639873334,6074.479193931625,12.436753002766464,7.22,0.2779392189580549,7631.849457918958,55.06416724970397,0.0,12.436753002766464,0.2779392189580549,20.832944926528516,0.0033211448191382293,-3.8543618209230157,15.998581047679476,0.794694794439406,0.0033211448191382293,16.0,81.51237917210506,0.0,0.0,0.0933507976182677,7.22,0.09726014159806878,11.500365584385783,0.2605884864827881,0.0015025176429214887,11.5,17.575,0.2605884864827881,0.0015025176429214887,4.5 
 12/18  16:00:00,16.737500000000004,-0.09365934971667972,-0.6502903397475467,-0.0313487379444298,1.5261846906613572,-0.1742412962112229,0.4469125926688663,26.0507606588438,488.6721612812703,0.0,26.114318679580645,0.0,2679.108929588217,23.861839171980606,0.0,542.9839012230707,23.89909756883572,0.0,756.2849391786475,23.888752907743243,0.0,620.5390214140839,23.899231030661205,0.0,1996.045877591916,0.0,0.0,5849.856811046195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1375.0538920193287,1375.0538920193287,4347.408436228434,4347.408436228434,0.0,0.0,1509.903775321963,5849.856811046195,12.225196866373516,7.22,0.2789873570200415,7359.7605863681565,55.06416724970397,0.0,12.225196866373516,0.2789873570200415,20.97120366621268,0.0034356404015092124,-3.4548513699763808,16.00279076408063,0.7511265401457948,0.0034356404015092124,16.0,81.51237917210506,0.0,0.0,0.08989201979531744,7.219999999999999,0.08592526134623113,11.500038288974373,0.2605884864827881,0.001425232227399671,11.5,16.737500000000004,0.2605884864827881,0.001425232227399671,4.5 
 12/18  17:00:00,12.662500000000001,0.2916866163078689,-0.7392733501710773,0.2816861216066144,2.5539253733871505,-0.09509988580020794,1.0196742812687196,25.91175268239961,238.44374165222922,0.0,24.263370093936288,0.0,1893.7392542725968,23.233623656266353,0.0,482.10476792089577,23.541288874421628,0.0,574.3260657379357,23.337294774412893,0.0,550.7231492794372,23.89911478599717,0.0,1620.7044017720777,0.0,0.0,3849.5110661697117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.2201769590226,364.2201769590226,3140.5349223575417,3140.5349223575417,0.0,0.0,1124.6811629276706,3849.5110661697117,11.345570371675851,7.219999999999999,0.22032067930205812,4974.192229097382,55.06416724970397,0.0,11.345570371675851,0.22032067930205815,19.989193004334595,0.003377673265840896,-3.6656979426190537,16.009218543383405,0.6424728726243065,0.003377673265840896,16.0,81.51237917210506,0.0,0.0,0.06689660241013286,7.219999999999999,0.024242943025079747,11.275305775713006,0.2605884864827881,0.001495266452714615,11.5,12.662500000000001,0.2605884864827881,0.001495266452714615,4.5 
 12/18  18:00:00,8.475,0.6759650757418701,0.16144186872049557,-0.5928350196835426,2.5654524424329574,-1.0056863509684981,1.2309858488374568,25.5007247067877,484.67128567868394,0.0,23.83307170415408,0.0,771.4258567789891,22.57321509376575,0.0,435.2430991411178,22.989421347883273,0.0,529.3409066290203,22.546867626053665,0.0,488.16885408598404,23.898518867068848,0.0,1359.3223064407503,0.0,6.000024032614926,1094.4906343460211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.351647617649498,0.0,0.0,664.0152247833636,664.0152247833636,6.000024032614926,7.500030040768657,521.2291338117234,1094.4906343460211,8.814382755723335,7.41666795213585,0.13945839986807473,1615.7197681577445,55.0496373382278,0.000053137167020224036,8.814382755723335,0.13945839986807473,16.331408778932058,0.0030061989504917945,-5.039515696029072,16.04205547713351,0.48347814612205253,0.0030061989504917945,16.0,81.5127357564396,0.0,0.000053137167020224036,0.01639947280250447,7.219999999999999,0.0,8.475,0.2605884864827881,0.0014806217485369814,11.5,8.475,0.2605884864827881,0.0014806217485369814,4.5 
 12/18  19:00:00,6.8875,-0.2616304082015418,-0.6744154247588243,-3.3213103407442803,0.22151584346548153,-3.793367064961431,0.6958516192207473,24.526198054454813,173.48743958580786,0.0,22.47051997766763,0.0,388.02960926069983,22.203028312115602,1.3745651920514774,70.98501389692231,22.225385575610957,42.052517131448326,84.55889983130501,22.202273361078902,0.0,84.37216488338949,23.390501049986057,0.0,585.4149049660094,0.0,2030.890134757566,0.0,0.0,126.00513693053423,342.7634872639426,429.75443427718756,380.0742026920704,0.0,0.0,961.0100517045107,0.0,0.0,0.0,0.0,2030.890134757566,2538.6126684469573,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,51.796102743989934,0.015899269938265174,8.006671808543404,0.0,12.238193888590947,0.002405832235639122,-7.602700238873092,15.999483660603005,0.3716780372933336,0.002405832235639122,16.0,81.73242271057956,0.0,0.008672452189249655,0.0,7.220000000000001,0.0,6.8875,0.2605884864827881,0.0014602038984703582,11.5,6.8875,0.2605884864827881,0.0014602038984703582,4.5 
 12/18  20:00:00,4.2625,-3.1568385102693037,-4.42841777269147,-6.8924070139008435,-3.936195443637735,-7.174281324770731,-1.824181140485064,23.208223789488052,21.09867484256688,79.94857223676559,22.2020174856779,694.0901997008286,0.0,22.20125002977735,342.4349841487415,0.0,22.202626022611025,876.7313650668143,0.0,22.200836602762323,333.85048719201694,0.0,22.31174619039672,0.0,245.00004519463602,0.0,6315.936922698456,0.0,0.0,1183.9023808927013,754.1317237143523,1344.9984726513248,797.6474685702385,253.42951959063242,159.21959475701664,1639.517385197745,0.0,0.0,0.0,0.0,6315.936922698456,7894.92115337307,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,52.92667635481723,0.05263659751832149,8.006671808543404,0.0,10.428352139784783,0.002250139146364675,-8.376617553771046,15.99995270943845,0.3716780372933336,0.002250139146364675,16.0,81.98143556219618,0.0009729065410842303,0.020471117270289496,0.0,7.220000000000001,0.0,4.868682681026931,0.2605884864827881,0.0016205136700687304,11.5,4.868682681026931,0.2605884864827881,0.0016205136700687304,4.5 
 12/18  21:00:00,2.8,-5.5827759457494395,-5.966560699993183,-6.513545261791311,-5.7504832915757635,-6.469676047911495,-4.029630374356026,21.988582085439035,16.193971524622913,32.43193362473077,20.644134361465415,194.29435679421454,0.0,20.89177636043221,146.5008432228017,0.0,20.52102288901455,195.35077950372215,0.0,20.948763157110037,160.7600959809447,0.0,21.653676747922365,113.89681424121903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,21.8973045945611,0.00287629134177829,-5.562945267181018,23.0958002103752,0.3716780372933336,0.00287629134177829,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,2.8,0.005211769729655762,0.0016806272401282605,11.5,2.8,0.005211769729655762,0.0016806272401282605,4.5 
 12/18  22:00:00,3.8000000000000003,-5.675209065187852,-5.988819195073633,-5.940485372259658,-5.921924703032207,-5.9040433011102404,-5.023803377373176,20.697014359803507,0.0,124.39447276233966,19.70595635832428,171.7224480683628,0.0,19.97735424566894,126.02805025007362,0.0,19.593858051875166,172.8935813484851,0.0,20.032104235918613,137.86545639302136,0.0,20.884381630295806,78.02634397052881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,20.674240258066416,0.002836783163044021,-5.719348098961656,21.872822989331194,0.3716780372933336,0.002836783163044021,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,3.8000000000000003,0.005211769729655762,0.0016902138739063317,11.5,3.8000000000000003,0.005211769729655762,0.0016902138739063317,4.5 
 12/18  23:00:00,3.3999999999999995,-5.8673098333174485,-6.0817323967781745,-5.9800609308481505,-6.070236571620928,-5.964926403519889,-5.718653617838292,19.79056924609339,28.422023907329276,6.353311562754925,19.198969994470772,139.32942038415507,0.0,19.464903351724058,99.2185884909365,0.0,19.121418957718003,139.25876435177224,0.0,19.50741491062519,108.58101473794096,0.0,20.389685492896678,44.77992414331487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,19.75847671356684,0.0027994687669200403,-5.8814708383211265,20.95714175905823,0.3716780372933336,0.0027994687669200403,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,3.3999999999999995,0.005211769729655762,0.0016883113451838987,11.5,3.3999999999999995,0.005211769729655762,0.0016883113451838987,4.5 
 12/18  24:00:00,2.1125,-6.068906170995544,-6.207708563732593,-6.139355953958117,-6.208520411593673,-6.132013642523805,-6.094340907638793,19.080780865062536,141.1216680251889,0.0,18.80503992891417,110.97090702674598,0.0,19.05892493292709,76.2260954480281,0.0,18.755433621117934,109.99107060027501,0.0,19.092980895085333,83.31414588373673,0.0,20.10291218497906,9.114092288790118,1.0255802260837754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,19.006656570836952,0.002751584407068813,-6.086158241365336,20.205427263196086,0.3716780372933336,0.002751584407068813,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,2.1125,0.005211769729655762,0.0016686983955729374,11.5,2.1125,0.005211769729655762,0.0016686983955729374,4.5 
 12/19  01:00:00,1.3249999999999997,-6.26317833597566,-6.37436569761269,-6.323893242965782,-6.377781492671301,-6.318097808685587,-6.369507053442668,18.473858540128433,245.34082457054592,0.0,18.47769238471261,86.93731812131489,0.0,18.70704662795868,57.69300888006421,0.0,18.442462136257376,85.89380674828521,0.0,18.732910058419282,63.05123209713224,0.0,19.85453417809751,0.0,22.06208480719141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,18.375996775899544,0.0027075803478593505,-6.272285348741201,19.57486457058379,0.3716780372933336,0.0027075803478593505,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,1.3249999999999997,0.005211769729655762,0.0017411507582447935,11.5,1.3249999999999997,0.005211769729655762,0.0017411507582447935,4.5 
 12/19  02:00:00,1.4749999999999999,-6.460115102237555,-6.558103068599859,-6.513975992794312,-6.561970945727386,-6.508515091760437,-6.603044954927074,17.94440155302506,340.2634223879554,0.0,18.22724423234514,64.05344921524397,0.0,18.420998631747114,40.860928660785476,0.0,18.194766536506066,63.779012895163646,0.0,18.440210166122238,44.589048752200256,0.0,19.649411917155536,0.0,48.4105388525611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,17.836710554323574,0.002662567012460349,-6.465583870062178,19.0356776947984,0.3716780372933336,0.002662567012460349,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,1.4749999999999999,0.005211769729655762,0.0017732002538724113,11.5,1.4749999999999999,0.005211769729655762,0.0017732002538724113,4.5 
 12/19  03:00:00,3.0749999999999997,-6.659354272394912,-6.758862634686145,-6.716823911020818,-6.762737445926044,-6.711322565947522,-6.826909924873787,17.513560022651355,433.7236471846177,0.0,18.09599547527843,40.361655375748285,0.0,18.242015752681038,24.157408604303612,0.0,18.06112106553592,41.28139015433925,0.0,18.25548232165443,26.2037055093179,0.0,19.49289924772949,0.0,69.99444849841382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,17.40638255693628,0.002617088328905038,-6.663947038449184,18.60545008694899,0.3716780372933336,0.002617088328905038,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,3.0749999999999997,0.005211769729655762,0.0017274907459995572,11.5,3.0749999999999997,0.005211769729655762,0.0017274907459995572,4.5 
 12/19  04:00:00,0.0874999999999998,-6.8630616121934445,-6.931474623383254,-6.891128669135309,-6.935294757436473,-6.886131540756638,-7.009395587874488,17.19497694243532,499.7336556644873,0.0,17.917187520294036,24.489082302398856,0.0,18.050839645977934,11.663213698354241,0.0,17.886168758052698,25.79463479946895,0.0,18.058642791986582,12.553768407896769,0.0,19.37867476628942,0.0,90.88017502503163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,17.02715618274962,0.002573293685210578,-6.857954779524076,18.226320400734586,0.3716780372933336,0.002573293685210578,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,0.0874999999999998,0.005211769729655762,0.0019195398350961117,11.5,0.0874999999999998,0.005211769729655762,0.0019195398350961117,4.5 
 12/19  05:00:00,2.9875,-6.994197672695067,-7.063492516471715,-7.032456251064211,-7.066518009474479,-7.028399860877432,-7.132343080415717,16.90391475561041,516.400799839555,0.0,17.68626380981373,23.30055662112494,0.0,17.819601972195382,10.687297350695019,0.0,17.660344372762886,24.270110635636797,0.0,17.82522101615844,11.617985486970156,0.0,19.118311020874785,0.0,89.73608811272851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,16.781180657419903,0.0025442515811074967,-6.9795515464623055,17.980409001584977,0.3716780372933336,0.0025442515811074967,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,2.9875,0.005211769729655762,0.0022388064817928295,11.5,2.9875,0.005211769729655762,0.0022388064817928295,4.5 
 12/19  06:00:00,5.4125,-7.187387754380065,-7.380242825824671,-7.314486650766633,-7.385149071870678,-7.303108339436601,-7.47568907700759,16.67338542015957,562.8229752757597,0.0,17.671898796754718,6.763899964883251,0.0,17.761796737079923,1.2270740686010413,1.526278092840414,17.64355303574393,8.624006560823318,0.0,17.764104454991127,1.2599302144361104,1.7697231380391258,18.92879058550998,0.0,92.37554263340593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,55.172141189725394,0.0,8.006671808543404,0.0,16.557970283121467,0.00250182067416793,-7.158845064837225,17.757292330434716,0.3716780372933336,0.00250182067416793,16.0,81.99974756454279,0.0,0.0,0.0,7.220000000000001,0.0,5.4125,0.005211769729655762,0.001845749984945889,11.5,5.4125,0.005211769729655762,0.001845749984945889,4.5 
 12/19  07:00:00,5.0,-8.278038977629901,-9.117493373402318,-9.757664017319698,-9.084555207825424,-9.894479391481001,-8.786194906888403,17.14316920707943,1505.75388090495,0.0,21.186537541185004,3286.8426443665617,0.0,21.42397023769331,1564.0475184666898,0.0,21.09389278854668,3202.154069469733,0.0,21.432266832813156,1566.8504193491608,0.0,20.910627938620358,2767.847875529603,0.0,0.0,17178.7539393586,0.0,0.0,3693.6758951772354,1922.59742029877,3584.503175079329,1971.577462089052,3151.4278774047843,0.0,2318.373321204455,0.0,0.0,0.0,0.0,17093.61799869562,21367.022498369523,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,71.61303216042373,0.3944320471718292,8.006671808543404,0.0,8.609843539150766,0.0016181056326743507,-12.081149253725542,16.000119216774085,0.3716780372933336,0.0016181056326743507,16.0,81.94995564613984,0.0,0.042542827450983714,0.0,7.220000000000001,0.0,5.0,0.2605884864827881,0.0013220372628996672,11.5,5.0,0.2605884864827881,0.0013220372628996672,4.5 
 12/19  08:00:00,4.625,-10.879992029562628,-11.724898279620627,-12.49907808269331,-11.666681664046244,-12.59684102233729,-10.961482493531289,17.893446015542075,1663.4894989180827,0.0,22.200514868410423,2611.1255667645582,0.0,22.199607764385718,1037.4937394908402,0.0,22.20013505113778,2580.165125542646,0.0,22.203048651345885,1145.8398971986765,0.0,22.021713511730756,2630.687091177211,0.0,0.0,14391.495049774252,0.0,0.0,3100.2386162794237,1448.5542861852632,3048.259247983067,1609.1927970040201,3102.972307689265,6.576852933665074,2332.3180814341385,0.0,0.0,0.0,0.0,14391.495049774252,17989.368812217814,0.0,0.0,8.006671808543404,8.006671808543404,0.0,0.0,68.6292732945164,0.2588881463722898,8.006671808543404,0.0,8.570803929158975,0.001512009860283141,-12.81677132218332,15.999773274781296,0.3716780372933336,0.001512009860283141,16.0,82.0,0.000029753861437526575,0.043133162863203775,0.0,7.220000000000001,0.0,4.650050077267576,0.2605884864827881,0.0013436139265781317,11.5,4.650050077267576,0.2605884864827881,0.0013436139265781317,4.5 
