Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/21  12:00:00,13.95,-6.382809908113812,-6.481040202296224,-6.448330103242562,-6.483124732920669,-6.4420007638488235,-6.561604129366124,18.476446338957693,1024.3532156935019,0.0,22.126760672828702,0.0,213.53663693237962,24.489160686572305,0.0,336.1896631471179,19.71755787197457,0.47275194886969985,22.16629200801958,19.64291709218588,0.7892419431489088,16.617905751622175,20.056344379376483,0.0,49.282428906891795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,18.232511129718898,0.002641317804451978,-6.405896472228477,19.43152517441331,0.3716780372933336,0.002641317804451978,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,13.95,0.005211769729655762,0.001598039824818094,11.5,13.95,0.005211769729655762,0.001598039824818094,4.5 
 12/21  13:00:00,15.687500000000002,-6.662622572138388,-6.750067806847527,-6.720614174975462,-6.751116161900008,-6.715423822965378,-6.825763249868029,19.790708223829483,824.2036694775448,0.0,24.110915779792975,0.0,266.7157523765087,24.204807621846673,0.0,230.0143524402146,20.373543904911436,28.098765558301864,0.0,20.43845842973642,22.88128391236046,0.0,20.593098879228183,15.045874298255995,3.1388328348413665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,19.544923987773107,0.0025754549075564675,-6.6966549845214765,20.744083434709946,0.3716780372933336,0.0025754549075564675,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,15.687500000000002,0.005211769729655762,0.001368568020772702,11.5,15.687500000000002,0.005211769729655762,0.001368568020772702,4.5 
 12/21  14:00:00,15.787500000000001,-6.904457408705371,-6.997817033937325,-6.977747534561582,-6.9971339528760685,-6.974304737859164,-7.058374286536729,21.073829605508323,584.9443266562407,0.0,25.878484741252255,0.0,305.22270723188564,23.490208288817136,0.0,97.36167232297066,20.903502863918558,85.05283997015178,0.0,21.17399525949407,63.72115609875195,0.0,21.124595868870344,71.01933378512223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,20.82592328390825,0.002522531743454571,-6.943762183772614,22.025199591889574,0.3716780372933336,0.002522531743454571,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,15.787500000000001,0.005211769729655762,0.0013289989336796064,11.5,15.787500000000001,0.005211769729655762,0.0013289989336796064,4.5 
 12/21  15:00:00,15.6,-7.194012373911821,-7.301916353013024,-7.26387232536934,-7.300938702731668,-7.257808246695753,-7.371985063648385,22.13280635420699,362.80000808164186,0.0,27.146380777871563,0.0,322.4865872917071,22.974303957971557,13.763059815436208,7.093423982895274,21.205543902016142,141.71203470271738,0.0,21.846026624450154,91.96775562746186,0.0,21.579325388021182,117.90672725817043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,21.875272323977605,0.0024626434138736893,-7.2160507026538205,23.074680901316093,0.3716780372933336,0.0024626434138736893,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.005211769729655762,0.0013126662004165385,11.5,15.6,0.005211769729655762,0.0013126662004165385,4.5 
 12/21  16:00:00,14.85,-7.41075241313384,-7.48795840652567,-7.457466941741648,-7.487401275035335,-7.454159816241674,-7.555692223634082,22.80318287904138,225.47904620806435,0.0,27.459897836004394,0.0,291.83772234814444,22.62849139227717,76.17375583665222,0.0,21.288808881964314,188.47494226230867,0.0,22.612435864956037,87.00768418271667,0.0,21.924858486164347,145.8638192719204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,22.575395059848486,0.0024136749793559975,-7.440785196989293,23.774911809658338,0.3716780372933336,0.0024136749793559975,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,14.85,0.005211769729655762,0.0013280124437687528,11.5,14.85,0.005211769729655762,0.0013280124437687528,4.5 
 12/21  17:00:00,11.275,-7.587847994177121,-7.647246277908595,-7.634627850078272,-7.645979726486588,-7.63411047458027,-7.697422618063806,22.90763895305402,50.472516070527945,28.682682233136646,25.405268398450797,0.0,114.26237375633353,22.127195084783498,121.93122028037439,0.0,21.021040537852713,222.97348769265068,0.0,22.520420264033802,107.91924199290553,0.0,22.043847166093705,151.2556800399505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952772,0.0,8.853582137383434,0.0,22.762803036664728,0.002373697404372561,-7.631728357126761,23.962408112810976,0.3716780372933336,0.002373697404372561,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,11.275,0.005211769729655762,0.0013905250549522716,11.5,11.275,0.005211769729655762,0.0013905250549522716,4.5 
 12/21  18:00:00,7.3375,-7.772951614907225,-7.831648087646559,-7.820275337261888,-7.830729846481178,-7.818808469729113,-7.8718598435723095,22.34100480935704,0.0,131.5099657546208,22.866813944226784,45.31556993235037,0.20330939819448682,21.4108666821339,134.57512458620306,0.0,20.475791895225235,224.42608838579372,0.0,21.66651309137159,132.45984053273764,0.0,21.807753910320642,128.40097599342272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952772,0.0,8.853582137383434,0.0,22.236843232736245,0.0023384206901631037,-7.8026555350053926,23.436526259834842,0.3716780372933336,0.0023384206901631037,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,7.3375,0.005211769729655762,0.0015404880930797319,11.5,7.3375,0.005211769729655762,0.0015404880930797319,4.5 
 12/21  19:00:00,5.0375,-7.921439514814239,-7.972002733341538,-7.95914965576689,-7.972076971251614,-7.957420965875119,-8.009041577995934,21.497908622030444,0.0,121.66008625017923,21.25732000283965,106.57145022855667,0.0,20.688319129998867,127.211764926075,0.0,19.981116830451807,198.74861695803116,0.0,20.865585777569418,130.03178829173356,0.0,21.431914237661704,92.33479084263718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,21.403499156353057,0.0023079678386808532,-7.943656922617055,22.603249483363612,0.3716780372933336,0.0023079678386808532,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,5.0375,0.005211769729655762,0.001649320194421328,11.5,5.0375,0.005211769729655762,0.001649320194421328,4.5 
 12/21  20:00:00,4.0875,-8.050779669364392,-8.12793401623821,-8.108296621243788,-8.128924011174071,-8.105134414804734,-8.168952357581833,20.695248093374353,0.0,38.79492766401631,20.305150134614408,122.65098240827666,0.0,20.09854353751416,116.62734106603011,0.0,19.58550873435835,171.952888371278,0.0,20.204340263693126,123.45759684143547,0.0,21.03200855888397,64.81116923749545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,20.65441549285285,0.002282107448510145,-8.066955451708399,21.854222976521143,0.3716780372933336,0.002282107448510145,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.0015593494022175059,11.5,4.0875,0.005211769729655762,0.0015593494022175059,4.5 
 12/21  21:00:00,3.5249999999999995,-8.231767914902276,-8.325042481591915,-8.28497637827141,-8.327776167622194,-8.278747552270177,-8.389028260212385,19.94569910747503,57.030627259871835,0.0,19.654625646526572,114.0207420171833,0.0,19.659871154343964,95.31429807149362,0.0,19.244185835901025,140.2536920472877,0.0,19.728456344613832,102.234600094732,0.0,20.646552977679136,35.33082576799143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,19.89492457749388,0.0022486544114275185,-8.226648442131113,21.09480600745766,0.3716780372933336,0.0022486544114275185,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,3.5249999999999995,0.005211769729655762,0.001598466648967786,11.5,3.5249999999999995,0.005211769729655762,0.001598466648967786,4.5 
 12/21  22:00:00,2.6125,-8.411564779446964,-8.492539424038949,-8.454138995322271,-8.495793092423096,-8.449239050590261,-8.566261569120167,19.274438581411022,166.16970221652946,0.0,19.194261202588766,95.27988094609702,0.0,19.29045572643016,73.55011174453136,0.0,18.957051709618753,109.18393744562786,0.0,19.337847881278986,79.30436390610993,0.0,20.334638571789093,6.579851571486017,1.6013959312695079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,19.197840712375292,0.002211357782991048,-8.411691955014081,20.397804595061498,0.3716780372933336,0.002211357782991048,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.6125,0.005211769729655762,0.0016142086300139629,11.5,2.6125,0.005211769729655762,0.0016142086300139629,4.5 
 12/21  23:00:00,2.2,-8.589737466075073,-8.667885571942318,-8.63056367618178,-8.671213550420557,-8.625646365506281,-8.744350793972188,18.69284816110123,267.26703114879456,0.0,18.845802102753122,75.3179708912835,0.0,18.97675484343941,54.49400469185542,0.0,18.704792166987676,82.78427408512812,0.0,19.009750573199067,58.91597077146736,0.0,20.118682693944905,0.0,25.33112578593682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,18.597214388391404,0.0021776063853189767,-8.586316678680728,19.797252896122078,0.3716780372933336,0.0021776063853189767,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.005211769729655762,0.0016203881714096822,11.5,2.2,0.005211769729655762,0.0016203881714096822,4.5 
 12/21  24:00:00,2.5749999999999997,-8.758327482482386,-8.835330130487423,-8.800087813343357,-8.838575524430645,-8.795490921815516,-8.911074082943887,18.19820663543716,364.0546105501926,0.0,18.600643057830297,54.806261497757134,0.0,18.73250997973802,37.22456281253204,0.0,18.510701232835686,59.27901643988412,0.0,18.755019650572734,40.24748741992124,0.0,19.945327445730044,0.0,51.403979038445186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,18.09291034778947,0.0021451734137010966,-8.756463338240462,19.293020574201858,0.3716780372933336,0.0021451734137010966,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.005211769729655762,0.001616438384704958,11.5,2.5749999999999997,0.005211769729655762,0.001616438384704958,4.5 
 12/22  01:00:00,2.425,-8.92641663656508,-8.985954929996927,-8.95298545897902,-8.989080541136213,-8.948902592878447,-9.059559180792832,17.803806914447758,450.66868391998037,0.0,18.45568147056319,33.20268541964509,0.0,18.570512648322726,20.23111123520141,0.0,18.39266263087978,36.558465325063935,0.0,18.585168852911075,21.69287525799109,0.0,19.846290232691363,0.0,76.52403222680482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,17.674979886929705,0.002113270489180497,-8.926162689130933,18.8751606683579,0.3716780372933336,0.002113270489180497,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.005211769729655762,0.001592670311329273,11.5,2.425,0.005211769729655762,0.001592670311329273,4.5 
 12/22  02:00:00,1.8875000000000002,-9.037869328445584,-9.093468410460227,-9.074299001100172,-9.095622746114826,-9.07227543394757,-9.152072528181211,17.502967779095826,519.3678786270484,0.0,18.30755116169823,19.53122375300029,0.0,18.412878152399827,9.392226141270044,0.0,18.261114509101606,22.214787820985293,0.0,18.421069517454495,9.967086949686632,0.0,19.745303938355313,0.0,93.84568151947565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,17.35408133582008,0.0020888619870510707,-9.049131521010555,18.55431610333727,0.3716780372933336,0.0020888619870510707,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.005211769729655762,0.0015832733726069313,11.5,1.8875000000000002,0.005211769729655762,0.0015832733726069313,4.5 
 12/22  03:00:00,2.0125,-9.195489751029008,-9.282993628870091,-9.24811698437665,-9.285862776546217,-9.242549247116422,-9.348789528964085,17.23628838587914,551.5174929784832,0.0,18.133523409165615,12.042553864561569,0.0,18.23779093574827,3.1800735405377054,0.0,18.098125891572813,14.20963273301993,0.0,18.2421974987345,3.25257555734197,0.0,19.584518543713173,0.0,102.33779749058476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,17.085392329812674,0.0020640040891839453,-9.187857337130097,18.28568208279584,0.3716780372933336,0.0020640040891839453,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.0125,0.005211769729655762,0.0015849174178270413,11.5,2.0125,0.005211769729655762,0.0015849174178270413,4.5 
 12/22  04:00:00,2.2,-9.399465322507123,-9.506482488122742,-9.459251279113168,-9.510414684186657,-9.452366626493173,-9.589276971558721,17.01533759648001,589.7778112543408,0.0,18.034536258435555,2.372573835965852,0.5293285691477649,18.125099375555294,0.0,4.466667942001266,18.00470780372093,4.024163889022191,0.0,18.12618678506273,0.0,5.1127904251088125,19.48839530568181,0.0,112.70881210323756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.857457286181994,0.002027982802059607,-9.391688628088408,18.057826726768134,0.3716780372933336,0.002027982802059607,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.005211769729655762,0.0014546610573015805,11.5,2.2,0.005211769729655762,0.0014546610573015805,4.5 
 12/22  05:00:00,1.5125000000000002,-9.628591017176053,-9.739850357824722,-9.685025461366163,-9.744586584859162,-9.677421285847306,-9.839121748499409,16.8403251662004,625.9414346948104,0.0,17.952029567754074,0.0,6.802613889602981,18.03255867761578,0.0,11.0538718021416,17.92508471682437,0.0,4.470778749281351,18.03079736575513,0.0,12.319866584880117,19.435483426871464,0.0,123.63786977458852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.665602906402256,0.001986386542693654,-9.616932889491174,17.866064380811256,0.3716780372933336,0.001986386542693654,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,1.5125000000000002,0.005211769729655762,0.0013707191798578463,11.5,1.5125000000000002,0.005211769729655762,0.0013707191798578463,4.5 
 12/22  06:00:00,-0.275,-9.83235087568273,-9.898119098079324,-9.852512849010914,-9.902515061105436,-9.847180121575198,-9.995822203262708,16.684363788957103,649.5232140695628,0.0,17.836826056571397,0.0,11.93823897868964,17.92112136440265,0.0,15.612307529430495,17.815447036515152,0.0,9.80862027669366,17.917262380623768,0.0,17.29782882504753,19.396424228277496,0.0,134.74118263857764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.485408167755796,0.0019489098009178247,-9.81781970518474,17.685952573056035,0.3716780372933336,0.0019489098009178247,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-0.275,0.005211769729655762,0.0015563399332406095,11.5,-0.275,0.005211769729655762,0.0015563399332406095,4.5 
 12/22  07:00:00,-1.1,-9.938782395814092,-9.97241644599817,-9.95144690592041,-9.97506343488094,-9.949890449751717,-10.043603398145649,16.516382018246595,679.0553014145748,0.0,17.74400028565661,0.0,18.278829307638148,17.82655628808466,0.0,20.816242961789442,17.72816901480963,0.0,16.298473265150335,17.820755758598786,0.0,23.014571209523638,19.38105052487958,0.0,147.15181984776268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.312391003378085,0.0019249811033368973,-9.943270980944956,17.51298836555809,0.3716780372933336,0.0019249811033368973,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0015926516040308172,11.5,-1.1,0.005211769729655762,0.0015926516040308172,4.5 
 12/22  08:00:00,-0.4125,-10.016329762642325,-10.038829072581217,-10.02840944971914,-10.040302154202688,-10.02752276293214,-10.087167977750791,16.36988297426772,750.4711837825099,0.0,17.777095649793182,0.0,33.22037366423555,18.36056180830408,0.0,66.60353477156656,17.754632458053905,0.0,30.099150150463117,17.81463170118452,0.0,34.202418678247625,19.38087125040422,0.0,159.4037810806009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.15660850665504,0.0019103201365814476,-10.024133085194945,17.357238317604757,0.3716780372933336,0.0019103201365814476,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.005211769729655762,0.0016256569558550558,11.5,-0.4125,0.005211769729655762,0.0016256569558550558,4.5 
 12/22  09:00:00,2.75,-10.065805806188909,-10.077197846707264,-10.07457489260098,-10.077846483487638,-10.07444062122942,-10.107222293434479,16.432336892832566,937.3723062425488,0.0,18.199001464679323,0.0,61.42440574939515,20.595244664480227,0.0,210.60092383042624,18.041981420654466,0.0,46.90646101752138,18.03263523686644,0.0,45.61013122663689,19.419327025421328,0.0,157.2769482354319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952772,0.0,8.853582137383434,0.0,16.22202093738692,0.0019002239594362413,-10.075299697771223,17.422673094970044,0.3716780372933336,0.0019002239594362413,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.75,0.005211769729655762,0.001712978035248875,11.5,2.75,0.005211769729655762,0.001712978035248875,4.5 
 12/22  10:00:00,6.15,-10.10167943427867,-10.122442052656325,-10.120233301718912,-10.1227495774388,-10.119417347332288,-10.142046935505412,16.838562130559552,1076.705546793999,0.0,19.148944510697056,0.0,105.50651312943427,22.93709147522507,0.0,339.9777663721268,18.49304072252211,0.0,51.31996524113039,18.42432128404549,0.0,45.52783864815686,19.534961753537438,0.0,135.444580243394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952772,0.0,8.853582137383434,0.0,16.61477866046359,0.0018918869778125607,-10.111373111474228,17.81544927158493,0.3716780372933336,0.0018918869778125607,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,6.15,0.005211769729655762,0.0016800056600096511,11.5,6.15,0.005211769729655762,0.0016800056600096511,4.5 
 12/22  11:00:00,8.95,-10.18162157080599,-10.211651413014051,-10.203126916823123,-10.21216740445072,-10.201045456658449,-10.232337514564762,17.63533450478783,1076.7327462810797,0.0,20.511224800894578,0.0,152.66357033813782,24.34562181928814,0.0,382.6058901278074,19.034227789027216,0.0,34.276019718314956,18.957243905401157,0.0,28.083247946981317,19.778207356141117,0.0,94.24849530578328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,17.380962219747865,0.001879438030362007,-10.188757607694168,18.581660387151928,0.3716780372933336,0.001879438030362007,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,8.95,0.005211769729655762,0.0016371856514396234,11.5,8.95,0.005211769729655762,0.0016371856514396234,4.5 
 12/22  12:00:00,10.6875,-10.276755606199146,-10.30865240910244,-10.30124265162949,-10.308975322732481,-10.299582553284658,-10.328783215698245,18.733294985741587,943.3937642700713,0.0,22.17355748813789,0.0,199.28333091752,24.678546176394416,0.0,333.4702499599458,19.599958729264955,8.856121439010167,4.711444502725158,19.58497185125566,8.552317558834375,3.3398385672587665,20.146332737302465,0.0,38.72464689106559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,18.453954713106455,0.0018643271633426329,-10.292512660826853,19.654686330722086,0.3716780372933336,0.0018643271633426329,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,10.6875,0.005211769729655762,0.0015241362715954002,11.5,10.6875,0.005211769729655762,0.0015241362715954002,4.5 
 12/22  13:00:00,11.787499999999998,-10.379429316916047,-10.40489915273812,-10.39865027396786,-10.404922240837479,-10.397376102230854,-10.423233485401965,19.933691825243876,741.0235716757618,0.0,24.07433239427095,0.0,255.1063204568116,24.227422039458098,0.0,224.19188888681026,20.086434129556316,57.811518124063156,0.0,20.22969881848951,46.36357618151456,0.0,20.641243352593232,17.872264898916427,1.4460732000557073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,19.64903228687845,0.001849696698840302,-10.39401551740318,20.849796292996505,0.3716780372933336,0.001849696698840302,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,11.787499999999998,0.005211769729655762,0.0015285981672431626,11.5,11.787499999999998,0.005211769729655762,0.0015285981672431626,4.5 
 12/22  14:00:00,12.2,-10.451432901233385,-10.468079615670563,-10.465208678717588,-10.467789872215372,-10.464707844807208,-10.480892229697915,21.084217471440525,519.9184750726173,0.0,25.856396664185986,0.0,304.6910912635519,23.358302560800457,0.0,89.82137628245022,20.505887915583173,113.53421829021073,0.0,20.870850542867668,84.80089211540897,0.0,21.120783493633787,69.6466895134127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,20.804268850971862,0.0018408165689958885,-10.461143125641492,22.005052516494242,0.3716780372933336,0.0018408165689958885,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.005211769729655762,0.001638123633181179,11.5,12.2,0.005211769729655762,0.001638123633181179,4.5 
 12/22  15:00:00,12.2,-10.501854003689402,-10.51517641852055,-10.509714724306853,-10.514983109088975,-10.50881910901322,-10.527051001190099,22.01471049314326,317.7274695138108,0.0,27.069189927104862,0.0,328.65629585751924,22.708313215319915,17.802167712786627,4.092055224463195,20.738468426086445,164.82086275477093,0.0,21.465042102286734,108.39839903998168,0.0,21.49907819487923,111.50946872630476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,21.714076565468154,0.0018349505453648615,-10.501832887890453,22.91487321794446,0.3716780372933336,0.0018349505453648615,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,12.2,0.005211769729655762,0.0017440225124880956,11.5,12.2,0.005211769729655762,0.0017440225124880956,4.5 
 12/22  16:00:00,11.8875,-10.527003336951257,-10.535545170650522,-10.53129298490776,-10.53552351910559,-10.530846693926387,-10.545853023014036,22.5433252483828,203.18267129521337,0.0,27.156517321331933,0.0,288.8428603428362,22.29870210640951,80.0946593261524,0.0,20.821030801890032,203.29064042669899,0.0,22.194321328027176,98.02624361715488,0.0,21.787926404224468,135.27177969687568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,22.304626105672334,0.001830453328491441,-10.529282789253166,23.505432714858216,0.3716780372933336,0.001830453328491441,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.005211769729655762,0.0017470726403658941,11.5,11.8875,0.005211769729655762,0.0017470726403658941,4.5 
 12/22  17:00:00,9.575,-10.542743060711842,-10.544452360642701,-10.542300740610642,-10.544460473226783,-10.542154425941444,-10.551993465341047,22.542057853930594,72.7100030003938,9.138690042792254,25.326005070619587,0.0,137.55037464637817,21.80403828575822,118.36092644892156,0.0,20.629674633398285,223.98167457229601,0.0,22.215682889864617,102.55009346155205,0.0,21.90274788688139,132.67653289769814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952772,0.0,8.853582137383434,0.0,22.386497066184194,0.001828390224349935,-10.541894694925322,23.587308243074844,0.3716780372933336,0.001828390224349935,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,9.575,0.005211769729655762,0.001822018104062292,11.5,9.575,0.005211769729655762,0.001822018104062292,4.5 
 12/22  18:00:00,4.862500000000001,-10.529288985947684,-10.52005068979548,-10.520015336099027,-10.520156782733247,-10.520150029269072,-10.523682626451826,21.955740028106636,0.0,87.17882268236379,22.65010899749379,33.52625240574946,3.9739452046109704,21.058028090291685,130.46533754053394,0.0,20.10596359029634,220.9581876708552,0.0,21.33721707526383,126.08803782967345,0.0,21.650893457795654,108.12014834499342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952772,0.0,8.853582137383434,0.0,21.822853089155533,0.0018301106309644298,-10.523081816556632,23.023660457068196,0.3716780372933336,0.0018301106309644298,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,4.862500000000001,0.005211769729655762,0.0019315356991354451,11.5,4.862500000000001,0.005211769729655762,0.0019315356991354451,4.5 
 12/22  19:00:00,2.1125,-10.500033980219094,-10.493459054685909,-10.496450536620683,-10.493361158672943,-10.49695698729773,-10.491828977084218,21.074684903067265,0.0,92.84939520427952,20.948963798330496,95.28272680677296,0.0,20.259735829544972,125.68703093916977,0.0,19.595155871125552,193.73545682593343,0.0,20.443467852465954,127.84234738536594,0.0,21.202640669554135,74.88044095786009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,20.952564509773794,0.0018330292742445916,-10.50028020142612,22.153365415865533,0.3716780372933336,0.0018330292742445916,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.005211769729655762,0.0018696023399664685,11.5,2.1125,0.005211769729655762,0.0018696023399664685,4.5 
 12/22  20:00:00,0.26250000000000007,-10.49400404920046,-10.498234518607854,-10.49905368479419,-10.498138499498495,-10.499018097675478,-10.49663424095974,20.221282333911468,15.808884178659582,9.633558772564584,19.947328828119257,110.55042926337927,0.0,19.706274619299997,108.74950072927169,0.0,19.17690764516148,164.17023465219302,0.0,19.818498758359166,114.10956257299392,0.0,20.79617855837672,43.20386354125287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,20.143919709500643,0.0018336003163506426,-10.496794668202247,21.34471935132239,0.3716780372933336,0.0018336003163506426,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,0.26250000000000007,0.005211769729655762,0.0017930922402047652,11.5,0.26250000000000007,0.005211769729655762,0.0017930922402047652,4.5 
 12/22  21:00:00,-0.9125000000000001,-10.503632075957604,-10.50178252877341,-10.499895237918857,-10.501882128281613,-10.499563774350506,-10.502930457544656,19.410401201120088,117.43044570953316,0.0,19.234840592006996,101.84349175721087,0.0,19.229023382839408,85.83108390024682,0.0,18.79560658747154,130.7542215510503,0.0,19.302193929841554,91.21318057258145,0.0,20.427106326063342,8.68851729400626,1.2006688577880027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,19.321376400155522,0.0018332967952207136,-10.4986465878075,20.52217671396211,0.3716780372933336,0.0018332967952207136,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.005211769729655762,0.0018695961417155515,11.5,-0.9125000000000001,0.005211769729655762,0.0018695961417155515,4.5 
 12/22  22:00:00,-1.4749999999999999,-10.500419579774023,-10.49978953655017,-10.502455056973975,-10.499653626533139,-10.503012547038619,-10.497791595285538,18.66481324329664,244.13002149494423,0.0,18.753613289544262,79.43820596025023,0.0,18.83673108490093,61.13041629142003,0.0,18.49580995733428,95.56676342746357,0.0,18.884638120509415,65.27810070507445,0.0,20.153661418705617,0.0,31.183828322385637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,18.55693409019126,0.0018333316945348499,-10.506726878383079,19.75773432673197,0.3716780372933336,0.0018333316945348499,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.005211769729655762,0.001801604353132931,11.5,-1.4749999999999999,0.005211769729655762,0.001801604353132931,4.5 
 12/22  23:00:00,-1.0125,-10.517842500403425,-10.529696246189534,-10.527392862485906,-10.529785515872113,-10.526770999228502,-10.531179612842871,18.027295238682633,372.6739712184967,0.0,18.417524369189266,54.649944942088496,0.0,18.52707911806504,38.57885038015087,0.0,18.261940471406167,64.09668958231305,0.0,18.55757604751043,41.17675672611608,0.0,19.949399806845793,0.0,66.24435077361386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,17.907516095600087,0.0018321155891536684,-10.519128846544259,19.108319024567372,0.3716780372933336,0.0018321155891536684,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-1.0125,0.005211769729655762,0.0017473935718750372,11.5,-1.0125,0.005211769729655762,0.0017473935718750372,4.5 
 12/22  24:00:00,-0.9125000000000001,-10.543452917252633,-10.560843382707583,-10.55604237567314,-10.56119309634746,-10.55529090908375,-10.567316739711721,17.502421510046368,479.2067272175268,0.0,18.16994770793322,31.096001898773693,0.0,18.281157994210062,18.707696503857676,0.0,18.07247641112213,37.14846618435382,0.0,18.29949408538523,19.702257180534446,0.0,19.764774819128142,0.0,94.65083542854609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,17.36220179249355,0.001827344436539798,-10.548297377602553,18.56301528478017,0.3716780372933336,0.001827344436539798,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.005211769729655762,0.0016891892679533542,11.5,-0.9125000000000001,0.005211769729655762,0.0016891892679533542,4.5 
 12/23  01:00:00,-1.4749999999999999,-10.594575058049788,-10.6190815874047,-10.61082487829743,-10.619719538612962,-10.609521952584068,-10.631510042905116,17.073027579092336,532.7597316762979,0.0,17.82530485136182,23.027782425713156,0.0,17.949694552037773,11.063961380478531,0.0,17.75955544831858,27.02271049864413,0.0,17.960716542108457,11.638875550016166,0.0,19.453578438492517,0.0,105.31555507213204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.915562441968774,0.0018207044259043975,-10.59730474649645,18.116390635531463,0.3716780372933336,0.0018207044259043975,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.005211769729655762,0.0016477128021976086,11.5,-1.4749999999999999,0.005211769729655762,0.0016477128021976086,4.5 
 12/23  02:00:00,-3.0749999999999997,-10.657230838550078,-10.674905284654079,-10.665208980403376,-10.675735912619395,-10.66390414780713,-10.691669159675202,16.68224107753596,568.0696250496289,0.0,17.533432035209483,13.01472078406789,0.0,17.667472881749752,2.2779387565959723,0.2552194676085833,17.48850150426093,15.86096392248703,0.0,17.673007790024073,2.2237163603171552,0.35904546868709986,19.23532778330222,0.0,121.08050024931254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.497104396212862,0.0018134381333830508,-10.655284483487621,17.69794867806469,0.3716780372933336,0.0018134381333830508,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-3.0749999999999997,0.005211769729655762,0.0017063345549917638,11.5,-3.0749999999999997,0.005211769729655762,0.0017063345549917638,4.5 
 12/23  03:00:00,-2.15,-10.693117579368577,-10.702553373742441,-10.696728147197145,-10.70317726484469,-10.696161578912923,-10.717120728319987,16.329663249083957,620.7426825268449,0.0,17.35668901008942,2.303693099607756,2.5336693195033604,17.475269908595962,0.0,8.063225078838173,17.322266202581517,3.5678845225276064,1.181290950913933,17.47626168267132,0.0,9.156914113116898,19.092223876446294,0.0,136.91476353098926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,16.152925739953837,0.0018081246314131485,-10.69305146477892,17.35378178669051,0.3716780372933336,0.0018081246314131485,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-2.15,0.005211769729655762,0.0017405777423015537,11.5,-2.15,0.005211769729655762,0.0017405777423015537,4.5 
 12/23  04:00:00,-1.7875000000000003,-10.718255405674133,-10.73409436990131,-10.730139356757405,-10.734531101412106,-10.729661346834597,-10.745965397318505,16.045841314011614,696.3281223156011,0.0,17.300815183164424,0.0,19.139177011951062,17.383110902106953,0.0,21.51942339150378,17.269640310624887,0.0,15.9604122872409,17.3791452555297,0.0,23.943930720892013,19.025297248090865,0.0,154.8686288569799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,15.85800873681088,0.001802912761719315,-10.725299732256508,17.05887632364448,0.3716780372933336,0.001802912761719315,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-1.7875000000000003,0.005211769729655762,0.001637836315611567,11.5,-1.7875000000000003,0.005211769729655762,0.001637836315611567,4.5 
 12/23  05:00:00,-3.2624999999999997,-10.765737337859736,-10.784201080041726,-10.78001552577054,-10.784614835915614,-10.779433649754928,-10.795631224803675,15.836825331867406,745.2906485427218,0.0,17.203983212992785,0.0,30.579892033127066,17.275553477871707,0.0,30.406090830930225,17.178167055681655,0.0,27.317977292354158,17.267639050312443,0.0,33.659047275314435,18.9836975658528,0.0,170.60681677467568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,15.616535157422671,0.0017962728663561832,-10.774810259047369,16.817417446594234,0.3716780372933336,0.0017962728663561832,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-3.2624999999999997,0.005211769729655762,0.0015757619877369445,11.5,-3.2624999999999997,0.005211769729655762,0.0015757619877369445,4.5 
 12/23  06:00:00,-4.5875,-10.806496535812194,-10.808368814709322,-10.803373426488479,-10.808820133083582,-10.802707904401434,-10.819397232754595,15.6435296082315,769.2422657252625,0.0,17.042788845785093,0.0,34.241402854329635,17.12242765968236,0.0,34.01350136001008,17.024904780111616,0.0,31.423672140927692,17.112264190951723,0.0,37.55445826728112,18.890672252418433,0.0,179.61944038179837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.21433363952773,0.0,8.853582137383434,0.0,15.40904418537504,0.001793169674752091,-10.799092929650772,16.609933345872594,0.3716780372933336,0.001793169674752091,16.0,81.99995957480257,0.0,0.0,0.0,7.219999999999999,0.0,-4.5875,0.005211769729655762,0.0018041878581156244,11.5,-4.5875,0.005211769729655762,0.0018041878581156244,4.5 
 12/23  07:00:00,-4.3125,-10.688401578137016,-10.591511700424268,-10.48032815205544,-10.598021337820065,-10.4588624849567,-10.674003006703899,16.000984057383043,1754.5024347799995,0.0,20.552070027587447,3352.721138523856,0.0,20.925503582277855,1647.3184444645942,0.0,20.462651172927515,3243.4836265251633,0.0,20.93529540780428,1652.0189176710753,0.0,20.94989947266154,2757.9322123376223,0.0,0.0,19900.355723461824,0.0,0.0,3717.5026845620628,1977.9451482062677,3585.912278639566,2025.1518728876658,3152.4146482115057,2315.7530744751357,2560.154223806789,0.0,0.0,0.0,0.0,19745.807585915976,24682.25948239497,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,71.25544684189788,0.4416425521953795,8.853582137383434,0.0,7.915765768973651,0.0018950057350629428,-10.181070768455864,15.947400597172035,0.3716780372933336,0.0018950057350629428,16.0,81.91689317009806,0.02422177363283685,0.0562457103158652,0.0,7.219999999999999,0.0,4.49981442205703,0.2605884864827881,0.0019327175948307634,11.5,4.49981442205703,0.2605884864827881,0.0019327175948307634,4.5 
 12/23  08:00:00,-3.5249999999999995,-10.35194657326095,-10.20495672622658,-10.052212380095245,-10.21654162926125,-10.031312660210272,-10.372113418538698,16.70647227277361,2083.990542925444,0.0,22.129186780157006,3026.2133147665904,0.0,22.19855168811669,1304.306379345975,0.0,22.084941894336232,2946.074287042718,0.0,22.19755649456879,1311.6299239797152,0.0,22.120565873563578,2518.8308615611068,0.0,0.0,17754.269666817177,0.0,0.0,3511.620428837733,1715.93256374605,3407.4006914293386,1775.206596181179,3001.4585830767537,2109.0357963663528,2506.7677675129817,0.0,0.0,0.0,0.0,17754.269666817177,22192.837083521474,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,69.84595704151047,0.35586098191574633,8.853582137383434,0.0,8.111563083552124,0.001950176174653474,-9.859659025605966,15.999952440864455,0.3716780372933336,0.001950176174653474,16.0,82.0,0.020879319571353097,0.05271476292399531,0.0,7.219999999999999,0.0,4.499818461927617,0.2605884864827881,0.0019914417408224768,11.5,4.499818461927617,0.2605884864827881,0.0019914417408224768,4.5 
 12/23  09:00:00,-1.6124999999999998,-7.862867118557601,-5.334900678006959,-5.820092007322203,-5.303396895141474,-5.968090506866788,-5.104141486171354,17.741949093778363,3021.32513532437,0.0,22.20099228886071,1057.1832714802451,0.0,22.2015233369955,355.9731304833246,0.0,22.200630992813117,916.5858547923841,0.0,22.20058808827734,392.2287903326458,0.0,22.239249782710793,0.0,364.96843144638297,0.0,8357.967908701221,0.0,0.0,1547.1757838658632,767.6043640152934,1385.712276020796,855.849432806176,127.2344749811119,1606.7324647271864,2400.5595560312713,0.0,0.0,0.0,0.0,8357.967908701221,10447.459885876526,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,61.265795612595085,0.09702986542253082,8.853582137383434,0.0,8.397707979253155,0.00215875849132794,-8.724982542475747,15.999835591587146,0.3716780372933336,0.00215875849132794,16.0,82.0,0.014149664257210868,0.04664161146924158,0.0,7.219999999999999,0.0,4.499197667455357,0.2605884864827881,0.0021642429140902343,11.5,4.499197667455357,0.2605884864827881,0.0021642429140902343,4.5 
 12/23  10:00:00,1.1500000000000001,-2.792617088187831,-1.355936511332996,-3.0449722872104155,-1.2378706028467639,-3.3841466258448425,0.19204675326002985,18.6427492415098,2827.133758892887,0.0,22.201454969564402,67.6816410859951,64.15134589047449,22.201602017711416,0.0,159.3375599199817,22.20076077923159,7.646363950121383,199.5884784783142,22.201275722650745,0.0,106.07907812589596,23.25071371886968,0.0,573.7924591205524,0.0,4652.381674161055,0.0,0.0,494.78782686959113,253.09185016923917,278.8050745622464,358.32402339993786,0.0,880.5885479790882,2294.733867218035,0.0,0.0,0.0,0.0,4652.381674161055,5815.477092701319,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,62.039264604027736,0.05543726964775902,8.853582137383434,0.0,8.684743597023637,0.0025077599374189927,-7.004580087412399,15.999929818003016,0.3716780372933336,0.0025077599374189927,16.0,81.05561269611675,0.006480343792955835,0.041367145438333294,0.0,7.219999999999999,0.0,4.499701281486069,0.2605884864827881,0.002121425775301818,11.5,4.499701281486069,0.2605884864827881,0.002121425775301818,4.5 
 12/23  11:00:00,3.2624999999999997,-0.6825005033044633,-0.002405513284770816,-2.250264326479083,0.20125898040887671,-2.6257158992116656,3.1291719729442686,19.531570508422405,2674.148069740626,0.0,22.219414208136058,0.0,430.13086321385055,22.208585818849915,0.0,377.14913105739475,22.40464800357549,0.0,488.8968220959468,22.201715707075447,0.0,329.40356534144104,23.828644668474965,0.0,701.6699587452692,0.0,2911.854138770456,0.0,0.0,65.59922801840935,37.576343417371625,0.0,136.99833981982763,0.0,325.36383496201313,2155.5927005630397,0.0,0.0,0.0,0.0,2138.9432356665657,2673.679044583207,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,64.57882090928558,0.03989847151145775,8.853582137383434,0.0,9.20035353363398,0.002709523091764714,-6.1265999681034105,15.980778396595618,0.38157342598246063,0.002709523091764714,16.0,76.82942730453706,0.002020516517684995,0.03669354590424408,0.0,7.219999999999999,0.0,4.5004098901439225,0.2605884864827881,0.0020321173449272603,11.5,4.5004098901439225,0.2605884864827881,0.0020321173449272603,4.5 
 12/23  12:00:00,4.9624999999999995,0.33891617236010707,0.3173411812004818,-1.99461535560928,0.6503150172799201,-2.3406096725757286,3.7262508280956332,20.356841373779105,2359.9294561735587,0.0,22.347645061387684,0.0,504.7315273002254,22.255701702383064,0.0,416.70524808823274,22.72186917311305,0.0,511.7465115315682,22.200591785078775,0.0,391.7670554936426,23.899055801858175,0.0,770.0704623232924,0.0,4993.9039431703295,0.0,0.0,0.0,0.0,0.0,73.28056616113219,0.0,11.547961914048324,1890.2127064939561,0.0,0.0,0.0,0.0,413.5559259387597,516.9449074234495,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,59.12325680624612,0.05233040257620977,8.853582137383434,0.0,10.03411896285824,0.002918515854432273,-5.276024478603075,16.000846409216894,0.38961414342064593,0.002918515854432273,16.0,63.32801245448339,0.00006567640286541505,0.05178250647554973,0.0,7.219999999999999,0.0,5.006434541312606,0.2605884864827881,0.0020751619174676134,11.5,5.006434541312606,0.2605884864827881,0.0020751619174676134,4.5 
 12/23  13:00:00,6.6,-0.14328874344683581,-0.8837301755090445,-3.1231734862011673,-0.5467474995576066,-3.4362228205030094,2.618329547246056,20.951089927196506,1843.4233858377925,0.0,22.259718875204342,0.0,502.1244481296489,22.203963306960844,0.0,366.54548776425656,22.645464751518894,0.0,510.1305510772344,22.201248089158845,0.0,325.1228855885523,23.71959704142553,0.0,616.8566378235369,0.0,6775.114078335504,0.0,0.0,0.0,50.34849109205625,0.0,144.0805056113623,0.0,0.0,1455.3490541998433,0.0,0.0,0.0,0.0,1171.0416245329811,1463.8020306662265,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,50.260347906914774,0.05131341880241553,8.853582137383434,0.0,10.867396085578838,0.0027927010075293832,-5.800174289483484,15.942775158784533,0.3716780372933336,0.0027927010075293832,16.0,55.14375338063914,0.0,0.04949193559477707,0.0,7.219999999999999,0.0,6.6,0.2605884864827881,0.0020177153955345615,11.5,6.6,0.2605884864827881,0.0020177153955345615,4.5 
 12/23  14:00:00,7.575,-1.0877976687937174,-1.1915779107850841,-3.176783791419042,-0.8604780301872491,-3.4724915578764337,1.8318023940539259,21.631632745145467,1878.9370773234764,0.0,22.717591648507383,0.0,535.7604250317158,22.423741892509003,0.0,429.4073581728225,23.059579127708353,0.0,538.978854276014,22.234046170442,0.0,469.4085208089667,23.8970338302968,0.0,956.5851355216188,0.0,3272.9533543023917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,899.8128390185699,0.0,0.0,0.0,0.0,1341.110577349952,1676.3882216874404,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,45.44191633364111,0.021777494701429458,8.853582137383434,0.0,12.675002131920404,0.002714413548168241,-6.133151341216621,15.967014281317544,0.412530525969954,0.002714413548168241,16.0,57.11659034355892,0.0,0.021777494701429458,0.0,7.219999999999999,0.0,7.575,0.2605884864827881,0.0018688990581723181,11.5,7.575,0.2605884864827881,0.0018688990581723181,4.5 
 12/23  15:00:00,7.8,-0.28784976522592154,0.36225018150600097,-1.8520712276591424,0.7432249356943719,-2.2387659930950843,1.5630521267229622,22.305149265582067,1906.592112443971,0.0,23.030873511202856,0.0,559.7929651377614,22.589289940951694,0.0,439.61089045487824,23.30400384871615,0.0,556.7883048476401,22.387121716731993,0.0,479.9232377089789,23.898836248650227,0.0,1301.4413729158553,0.0,681.7611515761229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.23420105684943,0.0,0.0,0.0,0.0,681.7611515761229,852.2014394701537,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,44.20944787945938,0.004312039900746604,8.853582137383434,0.0,13.962634570552112,0.002908835039937502,-5.341567173236256,15.9839866842628,0.45579432305892004,0.002908835039937502,16.0,71.81973277996593,0.0,0.004312039900746604,0.0,7.219999999999999,0.0,7.8,0.2605884864827881,0.001811114724492241,11.5,7.8,0.2605884864827881,0.001811114724492241,4.5 
 12/23  16:00:00,6.737499999999999,0.6057558825648316,1.613444195057613,-1.0284174687981447,1.9976000625120889,-1.4461167621712145,1.874643042312077,22.70720991701918,1701.6550208366898,0.0,22.93717926187003,0.0,551.028839984529,22.416114178116892,0.0,426.7999565322488,23.132416096324093,0.0,542.4946335593593,22.254398835498684,0.0,459.7929457859385,23.898948642405863,0.0,1226.1755561749562,0.0,1076.5210982081985,0.0,0.0,0.0,0.0,0.0,8.693590104244807,0.0,0.0,719.1757516099037,0.0,0.0,0.0,0.0,486.96210941850336,608.7026367731293,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,45.595176374171814,0.007111253924268583,8.853582137383434,0.0,13.383506297734485,0.003077823899073757,-4.689019306910955,16.007007247651643,0.44683302248991197,0.003077823899073757,16.0,72.84447603924968,0.0,0.007062490134603956,0.0,7.219999999999999,0.0,6.737499999999999,0.2605884864827881,0.001911548747473919,11.5,6.737499999999999,0.2605884864827881,0.001911548747473919,4.5 
 12/23  17:00:00,5.0375,1.067020924235559,1.8408005091023332,-1.0437688117352812,2.206436519123174,-1.4534049051712918,2.8628362705545167,22.808202793350098,1508.8723734826262,0.0,22.401236030882306,0.0,503.3422813480725,22.20496693683873,0.0,291.3066488897891,22.54549476589169,0.0,496.3163561258206,22.2028469685335,0.0,285.30618982665123,23.89911642505416,0.0,869.0546286746444,0.0,5029.41862462185,0.0,0.0,3.500408440333905,119.78458672759918,0.0,177.43266600718346,0.0,6.582567723733412,1449.4289047772722,0.0,0.0,0.0,0.0,1574.6945359797091,1968.3681699746364,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,49.569695233082385,0.03740892666480457,8.853582137383434,0.0,11.335758360840735,0.002991377559360085,-5.019435532180457,16.02586300298819,0.4024349255602873,0.002991377559360085,16.0,59.78782138490582,0.000045881009017426674,0.0348127324884263,0.0,7.219999999999999,0.0,5.062549237839454,0.2605884864827881,0.0019449007056099505,11.5,5.062549237839454,0.2605884864827881,0.0019449007056099505,4.5 
