Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/23  18:00:00,2.7125,1.1879016609140307,1.585938643263979,-1.1661229980359553,1.9129114191746213,-1.5399620427289826,3.9429366724211152,22.699329493301885,1474.5313873783211,0.0,22.202114629990138,0.0,311.7093217282875,22.20172045270212,0.0,193.5969890832523,22.21050654843428,0.0,384.0018035369193,22.20324671127986,0.0,192.9092411322618,23.899059382734322,0.0,792.962890405665,0.0,4567.203854697394,0.0,0.0,180.22582009992715,218.47917559905386,87.97040050056194,271.2874081752436,0.0,469.81890326894427,1668.54350773047,0.0,0.0,0.0,0.0,4045.4450854990496,5056.806356873813,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,53.11753758000064,0.03756753252152113,8.853582137383434,0.0,10.652148929549748,0.0030358464018021432,-4.8477222969680955,16.003712055729405,0.39253390228539986,0.0030358464018021432,16.0,72.9936255577045,0.003508985495623055,0.029334603043519494,0.0,7.219999999999999,0.0,4.499875073274117,0.2605884864827881,0.0020545684566959793,11.5,4.499875073274117,0.2605884864827881,0.0020545684566959793,4.5 
 12/23  19:00:00,1.0125,0.7123066819002537,0.2508675479907185,-2.2350512289130835,0.5164274390551933,-2.5651407156493713,3.5966627333082837,22.150997838531936,1001.3624751897689,0.0,22.202344335093176,544.7924597224767,0.0,22.20200745905585,181.1182959661736,0.0,22.202843712688853,481.036292993843,0.0,22.201650277400994,180.65448146158212,0.0,23.050041304722992,0.0,559.5501633346322,0.0,6025.99395534595,0.0,0.0,1034.7934635437696,593.3726329973648,950.1785684711625,645.0808885743494,0.0,916.7297653377699,1867.3143069410908,0.0,0.0,0.0,0.0,6025.99395534595,7532.492444182437,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,55.32501927297625,0.05402838078707949,8.853582137383434,0.0,9.82962321167981,0.003000713223689617,-4.983053418193867,16.00005379293581,0.3716780372933336,0.003000713223689617,16.0,81.86180229413687,0.006761968610968202,0.026062575331243017,0.0,7.219999999999999,0.0,4.499325713966959,0.2605884864827881,0.002190738222249102,11.5,4.499325713966959,0.2605884864827881,0.002190738222249102,4.5 
 12/23  20:00:00,0.9125000000000001,-1.18878379792487,-2.560020363778332,-4.583479355524732,-2.347039702606425,-4.800071847741175,0.9279458785717518,21.355170802607113,626.8712079494732,0.0,22.202377745694346,1278.0504938314243,0.0,22.20098263315719,515.4230108722113,0.0,22.20370058414917,1218.8624562198845,0.0,22.200071941555297,515.1786380453075,0.0,22.23295120313933,175.3232335955998,110.86265257913172,0.0,8828.071898186374,0.0,0.0,1766.8790536278211,927.2424132004752,1686.7472172843634,979.1257100563852,556.0615909457704,943.0414529184493,1952.3761615844421,0.0,0.0,0.0,0.0,8828.071898186374,11035.089872732966,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,56.94246996522472,0.08430163493465519,8.853582137383434,0.0,9.600208573841988,0.0027662414933151626,-5.934101361761513,15.999910405580998,0.3716780372933336,0.0027662414933151626,16.0,81.99976303026915,0.006974132933015952,0.028428920654966328,0.0,7.219999999999999,0.0,4.499991656721898,0.2605884864827881,0.0021023683693392895,11.5,4.499991656721898,0.2605884864827881,0.0021023683693392895,4.5 
 12/23  21:00:00,0.7875000000000001,-3.1484144161980705,-3.665216860715859,-4.094167802051092,-3.5637363709630505,-4.049136853046222,-1.314843167097071,20.52875366231829,383.4375689346021,0.0,20.16776978376991,111.00734819421797,0.0,20.463485515872563,73.43319638512178,0.0,20.20633396408808,103.34001057479924,0.0,20.484063042842784,81.17788508831528,0.0,21.3819829316561,14.633182814115713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,20.369902042841915,0.0035137338434028664,-3.145791598414038,21.566993452499624,0.3716780372933336,0.0035137338434028664,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.005211769729655762,0.0021576026927380026,11.5,0.7875000000000001,0.005211769729655762,0.0021576026927380026,4.5 
 12/23  22:00:00,0.9125000000000001,-3.168140592076029,-3.491635352838947,-3.431752203029297,-3.465410182411052,-3.401197811878005,-2.3012180420711186,19.586472107434858,171.49748424212908,0.0,19.256436894793843,117.89787724343398,0.0,19.59083201398363,76.65576984908228,0.0,19.289988586407922,110.31306112148565,0.0,19.615125417969466,84.52860374211673,0.0,20.62867092721489,8.991803155740968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,19.545259242152397,0.0034897531457990325,-3.2280397212138414,20.742403382823355,0.3716780372933336,0.0034897531457990325,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,0.9125000000000001,0.005211769729655762,0.002319647719049994,11.5,0.9125000000000001,0.005211769729655762,0.002319647719049994,4.5 
 12/23  23:00:00,1.4749999999999999,-3.2381601193434797,-3.4083195425247452,-3.3279817220175594,-3.405969833188686,-3.3170035780076987,-2.875084261318155,18.835747627091134,259.5545902493427,0.0,18.84774282145255,88.06763388212528,0.0,19.1197226344193,55.78441445506934,0.0,18.874796358707833,82.24909994876936,0.0,19.14050567791959,61.279956652369606,0.0,20.21924927352927,0.0,20.669748317982112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,18.760499005195474,0.003477033125231683,-3.279928018343235,19.957671136904327,0.3716780372933336,0.003477033125231683,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.005211769729655762,0.0023085592505011337,11.5,1.4749999999999999,0.005211769729655762,0.0023085592505011337,4.5 
 12/23  24:00:00,4.825,-3.313837544851289,-3.4586402188400607,-3.4128884794586822,-3.460620206633025,-3.408101916874217,-3.2233129160026626,18.263371276766375,368.4127703354959,0.0,18.63130004462698,60.86911290012853,0.0,18.831186069050354,37.76264828807729,0.0,18.650488026605814,56.810136203905074,0.0,18.84692045228931,41.35765812634975,0.0,19.91466564051818,0.0,40.7862666881158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,18.20122070067276,0.003460024160031428,-3.351882143468158,19.398430263633568,0.3716780372933336,0.003460024160031428,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,4.825,0.005211769729655762,0.0022128634441288364,11.5,4.825,0.005211769729655762,0.0022128634441288364,4.5 
 12/24  01:00:00,6.7,-3.5562989692430977,-3.7287302004498963,-3.6497895005534926,-3.734417420187744,-3.637810120526532,-3.694530662340963,17.87332787537208,442.7432446186606,0.0,18.519826218241793,37.40922187790869,0.0,18.666341533599002,21.63414006937444,0.0,18.532788798873263,34.82583838490774,0.0,18.676926080526155,23.57612012346806,0.0,19.6657826822834,0.0,53.27156265205667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.794026459892276,0.0034077572494145567,-3.5366289857387163,18.991351062293354,0.3716780372933336,0.0034077572494145567,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.005211769729655762,0.0022655583927508344,11.5,6.7,0.005211769729655762,0.0022655583927508344,4.5 
 12/24  02:00:00,6.7,-3.8228460303812346,-3.9446486523079933,-3.8748455443101366,-3.9509111291892727,-3.866355523719932,-4.002693859649291,17.664463393590005,477.5080147502765,0.0,18.427900937851714,25.488248256371605,0.0,18.545820952277822,13.536692071598566,0.0,18.432837615198657,24.023932614044725,0.0,18.552776696480358,14.726899418881146,0.0,19.52943437857422,0.0,61.61712451480412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.551713228968563,0.0033307800463289144,-3.805052017350886,18.749207294181403,0.3716780372933336,0.0033307800463289144,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.005211769729655762,0.00248657309377161,11.5,6.7,0.005211769729655762,0.00248657309377161,4.5 
 12/24  03:00:00,4.95,-4.048472768083089,-4.150208230286921,-4.094066074074723,-4.15561921583484,-4.087225166550399,-4.23654143292916,17.52522199882909,483.67907259261256,0.0,18.29674250561187,22.39689315935658,0.0,18.41143858207792,11.158302782812314,0.0,18.29368993072302,21.67137744487502,0.0,18.416695524031482,12.175159692620525,0.0,19.434729037936542,0.0,67.56259666735718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.381472407952696,0.0032658040462449113,-4.036185049449335,18.57910955384427,0.3716780372933336,0.0032658040462449113,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,4.95,0.005211769729655762,0.0024374174954148713,11.5,4.95,0.005211769729655762,0.0024374174954148713,4.5 
 12/24  04:00:00,0.7749999999999998,-4.255782197367683,-4.341360877243846,-4.297060596676701,-4.345837040536411,-4.291839848982727,-4.431330288577134,17.37378897986351,481.0889278383347,0.0,18.07410613133697,24.461853990514953,0.0,18.214134625841286,11.205848466963687,0.0,18.072725558305525,23.521129450084118,0.0,18.21871246900119,12.279651873965975,0.0,19.379247278110363,0.0,78.69537692986103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,17.184767143752865,0.0032050126691616225,-4.256266157817804,18.382538186377232,0.3716780372933336,0.0032050126691616225,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,0.7749999999999998,0.005211769729655762,0.00223533423074008,11.5,0.7749999999999998,0.005211769729655762,0.00223533423074008,4.5 
 12/24  05:00:00,-1.1,-4.426382237338932,-4.4681628291304545,-4.4430474153441954,-4.471189966015435,-4.440916327731364,-4.542409975792346,17.140740336163706,501.43388765135523,0.0,17.8878889441341,20.618256320721855,0.0,18.03277995610609,7.658153102805215,0.0,17.883202853707704,20.092750185707928,0.0,18.036423916915787,8.353376503382776,0.0,19.37247421714565,0.0,96.68155703791865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,16.949995593733032,0.0031548937769445575,-4.4405543818857,18.14787704840254,0.3716780372933336,0.0031548937769445575,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.002205610354949374,11.5,-1.1,0.005211769729655762,0.002205610354949374,4.5 
 12/24  06:00:00,-1.7875000000000003,-4.496652626670507,-4.522248037737553,-4.522094103749212,-4.523141540239003,-4.523049818718148,-4.562563529440762,16.855593798717518,566.4732565008001,0.0,17.733853379145934,10.46155618385302,0.0,17.863166254010274,0.6809394902890631,0.5074464416498472,17.726511307990332,10.57178639523596,0.0,17.864536245105004,0.6983141584161103,0.6055594234485397,19.315358770886,0.0,114.44278039501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,57.56156811341892,0.0,8.853582137383434,0.0,16.66783701067839,0.003129866878967499,-4.524773761503845,17.86577360708252,0.3716780372933336,0.003129866878967499,16.0,81.99999981805139,0.0,0.0,0.0,7.219999999999999,0.0,-1.7875000000000003,0.005211769729655762,0.0023213489809642864,11.5,-1.7875000000000003,0.005211769729655762,0.0023213489809642864,4.5 
 12/24  07:00:00,-2.2,-4.937929533588397,-5.271774852673223,-5.6689844468483495,-5.24995008804035,-5.748671104728741,-5.034031185171171,17.102364736698064,1542.9950920018368,0.0,21.12223695197765,3316.3490775146106,0.0,21.417359135025485,1571.9960454266,0.0,21.051156400231854,3207.383120671722,0.0,21.424995961723848,1574.9854223992693,0.0,21.295494137623834,2738.557042803796,0.0,0.0,19015.334894525353,0.0,0.0,3719.642134861447,1931.1061606153567,3587.9974863868892,1980.2402688763477,3153.894386952943,1762.3751675523397,2457.2039671174234,0.0,0.0,0.0,0.0,18945.15444365017,23681.44305456271,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,71.2346841292491,0.4212070005128517,8.853582137383434,0.0,8.25284763984034,0.002563010990606337,-6.83486436744861,16.000249097433045,0.3716780372933336,0.002563010990606337,16.0,81.96095466571607,0.016018491373534872,0.04981631839242244,0.0,7.219999999999999,0.0,4.501257603512377,0.2605884864827881,0.0023573937358797904,11.5,4.501257603512377,0.2605884864827881,0.0023573937358797904,4.5 
 12/24  08:00:00,-1.5125000000000002,-6.003522120919211,-6.364580882147019,-6.813125053840576,-6.329799251382228,-6.8689715225961905,-5.882460498609214,17.634730577739433,1784.0194648034108,0.0,22.199637419363807,2669.6320413330513,0.0,22.19978835313879,984.5531910618419,0.0,22.20006998090022,2622.347454494426,0.0,22.200109778639725,1160.0666953435798,0.0,22.199874387239923,2287.2978355880487,0.0,0.0,15696.371935066549,0.0,0.0,3159.5650697929345,1396.3257120171377,3091.304148277349,1623.9647818869414,2774.7701009544007,1581.1881255993699,2401.3955915236515,0.0,0.0,0.0,0.0,15696.371935066549,19620.464918833182,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,67.31681225701219,0.2600811252726195,8.853582137383434,0.0,8.40093340160508,0.0025030183458639777,-7.106803426398079,16.000451175169502,0.3716780372933336,0.0025030183458639777,16.0,82.0,0.013756570816842145,0.046645262351450174,0.0,7.219999999999999,0.0,4.499673133460144,0.2605884864827881,0.0023701380155342596,11.5,4.499673133460144,0.2605884864827881,0.0023701380155342596,4.5 
 12/24  09:00:00,1.65,-5.1372743652732735,-3.3678232233668117,-4.114857526262607,-3.310953366849916,-4.278965954484847,-2.6793431676041717,18.546546154874484,2723.0172093825513,0.0,22.201159915670978,664.5259020382359,0.0,22.26102696035683,0.0,277.9273022584607,22.201167465585883,652.8155585467584,0.0,22.20171839515001,278.71391623027034,0.0,22.27779603094156,0.0,439.38592851221847,0.0,6089.761168897283,0.0,0.0,1155.0206109055396,138.55355547367654,1122.2903040774736,742.7646570761729,56.50049705710906,749.7093967256455,2310.1133530462694,0.0,0.0,0.0,0.0,6089.761168897283,7612.201461121603,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,61.08595923059497,0.06979418251807337,8.853582137383434,0.0,8.644035896279174,0.0025285036046408874,-6.991486417663976,15.999929621984256,0.3716780372933336,0.0025285036046408874,16.0,82.0,0.0054464381183859855,0.04210011279496345,0.0,7.219999999999999,0.0,4.50040664953411,0.2605884864827881,0.0024047728569690564,11.5,4.50040664953411,0.2605884864827881,0.0024047728569690564,4.5 
 12/24  10:00:00,5.7375,-1.5627528404113573,-0.48098946628825084,-2.118253183137,-0.36743838039376675,-2.4744196911548566,1.3109994437110326,19.537618642525103,2650.5749720310837,0.0,22.414100257522676,0.0,472.6258233143185,23.687170465028103,0.0,603.6335583611974,22.246781543147794,0.0,387.0750024519262,22.201403459449388,0.0,211.10579048811587,23.382173457792547,0.0,585.2308095506112,0.0,2605.431049242639,0.0,0.0,37.56026728801578,0.0,88.4670180155209,254.22462047038755,0.0,14.825534392436179,1808.5352598497327,0.0,0.0,0.0,0.0,1506.151902882506,1882.689878603133,0.0,0.0,8.853582137383434,8.853582137383434,0.0,0.0,61.940708401689534,0.03164186472397994,8.853582137383434,0.0,10.120370315609502,0.0028337017500360165,-5.672035729814728,15.989348720275384,0.38306034822176255,0.0028337017500360165,16.0,75.00800759162661,0.00007378583085302044,0.02940607437923655,0.0,7.219999999999999,0.0,5.793871487088191,0.2605884864827881,0.0023286606270279996,11.5,5.793871487088191,0.2605884864827881,0.0023286606270279996,4.5 
 12/24  11:00:00,9.637500000000001,0.2714279313855339,1.1059888642127593,-1.3058265288187643,1.1560698671688028,-1.3922430066596505,3.4278625537012752,20.69106441713012,2613.894238763094,0.0,23.227529608206414,0.0,574.4798792231122,23.899141949745893,0.0,729.7143241627996,22.835632654549595,0.0,520.1001753593828,22.248614655692514,0.0,434.1113379828878,23.89770889952105,0.0,922.6365593685346,0.0,621.5021311129046,154.74424100742056,0.0,0.0,0.0,0.0,34.40373219500874,0.0,0.0,465.6394594683975,0.0,0.0,54.722691331968164,54.722691331968164,196.36573355419137,245.4571669427392,137.0337621845796,154.74424100742056,8.774775144336978,8.445186603037575,0.02798060194060512,291.77800319200014,54.96603247673971,0.0057898586804271445,8.774775144336978,0.027980601940605122,13.934238832491745,0.003264646371656327,-4.039361499413652,16.0005812340124,0.4342393517242894,0.003264646371656327,16.0,67.79801186354416,0.0,0.005575839825787954,0.00158410619309432,7.219999999999999,0.0,9.637500000000001,0.2605884864827881,0.0024010740474310257,11.5,9.637500000000001,0.2605884864827881,0.0024010740474310257,4.5 
 12/24  12:00:00,12.162500000000001,1.545883367679673,2.0394138336364667,-0.29936864628556925,2.4570526245238873,-0.1482757854116834,3.391352605685878,21.843564835305358,2320.891167324584,0.0,23.880410711276717,0.0,884.0310483092293,23.89926024246389,0.0,782.8530350541301,23.604361198124284,0.0,581.2633941517606,22.605912970975165,0.0,497.85082192346687,23.899035837524792,0.0,1187.3239534345723,0.0,0.0,748.856739353338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.36222994299465,174.36222994299465,700.1852562954731,700.1852562954731,0.0,0.0,570.228645463777,748.856739353338,8.524209533127504,7.22,0.1340261747365619,1319.0853848171148,53.616295226998645,0.0,8.524209533127504,0.1340261747365619,16.369297739538275,0.003845641484022039,-2.1141673771820284,15.974253479348995,0.5045224624576468,0.003845641484022039,16.0,67.7160325943656,0.0,0.0,0.01828376370781912,7.219999999999999,0.011679471180187922,11.500047445409804,0.2605884864827881,0.002718816240402494,11.5,12.162500000000001,0.2605884864827881,0.002718816240402494,4.5 
 12/24  13:00:00,14.175,1.6631219808739952,0.846235879858395,-0.22022406870286693,2.2022823955001365,-0.3507831898219296,2.7339660930301672,22.6780532129916,1631.336747125944,0.0,23.899043780059174,0.0,1022.6152131384465,23.84440513769117,0.0,538.1364683756169,23.49695124426214,0.0,569.9663076632722,22.448195463643156,0.0,482.917491003871,23.89934339560011,0.0,877.6970802032392,0.0,0.0,1305.0337949177567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.0504676232749,704.0504676232749,560.5292914986951,560.5292914986951,0.0,0.0,667.1296592601238,1305.0337949177567,8.87310385709745,7.22,0.1880221497768082,1972.1634541778806,53.616295226998645,0.0,8.87310385709745,0.1880221497768082,16.19731716267371,0.0038581191778914556,-2.0782294395552072,16.01728471859216,0.4547838109587203,0.0038581191778914556,16.0,67.7160325943656,0.0,0.0,0.014925272370075954,7.22,0.046866855930263684,11.500281259435594,0.2605884864827881,0.002842035549782529,11.5,14.175,0.2605884864827881,0.002842035549782529,4.5 
 12/24  14:00:00,15.0,1.029938066575907,0.32925519136101,0.8493877151955129,2.4676977496959123,0.4329337954593218,2.5470185527099782,23.582068526808442,1478.7680850983743,0.0,24.160129899263055,0.0,2116.837949636574,23.877861396195414,0.0,542.7541903548265,23.83309279863471,0.0,627.0478427618098,22.814193443509005,0.0,515.2802012734786,23.899215680186217,0.0,1473.7918017379238,0.0,0.0,2980.2325132710585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,921.2343363071298,921.2343363071298,2337.0776283211826,2337.0776283211826,0.0,0.0,968.4304019992902,2980.2325132710585,10.590933313934237,7.22,0.21071283768668125,3948.662915270348,53.616295226998645,0.0,10.590933313934237,0.2107128376866813,18.66356849687096,0.00415771943273288,-1.19203911106765,15.95757396904688,0.6575265555491697,0.00415771943273288,16.0,67.7160325943656,0.0,0.0,0.05314311124144205,7.22,0.06108162055562656,11.501053745788035,0.2605884864827881,0.002971273936254475,11.5,15.0,0.2605884864827881,0.002971273936254475,4.5 
 12/24  15:00:00,14.624999999999998,2.022390220838438,1.3929786329910971,2.4029121912522955,3.899519619784335,1.9051960750049863,3.09868677100767,24.421396611174302,1292.6931288659143,0.0,24.97845058940686,0.0,2382.7444755572096,23.750527635047934,0.0,518.0992321904143,23.89915024689698,0.0,690.9460209139411,23.178267347278315,0.0,540.3656335784326,23.898949872830908,0.0,1776.891658199663,0.0,0.0,3889.160142966041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,822.746995289895,822.746995289895,3113.4258052388523,3113.4258052388523,0.0,0.0,1133.905763083496,3889.160142966041,11.487962483490406,7.219999999999999,0.21748914043907255,5023.065906049537,53.616295226998645,0.0,11.487962483490406,0.21748914043907255,19.5601228464079,0.004395839105820963,-0.5161350362514426,15.99538282950361,0.7089813819017691,0.004395839105820963,16.0,67.7160325943656,0.0,0.0,0.0678948713552672,7.219999999999999,0.054648296648227415,11.500247832797921,0.2605884864827881,0.0029918436673241544,11.5,14.624999999999998,0.2605884864827881,0.0029918436673241544,4.5 
 12/24  16:00:00,13.712500000000002,2.906008911034447,2.1754781763202358,3.1372436288473877,5.023685023435836,2.754561953997113,3.6996787711897916,24.979146605018705,1027.9081787807872,0.0,25.16358327627042,0.0,2431.7865781587507,23.44551454054341,0.0,497.655908474177,23.833658335568614,0.0,598.2484353303712,23.560228201420244,0.0,569.0421297080652,23.89877356921529,0.0,1739.4926787416089,0.0,0.0,3896.385707357489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.3044971220747,582.3044971220747,3261.124662889751,3261.124662889751,0.0,0.0,1133.2662227663632,3896.385707357489,11.55825653052432,7.22,0.21440550425221483,5029.651930123852,53.616295226998645,0.0,11.55825653052432,0.21440550425221483,19.86569980965181,0.004606369205281675,0.05442730692388891,16.001630640678044,0.6934509939438395,0.004606369205281675,16.0,67.7160325943656,0.0,0.0,0.07015761169921347,7.22,0.038892293955827155,11.500822618918495,0.2605884864827881,0.0029666899389679084,11.5,13.712500000000002,0.2605884864827881,0.0029666899389679084,4.5 
 12/24  17:00:00,11.6125,3.569223954941573,2.633062999695887,3.398879028473926,5.692920877777446,3.1569359904634617,4.433580777433883,25.01535694625213,769.4165044757146,0.0,24.11529857300397,0.0,1731.6289641655571,22.882826079098816,0.0,458.5173694689342,23.332581101636315,0.0,558.4900763580733,23.21366525002887,0.0,541.3114332009923,23.89891610835338,0.0,1469.0360702239914,0.0,0.0,2899.9480354367606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.66856703870887,103.66856703870887,2435.813460981517,2435.813460981517,0.0,0.0,950.243812437782,2899.9480354367606,10.873991817681533,7.219999999999999,0.18826963539124392,3850.1918478745424,53.616295226998645,0.0,10.873991817681533,0.18826963539124394,19.08109044251362,0.004622985345248203,0.10855804172488241,16.02519897172106,0.6080148638993238,0.004622985345248203,16.0,67.7160325943656,0.0,0.0,0.053808801913606,7.219999999999999,0.006944688236024991,11.218764600887482,0.2605884864827881,0.002977674544391581,11.5,11.6125,0.2605884864827881,0.002977674544391581,4.5 
 12/24  18:00:00,8.1625,4.066845893854207,3.8127571283183936,2.700426266326744,5.522439802416584,2.3869686056241313,4.644886652296485,24.74275570878247,834.3303629439088,0.0,23.78573321059472,0.0,700.7170468925109,22.376850915151245,0.0,418.02847718640766,22.861313975687104,0.0,521.3358265151605,22.46458530564557,0.0,482.57418683647137,23.898454811370705,0.0,1311.2964357881938,0.0,98.02550597752264,618.3340807644249,0.0,0.0,5.497795506413513,0.0,1.0241808354214648,0.0,0.0,82.77064444938064,0.0,0.0,337.6621072793592,337.6621072793592,7.787260900756578,9.734076125945721,327.9790806005146,618.3340807644249,8.557898099288245,7.7131951208101475,0.08710726034744945,946.3131613649396,53.48043867137545,0.0008105785827117087,8.557898099288245,0.08710726034744945,15.53421925234599,0.0042223797152881395,-0.9970115708264384,16.03395583554162,0.46817432048158003,0.0042223797152881395,16.0,67.5753284476263,0.0,0.0007734006594245731,0.008723670165211903,7.22,0.0,8.1625,0.2605884864827881,0.002718603077356616,11.5,8.1625,0.2605884864827881,0.002718603077356616,4.5 
 12/24  19:00:00,6.012499999999999,3.21730055908652,2.9397135757861075,0.334821033733805,3.569883622415021,-0.03875724510650391,4.1830180883187005,23.9211750664445,390.0259093102041,0.0,22.414879197770354,0.0,345.0319329193395,22.202688270956624,10.1280475365283,35.835507452863546,22.217175195774605,69.32898117334133,60.5588591822267,22.201755488268994,3.1872724964864574,66.55743558949172,23.385875094627707,0.0,586.4960393055758,0.0,3369.9557603771764,0.0,0.0,165.63155018890342,387.41776904387007,481.17409509435197,401.9883315783758,0.0,0.0,1265.6847180041113,0.0,0.0,0.0,0.0,3236.124674038626,4045.1558425482817,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,50.66523822869677,0.02571783912996797,8.206390241620294,0.0,11.436064760265436,0.0035800043700999554,-2.955944113488664,15.999659312371,0.3716780372933336,0.0035800043700999554,16.0,75.27431900704316,0.0,0.016244607177343405,0.0,7.219999999999999,0.0,6.012499999999999,0.2605884864827881,0.0025810616629490975,11.5,6.012499999999999,0.2605884864827881,0.0025810616629490975,4.5 
 12/24  20:00:00,3.1624999999999996,0.6466594489482008,-0.472011352988605,-2.4880236727948266,-0.11055485072662741,-2.6975615716079013,1.893198086480764,22.825296152770157,92.0147631477032,5.950809738514636,22.202050213969834,767.4795966256097,0.0,22.20073487480169,374.5600150280086,0.0,22.202305245379176,949.3044813747728,0.0,22.201049869417457,357.5298098097792,0.0,22.33256843005448,13.402679940573421,222.4392975889737,0.0,6886.942844705722,0.0,0.0,1257.9519215004045,787.0234936088805,1418.0804881922804,822.2712474432412,292.0700382968533,360.20565737558167,1776.1475160990644,0.0,0.0,0.0,0.0,6886.942844705722,8608.678555882152,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,54.34470933995922,0.059873365521853475,8.206390241620294,0.0,10.076660520545541,0.0033999408473368072,-3.5655309271661038,15.999999385737375,0.3716780372933336,0.0033999408473368072,16.0,81.7927912066092,0.0023760489454097665,0.02366165429159512,0.0,7.22,0.0,4.531205967762865,0.2605884864827881,0.002706345255328102,11.5,4.531205967762865,0.2605884864827881,0.002706345255328102,4.5 
 12/24  21:00:00,1.0125,-1.3996761431047218,-1.7010436975176746,-2.124934476966911,-1.554322241713228,-2.0850739520701658,-0.08554518758019036,21.729673389174827,66.66924654908617,0.6936942343696348,20.587823504689766,175.73523072261128,0.0,20.825210197451668,131.5791679126974,0.0,20.477305202409028,176.64463991024869,0.0,20.88359164101789,143.8383902627787,0.0,21.703080079539603,86.86951295254276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,21.604600098697226,0.004083984737426043,-1.3850950507346922,22.80043809628317,0.3716780372933336,0.004083984737426043,16.0,81.99847140312893,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.005211769729655762,0.0026364560834059446,11.5,1.0125,0.005211769729655762,0.0026364560834059446,4.5 
 12/24  22:00:00,0.9125000000000001,-1.3775026349468882,-1.5961579239873913,-1.5822726467413988,-1.547977373247281,-1.5564228167630527,-0.7366982810064271,20.511577821902414,0.0,69.17928404980591,19.597003429820813,162.48717164754024,0.0,19.87636297220992,117.70668728205601,0.0,19.49930957064604,162.97662915208338,0.0,19.939827342242594,127.82833967398315,0.0,20.97311137075404,52.98146317466606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,20.44680408597633,0.0040624079229337855,-1.4397455639352268,21.642689421708926,0.3716780372933336,0.0040624079229337855,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.005211769729655762,0.0026652302950311074,11.5,0.9125000000000001,0.005211769729655762,0.0026652302950311074,4.5 
 12/24  23:00:00,1.1,-1.4579150446059423,-1.632571612236028,-1.5626710584529808,-1.6236213256646597,-1.5510438984456731,-1.2766531544947775,19.545199197092053,60.743182088181356,0.0,18.996547461928834,135.15982008743157,0.0,19.283041138410482,94.30896933539651,0.0,18.936046960146562,133.98450034134976,0.0,19.330242123181037,102.69125265172602,0.0,20.3453254827867,27.912883304063314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,19.502287473259713,0.00404981987527858,-1.4768170858544853,20.69820045183988,0.3716780372933336,0.00404981987527858,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002813147277125937,11.5,1.1,0.005211769729655762,0.002813147277125937,4.5 
 12/24  24:00:00,1.4749999999999999,-1.621446460422777,-1.7449318185282547,-1.6855592042837393,-1.7460426807970082,-1.6783630413851167,-1.628000829948308,18.775871519913814,191.882364959979,0.0,18.61510094109545,102.40455107614952,0.0,18.871998534941365,68.79985774419606,0.0,18.578553912277524,100.8065250612795,0.0,18.906375596253717,74.9190217645181,0.0,20.00878275265843,1.1576587363682052,9.408709685012866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,18.70841822097489,0.004001143132217932,-1.6300587731136313,19.90443810271922,0.3716780372933336,0.004001143132217932,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.0028538837505080136,11.5,1.4749999999999999,0.005211769729655762,0.0028538837505080136,4.5 
 12/25  01:00:00,0.6375,-1.7899170361869219,-1.8795046843096992,-1.8357177918136651,-1.882638105640435,-1.8308358083476266,-1.866901561919792,18.16134207544913,310.36127279189986,0.0,18.33722440988472,72.55962186322807,0.0,18.551719146187672,46.585800200928645,0.0,18.3120876125898,71.36933364932588,0.0,18.57587820151226,50.663106608052146,0.0,19.77659337837502,0.0,41.567495776945066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,18.054726060035314,0.003946391738601008,-1.7996117223955959,19.250866208507695,0.3716780372933336,0.003946391738601008,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.0027829320383553095,11.5,0.6375,0.005211769729655762,0.0027829320383553095,4.5 
 12/25  02:00:00,-0.375,-1.9240089706389938,-1.9880969786607268,-1.9600066876337494,-1.9908414400488885,-1.9571138255492402,-2.011959437013039,17.660541658313484,403.29336878195545,0.0,18.086099582524717,50.39398374071948,0.0,18.27392208079439,29.7665052215263,0.0,18.067860717427955,49.62657185681417,0.0,18.290349369593418,32.29745060074271,0.0,19.600639729035347,0.0,69.5682175742096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,17.524440280851543,0.003898031719157197,-1.9373640609601406,18.720686676419405,0.3716780372933336,0.003898031719157197,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.002823652449534476,11.5,-0.375,0.005211769729655762,0.002823652449534476,4.5 
 12/25  03:00:00,-0.9125000000000001,-2.045427867737261,-2.110805039746249,-2.0878495706249485,-2.113098789909261,-2.0849572409500423,-2.1479450932960367,17.23012097816865,479.0751366411971,0.0,17.854941202996834,33.232332008813955,0.0,18.025601979092237,16.51206025827895,0.0,17.84285240326531,32.73086145295554,0.0,18.035976095507444,17.821393976991487,0.0,19.421676058521037,0.0,90.77031408559276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,17.07711370971454,0.00385718963647063,-2.0572384363265277,18.273449850454792,0.3716780372933336,0.00385718963647063,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.002848643462752843,11.5,-0.9125000000000001,0.005211769729655762,0.002848643462752843,4.5 
 12/25  04:00:00,-1.7875000000000003,-2.1960084035983023,-2.2736003145082893,-2.2445520376188233,-2.27619852813535,-2.240392942737864,-2.3245669608903246,16.84545757167724,543.9746037815391,0.0,17.64595833926433,17.929939771053967,0.0,17.803524360606687,4.546811030753474,0.0,17.640730463979406,17.560949017443022,0.0,17.808894182741,4.751911530445966,0.033123200222178184,19.267515524239958,0.0,110.32567123902749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,16.675336406865927,0.0038093746675076363,-2.2054672587836675,17.871777632366452,0.3716780372933336,0.0038093746675076363,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.002678403184445813,11.5,-1.7875000000000003,0.005211769729655762,0.002678403184445813,4.5 
 12/25  05:00:00,-1.5125000000000002,-2.3621675217856706,-2.433365427410302,-2.4033571855016724,-2.4361364850185216,-2.3993877527716263,-2.492701988014105,16.51514886456785,608.4046931393957,0.0,17.509434110505303,3.0846028479193137,1.0773467523917475,17.642787583827193,0.0,7.198494294802231,17.5081653375029,3.0429903824890516,1.0250995835349954,17.6435916618116,0.0,8.169047176964227,19.160766624246612,0.0,128.51771526063771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,16.338159775895964,0.0037571999057884383,-2.3691163441563985,17.534715688297926,0.3716780372933336,0.0037571999057884383,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.005211769729655762,0.002689599183173981,11.5,-1.5125000000000002,0.005211769729655762,0.002689599183173981,4.5 
 12/25  06:00:00,0.6499999999999999,-2.5102557970143122,-2.570998729264432,-2.5451922298573804,-2.573531020860285,-2.5420055809482553,-2.629722065708498,16.253121620524578,679.8632103652392,0.0,17.491024229622173,0.0,16.084662126233013,17.58238361170112,0.0,19.579842113529594,17.490121100954966,0.0,15.328561775796572,17.57870653145136,0.0,21.779749182669548,19.08261469541287,0.0,141.79671246421503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,55.53760044061402,0.0,8.206390241620294,0.0,16.091747249871837,0.0037101885606624155,-2.5183623808147626,17.288406518115334,0.3716780372933336,0.0037101885606624155,16.0,81.99847140312893,0.0,0.0,0.0,7.22,0.0,0.6499999999999999,0.005211769729655762,0.002762283752286097,11.5,0.6499999999999999,0.005211769729655762,0.002762283752286097,4.5 
 12/25  07:00:00,2.0125,-3.028328070665228,-3.400901732001847,-3.8091012058609044,-3.3791003832811795,-3.893013608317772,-3.168864401771399,16.65815006324506,1689.5195775863012,0.0,21.129422444378136,3295.617850898983,0.0,21.37046950295324,1571.666316867747,0.0,21.063931909123344,3206.7586837913127,0.0,21.376222624320096,1574.5887546835552,0.0,21.129381707937153,2751.6117348714542,0.0,0.0,18050.74845097446,0.0,0.0,3699.4350285785767,1927.8701333070157,3588.271475296776,1976.4679246565147,3153.84561972778,654.6737375017331,2510.426355339682,0.0,0.0,0.0,0.0,17938.392257312567,22422.990321640707,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,71.50494451965784,0.41014971496855934,8.206390241620294,0.0,8.114801348179235,0.002987582117624379,-5.06233201906862,15.997871638771606,0.3716780372933336,0.002987582117624379,16.0,81.93643213075745,0.004460322975367525,0.05309023859419071,0.0,7.219999999999999,0.0,4.5001140403301,0.2605884864827881,0.0027322538371319085,11.5,4.5001140403301,0.2605884864827881,0.0027322538371319085,4.5 
 12/25  08:00:00,2.8875,-4.209503479813759,-4.623219067237329,-5.097006760326973,-4.587089627447076,-5.157269866791832,-4.129337876328703,17.40507491283055,1868.046772623854,0.0,22.201884738283397,2559.106143569422,0.0,22.20123332017256,987.7687229266076,0.0,22.20193972647173,2508.6882449375826,0.0,22.20025071367429,1126.831054854424,0.0,22.164850781261404,2419.9239943613475,0.0,0.0,14472.970286010375,0.0,0.0,3049.372306728091,1399.8983306260643,2977.927206179077,1591.0453105229556,2904.5909703713755,424.4022696692489,2434.4418099062896,0.0,0.0,0.0,0.0,14472.970286010375,18091.21285751297,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,67.6663556538965,0.24532262755287562,8.206390241620294,0.0,8.31798334332529,0.002894118247299401,-5.431967206839554,16.000041764798222,0.3716780372933336,0.002894118247299401,16.0,82.0,0.0026779019300224157,0.04845793107080962,0.0,7.22,0.0,4.500154988874343,0.2605884864827881,0.002724616923164732,11.5,4.500154988874343,0.2605884864827881,0.002724616923164732,4.5 
 12/25  09:00:00,4.737499999999999,-3.6703787661609977,-2.145854111522398,-2.879893611544831,-2.089668923600935,-3.035402708874509,-1.4420475735661658,18.51355411359101,2735.7527097009734,0.0,22.20127779520545,580.0696641798841,0.0,22.200415459352932,23.8727456943233,156.4868832459983,22.201062229889505,497.09934740888957,0.0,22.200983030918763,212.444672441834,0.0,22.266212269651092,0.0,416.92455408101023,0.0,5062.722475909932,0.0,0.0,1070.9601040475945,279.95887338879203,967.065927511446,676.8144848067634,78.40124341848397,44.51900608601616,2211.7933636266202,0.0,0.0,0.0,0.0,5062.722475909932,6328.403094887413,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,61.202160404467676,0.058850510965786945,8.206390241620294,0.0,8.910271346493177,0.0028725400681718087,-5.510772475879349,15.999670620663597,0.3716780372933336,0.0028725400681718087,16.0,82.0,0.00024014302383819217,0.03830481801600791,0.0,7.22,0.0,4.906664307888271,0.2605884864827881,0.002723318096884991,11.5,4.906664307888271,0.2605884864827881,0.002723318096884991,4.5 
 12/25  10:00:00,6.975,-0.5418854316967407,0.49914975494448266,-1.001084248252771,0.620249306536885,-1.3985514872720526,2.25221646694084,19.590533237581724,2547.8044336627036,0.0,22.38985272904,0.0,474.95577187495996,23.236886090098633,0.0,484.7790062068695,22.295197754304205,0.0,452.1793922899833,22.200732131985156,0.0,261.66983857896923,23.329810203376404,0.0,581.0754293388184,0.0,2295.270819204846,0.0,0.0,33.19440196163549,0.0,27.09114711029777,203.5483067475917,0.0,0.0,1538.0242602639591,0.0,0.0,0.0,0.0,1004.7315404660488,1255.9144255825609,0.0,0.0,8.206390241620294,8.206390241620294,0.0,0.0,59.06148142769776,0.024030080533508018,8.206390241620294,0.0,10.710436459226973,0.0031935722054234022,-4.265403073003967,15.99889224104679,0.3719682600075383,0.0031935722054234022,16.0,73.58751766588081,0.0,0.022514205602903285,0.0,7.22,0.0,6.975,0.2605884864827881,0.0027486840977770936,11.5,6.975,0.2605884864827881,0.0027486840977770936,4.5 
 12/25  11:00:00,9.862499999999999,1.330102532904101,2.0915239453601817,-0.2291446865432961,2.163835918949977,-0.2525513723882052,4.245555061890975,20.86568510096851,2610.524504980173,0.0,23.477251894766255,0.0,646.3961662730904,23.89805100985391,0.0,840.9830116681785,22.8761077828901,0.0,523.7962537131838,22.24619311976181,0.0,443.8046561122247,23.884381737110594,0.0,912.6602766794515,0.0,532.9758807792061,145.785959408694,0.0,0.0,0.0,0.0,25.12494144323128,0.0,0.0,351.1737601036539,0.0,0.0,132.84936278004096,132.84936278004096,128.11555545089897,160.1444443136237,190.7381429231032,145.785959408694,8.151976714355888,7.836493901012684,0.041345487724767316,336.52410233179717,53.1816215470294,0.004618942298260048,8.151976714355888,0.041345487724767316,14.377405174006872,0.0036951718938204904,-2.56162450774762,15.999443166391016,0.4532162964791038,0.0036951718938204904,16.0,65.18943973130425,0.0,0.004455041782998388,0.003606750136759039,7.22,0.0,9.862499999999999,0.2605884864827881,0.0027737803328765705,11.5,9.862499999999999,0.2605884864827881,0.0027737803328765705,4.5 
 12/25  12:00:00,13.1625,2.3264185712548056,2.1774397304399864,0.3280306529028879,3.2532813930853246,0.7944937287373219,4.100889375834653,22.076514252273,2308.366471445412,0.0,23.89872594067846,0.0,1232.9873721461158,23.899175534792647,0.0,932.0346561524797,23.5183152783165,0.0,575.2048092023351,22.54539198472982,0.0,493.76880402415827,23.89902296850644,0.0,1180.1482727544972,0.0,0.0,1262.0017590302627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,437.2628779201957,437.2628779201957,1136.5985184634333,1136.5985184634333,0.0,0.0,660.2660883632332,1262.0017590302627,9.109450836416997,7.22,0.15314888581066738,1922.267847393496,52.31100742742874,0.0,9.109450836416997,0.15314888581066738,17.04958195376723,0.004129108188393801,-1.2428004918073094,15.975234067400827,0.5650858551482583,0.004129108188393801,16.0,64.85391403982312,0.0,0.0,0.028249266247676,7.22,0.029176711653402,11.50068116184279,0.2605884864827881,0.002661906656417213,11.5,13.1625,0.2605884864827881,0.002661906656417213,4.5 
 12/25  13:00:00,14.775,1.6431289231578585,0.07827415801268942,-0.17620798039990326,2.6479491033088376,0.18995726013894976,3.0755719614447985,23.018183246335358,1608.0818428687508,0.0,23.9246392493864,0.0,1869.201675282579,23.899225976284274,0.0,768.1318588026952,23.591395464639998,0.0,578.9286686795614,22.560360467537194,0.0,493.074407112978,23.89929099244013,0.0,957.9805040318437,0.0,0.0,2496.756648351043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,861.1629683833684,861.1629683833684,1653.8053450092127,1653.8053450092127,0.0,0.0,880.307447079289,2496.756648351043,10.23550666313183,7.219999999999999,0.19722014714096098,3377.0640954303317,52.31100742742874,0.0,10.23550666313183,0.19722014714096103,17.88095410127946,0.004026801486212025,-1.545930313604543,16.00012195933787,0.5970851344874004,0.004026801486212025,16.0,64.85391403982312,0.0,0.0,0.03913099126988982,7.22,0.057136838306821404,11.500744879704733,0.2605884864827881,0.0023999482791149133,11.5,14.775,0.2605884864827881,0.0023999482791149133,4.5 
 12/25  14:00:00,15.0,0.8712079947676192,-0.10442747777157696,0.28706923936084583,2.5176748099462056,0.34016349425363923,2.2782010057548385,24.057475232056404,1356.0723693439368,0.0,24.84544999423229,0.0,2344.631621270476,23.899378927314544,0.0,671.4008342962095,23.881139209699793,0.0,682.8940939994136,22.964965006152113,0.0,523.6059277289401,23.899189063054152,0.0,1645.3637035081883,0.0,0.0,3744.417578707611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,920.2437692328263,920.2437692328263,2954.950012601239,2954.950012601239,0.0,0.0,1108.2031104571756,3744.417578707611,11.303077570345472,7.219999999999999,0.2186433559087031,4852.620689164787,52.31100742742874,0.0,11.303077570345472,0.21864335590870312,19.339471785037773,0.003980981403076046,-1.690882754042675,15.999296665637164,0.7100501832390433,0.003980981403076046,16.0,64.85391403982312,0.0,0.0,0.06504344456612143,7.219999999999999,0.06099333557245731,11.501486605755147,0.2605884864827881,0.0024540307470294403,11.5,15.0,0.2605884864827881,0.0024540307470294403,4.5 
 12/25  15:00:00,13.9375,1.6233900167952369,1.041507749997648,1.816673785292222,3.466858589969487,1.557506590470368,2.5560735979080005,24.8869714709061,1011.9090885167016,0.0,24.916184353883082,0.0,2364.974369021242,23.886372852191478,0.0,557.9005685167285,23.899073852577757,0.0,746.6451765994307,23.259446389207625,0.0,546.1425917766504,23.89885480296431,0.0,1883.2794012554018,0.0,0.0,4187.558007606549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,641.3064984959974,641.3064984959974,3563.2453064554534,3563.2453064554534,0.0,0.0,1187.3311942319956,4187.558007606549,11.895511009325164,7.219999999999999,0.2138827468677764,5374.889201838544,52.31100742742874,0.0,11.895511009325164,0.2138827468677764,20.037845748934668,0.004223876697765061,-0.9895546983830374,15.998935435740673,0.7332928784275099,0.004223876697765061,16.0,64.85391403982312,0.0,0.0,0.0762395304419881,7.219999999999999,0.04275485412321632,11.500385646749924,0.2605884864827881,0.002677010085807128,11.5,13.9375,0.2605884864827881,0.002677010085807128,4.5 
 12/25  16:00:00,13.675,2.55086568283663,1.7443466481597372,2.792409433557882,4.6460576541350935,2.3692903583816625,3.321805027573954,25.12000192295252,659.5334201527357,0.0,24.014025644591477,0.0,1917.975905868761,23.50785075051629,0.0,501.31000641134625,23.82649757795655,0.0,597.0979096135752,23.18514400603152,0.0,540.2392770973975,23.898989445083703,0.0,1715.4953505953392,0.0,0.0,3874.392833977217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.3739098780887,572.3739098780887,3084.913094828847,3084.913094828847,0.0,0.0,1129.1642835521748,3874.392833977217,11.422715559708397,7.219999999999999,0.2202954641583466,5003.557117529392,52.31100742742874,0.0,11.422715559708397,0.2202954641583466,19.787582092423598,0.004446760808939014,-0.3715917588350653,16.007844406293223,0.6648641942494626,0.004446760808939014,16.0,64.85391403982312,0.0,0.0,0.06648267228579788,7.22,0.03824724545237197,11.50073746038255,0.2605884864827881,0.0028849511717414468,11.5,13.675,0.2605884864827881,0.0028849511717414468,4.5 
 12/25  17:00:00,12.15,3.2927623399712775,2.7405007472476806,2.6888987827754582,5.1227801496414225,2.2847064424848997,4.008446890902042,25.029306586634153,761.9184963044504,0.0,23.88828079209399,0.0,940.0415839957011,22.864549922010056,0.0,454.86733195024874,23.326338462400447,0.0,555.2215008277888,22.734346132308875,0.0,502.42994513317575,23.898765751950215,0.0,1302.5845809210005,0.0,0.0,2057.0665051865135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.3661154991559,197.3661154991559,1418.3529815368865,1418.3529815368865,0.0,0.0,800.5863336820397,2057.0665051865135,9.649724255029145,7.219999999999999,0.19947431803616777,2857.652838868553,52.31100742742874,0.0,9.649724255029145,0.19947431803616777,17.87040343874502,0.00428162344278357,-0.8184050243753168,16.053097709070677,0.49688792521521125,0.00428162344278357,16.0,64.85391403982312,0.0,0.0,0.03332411009918963,7.219999999999999,0.013217089460669386,11.400395141299539,0.2605884864827881,0.0029754265481822004,11.5,12.15,0.2605884864827881,0.0029754265481822004,4.5 
 12/25  18:00:00,10.0375,3.591113495926142,4.067099623843406,2.0636321763370375,4.73803509285894,1.6771104784708424,4.381806793306763,24.699271667273493,836.954406113663,0.0,23.433548881337195,0.0,591.2788539007089,22.361678406338918,0.0,423.8549592771757,22.880754458148367,0.0,524.2506736760637,22.25541645799597,0.0,442.5274977857312,23.89873777835519,0.0,1136.6430670436011,0.0,32.86581555164338,661.9890255346877,0.0,0.0,0.0,0.0,26.744481156890807,0.0,0.0,0.0,0.0,0.0,452.00068466894663,452.00068466894663,32.86581555164338,41.08226943955422,556.2831115672665,661.9890255346877,8.081315952585653,7.22,0.18224189557194317,1218.2721371019543,52.24083664536981,0.0002632306667847672,8.081315952585653,0.18224189557194317,15.979710515795558,0.004168168981850892,-1.1326783568359136,16.010464004239985,0.435443917402219,0.004168168981850892,16.0,64.95678435970925,0.0,0.0,0.012227308025863286,7.22,0.0,10.0375,0.2605884864827881,0.002989107011932962,11.5,10.0375,0.2605884864827881,0.002989107011932962,4.5 
 12/25  19:00:00,8.712500000000002,2.910597504309205,2.7387922482808005,0.33265828388088475,2.9660186086165217,0.019386235665827478,4.074801995986479,23.883263079381084,387.38480641696765,0.0,22.294842912666667,0.0,253.4822135803882,22.20196832402411,0.0,58.73094369251814,22.224211742168087,14.600128826712137,112.85915213800743,22.201249012891115,0.0,55.78381195476334,23.247673679258455,0.0,575.4893701363949,0.0,2179.294890199133,0.0,0.0,247.37471220948794,354.6061240582776,375.3371443238772,409.728748062833,0.0,0.0,560.3290691887717,0.0,0.0,0.0,0.0,2179.294890199133,2724.1186127489163,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,47.08584761462638,0.014753807190411552,7.640874266886382,0.0,13.31323673312689,0.0038433984319660667,-2.1002733179288944,15.99933421833629,0.3716780372933336,0.0038433984319660667,16.0,73.05363427012455,0.0,0.005252958987707653,0.0,7.22,0.0,8.712500000000002,0.2605884864827881,0.003019100834315369,11.5,8.712500000000002,0.2605884864827881,0.003019100834315369,4.5 
