Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/25  20:00:00,7.6125,0.6580748360870117,-0.39364034313483276,-2.047224612054349,-0.21937538824794156,-2.2125502236073062,1.8067989727975449,22.843692886582424,81.92020251957615,8.22016132550948,22.20214508686051,675.9095853477533,0.0,22.201132602040587,299.553200258126,0.0,22.20244174312902,738.1396472181609,0.0,22.200491428634038,300.0717211077921,0.0,22.280615039114583,30.112578258350993,167.33992411547896,0.0,5498.289189034927,0.0,0.0,1166.8613849541855,712.2178724151022,1207.8614025292784,764.928472006407,359.57244663185486,0.0,966.1826914682973,0.0,0.0,0.0,0.0,5498.289189034927,6872.861486293659,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,47.77428542961626,0.03872494104560963,7.640874266886382,0.0,12.232882536902032,0.003551285420003874,-3.0317232654269812,16.000056835548147,0.3716780372933336,0.003551285420003874,16.0,81.11942979723034,0.0,0.008904452897403698,0.0,7.22,0.0,7.6125,0.2605884864827881,0.0029366176412295147,11.5,7.6125,0.2605884864827881,0.0029366176412295147,4.5 
 12/25  21:00:00,6.512499999999999,-1.2623895525377513,-1.5735016003371158,-1.9003671895383223,-1.4988946083427628,-1.865638565383123,-0.17048605895963498,21.89812032652921,63.961513767042675,0.0,20.799467428351363,176.33505315798797,0.0,21.089079830345355,128.60962114805557,0.0,20.760913510794293,171.73884627832587,0.0,21.13037080274519,141.77491686851548,0.0,21.655125358642763,107.99674685024033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.436572310901795,0.0,7.640874266886382,0.0,21.823736313070295,0.004130632622736042,-1.229667494783958,23.019471895880898,0.3716780372933336,0.004130632622736042,16.0,81.95434189433487,0.0,0.0,0.0,7.219999999999999,0.0,6.512499999999999,0.005211769729655762,0.002883667507926519,11.5,6.512499999999999,0.005211769729655762,0.002883667507926519,4.5 
 12/25  22:00:00,5.7875,-1.3240476094369376,-1.5211600844119828,-1.4946812986778764,-1.5009117027756906,-1.4742279291599127,-0.8318008750334285,20.891665140107815,0.0,78.55448946615502,20.003209216610713,167.0908943289313,0.0,20.306284053634368,119.9887662496327,0.0,19.967063445551695,162.70092050532014,0.0,20.351283336133204,131.78486421720862,0.0,21.088479118529985,80.57228939111286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,20.910954424344396,0.004078856697777347,-1.3681641470858454,22.10680364166609,0.3716780372933336,0.004078856697777347,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,5.7875,0.005211769729655762,0.0027756120957938657,11.5,5.7875,0.005211769729655762,0.0027756120957938657,4.5 
 12/25  23:00:00,4.1625,-1.3667276147595686,-1.4968630648819172,-1.4573107045119325,-1.4933858971513938,-1.45126920705329,-1.1793606629303528,20.11796343627116,20.139281097844332,2.3653238730196335,19.477584876126237,142.2659752471365,0.0,19.7726335869011,99.69828012268687,0.0,19.45430687789206,137.9561469462384,0.0,19.81003336958115,109.49730800398748,0.0,20.608148740915325,52.241591069804656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,20.07269985872951,0.004061090756347321,-1.4148955787880264,21.268588086696617,0.3716780372933336,0.004061090756347321,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,4.1625,0.005211769729655762,0.002643412979934845,11.5,4.1625,0.005211769729655762,0.002643412979934845,4.5 
 12/25  24:00:00,2.9875,-1.5115819779317021,-1.6379846510831888,-1.587198830502372,-1.6401728625670287,-1.579915479018905,-1.528503222571052,19.426023261250535,93.01559541446704,0.0,19.0236380385686,121.69504204651668,0.0,19.310899201843764,82.95983514006986,0.0,19.01046538100215,117.4953446860855,0.0,19.34468749382566,90.91355890579297,0.0,20.218617383129466,26.664747271274507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,19.35981376310593,0.004023568109244397,-1.5257853831916184,20.55578439365888,0.3716780372933336,0.004023568109244397,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.002575280450952493,11.5,2.9875,0.005211769729655762,0.002575280450952493,4.5 
 12/26  01:00:00,1.7374999999999998,-1.68549021396346,-1.7883488085521413,-1.74700982832941,-1.7917087929129625,-1.7421241381392014,-1.7774463004430043,18.809738310409195,198.62830708496926,0.0,18.673601714653852,98.46989226750276,0.0,18.938189536349455,64.98610131388472,0.0,18.665564346901803,94.87221460203295,0.0,18.965093932158574,71.18393138682569,0.0,19.974102466462952,1.4554191557867853,6.250824229114755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,18.717350165324955,0.0039643260716786515,-1.7026083917322061,19.913450916619375,0.3716780372933336,0.0039643260716786515,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.005211769729655762,0.002567198957016562,11.5,1.7374999999999998,0.005211769729655762,0.002567198957016562,4.5 
 12/26  02:00:00,1.1,-1.8797020493819474,-1.9781259354621814,-1.93579097415234,-1.981887705251288,-1.930174662147246,-2.0181855613818973,18.2516800023054,289.51906575904127,0.0,18.382475280521266,75.982742099792,0.0,18.61717166108281,48.112732872602464,0.0,18.382172648298518,72.75813641632857,0.0,18.638087814043637,52.626646183943194,0.0,19.75616838486038,0.0,32.95721859087524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,18.14305773263835,0.0039034619739426596,-1.886894143541783,19.339292197789646,0.3716780372933336,0.0039034619739426596,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002564859712691921,11.5,1.1,0.005211769729655762,0.002564859712691921,4.5 
 12/26  03:00:00,1.1,-2.0705458130156895,-2.160521044509397,-2.122280833090841,-2.1641507581207295,-2.1174121349928665,-2.222375827222924,17.76715713619472,388.11945302671415,0.0,18.16811945022356,53.54206269197084,0.0,18.36843790307123,31.57678513678684,0.0,18.173570321405272,50.83927885810482,0.0,18.383421707450488,34.44511947249828,0.0,19.576007092730965,0.0,57.98849973172213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,17.646053801542614,0.00384191522655156,-2.075868497818952,18.842423509791903,0.3716780372933336,0.00384191522655156,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.1,0.005211769729655762,0.002657740579972684,11.5,1.1,0.005211769729655762,0.002657740579972684,4.5 
 12/26  04:00:00,1.4749999999999999,-2.2631439676849823,-2.347746455965195,-2.307949699868415,-2.3514377307396295,-2.302653706625727,-2.421651398527406,17.364165791212553,465.85544931627373,0.0,18.004098108090037,33.79908065504543,0.0,18.174476043697506,17.00827016549283,0.0,18.010690824531192,31.853407343166452,0.0,18.18410336317709,18.436521442487447,0.0,19.4250039163637,0.0,78.65921472691565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,17.233306372194622,0.003782086643819064,-2.2622996089776493,18.429807577906022,0.3716780372933336,0.003782086643819064,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.005211769729655762,0.002724142126855109,11.5,1.4749999999999999,0.005211769729655762,0.002724142126855109,4.5 
 12/26  05:00:00,1.7,-2.440571689357892,-2.519056265790772,-2.4837930244837456,-2.5224626372701233,-2.4793272547270395,-2.5942838593367394,17.052552305796283,536.4593199315027,0.0,17.895172148844544,16.453099580452715,0.0,18.03424792681472,4.540972451046514,0.0,17.90222309294441,15.214046640536992,0.0,18.03906167718222,4.75399644325455,0.0,19.314576155660795,0.0,95.79758490244495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,16.90579766287554,0.0037250584715602564,-2.442496622670358,18.102424237463694,0.3716780372933336,0.0037250584715602564,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,1.7,0.005211769729655762,0.0027300120846526447,11.5,1.7,0.005211769729655762,0.0027300120846526447,4.5 
 12/26  06:00:00,2.0125,-2.622336217698732,-2.7148384391864737,-2.676394508094856,-2.718347577552919,-2.6710341219634137,-2.7935571635768435,16.816646290457825,582.3432124521751,0.0,17.801803375273135,4.559856409141048,0.0,17.91979585138987,0.0,4.03236766478517,17.809687438766346,3.8628266368974664,0.09693356580743284,17.921004160836677,0.0,4.632894944026759,19.211025752260603,0.0,106.8210213824292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,50.4365723109018,0.0,7.640874266886382,0.0,16.66249705932208,0.003668971040071787,-2.622258726310235,17.859246960848772,0.3716780372933336,0.003668971040071787,16.0,81.95434189433487,0.0,0.0,0.0,7.22,0.0,2.0125,0.005211769729655762,0.002626079957768291,11.5,2.0125,0.005211769729655762,0.002626079957768291,4.5 
 12/26  07:00:00,1.8875000000000002,-3.2428437981844893,-3.6747487412623023,-4.129172594114965,-3.650891929552218,-4.223646199236388,-3.427779379126365,17.195280686579768,1554.5660355226505,0.0,21.29925359057344,3215.6458098212715,0.0,21.511867082594893,1514.5535783474402,0.0,21.256111754669988,3130.612070328314,0.0,21.518685741413176,1517.1103074126963,0.0,21.2643696719787,2736.365227088996,0.0,0.0,18085.017437180708,0.0,0.0,3632.549067690832,1879.9521253585744,3526.3420769389754,1929.4401125372276,3148.867671877682,687.3410740752887,2448.9322193850658,0.0,0.0,0.0,0.0,17803.400667926082,22254.2508349076,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,70.90519405722128,0.3901115183628206,7.640874266886382,0.0,8.277129915498836,0.002851599215097707,-5.566955714561925,15.998384041998396,0.3716780372933336,0.002851599215097707,16.0,81.8392230682289,0.0047378440582469,0.04964551644897247,0.0,7.219999999999999,0.0,4.5000306462750554,0.2605884864827881,0.0025683709476532436,11.5,4.5000306462750554,0.2605884864827881,0.0025683709476532436,4.5 
 12/26  08:00:00,2.0125,-4.5927573178684735,-5.105600745538187,-5.68643262956508,-5.06238512410213,-5.763195733194619,-4.523371902430245,17.838722092524634,1711.4988536172577,0.0,22.201600872250697,2510.6498366618625,0.0,22.202413646909385,973.4095056831989,0.0,22.202505935507737,2454.3058434680815,0.0,22.199326514210195,1098.4591346794912,0.0,22.199766162487975,2298.713490645966,0.0,0.0,14432.92501754941,0.0,0.0,3000.42501285361,1385.3825337789212,2923.134741281035,1562.3486312434684,2785.7046534019323,654.3666462728734,2381.0524438238954,0.0,0.0,0.0,0.0,14432.92501754941,18041.15627193676,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,66.80764168131215,0.22913482754140035,7.640874266886382,0.0,8.457587274490825,0.0027038376217949976,-6.179149572392672,16.000094641126843,0.3716780372933336,0.0027038376217949976,16.0,82.0,0.0044533646382288565,0.045577837019563874,0.0,7.22,0.0,4.500013212787824,0.2605884864827881,0.0024976441622809,11.5,4.500013212787824,0.2605884864827881,0.0024976441622809,4.5 
 12/26  09:00:00,2.8875,-4.282721715360638,-2.740478238879496,-3.5185659143487213,-2.679276919545348,-3.6833475337716455,-1.9761869737196347,18.83811505376498,2620.3608728159593,0.0,22.201348168510393,573.9133975439887,0.0,22.393657160391946,0.0,321.85693630231776,22.20094449760935,608.9627746920528,0.0,22.201556650126108,257.678095359217,0.0,22.276162392783696,0.0,431.51435823100735,0.0,5543.728185871732,0.0,0.0,1064.63473483566,103.60473385856422,1078.5504585458543,721.8779865810944,64.46282094992512,424.2516706245314,2277.6301203108524,0.0,0.0,0.0,0.0,5543.728185871732,6929.660232339666,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,61.166747629210946,0.06379113831250002,7.640874266886382,0.0,8.732890278865458,0.002701703403838859,-6.190810417683306,15.99990431320448,0.3716780372933336,0.002701703403838859,16.0,82.0,0.002676768691637074,0.040610857820543626,0.0,7.22,0.0,4.50015487865018,0.2605884864827881,0.002540135538157166,11.5,4.50015487865018,0.2605884864827881,0.002540135538157166,4.5 
 12/26  10:00:00,5.7375,-1.3929845944182178,-0.19341887937339802,-1.895379012708286,-0.10072682578667966,-1.877642709698489,1.3616006636323963,19.915740546459165,2633.040769917794,0.0,22.51738874396934,0.0,502.6815928263337,23.826142068341916,0.0,852.7694805948147,22.231406651903967,0.0,374.7596303357764,22.201712289147267,0.0,198.88045612817857,23.374830316379164,0.0,584.5310530484707,0.0,2213.220277030487,0.0,0.0,15.71921241867864,0.0,99.54796699155918,266.5193844099848,0.0,14.828383890604496,1636.1831423928206,0.0,0.0,0.0,0.0,1473.141710924478,1841.4271386555974,0.0,0.0,7.640874266886382,7.640874266886382,0.0,0.0,60.97824403274296,0.025996913618026984,7.640874266886382,0.0,10.8761650669291,0.0031041216140062318,-4.582902622552152,15.989588013193831,0.4130685249791073,0.0031041216140062318,16.0,76.14714071741805,0.00007410064213089627,0.023740682658750782,0.0,7.219999999999999,0.0,5.793857397439752,0.2605884864827881,0.002597217494333857,11.5,5.793857397439752,0.2605884864827881,0.002597217494333857,4.5 
 12/26  11:00:00,8.95,0.4816615739211849,1.716126797453584,-1.1554383366218013,1.8965711546625657,-0.24175958302219985,3.6303698288930435,21.24219957497728,2751.1861478995916,0.0,23.71304886826517,0.0,866.8717673881301,23.899314023156983,0.0,1445.8690269172116,22.762175768224314,0.0,515.500095783611,22.214892732641275,0.0,421.9634757204617,23.897275057066988,0.0,1033.400341725392,0.0,220.06961032877953,226.2257091310305,0.0,0.0,0.0,0.0,45.07006502421751,0.0,0.0,196.0210807217058,0.0,0.0,444.1629668615684,444.1629668615684,132.81656294276848,166.02070367846062,260.2412405330647,226.2257091310305,7.934385369212292,7.43043713344319,0.05276237181687528,486.4669496640951,55.15378139984954,0.0020299025255669312,7.934385369212292,0.05276237181687528,15.4078582901446,0.0037475795697024276,-2.3818121275749036,15.996282475776644,0.5687266278760097,0.0037475795697024276,16.0,73.02680996917573,0.0,0.0017698289806889272,0.011443545786326996,7.22,0.0,8.95,0.2605884864827881,0.002736639552281001,11.5,8.95,0.2605884864827881,0.002736639552281001,4.5 
 12/26  12:00:00,11.375,1.9832391680001216,1.6910989261723486,0.38994907303565546,3.567866225216008,1.3555533548077214,4.026689066343694,22.47843114792045,2247.3049681962084,0.0,23.89883110945071,0.0,1721.5212576984657,23.899478640597305,0.0,1415.2677158909019,23.2567332138878,0.0,554.5058652107807,22.34124938016358,0.0,477.7498495060121,23.899087295526492,0.0,1297.1187938098985,0.0,0.0,1713.3998733506546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.94156316803222,55.94156316803222,2073.8343429825964,2073.8343429825964,0.0,0.0,739.4386470832094,1713.3998733506546,10.324402059409486,7.219999999999999,0.1292639796035489,2452.838520433864,54.667584776260384,0.0,10.324402059409486,0.1292639796035489,18.104986997490926,0.004339535254674922,-0.6276448856597711,15.989693437073772,0.7016101385591856,0.004339535254674922,16.0,73.17898935166468,0.0,0.0,0.048375333709428175,7.219999999999999,0.0037183701294977453,11.162486168625524,0.2605884864827881,0.002858307756296391,11.5,11.375,0.2605884864827881,0.002858307756296391,4.5 
 12/26  13:00:00,12.8875,1.8388202657617319,0.5159673331452607,0.31987115203698013,3.216749013082036,0.9568640219921645,3.3642248842097913,23.405199409125707,1381.2717130199953,0.0,24.07696358469487,0.0,2116.599065348988,23.899434423994414,0.0,945.2200241084404,23.233949365208446,0.0,551.090215320558,22.28566366306221,0.0,471.8668329572411,23.899332446201942,0.0,1018.9318663571314,0.0,0.0,2725.8323424126725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.2313380843347,365.2313380843347,2202.212817605444,2202.212817605444,0.0,0.0,919.5472877402353,2725.8323424126725,11.066393231165595,7.22,0.16962069103225033,3645.3796301529073,54.667584776260384,0.0,11.066393231165595,0.16962069103225033,18.542182184717102,0.004325869786221383,-0.6829698463360652,16.011812677067063,0.6533969059131746,0.004325869786221383,16.0,73.17898935166468,0.0,0.0,0.050305798468315885,7.22,0.024519137447308225,11.500025099374472,0.2605884864827881,0.002859506566152183,11.5,12.8875,0.2605884864827881,0.002859506566152183,4.5 
 12/26  14:00:00,13.3,1.5692831524774546,0.809492136057088,1.0026730486464106,3.3440937668220885,1.1724237792952859,2.8531554941066415,24.402210619163327,1138.0958543852312,0.0,25.119147823504303,0.0,2418.240949987227,23.899373869237248,0.0,739.8926866311941,23.704653915210034,0.0,587.7779334245087,22.741133570610284,0.0,506.9659561496594,23.899140208793778,0.0,1705.1914609416021,0.0,0.0,3526.3969196387557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.81048336122973,473.81048336122973,3166.6409397522502,3166.6409397522502,0.0,0.0,1064.9389541462924,3526.3969196387557,11.517504363498222,7.219999999999999,0.19567790303446742,4591.3358737850485,54.667584776260384,0.0,11.517504363498222,0.19567790303446742,19.601262373062983,0.00428113843702172,-0.8126625042467004,15.999911151616157,0.7157758398344922,0.00428113843702172,16.0,73.17898935166468,0.0,0.0,0.06893035388533715,7.219999999999999,0.03175786144470499,11.500029231479571,0.2605884864827881,0.0028541010103876616,11.5,13.3,0.2605884864827881,0.0028541010103876616,4.5 
 12/26  15:00:00,13.675,2.422804259252295,1.904374581034388,2.4172273927552825,4.634577514380878,2.291146354322053,3.2139536800456967,25.23481278102559,920.4004975341759,0.0,25.896466983140193,0.0,2626.6802520558704,23.899136063729816,0.0,598.8736705473971,23.897943707960163,0.0,676.3703371385466,23.194737146565686,0.0,541.6238827036184,23.89867722655556,0.0,1976.0941878817441,0.0,0.0,4345.472876822342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.2552009732009,572.2552009732009,3798.8837769623738,3798.8837769623738,0.0,0.0,1215.9023473015745,4345.472876822342,12.045343105686836,7.219999999999999,0.21486169678947326,5561.375224123916,54.667584776260384,0.0,12.045343105686836,0.21486169678947326,20.30051748712398,0.004457679405159601,-0.3279995833038161,15.997345893154705,0.7408610128280331,0.004457679405159601,16.0,73.17898935166468,0.0,0.0,0.08047893667044757,7.219999999999999,0.03823768220291959,11.500727989373498,0.2605884864827881,0.002777572131233613,11.5,13.675,0.2605884864827881,0.002777572131233613,4.5 
 12/26  16:00:00,13.525000000000002,3.228135571676971,2.561670470015397,3.4165569234488333,5.5535378759219,3.048747961794541,3.7446074541519914,25.71244037357767,699.0943457743288,0.0,25.88570874515076,0.0,2624.0149548809595,23.70424339423355,0.0,514.9883534623534,23.8621083774795,0.0,601.9248351568962,23.635616840037965,0.0,574.793906766958,23.898652264531027,0.0,1923.7866714950223,0.0,0.0,4445.765143621675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.8711847553693,532.8711847553693,3831.4363444025485,3831.4363444025485,0.0,0.0,1233.9535280693995,4445.765143621675,11.96094665255178,7.219999999999999,0.22387527264500015,5679.718671691075,54.667584776260384,0.0,11.96094665255178,0.22387527264500018,20.51207423473296,0.004635967100287958,0.16420316161316528,16.002353033412234,0.7165953952778575,0.004635967100287958,16.0,73.17898935166468,0.0,0.0,0.0804322610298501,7.219999999999999,0.03564960316847426,11.50022217791495,0.2605884864827881,0.0027362648126677542,11.5,13.525000000000002,0.2605884864827881,0.0027362648126677542,4.5 
 12/26  17:00:00,10.175,3.7069185241987856,2.701530168147413,3.6055545502518123,6.002897774688065,3.3066051641958722,4.333640049547855,25.628607657771123,447.0597959954986,0.0,24.44483137544669,0.0,1990.0529825719982,23.01852336562905,0.0,468.1768572519766,23.305230059906567,0.0,557.154195516543,23.29089556576657,0.0,547.7652711681151,23.899069857934713,0.0,1550.4161539354864,0.0,0.0,3140.9061082289613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0671035594969,36.0671035594969,2670.0633958699204,2670.0633958699204,0.0,0.0,992.3824993472217,3140.9061082289613,11.172371152652753,7.22,0.18830643094643335,4133.2886075761835,54.667584776260384,0.0,11.172371152652753,0.18830643094643337,19.242416226218324,0.004633872726340965,0.1655020082503394,16.018447327719354,0.6390858230050754,0.004633872726340965,16.0,73.17898935166468,0.0,0.0,0.05827838145287822,7.219999999999999,0.0024041310130505345,10.037960148338465,0.2605884864827881,0.002739293160109551,11.5,10.175,0.2605884864827881,0.002739293160109551,4.5 
 12/26  18:00:00,7.987500000000001,3.9708354391395577,3.4184139333846693,2.839886307104379,5.604079841878768,2.5136461777360357,4.511652609118401,25.18550862815421,597.0779990734018,0.0,23.880372679026884,0.0,827.9446092038099,22.449784585349285,0.0,428.6595741066103,22.843813661604013,0.0,520.2754648691034,22.526378080445486,0.0,488.51658778214954,23.898505961468786,0.0,1373.4175174391296,0.0,0.0,915.6031423530495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.3345093816631,531.3345093816631,0.0,0.0,601.0502546892966,915.6031423530495,8.450172401382506,7.22,0.17718553783809315,1516.6533970423461,54.667584776260384,0.0,8.450172401382506,0.17718553783809315,16.105195023374026,0.004303998442021171,-0.7415511672947225,16.03207834067629,0.49084805824005734,0.004303998442021171,16.0,73.17898935166468,0.0,0.0,0.013948467466531412,7.219999999999999,0.0,7.987500000000001,0.2605884864827881,0.0027411356616199407,11.5,7.987500000000001,0.2605884864827881,0.0027411356616199407,4.5 
 12/26  19:00:00,6.05,3.163343366870322,2.8140598294352683,0.503852854386398,3.6484638719818343,0.14162297126039075,4.222210657793819,24.25150178037353,281.3786132643804,0.0,22.544813194757264,0.0,416.1315517594055,22.20290921276293,6.952628541542822,64.52199112398124,22.22425377510016,65.20830535789486,92.50890057319899,22.20293108371192,0.605248243768699,95.42098198389756,23.44827215863218,0.0,591.3902712915997,0.0,2737.331228359702,0.0,0.0,104.99290704104497,355.69435133415686,445.88522420350824,370.7451081576502,0.0,0.0,1221.434079571437,0.0,0.0,0.0,0.0,2737.331228359702,3421.6640354496276,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,52.23455213080439,0.02189323317174991,7.632251479801695,0.0,11.554929445571373,0.003680483876070532,-2.6008489584041707,16.000047266896953,0.3716780372933336,0.003680483876070532,16.0,77.95064492716433,0.0,0.014066720746795786,0.0,7.219999999999999,0.0,6.05,0.2605884864827881,0.0027542991826947603,11.5,6.05,0.2605884864827881,0.0027542991826947603,4.5 
 12/26  20:00:00,4.625,0.7658831491086722,-0.44304822420455403,-2.430902078473436,-0.008281410104155007,-2.6527607425549613,1.9501383836681865,23.02854183562481,47.61260188173537,35.48643253017531,22.20293164609282,661.0667981766475,0.0,22.200503509919024,348.96790823407144,0.0,22.202686626804965,899.9691600315869,0.0,22.202109144657662,332.44850518403683,0.0,22.35445156102909,14.793362849687128,234.36070275093886,0.0,6192.84371566958,0.0,0.0,1151.7499910699626,761.3802835852721,1368.729567059998,797.234806580078,283.3252319347843,6.590387840176157,1719.641852492859,0.0,0.0,0.0,0.0,6192.84371566958,7741.054644586975,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,54.32213361264589,0.05371400814537815,7.632251479801695,0.0,10.225868146327356,0.0033506533819761437,-3.713262533542635,15.999406729835771,0.3716780372933336,0.0033506533819761437,16.0,81.84357690610318,0.000029824533952466386,0.02222116093769937,0.0,7.219999999999999,0.0,4.650049972592221,0.2605884864827881,0.0026245954429157366,11.5,4.650049972592221,0.2605884864827881,0.0026245954429157366,4.5 
 12/26  21:00:00,3.0250000000000004,-1.4799090606859275,-1.8548686996189658,-2.2690937427822018,-1.6862049126400738,-2.2289830200980876,-0.2484311174677076,21.875209441868737,32.8702381678163,10.67908574940293,20.65555435461754,184.38493422709308,0.0,20.865325977548693,140.67544808017973,0.0,20.50859204860163,187.69817598111797,0.0,20.930232339832877,153.59559623943164,0.0,21.625862262295904,106.9710799560015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.52065163818395,0.0,7.632251479801695,0.0,21.781401484697586,0.004057928948021847,-1.4432921972504338,22.97729671470099,0.3716780372933336,0.004057928948021847,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,3.0250000000000004,0.005211769729655762,0.002498613329153987,11.5,3.0250000000000004,0.005211769729655762,0.002498613329153987,4.5 
 12/26  22:00:00,1.8875000000000002,-1.60282788644557,-1.8836399843114169,-1.8459063106129692,-1.8296787515580328,-1.8167823098157947,-1.0749295507308054,20.663252361719266,0.0,115.70635910954661,19.662799869013828,172.42873877771038,0.0,19.925597445657175,127.15519578808352,0.0,19.536988996089637,174.63104953688335,0.0,19.98847911941898,138.51668131208166,0.0,20.90097275882409,73.81565557254024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,20.637978454531268,0.003987742494990811,-1.646702424035712,21.83402776941045,0.3716780372933336,0.003987742494990811,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.005211769729655762,0.002468449524373622,11.5,1.8875000000000002,0.005211769729655762,0.002468449524373622,4.5 
 12/26  23:00:00,1.0125,-1.7537649435501854,-1.9526087986319793,-1.8706178687435857,-1.94071444095569,-1.8571002271492079,-1.6135179158015176,19.70545989131529,24.666845280248708,5.9644638137988295,19.04613961071254,143.52681019377076,0.0,19.332403290350186,101.34896850761294,0.0,18.963561145894516,143.6717337194982,0.0,19.380100416741165,110.5851057010263,0.0,20.35706795398292,39.259138090056865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,19.65734435738863,0.003941734184619845,-1.7760407980228914,20.85349473749766,0.3716780372933336,0.003941734184619845,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.005211769729655762,0.0024753035857189966,11.5,1.0125,0.005211769729655762,0.0024753035857189966,4.5 
 12/26  24:00:00,1.2874999999999999,-1.9771037576827193,-2.1429635264536184,-2.065024194354507,-2.144438816091545,-2.054879224675416,-2.055129870960766,18.911640516960173,140.34614259717728,0.0,18.606144261842488,114.27387167563336,0.0,18.874318858545536,78.01189194919476,0.0,18.550055735564822,113.65327821179443,0.0,18.911404427415235,85.09335756137875,0.0,20.000203348449904,6.1124171297267935,2.548645196777784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,18.848979203383088,0.0038768244085762606,-1.9773299922443073,20.04527219892796,0.3716780372933336,0.0038768244085762606,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.2874999999999999,0.005211769729655762,0.0024754967793110733,11.5,1.2874999999999999,0.005211769729655762,0.0024754967793110733,4.5 
 12/27  01:00:00,1.3249999999999997,-2.2543334981888625,-2.408692407157015,-2.3353203299600622,-2.413828765245066,-2.3258376982842934,-2.442562561843384,18.254008319245365,264.7032924645141,0.0,18.299661332972743,84.44530610501374,0.0,18.530825107074634,55.45272434356406,0.0,18.256580290113938,84.11012575756507,0.0,18.557882021879216,60.434437992564085,0.0,19.72556860058107,0.0,28.634888385779846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,18.16681074096966,0.0037944576648805276,-2.2468273368104024,19.363284755234652,0.3716780372933336,0.0037944576648805276,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0024104155482296235,11.5,1.3249999999999997,0.005211769729655762,0.0024104155482296235,4.5 
 12/27  02:00:00,0.4125,-2.552025921270419,-2.6871986023905174,-2.6166519045587635,-2.6933056334766023,-2.6076424979049313,-2.779399098862116,17.72236184822014,362.9455940445557,0.0,18.05320988293356,59.09849696858811,0.0,18.249593957088173,36.50508283141886,0.0,18.019698912678262,59.118904251751474,0.0,18.268515892911374,39.701522637154426,0.0,19.5314079255939,0.0,57.98125891907466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,17.60102221078397,0.0037024834200792443,-2.5432081300596074,18.79769842294452,0.3716780372933336,0.0037024834200792443,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,0.4125,0.005211769729655762,0.0022868526500844184,11.5,0.4125,0.005211769729655762,0.0022868526500844184,4.5 
 12/27  03:00:00,0.375,-2.8142303666049067,-2.931165616066367,-2.875179254134278,-2.936599881948754,-2.868455675680681,-3.0373103962042203,17.290143300664724,450.22174287462167,0.0,17.862902666702794,38.629899056144836,0.0,18.029042539140498,21.34724819749738,0.0,17.83400374261596,39.1744348013022,0.0,18.041357694845118,23.12275832786429,0.0,19.380897674151583,0.0,81.48576597163236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,17.152747125921415,0.0036190240696886552,-2.8129362030213585,18.34960687431714,0.3716780372933336,0.0036190240696886552,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.005211769729655762,0.002298274971039385,11.5,0.375,0.005211769729655762,0.002298274971039385,4.5 
 12/27  04:00:00,0.6,-3.080249230770909,-3.214466912373436,-3.1552765165076737,-3.219896330966182,-3.1471620911382154,-3.330370018310252,16.92910815303152,521.0613097414678,0.0,17.71103466589428,21.32955440770894,0.0,17.849862461039848,8.652213468426908,0.0,17.683729244868232,22.492168365181783,0.0,17.85684071160883,9.22288439397579,0.0,19.2347537918308,0.0,99.14226507315584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,16.782773334452465,0.0035394298181527597,-3.075714956774815,17.97980817343263,0.3716780372933336,0.0035394298181527597,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.005211769729655762,0.0021566000694841574,11.5,0.6,0.005211769729655762,0.0021566000694841574,4.5 
 12/27  05:00:00,-0.15,-3.3788956819241935,-3.507466268950258,-3.4435317383687973,-3.51328211058762,-3.4350002496120116,-3.63459562829628,16.646266325903802,577.3414716716234,0.0,17.587312175389076,6.729035297102996,0.0,17.704189309140205,0.36943974394409906,2.5043963553580397,17.560580539469942,8.471790678894763,0.0,17.70669058262031,0.34067042293088434,2.933161216855922,19.143583863512635,0.0,116.22814634572012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,16.474889447293997,0.003451610151921661,-3.371971534299358,17.672117530041305,0.3716780372933336,0.003451610151921661,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.0020480565425417254,11.5,-0.15,0.005211769729655762,0.0020480565425417254,4.5 
 12/27  06:00:00,-2.2874999999999996,-3.623903864593597,-3.6994575601603246,-3.6556413810899175,-3.7041235912203687,-3.651177708074841,-3.8128205070516525,16.409009566583386,624.6533815234225,0.0,17.46345457572875,0.0,4.8993408961626415,17.570503524573773,0.0,11.236049190458175,17.439406082533395,0.29421001026207705,3.157793138693819,17.569297701554802,0.0,12.566397536430031,19.115479425108163,0.0,135.3521470500238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,55.520651638183956,0.0,7.632251479801695,0.0,16.20429715022138,0.0033727470323166625,-3.634984208586019,17.401698820061597,0.3716780372933336,0.0033727470323166625,16.0,81.99789447765072,0.0,0.0,0.0,7.219999999999999,0.0,-2.2874999999999996,0.005211769729655762,0.0020502938390057437,11.5,-2.2874999999999996,0.005211769729655762,0.0020502938390057437,4.5 
 12/27  07:00:00,-3.9875000000000003,-4.336998406453341,-4.861655863787028,-5.5197577377367875,-4.8270590529750415,-5.656914524549726,-4.503999960383267,16.734708085337417,1615.6892018622498,0.0,20.917686611895437,3331.21555365985,0.0,21.261387640990815,1612.9266587544012,0.0,20.82235170056708,3223.460278926306,0.0,21.269105571809256,1615.7111654427101,0.0,21.21853597004872,2743.6447577472663,0.0,0.0,19729.154478394128,0.0,0.0,3716.5627691923573,1960.9865514754624,3585.022389154046,2008.651408371876,3151.356916558121,2230.641519854664,2497.1359635059457,0.0,0.0,0.0,0.0,19568.475002440297,24460.593753050365,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,71.16499885835802,0.4341734214597329,7.632251479801695,0.0,8.142041977223755,0.0023960720208353837,-7.584851276073161,15.998271973872004,0.3716780372933336,0.0023960720208353837,16.0,81.91246935429817,0.022822697562839694,0.05231695361015881,0.0,7.219999999999999,0.0,4.4991536570737685,0.2605884864827881,0.0020465049011597638,11.5,4.4991536570737685,0.2605884864827881,0.0020465049011597638,4.5 
 12/27  08:00:00,-3.0250000000000004,-6.070974930593284,-6.672802939342904,-7.463167688676695,-6.6125800142521785,-7.562965900176876,-5.860960846072167,17.326276801784118,1885.9134489079709,0.0,22.19481944704383,2901.909764500716,0.0,22.201006776002323,967.8195226045425,0.0,22.164923819538775,2878.117658470986,0.0,22.201741475422367,1257.6696421507208,0.0,22.187248035781618,2423.1907965384667,0.0,0.0,16874.29208699275,0.0,0.0,3390.4406398103633,1379.4298475003447,3343.363458791101,1721.4242702891443,2908.476472509471,1977.952010753085,2435.7956738818316,0.0,0.0,0.0,0.0,16874.29208699275,21092.865108740938,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,68.84719600126107,0.3132726982647577,7.632251479801695,0.0,8.306207086393538,0.002318068064935567,-7.957212175467558,16.0000280092152,0.3716780372933336,0.002318068064935567,16.0,82.0,0.019028743926191242,0.0485250261858689,0.0,7.219999999999999,0.0,4.499577085831178,0.2605884864827881,0.0020985592996522018,11.5,4.499577085831178,0.2605884864827881,0.0020985592996522018,4.5 
 12/27  09:00:00,-0.13749999999999996,-5.53431127866082,-3.922290438939771,-4.734022975610022,-3.8541183763043665,-4.919764387092532,-3.0326409589398597,18.28853010311201,2836.247496057326,0.0,22.20082401894421,833.175919630543,0.0,22.612704694019683,0.0,397.71407186571844,22.200888368442296,923.434658953985,0.0,22.20120535430654,394.4871735908645,0.0,22.237993070685857,0.0,368.69458467167874,0.0,7012.064761704718,0.0,0.0,1323.2389040300448,42.15919789176889,1392.3141459195567,858.2978179781668,123.99962798602091,1219.322029522817,2336.239568685053,0.0,0.0,0.0,0.0,7012.064761704718,8765.080952130898,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,61.244611130429774,0.08126858146923166,7.632251479801695,0.0,8.572976568021874,0.0024244014484814036,-7.4469984696070615,15.99993642601606,0.3716780372933336,0.0024244014484814036,16.0,82.0,0.009811683837108575,0.043366088168370225,0.0,7.219999999999999,0.0,4.499581847949077,0.2605884864827881,0.0022846370248238396,11.5,4.499581847949077,0.2605884864827881,0.0022846370248238396,4.5 
 12/27  10:00:00,3.5375,-1.8395521683010896,-0.5134934250828344,-2.5923878046877626,-0.40341833494704926,-2.3188929187335923,1.2388523169971686,19.42618372860156,2926.4948023282896,0.0,22.430249386591157,0.0,449.9156045785812,23.890868574459162,0.0,1023.5778787947952,22.2060496428575,5.717214252828825,245.15545643688176,22.200267347630472,0.0,121.88480676173711,23.309936203607123,0.0,578.9101762300568,0.0,2898.346307927281,0.0,0.0,60.84719863579757,0.0,232.02442609137802,342.677050305656,0.0,286.11564183601786,1946.5125449069783,0.0,0.0,0.0,0.0,2465.109926021164,3081.3874075264553,0.0,0.0,7.632251479801695,7.632251479801695,0.0,0.0,60.696012474493955,0.032740714122491604,7.632251479801695,0.0,10.43500205559532,0.002982098887459232,-5.05102374647541,15.996733224614974,0.4340343100000955,0.002982098887459232,16.0,79.36275234232566,0.0018358365462602597,0.02736829004087005,0.0,7.219999999999999,0.0,4.625304353752847,0.2605884864827881,0.0024385989920785067,11.5,4.625304353752847,0.2605884864827881,0.0024385989920785067,4.5 
 12/27  11:00:00,7.062500000000001,0.121636166052204,1.5611433242676922,-1.8267174081088586,1.6288113675174323,-0.661742004866934,3.7585806405275384,20.811230431077664,2946.661472780598,0.0,23.63863803986262,0.0,760.0958119412882,23.89929183125251,0.0,1542.5574136643058,22.591400400840996,0.0,502.2805973545246,22.200689045501722,0.0,377.7056883603167,23.89217822693046,0.0,935.9564498664195,0.0,698.3001750063665,54.75126389435876,0.0,0.0,0.0,0.0,87.95648923847912,0.0,0.0,557.1370019221299,0.0,0.0,103.26924096552571,103.26924096552571,277.09211400322283,346.3651425040285,120.38483474209008,54.75126389435876,7.668643106257079,7.529188609851271,0.023421247035884156,175.13609863644882,55.47993422522782,0.006665139747642761,7.668643106257079,0.023421247035884156,14.195453761957452,0.003517584778246609,-3.106279471221155,15.997539088542116,0.5562743440192763,0.003517584778246609,16.0,71.2179698049952,0.0,0.006128738061331878,0.002866760195533914,7.219999999999999,0.0,7.062500000000001,0.2605884864827881,0.0024139646644406607,11.5,7.062500000000001,0.2605884864827881,0.0024139646644406607,4.5 
 12/27  12:00:00,9.737499999999999,1.3374641972790016,1.1056455429048315,-0.689435066670789,2.738210799527013,0.334532908288336,3.762337401212329,22.11561890384706,2431.6018900195077,0.0,23.898816038015298,0.0,1562.018485522411,23.899447633567178,0.0,1468.6745253085621,23.058984565554717,0.0,538.8968739810557,22.24395507446622,0.0,458.3317324444664,23.89911896344079,0.0,1162.592661554997,0.0,7.672150048423125,939.9674873105344,0.0,0.0,0.0,0.0,11.574906040512225,0.0,0.0,0.0,0.0,0.0,1359.567262254544,1359.567262254544,7.672150048423125,9.590187560528905,604.6999700510398,939.9674873105344,9.120213387575266,7.22,0.11408384991913662,1544.6674573615742,53.72353840063194,0.00006501838621950102,9.120213387575266,0.11408384991913662,17.16188864909544,0.003956577423961313,-1.7084401359360506,15.9919216521822,0.6720867741137088,0.003956577423961313,16.0,70.72883748454282,0.0,0.0,0.03329705583720365,7.22,0.0,9.737499999999999,0.2605884864827881,0.0023185112514394644,11.5,9.737499999999999,0.2605884864827881,0.0023185112514394644,4.5 
 12/27  13:00:00,11.599999999999998,0.7638857251918121,-0.7408529557819181,-1.071510349107797,1.9600780096223362,-0.4090565466484244,2.6734470746826737,23.06931155846895,1556.51322856025,0.0,23.989199589888322,0.0,2038.6239336950123,23.899395057075388,0.0,977.560954414711,23.067956887305996,0.0,537.9559198749428,22.20746257717738,0.0,453.85262275800915,23.89930445719559,0.0,919.4422037381682,0.0,7.722620168289907,2002.6461866706777,0.0,0.0,0.0,0.0,11.722444625391281,0.0,0.0,0.0,65.71102121712971,65.71102121712971,1922.6529023402015,1922.6529023402015,7.722620168289907,9.653275210362384,789.9456247638152,2002.6461866706777,10.551814583717771,7.219999999999999,0.14323286295572754,2792.5918114344927,53.57819926377116,0.00006501838621950101,10.551814583717771,0.14323286295572754,18.177054189243744,0.0038131497081275614,-2.162470152439083,16.010392438661725,0.6385171436814141,0.0038131497081275614,16.0,70.78609258412783,0.0,0.0,0.04477144657468263,7.219999999999999,0.004374080755578979,11.350036141378839,0.2605884864827881,0.002183999674688554,11.5,11.599999999999998,0.2605884864827881,0.002183999674688554,4.5 
 12/27  14:00:00,12.2,0.04592983035258431,-0.9069235701584901,-0.6832891171449627,1.7472979226172747,-0.5393846243116199,1.6843066794086599,24.050214416931823,1314.1981165596621,0.0,24.886979549380214,0.0,2353.698334687152,23.899376555562075,0.0,723.1430962666708,23.508308700798153,0.0,572.0442715796518,22.604207088461617,0.0,496.02172939708805,23.899110866232636,0.0,1564.8827974466467,0.0,0.0,2896.5687965334187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.99772383233778,183.99772383233778,2826.599331375282,2826.599331375282,0.0,0.0,949.5397623757924,2896.5687965334187,11.303780294257045,7.219999999999999,0.16913234305030866,3846.108558909211,53.50880934183888,0.0,11.303780294257045,0.1691323430503087,19.23777483477972,0.0036774095848764975,-2.6040179060408386,16.00138277533059,0.6964893020510952,0.0036774095848764975,16.0,70.8223276881666,0.0,0.0,0.06248873344436119,7.219999999999999,0.012321414981132761,11.500144442604151,0.2605884864827881,0.002184891809091515,11.5,12.2,0.2605884864827881,0.002184891809091515,4.5 
 12/27  15:00:00,11.8875,0.6590072164525782,-0.004272443816791843,0.7521189303162265,2.945491186492166,0.37034810624878384,1.7058318684586296,24.860901297297218,1115.1689020985323,0.0,25.51187033674619,0.0,2521.17062273006,23.864752211959217,0.0,546.2044222183074,23.69318726967179,0.0,586.7597031219534,22.939069895864034,0.0,521.6340577705733,23.89884271100595,0.0,1794.9756631740781,0.0,0.0,3350.8367716066373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.90456099696458,101.90456099696458,3265.235300687865,3265.235300687865,0.0,0.0,1030.8801116207312,3350.8367716066373,11.724059085399013,7.22,0.17758028244840987,4381.716883227369,53.50880934183888,0.0,11.724059085399013,0.17758028244840987,19.81406548945865,0.003833777373846496,-2.1164483564035055,15.99842450536915,0.7032596694590203,0.003833777373846496,16.0,70.8223276881666,0.0,0.0,0.07042391026760657,7.219999999999999,0.006744593386872867,11.499974655098217,0.2605884864827881,0.002310014728028545,11.5,11.8875,0.2605884864827881,0.002310014728028545,4.5 
 12/27  16:00:00,10.6375,1.5110817314229839,0.7183990925266774,1.6899560927090165,3.855929397605017,1.1856625544154404,2.3210398434550337,25.24573164086938,873.7979835315036,0.0,25.319373487541394,0.0,2470.6520418272826,23.41765033102687,0.0,495.2579680015334,23.481580410564785,0.0,570.8366739986586,23.22423705274578,0.0,543.1402107789357,23.898813137776997,0.0,1695.0224955859462,0.0,0.0,3236.5025929242966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3119.5416445004844,3119.5416445004844,0.0,0.0,1008.8364934295955,3236.5025929242966,11.56489391297052,7.219999999999999,0.17781321827719282,4245.3390863538925,53.50880934183888,0.0,11.56489391297052,0.17781321827719285,19.700440246180733,0.004030051520361837,-1.5126429672170227,16.001730587383154,0.6881354750416471,0.004030051520361837,16.0,70.8223276881666,0.0,0.0,0.06755931446737315,7.219999999999999,0.0,10.6375,0.2605884864827881,0.0023744973293518953,11.5,10.6375,0.2605884864827881,0.0023744973293518953,4.5 
 12/27  17:00:00,8.25,2.1587615467245587,1.2610969259177867,1.922611328506235,4.25530133418413,1.5880081321456434,3.2001576561746097,25.062105322937008,683.5787907265219,0.0,24.069691994383934,0.0,1595.1296191866118,22.690726574570505,0.0,444.5983497579678,22.90313302660649,0.0,524.3577206535631,22.807463756839304,0.0,509.47626509885197,23.899003614902696,0.0,1363.3199630681902,0.0,0.0,1979.6627548917468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1412.6667662426248,1412.6667662426248,0.0,0.0,785.9730784630801,1979.6627548917468,9.976230890651081,7.219999999999999,0.17031671463801357,2765.635833354827,53.50880934183888,0.0,9.976230890651081,0.17031671463801357,17.435100680790068,0.004071446923942189,-1.3860770330325778,16.032419981448243,0.5799257116898413,0.004071446923942189,16.0,70.8223276881666,0.0,0.0,0.033142370774043355,7.219999999999999,0.0,8.25,0.2605884864827881,0.0026142177622365025,11.5,8.25,0.2605884864827881,0.0026142177622365025,4.5 
 12/27  18:00:00,5.825,2.832787987853572,2.980852980168586,1.427424771153155,4.119033090114804,1.0728410472703376,3.7759973210595366,24.613792083749022,837.2434834090745,0.0,23.6347963518828,0.0,624.3802964321872,22.23457329479397,0.0,364.4442128983863,22.46368102058221,0.0,490.7798262799515,22.236855929626127,0.0,405.84077139384704,23.8986578849141,0.0,1192.3620559649316,0.0,897.4946054153922,0.0,0.0,0.0,49.451907013267736,0.0,60.45791470635946,0.0,0.0,585.9119541201983,0.0,0.0,0.0,0.0,472.0948815452231,590.1186019315288,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,51.83688729365751,0.006964899786312716,8.256928505537148,0.0,13.680392154139017,0.003855419443895097,-2.0256381476208567,16.028055181033018,0.4452266815160819,0.003855419443895097,16.0,69.78497605700778,0.0,0.006281199385135798,0.0,7.22,0.0,5.825,0.2605884864827881,0.0026484502451326764,11.5,5.825,0.2605884864827881,0.0026484502451326764,4.5 
 12/27  19:00:00,3.625,2.327012416021738,2.257804028805548,-0.3210021108831171,2.557549950784077,-0.6668570887968633,3.5883170157007873,23.67806338254796,459.34266773934115,0.0,22.306194102505074,22.96181347622786,201.8918238024702,22.20179502886341,59.285068935266736,5.203779489734548,22.202985585181676,263.7062755029453,3.0626822898596133,22.202236350516856,47.0818215881452,11.161360497339482,23.280688025484928,0.0,577.7877697449517,0.0,4647.424195553291,0.0,0.0,322.1985497705384,466.83324419810515,730.7699411071296,500.9540412350947,0.0,230.18544297188032,1690.6998354948896,0.0,0.0,0.0,0.0,4645.473217818668,5806.841522273335,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,53.36908307142636,0.038813434739175784,8.256928505537148,0.0,10.304829332649973,0.003452646589206413,-3.326539272397663,16.00024791037755,0.3716780372933336,0.003452646589206413,16.0,78.57828340775664,0.0014235631639230616,0.02437646682418603,0.0,7.219999999999999,0.0,4.49991634144238,0.2605884864827881,0.0025781410089497237,11.5,4.49991634144238,0.2605884864827881,0.0025781410089497237,4.5 
 12/27  20:00:00,2.1125,0.05628242983844933,-1.0163751855005052,-2.9860695275011624,-0.7906537050373167,-3.193293574587881,1.30665324790784,22.543966983317492,187.3985440698732,0.0,22.20246864885449,902.0038218359439,0.0,22.200643171263295,437.47261310922073,0.0,22.20268221308128,1091.697917498409,0.0,22.202796032541034,429.36841662327816,0.0,22.282900283306127,56.43046718409539,165.19562562984322,0.0,7554.3620525122515,0.0,0.0,1392.1198452571907,849.7499263498792,1560.1922643842936,894.045983308274,387.8873854571575,627.9023278380549,1815.1299242058708,0.0,0.0,0.0,0.0,7554.3620525122515,9442.952565640313,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,55.31448910131451,0.0677986970542544,8.256928505537148,0.0,9.970792793970448,0.0032275487326675592,-4.1209359201356515,15.999765724327787,0.3716780372933336,0.0032275487326675592,16.0,81.97191338561586,0.0042496908009605336,0.02451900971299686,0.0,7.22,0.0,4.499106816769563,0.2605884864827881,0.002568535306140744,11.5,4.499106816769563,0.2605884864827881,0.002568535306140744,4.5 
 12/27  21:00:00,1.0125,-1.9195236185972189,-2.298767109802692,-2.83926503716347,-2.1852120820766485,-2.8071856381477285,-0.583419967781878,21.457783487739725,117.17415366196795,0.0,20.456878597950293,162.80452493867125,0.0,20.672917407152838,122.15470291424995,0.0,20.344141729598753,164.42615293598328,0.0,20.720098816935792,134.0628722750559,0.0,21.581643206902587,73.26432971950219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.089618210041436,0.0,8.256928505537148,0.0,21.31124625518044,0.0038963012420576513,-1.8879537817206848,22.507496481333384,0.3716780372933336,0.0038963012420576513,16.0,81.9998974954052,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.005211769729655762,0.0025676339843426197,11.5,1.0125,0.005211769729655762,0.0025676339843426197,4.5 
