Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/27  22:00:00,-1.1500000000000001,-2.0264312567839613,-2.2650321494899446,-2.2466629153185873,-2.2326134162232933,-2.217418811771058,-1.4132531011927052,20.23910989125363,0.7557179065372566,51.942667574722805,19.35905550437414,157.7894231639411,0.0,19.653547567703637,112.76655993473969,0.0,19.26021780977706,158.56090899566036,0.0,19.699511423973032,123.57862632497722,0.0,20.757865025871723,46.550592511265734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,20.150064563189048,0.0038325740978479043,-2.0762058482098498,21.34645479944099,0.3716780372933336,0.0038325740978479043,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-1.1500000000000001,0.005211769729655762,0.0025115545110047793,11.5,-1.1500000000000001,0.005211769729655762,0.0025115545110047793,4.5 
 12/27  23:00:00,-2.5749999999999997,-2.15301737840189,-2.3384924376287883,-2.2648656362755295,-2.3337972346057816,-2.2519906072534566,-1.984700209726404,19.24691915062302,75.68155251403482,0.0,18.671693575730387,134.42732498449527,0.0,18.989914033080293,91.58955094363512,0.0,18.60980315474165,133.3863518576507,0.0,19.028284649420268,100.29219628578846,0.0,20.21612367119355,12.695257953204248,0.9330926556172585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,19.168429738418066,0.00380403944990196,-2.1739451947231325,20.36488269013227,0.3716780372933336,0.00380403944990196,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.005211769729655762,0.0024772242197152686,11.5,-2.5749999999999997,0.005211769729655762,0.0024772242197152686,4.5 
 12/27  24:00:00,-3.1125,-2.336250226924757,-2.4632983110871973,-2.400484744876043,-2.4659342366607744,-2.392909405350932,-2.3499963209826893,18.39303281998609,214.9913716749752,0.0,18.215328483717098,101.06998112408564,0.0,18.50254851128262,65.66829800512744,0.0,18.174604294059723,99.84504521119504,0.0,18.531950901134365,71.76592028541319,0.0,19.881554686812485,0.0,31.071865167169108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,18.29187483529615,0.003750450645442777,-2.3477244232261416,19.488445585350863,0.3716780372933336,0.003750450645442777,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0024874332551576956,11.5,-3.1125,0.005211769729655762,0.0024874332551576956,4.5 
 12/28  01:00:00,-3.675,-2.497141291758809,-2.5876243776220296,-2.548516345457965,-2.5909006975807287,-2.5445936371437985,-2.5710607991333014,17.687734470511995,385.69945077247075,0.0,18.024203711371417,57.06059141527072,0.0,18.24553679674356,33.13285046602641,0.0,17.997522754276915,56.64922343901503,0.0,18.264125395737302,35.9277846500367,0.0,19.796210701181923,0.0,83.23599477072344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.546320768156768,0.003696812044171745,-2.518475606346186,18.74300944851059,0.3716780372933336,0.003696812044171745,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-3.675,0.005211769729655762,0.0023889271229414807,11.5,-3.675,0.005211769729655762,0.0023889271229414807,4.5 
 12/28  02:00:00,-4.2125,-2.6599471807851423,-2.748470746729515,-2.7163563632346635,-2.75150648779755,-2.712365039823039,-2.7746616906730694,17.12051573475663,521.6116866994773,0.0,17.792898942811853,28.338858441690604,0.0,17.97571019412748,11.601782235550615,0.0,17.77544448686034,28.453867497796125,0.0,17.98630516722985,12.273974310662481,0.0,19.638948719315263,0.0,117.6668110104576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.953123357704943,0.003647652294815841,-2.6770123723764927,18.149920141889645,0.3716780372933336,0.003647652294815841,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.0023496687475723964,11.5,-4.2125,0.005211769729655762,0.0023496687475723964,4.5 
 12/28  03:00:00,-4.0875,-2.8503117695035414,-2.939148877850564,-2.904683631484341,-2.942326262287522,-2.9000335678552953,-2.9907405535356903,16.64457268829773,617.8830052892267,0.0,17.592945208517406,6.190260246821765,0.7700434506377292,17.745936897720856,0.1733594904516167,5.813405995620258,17.58008409904125,6.671024541620341,0.5053480564967572,17.74920588773908,0.08477097617287654,6.683187055230292,19.477151829991865,0.0,143.48168330089453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.464320262236214,0.003593715164847532,-2.8620972714168875,17.66123567843946,0.3716780372933336,0.003593715164847532,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0023441543985343815,11.5,-4.0875,0.005211769729655762,0.0023441543985343815,4.5 
 12/28  04:00:00,-4.2125,-3.029186095390766,-3.0793089542079413,-3.053539634929016,-3.082026493013281,-3.050879240503379,-3.135762396997543,16.27048126861997,709.0531643064496,0.0,17.505826016262695,0.0,19.344309896877746,17.614305132647758,0.0,23.452697228212287,17.492259937179295,0.0,17.486922531700827,17.610855839458214,0.0,26.15947912605003,19.41676538184499,0.0,170.23364835585068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.06503672030924,0.0035393521200144714,-3.047445335586275,17.262071728698764,0.3716780372933336,0.0035393521200144714,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.0023524832533955084,11.5,-4.2125,0.005211769729655762,0.0023524832533955084,4.5 
 12/28  05:00:00,-5.4624999999999995,-3.1179845403141155,-3.1549619752476517,-3.1543350632090243,-3.1558018505275967,-3.155213078855663,-3.187236762813153,15.985374088375064,783.5369395486623,0.0,17.376569633097265,0.0,33.894792359295934,17.464226835719934,0.0,34.27337868747793,17.365793972864786,0.0,31.62754666044833,17.455648470856975,0.0,37.963633929734215,19.343966771795476,0.0,189.1759471482896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.752347450027573,0.0035071324278112058,-3.1552860541404146,16.949453348621397,0.3716780372933336,0.0035071324278112058,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.005211769729655762,0.0023537527643437035,11.5,-5.4624999999999995,0.005211769729655762,0.0023537527643437035,4.5 
 12/28  06:00:00,-5.4125,-3.235836954417166,-3.295837809029189,-3.281763481253079,-3.2970138322396716,-3.279102623687561,-3.3293506584651436,15.715560787444598,816.1235927862149,0.0,17.21731757787944,0.0,42.501429846225165,17.298114218168415,0.0,41.03721253048593,17.208897965411527,0.0,40.045369577842905,17.286387896483884,0.0,45.34675113163087,19.219182011957777,0.0,200.45635993124608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.484535763610076,0.003477638861145923,-3.254916951450068,16.681706562766056,0.3716780372933336,0.003477638861145923,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-5.4125,0.005211769729655762,0.002357744911910177,11.5,-5.4125,0.005211769729655762,0.002357744911910177,4.5 
 12/28  07:00:00,-5.375,-3.3653407832482634,-3.4324855232644182,-3.4156215235915854,-3.433988814483337,-3.413188283964265,-3.470623328262592,15.479560361034794,869.0399555288197,0.0,17.11601127487711,0.0,53.64322277931399,17.17819950921072,0.0,49.14602538841933,17.10731599492632,0.0,50.690056102578524,17.163209126332106,0.0,54.23617534535708,19.127524846882864,0.0,212.29913802358334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.242685715148482,0.0034383976452796445,-3.3886085642685226,16.4399428747777,0.3716780372933336,0.0034383976452796445,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0022899595725434973,11.5,-5.375,0.005211769729655762,0.0022899595725434973,4.5 
 12/28  08:00:00,-4.1625,-3.5277520765702546,-3.604067201040951,-3.580760068300033,-3.6060875969811703,-3.57718696438502,-3.6517045482574435,15.307649199384997,938.0485799179888,0.0,17.087573612266368,0.0,66.36350387193536,17.901117335338018,0.0,109.8299931811491,17.067258628612144,0.0,61.984268620127324,17.097785053971684,0.0,63.484506824600544,19.035861184185322,0.0,219.9522275872837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.05374302012616,0.0033903977157940792,-3.5541630930171664,16.251105833912412,0.3716780372933336,0.0033903977157940792,16.0,81.9998974954052,0.0,0.0,0.0,7.219999999999999,0.0,-4.1625,0.005211769729655762,0.0022541378329241305,11.5,-4.1625,0.005211769729655762,0.0022541378329241305,4.5 
 12/28  09:00:00,-0.5499999999999999,-3.7170859460502506,-3.773771263774923,-3.7581382977762785,-3.7754421110287386,-3.755609047299362,-3.8195412166413223,15.398216362665039,1139.917201036668,0.0,17.55168317426834,0.0,95.6016948223542,20.5509632246973,0.0,279.83118438562855,17.38220603786946,0.0,78.64578772682177,17.333788800893167,0.0,74.01484734688474,19.07461386063502,0.0,215.4514507706412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.089618210041436,0.0,8.256928505537148,0.0,15.149077195395677,0.0033335589863661523,-3.744058365101378,16.346565141559356,0.3716780372933336,0.0033335589863661523,16.0,81.9998974954052,0.0,0.0,0.0,7.219999999999999,0.0,-0.5499999999999997,0.005211769729655762,0.002348001667316134,11.5,-0.5499999999999997,0.005211769729655762,0.002348001667316134,4.5 
 12/28  10:00:00,3.5375,-3.872926018446788,-3.9233401402213817,-3.9111297609777136,-3.9245955485822237,-3.90850643734961,-3.963479603729904,15.846654506742485,1269.7478278357853,0.0,18.544668226828712,0.0,139.4010454677144,22.61763039751058,0.0,388.0182664637092,17.950617486972245,0.0,88.33495920983995,17.822144801577167,0.0,77.57925464457705,19.236920623424325,0.0,193.44823892942878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.589719092196018,0.0032925398286213887,-3.8929032470096656,16.787297359550394,0.3716780372933336,0.0032925398286213887,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,3.5375,0.005211769729655762,0.0024422653160862595,11.5,3.5375,0.005211769729655762,0.0024422653160862595,4.5 
 12/28  11:00:00,6.374999999999999,-4.035943598873068,-4.092342570683532,-4.078619547029355,-4.093385348177584,-4.075358506192225,-4.130867271728262,16.66592860050709,1261.7738616162208,0.0,19.879780621762578,0.0,181.94433227543135,23.85044278983601,0.0,416.88316871317454,18.54906989602462,0.0,73.13094126511709,18.406959412371574,0.0,61.54727063586603,19.488977486538232,0.0,150.27533641960312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.38823302796678,0.0032505805074904493,-4.057414136532927,17.58590370128838,0.3716780372933336,0.0032505805074904493,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,6.374999999999999,0.005211769729655762,0.002356575351962373,11.5,6.374999999999999,0.005211769729655762,0.002356575351962373,4.5 
 12/28  12:00:00,8.95,-4.219207921502476,-4.269644517283455,-4.255797550693124,-4.270424516780283,-4.252802458019165,-4.30739107775592,17.777844472248717,1116.7523651069805,0.0,21.413166234290244,0.0,216.47830111955284,24.115710887828044,0.0,361.45418127053995,19.200937372036613,0.0,39.27067184564683,19.107119934977696,0.0,31.738660094398057,19.843901303513864,0.0,91.60875501738539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.485917460885975,0.003205949814699928,-4.242223132714815,18.683686438713515,0.3716780372933336,0.003205949814699928,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,8.95,0.005211769729655762,0.0022935270610287667,11.5,8.95,0.005211769729655762,0.0022935270610287667,4.5 
 12/28  13:00:00,10.375,-4.370935043754839,-4.418070115248144,-4.4094741577196075,-4.418126917549081,-4.407578824197421,-4.448488117095019,18.990177274797098,892.5404940841868,0.0,23.100802701068787,0.0,254.14547986141707,23.631731225766885,0.0,248.55177840078312,19.726381626840112,15.352690509041082,2.4618829531810036,19.754780415231604,12.549117798077333,1.9508759697622793,20.265210588403647,0.15444591925611917,29.29037066759247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,18.698337962059263,0.0031692392024504643,-4.396295017243364,19.8961878113494,0.3716780372933336,0.0031692392024504643,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,10.375,0.005211769729655762,0.002296255852125927,11.5,10.375,0.005211769729655762,0.002296255852125927,4.5 
 12/28  14:00:00,10.6,-4.5213269290719245,-4.572611341361493,-4.555235953744906,-4.572612278247176,-4.551932976489571,-4.606333794284374,20.136562798258005,650.198588670344,0.0,24.641800125067586,0.0,286.1693524602165,22.852013681597178,0.0,121.01522189039397,20.139967492842562,67.80042693869689,0.0,20.379489640207552,48.986537635546426,0.0,20.68941298667238,27.145784352701924,0.010747598999728325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,19.835201319528785,0.0031356984071658107,-4.525925664037754,21.033125067096478,0.3716780372933336,0.0031356984071658107,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,10.6,0.005211769729655762,0.002596615596319441,11.5,10.6,0.005211769729655762,0.002596615596319441,4.5 
 12/28  15:00:00,10.6,-4.630957846867625,-4.668225469815406,-4.647542462990302,-4.668739905676625,-4.644595103208096,-4.705382460300632,20.976435321799173,443.8711294487466,0.0,25.567595783163988,0.0,294.14441675950866,22.139647440159976,3.066777596619488,21.791515835721896,20.320561686457662,116.71906097826064,0.0,20.885469531161817,72.89840613802073,0.0,21.018267177985337,66.3078748787201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,20.66022039540157,0.00310953901559377,-4.62372937754102,21.858201784401103,0.3716780372933336,0.00310953901559377,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,10.6,0.005211769729655762,0.0028369961838547514,11.5,10.6,0.005211769729655762,0.0028369961838547514,4.5 
 12/28  16:00:00,9.5375,-4.697775510685795,-4.7061288375581976,-4.691882789558694,-4.706915507817246,-4.690410746041037,-4.73777344783595,21.434379950846832,319.54427821267336,0.0,25.582978385001145,0.0,253.11327266395932,21.622392077442395,51.12910330912797,0.0,20.27362558760043,160.716055527288,0.0,21.431063571413684,71.93225611754178,0.0,21.23452961964472,91.28887820831699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,21.192913052603377,0.0030925936592898383,-4.687491712361793,22.390931783178388,0.3716780372933336,0.0030925936592898383,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,9.5375,0.005211769729655762,0.003062718479270826,11.5,9.5375,0.005211769729655762,0.003062718479270826,4.5 
 12/28  17:00:00,6.8375,-4.709308288866591,-4.711768168605288,-4.709958188719928,-4.712046675504215,-4.7103442043622765,-4.7293555754726855,21.37493655978236,169.5902833287694,0.0,23.840552394746844,0.0,114.16457924204771,21.03612472678469,90.78819926011607,0.0,20.006781725036852,181.72024043847114,0.0,21.31500055898119,81.3690669778048,0.0,21.29642065424273,87.18308119382912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.089618210041436,0.0,8.256928505537148,0.0,21.20277243302974,0.0030855273673136606,-4.714177506135679,22.400806735916255,0.3716780372933336,0.0030855273673136606,16.0,81.9998974954052,0.0,0.0,0.0,7.219999999999999,0.0,6.8375,0.005211769729655762,0.002977942342778668,11.5,6.8375,0.005211769729655762,0.002977942342778668,4.5 
 12/28  18:00:00,3.1624999999999996,-4.7422112377996966,-4.758658672681686,-4.7559130520276875,-4.758662851724977,-4.755482427736651,-4.771055373477033,20.84160851672742,48.50731470541518,0.0,21.581890595926406,25.228701295188245,1.5768086924960016,20.347266987032526,101.97773173032087,0.0,19.61606084324019,171.85574290352793,0.0,20.516819661641605,102.16630419159935,0.0,21.11896390767441,60.09106531224623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,20.68212224303041,0.0030760837064305576,-4.749942319206972,21.880177358072533,0.3716780372933336,0.0030760837064305576,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,3.1624999999999996,0.005211769729655762,0.0028013585797476907,11.5,3.1624999999999996,0.005211769729655762,0.0028013585797476907,4.5 
 12/28  19:00:00,0.6375,-4.78959241050135,-4.804280735314802,-4.800114785646631,-4.804439171802397,-4.799507219516466,-4.815804622970972,20.15050792873755,73.60469154272823,0.0,20.3378599920002,70.36321579139289,0.0,19.796401364120076,95.05378803415087,0.0,19.23209332598751,151.28643073709773,0.0,19.89899981703035,99.38442094990748,0.0,20.83079099634065,31.139270464966586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,20.02717986939674,0.003064287193401203,-4.794745346030153,21.225260982778078,0.3716780372933336,0.003064287193401203,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,0.6375,0.005211769729655762,0.002808528281372376,11.5,0.6375,0.005211769729655762,0.002808528281372376,4.5 
 12/28  20:00:00,0.6875,-4.820956644229567,-4.8343682720800505,-4.8302976955748695,-4.834636843099805,-4.829748799409381,-4.84490948042143,19.433668294414783,164.3889511129696,0.0,19.54681205130801,79.22322835789839,0.0,19.354739837968296,79.2443507401801,0.0,18.91492674395615,123.79832571519654,0.0,19.423274649948034,84.1286349226636,0.0,20.498864112548603,5.076980736994358,1.358804746176304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,19.347867769323692,0.003056524002952703,-4.824317664586265,20.545965992629057,0.3716780372933336,0.003056524002952703,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,0.6875,0.005211769729655762,0.002863237080481589,11.5,0.6875,0.005211769729655762,0.002863237080481589,4.5 
 12/28  21:00:00,0.03750000000000003,-4.854898661718974,-4.87434093079943,-4.868193856272706,-4.874788805030409,-4.8672594774405775,-4.886493749484448,18.75691999594457,264.6275080239718,0.0,18.99644799066523,67.78174755728207,0.0,18.97237591585587,58.469209114187606,0.0,18.631030764558112,92.62002429981493,0.0,19.017998431328124,62.443608548783175,0.0,20.18828655727568,0.0,26.599212960768227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,18.653200069425033,0.003047500713092504,-4.858782856064517,19.851318180546873,0.3716780372933336,0.003047500713092504,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,0.03750000000000003,0.005211769729655762,0.0028003824691124994,11.5,0.03750000000000003,0.005211769729655762,0.0028003824691124994,4.5 
 12/28  22:00:00,-0.9125000000000001,-4.901100208616654,-4.9237818196092205,-4.9155302847326965,-4.924435636937109,-4.91432695041895,-4.9391353879493725,18.170322909877765,362.16710125763257,0.0,18.58028350712341,52.151853325387265,0.0,18.642830636571205,39.59399377855044,0.0,18.366962343863463,66.1136415468095,0.0,18.672658210557902,42.36536977723824,0.0,19.993947877369294,0.0,59.66732828905816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,18.039898918628335,0.0030356847295354124,-4.904053235908308,19.238043073786304,0.3716780372933336,0.0030356847295354124,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.0027540665648407648,11.5,-0.9125000000000001,0.005211769729655762,0.0027540665648407648,4.5 
 12/28  23:00:00,-1.4749999999999999,-4.948037011028495,-4.965824949828328,-4.958295617483345,-4.966514151649113,-4.957374687192537,-4.982191481755646,17.660636175265104,458.2507064857682,0.0,18.29138260551874,33.12279050137357,0.0,18.38498285498763,21.56333724944517,0.0,18.16328482704388,41.429339359948244,0.0,18.403342817572497,22.914168169163986,0.0,19.845472636950955,0.0,89.69370646871658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.51097736798514,0.003023194950281864,-4.952078743685158,18.709149053531124,0.3716780372933336,0.003023194950281864,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.0027498617602538253,11.5,-1.4749999999999999,0.005211769729655762,0.0027498617602538253,4.5 
 12/28  24:00:00,-2.0125,-4.993849404055708,-5.009137358149117,-5.004539270223242,-5.009638159514184,-5.004045487506721,-5.022876906885931,17.23132912343283,546.0811351155505,0.0,18.062967854708827,15.548347953058169,0.0,18.16503113464914,6.255773360961655,0.0,17.98400250179208,20.87693325434242,0.0,18.175387519804502,6.270781565856339,0.0,19.715360557507257,0.0,114.94743443652118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.060883119043513,0.0030131048919780027,-4.999779108836419,18.259077046340874,0.3716780372933336,0.0030131048919780027,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0027475703066878734,11.5,-2.0125,0.005211769729655762,0.0027475703066878734,4.5 
 12/29  01:00:00,-2.8875,-5.044841817482919,-5.061480811158646,-5.056235139092021,-5.061971339829249,-5.055487881593485,-5.0744845227598585,16.856394132249008,611.8707379811742,0.0,17.84343999408525,2.5706798584591297,0.7534680545772403,17.95030886984417,0.0,5.583973895840074,17.79424273901197,5.4733288836267775,0.0,17.95380240815998,0.0,6.551794059467909,19.57595924404865,0.0,134.93978488059787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.668146424580556,0.003003989005106981,-5.049096402098484,17.86636044697569,0.3716780372933336,0.003003989005106981,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-2.8875,0.005211769729655762,0.0027538699791602858,11.5,-2.8875,0.005211769729655762,0.0027538699791602858,4.5 
 12/29  02:00:00,-2.9875,-5.0864812570845235,-5.10049525294961,-5.095511509736612,-5.100976715596829,-5.09487953606322,-5.112987799663243,16.525744668409338,674.0936963704148,0.0,17.687402425520347,0.0,12.720736975122975,17.783570425586298,0.0,17.069197317794305,17.654873321698638,0.0,9.708330909514359,17.78181054649299,0.0,19.095625673759628,19.47793302477834,0.0,153.98971844489654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.32871673164421,0.0029945928349975077,-5.090821237999879,17.52695146768842,0.3716780372933336,0.0029945928349975077,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-2.9875,0.005211769729655762,0.0027596830693282833,11.5,-2.9875,0.005211769729655762,0.0027596830693282833,4.5 
 12/29  03:00:00,-3.4875,-5.1191171096114285,-5.1388449931940245,-5.134808675166986,-5.1392520265621515,-5.134259361373958,-5.150175448407682,16.24639550165677,733.1868394917794,0.0,17.546485581290618,0.0,24.786953051725106,17.63184873828806,0.0,26.47376722330182,17.526013455506806,0.0,22.173904473461903,17.62577450063455,0.0,29.36608780312281,19.374646523667188,0.0,168.97035749365114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.035579149280082,0.002985126962354843,-5.127654954273542,17.233834753366963,0.3716780372933336,0.002985126962354843,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-3.4875,0.005211769729655762,0.0026713105651859385,11.5,-3.4875,0.005211769729655762,0.0026713105651859385,4.5 
 12/29  04:00:00,-4.5875,-5.175252865622295,-5.211274315868021,-5.202091011932079,-5.212002989545745,-5.200557137692995,-5.227809495898523,15.992743862929562,768.3906099650887,0.0,17.38097509449443,0.0,33.11233330401592,17.46844978674386,0.0,33.59896603539801,17.371283842133455,0.0,30.961658080126426,17.45919214776282,0.0,37.153739574823874,19.268189652387978,0.0,181.91496473846462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.765010624988435,0.002970240671997214,-5.185810364468778,16.963299048283996,0.3716780372933336,0.002970240671997214,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-4.5875,0.005211769729655762,0.002468296177002633,11.5,-4.5875,0.005211769729655762,0.002468296177002633,4.5 
 12/29  05:00:00,-5.0,-5.241508318028416,-5.262743531520542,-5.2531520422625135,-5.263633030981386,-5.251993625929897,-5.282876347734548,15.762421150804457,820.5605169998826,0.0,17.312822464569443,0.0,46.70627797525793,17.38301052458082,0.0,43.85421674910219,17.309037309584866,0.0,44.42281664026427,17.370201830186268,0.0,48.439682785620846,19.254262139813175,0.0,199.72260830926388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.525324822013783,0.0029518352996940195,-5.2492931531081926,16.72365382522424,0.3716780372933336,0.0029518352996940195,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0025123621930033717,11.5,-5.0,0.005211769729655762,0.0025123621930033717,4.5 
 12/29  06:00:00,-5.0,-5.269974205342885,-5.280383924899382,-5.280778974803164,-5.280625037777151,-5.2812477436378735,-5.291370786616005,15.566190136379193,880.3180846517605,0.0,17.2538586088001,0.0,57.95317346539463,17.30430185622658,0.0,51.97670265781534,17.25208033428173,0.0,55.34133338450306,17.28814866144723,0.0,57.33860464119067,19.221464224576764,0.0,212.98363974350457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.324458780225829,0.002941674785772545,-5.284092264446448,16.52281018632403,0.3716780372933336,0.002941674785772545,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0025906346065703917,11.5,-5.0,0.005211769729655762,0.0025906346065703917,4.5 
 12/29  07:00:00,-4.3125,-5.3020151027147655,-5.313218422911364,-5.312330056039802,-5.313352943193372,-5.3121221081053225,-5.320629845296301,15.392496990857753,915.8577498453765,0.0,17.216159119166782,0.0,68.42707449474722,17.25064690926525,0.0,59.70288699400618,17.21843157930079,0.0,65.67498234206727,17.23176772399724,0.0,65.8375214423283,19.173008861917925,0.0,222.5602216933483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.15460693183846,0.002934638435846827,-5.311918805143914,16.35297385292666,0.3716780372933336,0.002934638435846827,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-4.3125,0.005211769729655762,0.0026065142561795982,11.5,-4.3125,0.005211769729655762,0.0026065142561795982,4.5 
 12/29  08:00:00,-3.9,-5.324213333548256,-5.334312816515622,-5.336172372016437,-5.334240835945523,-5.336487484167229,-5.3372681013509595,15.282140947967354,965.8513496956557,0.0,17.239929113717356,0.0,79.84920832695985,17.305158866165236,0.0,71.33034051399443,17.26558272960191,0.0,78.38319766874679,17.246545662559956,0.0,75.95842599595744,19.14265485891762,0.0,229.65922771352047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.034267264340759,0.0029282559995376504,-5.337206493570109,16.23264825886394,0.3716780372933336,0.0029282559995376504,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0026134596799114638,11.5,-3.9,0.005211769729655762,0.0026134596799114638,4.5 
 12/29  09:00:00,-0.7749999999999998,-5.349631959609012,-5.353949272292372,-5.351155060241284,-5.354109728709761,-5.350547902562241,-5.358447558570498,15.260072649816625,1009.7496579330823,0.0,17.41066223873228,0.0,93.9477420557995,17.57800124657434,0.0,89.949837714343,17.508280315386887,0.0,97.34002627601234,17.441595370111067,0.0,91.10434858637689,19.10438722560808,0.0,227.19917031757234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.02713134073662,0.0029261518180326612,-5.34555488829197,16.22551697510879,0.3716780372933336,0.0029261518180326612,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-0.7749999999999998,0.005211769729655762,0.0028981486315801447,11.5,-0.7749999999999998,0.005211769729655762,0.0028981486315801447,4.5 
 12/29  10:00:00,2.4749999999999996,-5.341715936859801,-5.341141440795848,-5.341688577252478,-5.34117490025012,-5.341989997587078,-5.343388382326422,15.458136981879825,1093.0076968835594,0.0,17.92059157617207,0.0,119.92175209018907,18.340567069335222,0.0,128.54370470208335,18.082221184086052,0.0,127.06133789767543,17.939413567430798,0.0,114.74412603847134,19.19091164809405,0.0,219.6433051182189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.209397182770262,0.0029235794025186013,-5.347018620666491,16.407788489531335,0.3716780372933336,0.0029235794025186013,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,2.4749999999999996,0.005211769729655762,0.002853117524592881,11.5,2.4749999999999996,0.005211769729655762,0.002853117524592881,4.5 
 12/29  11:00:00,3.9875000000000003,-5.351250104388596,-5.3550862241572545,-5.359610513532874,-5.354811867822657,-5.360343812923621,-5.3525522065449564,16.026778067443615,1151.4566817221603,0.0,18.725282066571477,0.0,142.27216270496174,19.491942377626767,0.0,170.35178264300254,18.811803579113292,0.0,142.75705527857693,18.621267151541083,0.0,126.66394878550312,19.38877268679299,0.0,194.00404691786906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.73212227844395,0.002919293910585191,-5.367555009439316,16.930523035193726,0.3716780372933336,0.002919293910585191,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.005211769729655762,0.0025943549093164213,11.5,3.9875000000000003,0.005211769729655762,0.0025943549093164213,4.5 
 12/29  12:00:00,5.8375,-5.375068206594567,-5.3955934878963925,-5.399486404545968,-5.395260426750291,-5.399730962618694,-5.3913055649833295,16.718179492293572,1021.7184354905175,0.0,19.013387256588427,0.0,112.38784697614398,19.649908621505638,0.0,136.6237684748874,19.183322707357895,0.0,120.47952769089585,19.02654988840472,0.0,107.19974461196432,19.573774247219973,0.0,156.11502604527368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.397190367766306,0.002913525187144288,-5.395774290708439,17.59560384543169,0.3716780372933336,0.002913525187144288,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,5.8375,0.005211769729655762,0.002421426593220008,11.5,5.8375,0.005211769729655762,0.002421426593220008,4.5 
 12/29  13:00:00,6.012499999999999,-5.425230058718737,-5.422444114521557,-5.4149842717536165,-5.422858954058019,-5.413579930007485,-5.427944141759324,17.31691621990975,835.1692790808988,0.0,19.052354349428427,0.0,65.34569005215826,19.55637804835948,0.0,88.34403799533709,19.258287581201074,0.0,78.17911554852714,19.18191789162952,0.0,71.46232593614417,19.642684481328217,0.0,111.6427986235596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.029570742218134,0.0029100187520418085,-5.409752120459812,18.227991952215902,0.3716780372933336,0.0029100187520418085,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,6.012499999999999,0.005211769729655762,0.0029871073160957647,11.5,6.012499999999999,0.005211769729655762,0.0029871073160957647,4.5 
 12/29  14:00:00,4.85,-5.357345987207569,-5.303245530381834,-5.323701326458376,-5.302006099263442,-5.327962510148369,-5.2850729268387395,17.699550605182377,686.3141950221373,0.0,19.13141767729322,0.0,39.086640984131236,19.474935952375663,0.0,55.63927401640922,19.261683649045764,0.0,47.30112526611424,19.256295564712712,0.0,46.29458002479271,19.711126592904698,0.0,84.66468021671847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.439949743011155,0.002920268679262661,-5.3689733602609975,18.63834835056477,0.3716780372933336,0.002920268679262661,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,4.85,0.005211769729655762,0.0032564207060676803,11.5,4.85,0.005211769729655762,0.0032564207060676803,4.5 
 12/29  15:00:00,4.775,-5.278407675619159,-5.2639609144943185,-5.278069834985631,-5.262613815049541,-5.2793448650003825,-5.239020775128997,18.04845097361592,684.0625285910605,0.0,20.16203717722572,0.0,92.58362449990949,19.612039029696383,0.0,41.0954442571975,19.45672202758212,0.0,35.10298032178824,19.555066764831125,0.0,42.02337764797704,19.87747796844806,0.0,69.71578263731513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.7957992234461,0.002942989849007294,-5.27890214078547,18.9941477299291,0.3716780372933336,0.002942989849007294,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,4.775,0.005211769729655762,0.0030846417445881055,11.5,4.775,0.005211769729655762,0.0030846417445881055,4.5 
 12/29  16:00:00,4.625,-5.254635458260738,-5.253275436640327,-5.256501460412649,-5.252718247143812,-5.2564754318864555,-5.2378335007001375,18.356990772279286,655.8431150491961,0.0,20.60266165041715,0.0,103.51673186135781,19.61430010936041,0.0,21.112644609365248,19.445707103544233,0.0,11.295179398733467,19.778156622518843,0.0,36.05827974369214,20.064509270349447,0.0,60.5856113864931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,18.098529528755556,0.0029492855030416026,-5.254065475823348,19.296864153865855,0.3716780372933336,0.0029492855030416026,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,4.625,0.005211769729655762,0.0030128755950390934,11.5,4.625,0.005211769729655762,0.0030128755950390934,4.5 
 12/29  17:00:00,3.7124999999999995,-5.2498396275437065,-5.253849601007507,-5.2538022064000165,-5.253698614313951,-5.253652730842652,-5.246269683769339,18.48823175232922,557.6956101464368,0.0,20.028647297988414,0.0,43.99695833512931,19.373590913702643,7.721259799458835,1.0660068862014782,19.175540396086664,22.622889880870105,0.0,19.563553936778103,1.9662432801507634,8.701502626370939,20.11605951561759,0.0,50.70102118740823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,18.275320849036746,0.0029496939875932296,-5.252455456259644,19.47365457348353,0.3716780372933336,0.0029496939875932296,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.002908112264619803,11.5,3.7124999999999995,0.005211769729655762,0.002908112264619803,4.5 
 12/29  18:00:00,3.3,-5.247304165060585,-5.243505249989215,-5.241401178533527,-5.243600231706373,-5.241058604460661,-5.241658308466976,18.35477921587695,462.4248851314585,0.0,19.352482294050944,4.292702264400361,1.1634172558797218,19.097503843086685,19.584054583064926,0.0,18.899319511105336,37.384456970747294,0.0,19.202981087232686,14.157989584157804,0.0,20.030018858739126,0.0,50.35803322798398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,18.19362448460855,0.002950614544994546,-5.240070961899089,19.39195617934031,0.3716780372933336,0.002950614544994546,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,3.3,0.005211769729655762,0.003062456927701529,11.5,3.3,0.005211769729655762,0.003062456927701529,4.5 
 12/29  19:00:00,3.675,-5.212111541482291,-5.2011468692096035,-5.204425384404975,-5.200979820017089,-5.2051469094584855,-5.196593860739771,18.10575751260574,481.75723425893034,0.0,19.016984398520215,11.84699595992015,0.0,18.931343975737185,15.635429877371337,0.0,18.768972968284142,30.161615021773343,0.0,18.99348685086089,12.956633073204046,0.0,19.974614650076838,0.0,63.785905165366216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.968101095926926,0.0029542024348731023,-5.211943729822874,19.166424879877084,0.3716780372933336,0.0029542024348731023,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,3.675,0.005211769729655762,0.003088126585169162,11.5,3.675,0.005211769729655762,0.003088126585169162,4.5 
 12/29  20:00:00,3.5249999999999995,-5.190354118171439,-5.18642370831148,-5.188854558291343,-5.18620136208801,-5.18908279519483,-5.181188655879247,17.85294498308678,519.2816565649612,0.0,18.784938501018395,9.907820242224261,0.0,18.78622060672812,8.2272017554223,0.0,18.654267172214098,19.40074229719994,0.0,18.821593886362933,6.617269053469954,0.0,19.89779904457872,0.0,77.96852429110623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.711602944270545,0.0029585674151761834,-5.189528603106879,18.909917104188096,0.3716780372933336,0.0029585674151761834,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.005211769729655762,0.003017666011977344,11.5,3.5249999999999995,0.005211769729655762,0.003017666011977344,4.5 
 12/29  21:00:00,2.9875,-5.180811219066369,-5.175013109417911,-5.176834820667928,-5.174839405104709,-5.177085916973662,-5.170543387016101,17.627734969804767,542.3089453126472,0.0,18.550443320410814,9.850013819297487,0.0,18.608532615058774,4.400373886860393,0.0,18.48840047768604,14.137353226058735,0.0,18.628323099016704,3.4740383967120465,0.0,19.768095635130965,0.0,86.29715118425969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.47638317743823,0.0029609200687073767,-5.180285835832861,18.674692150227322,0.3716780372933336,0.0029609200687073767,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,2.9875,0.005211769729655762,0.003018478228692043,11.5,2.9875,0.005211769729655762,0.003018478228692043,4.5 
 12/29  22:00:00,1.4249999999999998,-5.145263123967497,-5.110778616142503,-5.117579755154612,-5.1102995169915335,-5.118877592952773,-5.101022856843008,17.407892725011433,550.9579458635019,0.0,18.324737507779375,8.831244586386163,0.0,18.42062743460775,1.3054106093475752,0.27405915831513994,18.300024085639343,10.32929034303612,0.0,18.431482956253205,0.9057614444371325,0.5573260399597189,19.65354061756235,0.0,96.08600521829885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.237844249468836,0.0029697451933881043,-5.136940910128944,18.436133765098393,0.3716780372933336,0.0029697451933881043,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.005211769729655762,0.0033305695636996445,11.5,1.4249999999999998,0.005211769729655762,0.0033305695636996445,4.5 
 12/29  23:00:00,0.6,-5.04481742082076,-4.9778813230571775,-4.9979827915301795,-4.9764122101097215,-5.00139124937578,-4.950577109508673,17.186908689041726,581.5578595911668,0.0,18.16141164745781,3.657994901560528,0.0,18.270986006432466,0.0,4.219449699384597,18.15792259686807,3.7664443420898692,0.0,18.275875837845366,0.0,5.119337421418265,19.594775979943975,0.0,109.49574204882572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,17.00931569469304,0.0029943038587304446,-5.035905877247833,18.207551068110263,0.3716780372933336,0.0029943038587304446,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,0.6,0.005211769729655762,0.003696763358393131,11.5,0.6,0.005211769729655762,0.003696763358393131,4.5 
 12/29  24:00:00,0.225,-4.883468195952476,-4.791512261222203,-4.826032288086166,-4.788812241238934,-4.831418223233839,-4.740607195723435,16.96090724446713,620.4460747343201,0.0,18.026244331228128,0.0,3.733645822712731,18.13859168420797,0.0,10.605855116424095,18.038927108933844,0.0,4.536705888884796,18.13910346080345,0.0,11.985210043668474,19.511449500261392,0.0,120.95773548126135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.781008963386448,0.003034473486747664,-4.880756660526885,17.97915578903895,0.3716780372933336,0.003034473486747664,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,0.225,0.005211769729655762,0.003923694808119158,11.5,0.225,0.005211769729655762,0.003923694808119158,4.5 
 12/30  01:00:00,0.0,-4.685319205737675,-4.590036586312167,-4.6305205502066595,-4.586573970063702,-4.636186804703097,-4.521159316910725,16.729001980365368,632.4713692330881,0.0,17.786458494657506,0.0,2.7727154206002638,17.90701716503123,0.0,10.34662216609297,17.804565987051213,0.0,4.0287100035802155,17.9055386905069,0.0,11.544053235888157,19.286434155546985,0.0,121.17971594984596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.553460742332774,0.0030867417590850084,-4.681631572445945,17.75149236992377,0.3716780372933336,0.0030867417590850084,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.004096329112426972,11.5,0.0,0.005211769729655762,0.004096329112426972,4.5 
 12/30  02:00:00,-0.375,-4.480056136024377,-4.383415565471415,-4.424038085284773,-4.3797551812621744,-4.4295531994296855,-4.3060593092171136,16.499486424369035,650.5345015892142,0.0,17.626031092724592,0.0,8.896201991566954,17.74316113930447,0.0,15.256699569989792,17.64679997137104,0.0,10.09267131579577,17.739622977667466,0.0,16.92058533661492,19.151017388596863,0.0,129.2636161913577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.315942282651626,0.0031413214630412103,-4.476939144137637,17.513853641223687,0.3716780372933336,0.0031413214630412103,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-0.375,0.005211769729655762,0.004176872203053457,11.5,-0.375,0.005211769729655762,0.004176872203053457,4.5 
 12/30  03:00:00,-0.9125000000000001,-4.269450378187687,-4.179180117329153,-4.222560895301417,-4.175290668309778,-4.228510288896447,-4.095760108981487,16.292640893429805,673.1449176828219,0.0,17.474690200332947,0.0,13.974845796516888,17.590549021387663,0.0,19.433703971358796,17.497767953614645,0.0,15.129729245846363,17.585185796827858,0.0,21.48890150236508,19.035918222235615,0.0,137.19489623943315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,16.10069926005565,0.0031955117726990435,-4.276910793569393,17.29849123155214,0.3716780372933336,0.0031955117726990435,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.005211769729655762,0.004048279868035587,11.5,-0.9125000000000001,0.005211769729655762,0.004048279868035587,4.5 
 12/30  04:00:00,-1.7875000000000003,-4.104512927347899,-4.062579831560744,-4.09795317011055,-4.059138295489984,-4.102085493330581,-3.9856342118764703,16.09548428985575,693.9245751695084,0.0,17.318725202908944,0.0,18.08977653371585,17.436533893267942,0.0,23.016389808944894,17.343832480595285,0.0,19.22303408017973,17.429639305654526,0.0,25.40977123836518,18.927027857731492,0.0,145.01894496059134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.892967706097219,0.0032400906483457566,-4.123421626349308,17.090661482843064,0.3716780372933336,0.0032400906483457566,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.005211769729655762,0.0035548205264008537,11.5,-1.7875000000000003,0.005211769729655762,0.0035548205264008537,4.5 
 12/30  05:00:00,-3.2624999999999997,-4.0525602965532705,-4.0826460502577175,-4.088387841463118,-4.081302171783605,-4.087514593287254,-4.040824687315454,15.892543633411567,708.6108955087054,0.0,17.126086497480454,0.0,20.037273751532496,17.25398058567086,0.0,25.321789765669735,17.153748436104518,0.0,21.28126679443119,17.245981371793263,0.0,27.923917005482565,18.80922444472582,0.0,152.86630805703254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.675812341851296,0.0032558163956715115,-4.063114200451463,16.873471482861916,0.3716780372933336,0.0032558163956715115,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-3.2624999999999997,0.005211769729655762,0.0030108247782198957,11.5,-3.2624999999999997,0.005211769729655762,0.0030108247782198957,4.5 
 12/30  06:00:00,-4.2125,-4.131297496790647,-4.202023485298615,-4.1781414088562325,-4.203273740378218,-4.173565431823141,-4.208938964977792,15.668794664541238,730.4096643503656,0.0,16.96281081660157,0.0,25.26333410477241,17.092973706145838,0.0,29.857340801314308,16.992289196487015,0.0,26.42173522488173,17.08362031897142,0.0,32.93154741853357,18.72579273045922,0.0,164.36286384382686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,56.08961821004144,0.0,8.256928505537148,0.0,15.446588331170823,0.00323590295228625,-4.129765049683424,16.644291331506018,0.3716780372933336,0.00323590295228625,16.0,81.9998974954052,0.0,0.0,0.0,7.22,0.0,-4.2125,0.005211769729655762,0.002681271196300757,11.5,-4.2125,0.005211769729655762,0.002681271196300757,4.5 
