Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly) 
 12/30  07:00:00,-4.4,-4.488095836406295,-4.70423815922692,-4.91365701233211,-4.6929094482649605,-4.956553582067883,-4.5708948675737195,16.006093701837464,1728.271627375792,0.0,20.45340795271687,3364.8144306657355,0.0,20.87573663855723,1651.4358498799897,0.0,20.41378784560744,3251.3959128191245,0.0,20.885836603290098,1656.2916555839565,0.0,20.77277149036095,2774.897442192566,0.0,0.0,19944.315496997624,0.0,0.0,3720.916354241562,1978.923894765978,3589.243805896054,2026.043419245907,3154.7087816764106,2342.3243807865188,2562.07672100433,0.0,0.0,0.0,0.0,19788.77558115648,24735.9694764456,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,71.2432305540679,0.44218628819259476,8.256928505537148,0.0,7.920654476176627,0.002870541377804891,-5.527320939874768,15.942991722233481,0.3716780372933336,0.002870541377804891,16.0,81.91608532136999,0.024639499463341232,0.05637172048257612,0.0,7.219999999999999,0.0,4.500034923787879,0.2605884864827881,0.0027491584391542965,11.5,4.500034923787879,0.2605884864827881,0.0027491584391542965,4.5 
 12/30  08:00:00,-4.4,-5.016429733769029,-5.082254054189862,-5.198725832195157,-5.071255659669377,-5.207057551490114,-4.912783170862755,16.6804624486282,2059.6619500429333,0.0,22.035691592356798,3163.7404695006367,0.0,22.19105787294174,1380.4635942559344,0.0,22.00509981824411,3068.9811028202184,0.0,22.19039741278901,1380.4468942737592,0.0,21.968294525937438,2668.491381650993,0.0,0.0,18580.659641496644,0.0,0.0,3642.1011848268886,1792.2891518505621,3524.5552717492465,1844.300975463217,3139.20050059528,2342.801000644375,2514.583186798084,0.0,0.0,0.0,0.0,18580.659641496644,23225.824551870806,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,70.83080091100473,0.39941260184746696,8.256928505537148,0.0,8.105493993875227,0.0029657865974043085,-5.147520379792403,15.99995455569045,0.3716780372933336,0.0029657865974043085,16.0,82.0,0.024603651316020606,0.053206786016030766,0.0,7.22,0.0,4.498660750282344,0.2605884864827881,0.0029436160230735652,11.5,4.498660750282344,0.2605884864827881,0.0029436160230735652,4.5 
 12/30  09:00:00,-4.4,-3.6400508019577043,-1.921798496532374,-2.4222160838018967,-1.8861173116956185,-2.5501301127926883,-1.526631434010305,17.691052524321858,3043.1323308335222,0.0,22.20216572436456,1407.0148015511352,0.0,22.201801921181058,547.4868717247768,0.0,22.201565849165647,1293.1852636140075,0.0,22.201693565664364,547.8002221122516,0.0,22.200238660399318,31.678671804392224,209.82390668280735,0.0,10312.411382121281,0.0,0.0,1897.261456823049,959.5714804971092,1762.4904960759163,1012.0694974138921,311.69109719709,2343.1568309835293,2409.851405310117,0.0,0.0,0.0,0.0,10312.411382121281,12890.514227651602,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,61.9495779558012,0.12349137293550702,8.256928505537148,0.0,8.3856726370734,0.003062335480588307,-4.776332479456864,15.999895129111447,0.3716780372933336,0.003062335480588307,16.0,82.0,0.024609902988338622,0.04714382833458014,0.0,7.22,0.0,4.499037237735017,0.2605884864827881,0.00300316641038191,11.5,4.499037237735017,0.2605884864827881,0.00300316641038191,4.5 
 12/30  10:00:00,-4.0875,-0.14281238936610688,1.03826846259092,-0.4473907257360256,1.1507924899276345,-0.709394582072878,2.448909101308377,18.468573964993226,2874.2793422381637,0.0,22.202316741974904,586.417056173877,0.0,22.201582373672302,156.2775551761658,0.0,22.20203129289355,432.57145742254585,0.0,22.202301951648856,156.57039772847432,0.0,22.93872398831936,0.0,550.0126896710658,0.0,7683.36873469013,0.0,0.0,1077.1420228255922,568.9071999023786,902.5957010739189,621.4852658785239,0.0,2261.5101929991833,2315.4477843100713,0.0,0.0,0.0,0.0,7683.36873469013,9604.210918362664,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,60.71250236463756,0.0862543941406847,8.256928505537148,0.0,8.64257301506644,0.0034765166679219407,-3.2929368922152498,15.999846609513,0.3716780372933336,0.0034765166679219407,16.0,82.0,0.023266740595130626,0.042333145490551255,0.0,7.22,0.0,4.499854170518791,0.2605884864827881,0.003105104017691119,11.5,4.499854170518791,0.2605884864827881,0.003105104017691119,4.5 
 12/30  11:00:00,-3.5249999999999995,1.6786780601246276,2.3885063138961056,0.5057910401147936,2.539406094472089,0.1960443211640034,4.801204333594293,19.107300308667977,2756.5541348447273,0.0,22.201818454521927,282.0692556848713,0.0,22.201520502073286,18.24941692767112,14.959971351112586,22.202755503634503,100.58162409756,2.739463055029262,22.20193116522325,18.340801574013426,14.86228481281114,23.461741377419205,0.0,592.5070125327832,0.0,6548.59061820792,0.0,0.0,773.5955948836049,416.3456402428595,568.9376013203328,468.79416883168915,0.0,2113.5903305207057,2245.636582510928,0.0,0.0,0.0,0.0,6548.59061820792,8185.738272759898,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,60.63508009153206,0.07323014555437832,8.256928505537148,0.0,8.831641140924457,0.0037254904337047224,-2.4702927979072675,15.999898506312876,0.3716780372933336,0.0037254904337047224,16.0,82.0,0.020949982972837684,0.03916324980274675,0.0,7.22,0.0,4.499815926683506,0.2605884864827881,0.0031625811187867008,11.5,4.499815926683506,0.2605884864827881,0.0031625811187867008,4.5 
 12/30  12:00:00,-3.675,2.5225457918997143,2.5365218784580437,0.47901537493561697,2.7093672818959575,0.1635981536242587,5.667808292010482,19.589360836433027,2519.689894636966,0.0,22.20224351870119,255.81669804868892,0.0,22.201837404792077,0.0,18.487813951904002,22.202410847622758,50.39816052574531,0.0,22.202233970288376,0.02650870171464703,18.8200356085066,23.59446967856192,0.0,603.6778281699185,0.0,6393.010205212154,0.0,0.0,747.4248004246227,394.6610504281688,521.6279694762128,446.6175164118495,0.0,2152.5969768897653,2185.8630166307817,0.0,0.0,0.0,0.0,6393.010205212154,7991.2627565151915,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,60.316591608611304,0.07044808384276931,8.256928505537148,0.0,8.991418411924691,0.003780791587095942,-2.3037720411562197,16.000007978516052,0.3716780372933336,0.003780791587095942,16.0,82.0,0.02154618523731354,0.03665940626345507,0.0,7.22,0.0,4.499439806026068,0.2605884864827881,0.003062107032435987,11.5,4.499439806026068,0.2605884864827881,0.003062107032435987,4.5 
 12/30  13:00:00,-3.9,2.038012761047816,1.2761896050244532,-0.5977797880028295,1.4522628823259924,-0.8295748182221231,4.688481083404064,19.860732018147658,2176.2981598249607,0.0,22.20339139787395,532.3270502902697,0.0,22.20114505254268,103.053611999731,0.0,22.20279962244812,322.06573783464336,0.0,22.202067914426635,103.60914578928447,0.0,23.264221000068822,0.0,577.1170050448262,0.0,7173.688578887498,0.0,0.0,1023.2886293256806,515.872724254567,792.4659035745017,568.7303761396844,0.0,2211.6150743154813,2148.7540950218727,0.0,0.0,0.0,0.0,7173.688578887498,8967.110723609372,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,59.43126360320693,0.07595596323563854,8.256928505537148,0.0,9.090462311271137,0.003728913336852761,-2.4821071740782683,16.00104004624126,0.3716780372933336,0.003728913336852761,16.0,82.0,0.02246188665338397,0.035194407284229644,0.0,7.22,0.0,4.499391892472568,0.2605884864827881,0.0030073756936179093,11.5,4.499391892472568,0.2605884864827881,0.0030073756936179093,4.5 
 12/30  14:00:00,-3.5249999999999995,1.0090861848603323,1.0478863143277943,-0.5374173209394608,1.2027086506706792,-0.7462283578886963,4.244322278006829,20.145245050996465,2220.5848195203407,0.0,22.20182871935148,225.90058683754,0.0,22.202157800716204,0.0,27.500394124362344,22.201802098873415,30.09127367549013,0.0,22.201628856085176,0.0,28.013296282866975,23.542453436987486,0.0,598.7336196296188,0.0,6247.313545100322,0.0,0.0,717.540419275979,385.48087680457826,501.1516108070537,437.13924578113307,0.0,2113.036606531854,2120.064008437048,0.0,0.0,0.0,0.0,6247.313545100322,7809.141931375401,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,59.653129807949014,0.06680243493829383,8.256928505537148,0.0,9.165053012688553,0.003604628001365097,-2.8885768520239745,16.0008988133277,0.3716780372933336,0.003604628001365097,16.0,82.0,0.020941379884742255,0.03410873323836055,0.0,7.22,0.0,4.499816661471968,0.2605884864827881,0.003020246029703821,11.5,4.499816661471968,0.2605884864827881,0.003020246029703821,4.5 
 12/30  15:00:00,-3.675,1.7016186790899828,2.04026617271755,0.17100406419598457,2.2008556149644427,-0.11596005419924227,5.4014757877678985,20.439018448300086,2285.1535589521754,0.0,22.20257503502663,178.38099860854084,0.0,22.20119092243336,0.0,43.41151956451955,22.20166248874591,17.64959315548259,10.743676182541435,22.201301202456392,0.0,43.300281346047996,23.775107250729903,0.0,617.6753841172881,0.0,6135.178493784208,0.0,0.0,670.0899452154667,369.5444109500666,478.00483822821406,421.8623721608654,0.0,2152.4158673248553,2086.336414744595,0.0,0.0,0.0,0.0,6135.178493784208,7668.973117230258,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,59.60604467044729,0.06546351961878105,8.256928505537148,0.0,9.255598584945627,0.003641558714582192,-2.76809028665105,16.001279936680824,0.3716780372933336,0.003641558714582192,16.0,82.0,0.021543369781314315,0.03287733651603573,0.0,7.22,0.0,4.499436054590184,0.2605884864827881,0.0030158511313020577,11.5,4.499436054590184,0.2605884864827881,0.0030158511313020577,4.5 
 12/30  16:00:00,-3.9,2.556603223620221,2.680095321244247,0.6237970814413833,2.8533547203468355,0.29789970345905364,6.311028363401585,20.607370526180866,2221.662024453487,0.0,22.202630169647193,293.9875895492082,0.0,22.201372783972133,21.25051582350312,0.0,22.202558728092473,155.49818764269065,0.0,22.202633737510986,21.93862220004968,0.0,23.715981644402234,0.0,613.5654841348471,0.0,6546.274346759575,0.0,0.0,785.3714539733488,434.19712491657174,626.2678911923113,487.2024087046744,0.0,2211.627589096921,2062.4873668315886,0.0,0.0,0.0,0.0,6546.274346759575,8182.842933449467,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,59.10718763553102,0.0683337827648227,8.256928505537148,0.0,9.319942010253268,0.003738991512794374,-2.446491011545031,16.00099701583165,0.3716780372933336,0.003738991512794374,16.0,82.0,0.02246210762938282,0.032033408765517746,0.0,7.22,0.0,4.499453409378351,0.2605884864827881,0.003006470522685937,11.5,4.499453409378351,0.2605884864827881,0.003006470522685937,4.5 
 12/30  17:00:00,-3.9,3.000708666234765,3.020009235729388,0.8782870537404294,3.2025997277963687,0.5465882571441447,6.814624443278715,20.668113888096027,2186.957410174181,0.0,22.20347639088596,462.9986076667444,0.0,22.203042125584883,114.65471400985717,0.0,22.20297922573035,360.5619960589318,0.0,22.202482925048084,114.24885536376308,0.0,23.525376736670275,0.0,598.7183070621045,0.0,7092.773479941339,0.0,0.0,953.8793857787289,527.5759922957606,830.6601815554716,579.3926969885073,0.0,2211.6272330068887,2052.730374492028,0.0,0.0,0.0,0.0,7092.773479941339,8865.966849926674,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,58.576563548164685,0.07236453768942341,8.256928505537148,0.0,9.346585703112709,0.0037992667182210897,-2.25128094736723,16.00095805025861,0.3716780372933336,0.0037992667182210897,16.0,82.0,0.02246210762938282,0.03169510179547144,0.0,7.22,0.0,4.499473027911394,0.2605884864827881,0.003005113447494519,11.5,4.499473027911394,0.2605884864827881,0.003005113447494519,4.5 
 12/30  18:00:00,-3.9,3.2706331242074285,3.2021974734414678,0.9446806826053228,3.395005599690548,0.5965374252165379,7.1281766836752105,20.66665762661747,2181.097212083907,0.0,22.20315135592768,457.18988319961966,0.0,22.203357818257984,123.28046919567026,0.0,22.20343869967332,372.26842992176296,0.0,22.202815967514468,123.14066088235734,0.0,23.500950586030662,0.0,596.9220554783101,0.0,7131.035077981458,0.0,0.0,947.8692326168896,536.1142597769193,842.18483248171,588.1943372735773,0.0,2211.6000229570327,2050.987545186463,0.0,0.0,0.0,0.0,7131.035077981458,8913.793847476823,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,58.494061119447224,0.07250067111891492,8.256928505537148,0.0,9.351490864535743,0.003764374841427741,-2.360922609390118,16.001655486998985,0.3716780372933336,0.003764374841427741,16.0,82.0,0.02246210762938282,0.031635565702525056,0.0,7.22,0.0,4.500972137282158,0.2605884864827881,0.0029014379098752175,11.5,4.500972137282158,0.2605884864827881,0.0029014379098752175,4.5 
 12/30  19:00:00,-4.2125,2.8262926477034025,2.0199581191446296,-0.22427283453415547,2.2229478394167788,-0.5142315186597758,6.063524914300098,20.325468763195055,1653.6727059598813,0.0,22.203575020942182,1146.8287599753696,0.0,22.20286921631861,435.3441497960635,0.0,22.203898996730253,1066.5702095475494,0.0,22.20211463437979,434.93139915727255,0.0,22.572601152356206,0.0,522.8385063002504,0.0,9260.166998466359,0.0,0.0,1635.7012050405233,847.7815545506035,1534.5173530749955,899.6376187234184,0.0,2293.255646294045,2080.4285320893937,0.0,0.0,0.0,0.0,9260.166998466359,11575.208748082947,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,58.88435593523644,0.09576510732760135,8.256928505537148,0.0,9.270742092287781,0.003703362588336777,-2.5458526608075553,15.999947180566831,0.3716780372933336,0.003703362588336777,16.0,82.0,0.02378469562381487,0.032667766400361654,0.0,7.22,0.0,4.499586009230576,0.2605884864827881,0.002842950687969574,11.5,4.499586009230576,0.2605884864827881,0.002842950687969574,4.5 
 12/30  20:00:00,-4.4,0.8493368336934128,-0.6914728771349337,-2.2902237009829665,-0.526432759429478,-2.458702824694399,2.946924186719329,19.790865114599498,1211.1392129092294,0.0,22.204063333407248,1808.4247418066723,0.0,22.202359806131767,736.7399089822985,0.0,22.20355637966302,1729.9189178154745,0.0,22.20211887995952,737.1679035040031,0.0,22.204076562793748,580.0114646123391,0.0,0.0,12379.7698997718,0.0,0.0,2296.967994560071,1148.9576608377351,2197.3451186409275,1201.6663209942658,1067.451997455974,2342.5897864578806,2133.360073050919,0.0,0.0,0.0,0.0,12379.7698997718,15474.71237471475,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,60.5308836035375,0.13790164793751172,8.256928505537148,0.0,9.1269182133623,0.003463052856330009,-3.336596478866513,15.999927215045826,0.3716780372933336,0.003463052856330009,16.0,82.0,0.024600726014705775,0.03461304809900033,0.0,7.22,0.0,4.500783416435608,0.2605884864827881,0.0027650223451149295,11.5,4.500783416435608,0.2605884864827881,0.0027650223451149295,4.5 
 12/30  21:00:00,-4.775,-1.0259153735584539,-1.6399192415559947,-2.0284560252184702,-1.5584082909800803,-1.9922427969629775,0.7704232007676474,19.05318358508752,727.310563973973,0.0,19.534763806084197,44.50383680636825,5.358735457880821,19.80311014865528,20.250535627619612,5.2906647062156456,19.583204120922566,39.237783750028576,5.44726520596014,19.80639895517415,22.482158800033503,5.876601878916867,20.94176064852967,0.0,72.41127626759396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,61.09198929248523,0.0,8.256928505537148,0.0,18.832032404009365,0.004210227607211888,-1.0147261462583,20.02759326324572,0.3716780372933336,0.004210227607211888,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.775,0.005211769729655762,0.0027272772767026705,11.5,-4.775,0.005211769729655762,0.0027272772767026705,4.5 
 12/30  22:00:00,-5.375,-1.212906063609931,-1.5975785621965954,-1.4963133296758475,-1.5805448228860217,-1.4599646205980212,-0.4879781643529342,18.12685661253343,414.7382749937485,0.0,18.345589282392375,68.62678874857653,0.0,18.68474641679766,34.97614954451245,0.0,18.392048154292954,62.162351771666806,0.0,18.695278190866873,38.609113345012474,0.0,20.0537617811852,0.0,66.81445481328404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,61.09198929248523,0.0,8.256928505537148,0.0,18.013838758410454,0.004127531322462322,-1.249801547967257,19.20958110831785,0.3716780372933336,0.004127531322462322,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.002500623139232825,11.5,-5.375,0.005211769729655762,0.002500623139232825,4.5 
 12/30  23:00:00,-5.9125,-1.4617784214641387,-1.753373789961579,-1.6156733333327358,-1.7578185710428325,-1.595830271740462,-1.3529312600446652,17.361546163438398,457.29630999217557,0.0,17.729750676415563,54.07227735142379,0.0,18.040473441947697,24.662560319206534,0.0,17.77218188138164,48.53517966537362,0.0,18.04940829732519,27.110627759712145,0.0,19.563484684798006,0.0,91.1948472961775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,61.09198929248523,0.0,8.256928505537148,0.0,17.21465079510617,0.004056172990857718,-1.4583088200749834,18.41054982493998,0.3716780372933336,0.004056172990857718,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.002354775670267345,11.5,-5.9125,0.005211769729655762,0.002354775670267345,4.5 
 12/30  24:00:00,-6.475,-1.7947314266352574,-2.0036350627503783,-1.8857136481475947,-2.0125885520186886,-1.871383031183715,-1.9303816727917535,16.69972894403797,535.7891763712796,0.0,17.339202884472616,30.594594429079677,0.0,17.605763701458976,7.914552064140878,0.005374193891043433,17.378934411321765,26.266547363819996,0.0,17.610727618296487,8.59636244536614,0.05960960800007342,19.252491655112355,0.0,120.8149881883341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,61.09198929248523,0.0,8.256928505537148,0.0,16.5283198634798,0.003945685576535811,-1.7787557112475472,17.724461566806177,0.3716780372933336,0.003945685576535811,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.005211769729655762,0.002287803058016531,11.5,-6.475,0.005211769729655762,0.002287803058016531,4.5 
 12/31  01:00:00,-7.0125,-2.0945285224959425,-2.2459400249470036,-2.1681402798146863,-2.253604506663953,-2.159899792163293,-2.2910236804083253,16.15212422019934,639.022491816587,0.0,17.076080912051992,6.2319269020128445,0.31906718565682013,17.294720623006608,0.0,9.604642260234584,17.114809114111402,3.7757893966392544,1.0592923224685933,17.29435136053132,0.0,10.79143221296124,19.054692131880543,0.0,150.5184792624368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,61.09198929248523,0.0,8.256928505537148,0.0,15.954176877633795,0.003842050216692041,-2.0987899416639886,17.15054629065936,0.3716780372933336,0.003842050216692041,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.005211769729655762,0.0021778153000212713,11.5,-7.0125,0.005211769729655762,0.0021778153000212713,4.5 
 12/31  02:00:00,-7.575,-2.3849231543347016,-2.528284730316605,-2.460173862615819,-2.5349768868378924,-2.4516277101664556,-2.6232211583986773,15.694894414374222,714.3466251199288,0.0,16.839830792295103,0.0,13.366363038000713,17.025526053331838,0.0,23.583401822918006,16.878825604170615,0.0,15.758449583239724,17.02037170848059,0.0,26.178764826730173,18.869270601500034,0.0,173.69769720717414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,61.09198929248523,0.0,8.256928505537148,0.0,15.474887834850659,0.0037496554430478833,-2.384250759627737,16.671460334985092,0.3716780372933336,0.0037496554430478833,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.005211769729655762,0.0020787942469826333,11.5,-7.575,0.005211769729655762,0.0020787942469826333,4.5 
 12/31  03:00:00,-8.487499999999999,-2.666041630282202,-2.812104181846838,-2.7494459491641994,-2.818209674562871,-2.7413885080051443,-2.9282487465970606,15.304406760704362,787.8197260461732,0.0,16.703982743538777,73.93800549589804,6.111788542176555,16.79133160223881,0.0,34.047263622607204,16.713421503131407,44.283441244832375,11.05583534477654,16.78465821823286,0.0,35.509687425248785,18.715459768325626,0.0,194.01081495562812,0.0,75.70903110555035,0.0,0.0,103.0555050463318,1.324855572412709,67.66750959477093,3.8345294597961144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.70903110555035,94.63628888193793,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,60.34310428793921,0.0008127682371805026,8.256928505537148,0.0,15.063410414675445,0.0036554294439410154,-2.6715205537927784,16.260190097229998,0.3716780372933336,0.0036554294439410154,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.487499999999999,0.005211769729655762,0.001911732564796054,11.5,-8.487499999999999,0.005211769729655762,0.001911732564796054,4.5 
 12/31  04:00:00,-8.9,-2.9882108876143274,-3.1382969097299527,-3.0688294853605975,-3.1446824338734864,-3.0593916288396823,-3.2723883744160185,14.971429361398226,876.1090554963582,0.0,16.700172631603028,187.1394856356148,0.0,16.699718992740614,11.114602108726274,0.5089901275921989,16.700056294724966,154.11215628974378,0.0,16.700189176432247,11.906983915747446,0.6984089851561066,18.591071838814266,0.0,204.08820357579935,0.0,329.43526811044643,0.0,0.0,242.0983812512129,56.67860682796068,206.71281542877406,63.14238804893079,0.0,0.0,36.523889678354344,0.0,0.0,0.0,0.0,329.43526811044643,411.7940851380581,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,54.93881585877483,0.0028799839830412942,8.256928505537148,0.0,14.7136198891361,0.003558144529793926,-2.98518535114422,16.007772277313244,0.3716780372933336,0.003558144529793926,16.0,82.0,0.0,0.00019087768074046058,0.0,7.22,0.0,-8.9,0.005211769729655762,0.001833810167004262,11.5,-8.9,0.005211769729655762,0.001833810167004262,4.5 
 12/31  05:00:00,-9.2125,-3.3066302703330397,-3.452801428140611,-3.3877520169753192,-3.4589806511775754,-3.379379582828723,-3.591615030760823,14.701445884389626,971.1176003849812,0.0,16.6998957602811,268.1472304135869,0.0,16.70019145668863,54.89008659378561,0.0,16.700315737050435,236.4404901978196,0.0,16.700318300561783,54.88427712340609,0.0,18.510575263745437,0.0,198.31589085479777,0.0,741.5746935566136,0.0,0.0,323.69971893783,101.50978489759856,289.65072168025995,107.40799201111139,0.0,0.0,140.58713078439902,0.0,0.0,0.0,0.0,741.5746935566136,926.9683669457669,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,47.9896955630839,0.005171921276625045,8.256928505537148,0.0,14.428667273504507,0.0034616961498553124,-3.309301116025848,15.999909050204346,0.3716780372933336,0.0034616961498553124,16.0,82.0,0.0,0.0008172118535034953,0.0,7.22,0.0,-9.2125,0.005211769729655762,0.0017839711208809403,11.5,-9.2125,0.005211769729655762,0.0017839711208809403,4.5 
 12/31  06:00:00,-9.4,-3.6365776936186798,-3.78239889194459,-3.713680670985167,-3.788752782731472,-3.7044867611018706,-3.9268791734975173,14.482289611479498,1047.3116619478556,0.0,16.700042085896328,312.22709171085876,0.0,16.699785091759384,76.6045497290508,0.0,16.700233357571715,279.9600119044705,0.0,16.699388345472972,76.64599276579929,0.0,18.44999588662877,0.0,193.4912417702456,0.0,1200.939740427672,0.0,0.0,367.779191183791,123.18506090293889,333.1525961910219,129.08615533551534,0.0,0.0,227.17046619235265,0.0,0.0,0.0,0.0,1200.939740427672,1501.1746755345898,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,45.57677479372128,0.007891500374170992,8.256928505537148,0.0,14.198065925112166,0.003367793996921265,-3.633029072407217,15.999973410860019,0.3716780372933336,0.003367793996921265,16.0,82.0,0.0,0.0014102854328600493,0.0,7.22,0.0,-9.4,0.005211769729655762,0.0017544697612057946,11.5,-9.4,0.005211769729655762,0.0017544697612057946,4.5 
 12/31  07:00:00,-9.4,-4.924609673808469,-5.66177376542269,-6.568397855338402,-5.612434781898324,-6.747834477467562,-5.135432732347439,14.837946247318868,1996.2053289381902,0.0,19.956051884699853,3365.212270857091,0.0,20.364603741157275,1655.4480981917231,0.0,19.913157803450574,3252.000887687734,0.0,20.380537237699702,1660.9398503840962,0.0,20.560106177681746,2754.7229848538814,0.0,0.0,22593.781218513668,0.0,0.0,3706.2920546474534,1970.9174444013954,3575.1480094300978,2017.8112760549147,3142.1467072885303,3651.685319150167,2555.055542657317,0.0,0.0,0.0,0.0,21608.986448159092,27011.233060198858,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,70.68694006191694,0.4753959828364741,8.256928505537148,0.0,7.5749707005574844,0.0021493958250154268,-8.809522169536837,15.589250602496868,0.3716780372933336,0.0021493958250154268,16.0,81.51693747834445,0.0575883117584369,0.0566326028313598,0.0,7.219999999999999,0.0,4.500644071476027,0.2605884864827881,0.0017531587221173291,11.5,4.500644071476027,0.2605884864827881,0.0017531587221173291,4.5 
 12/31  08:00:00,-9.775,-7.414368439591236,-8.18846311888165,-9.219483788577623,-8.106511792216807,-9.33995894245471,-7.055650490857157,15.542859245204617,2334.477907491964,0.0,21.508773621032237,3280.6254275590118,0.0,22.00199058096372,1477.0102308635505,0.0,21.471574169409124,3170.7280309678636,0.0,21.987801540139145,1538.4964302686158,0.0,21.759721878716586,2696.8299691880384,0.0,0.0,20530.373972138343,0.0,0.0,3727.68888503536,1886.383293028336,3595.744291612625,1998.6951360157643,3160.954264753133,3749.3022925489286,2572.194862740187,0.0,0.0,0.0,0.0,20530.373972138343,25662.967465172922,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,71.57798983536314,0.46988032546059993,8.256928505537148,0.0,7.764705322010602,0.0019451235034025395,-9.92460103694156,15.827721568589363,0.3716780372933336,0.0019451235034025395,16.0,82.0,0.05991233943922601,0.0566326028313598,0.0,7.22,0.0,4.498803472159698,0.2605884864827881,0.0016939309213510876,11.5,4.498803472159698,0.2605884864827881,0.0016939309213510876,4.5 
 12/31  09:00:00,-9.3125,-7.275581972001826,-5.451219088294776,-6.504842702028398,-5.364863002928567,-6.722328584917882,-4.218346903101338,16.685657773399107,3407.5620493248707,0.0,22.200242838050762,1703.0078001604688,0.0,22.200683546535654,321.6027830366944,0.0,22.20042899929161,1591.0958041882332,0.0,22.202427333520163,642.8883384418368,0.0,22.19996161421563,155.63418620072125,87.22189094337767,0.0,12421.859965021058,0.0,0.0,2191.9781543828058,733.5691599086781,2059.196744843291,1106.76360119587,557.5778129298435,3628.223633113976,2515.2771981963806,0.0,0.0,0.0,0.0,12421.859965021058,15527.324956276323,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,64.70986315515505,0.17334092213867244,8.256928505537148,0.0,8.078746149479956,0.0018982345350860735,-10.192818764437433,15.990601393422743,0.3716780372933336,0.0018982345350860735,16.0,82.0,0.05561040879900311,0.053269202470650825,0.0,7.22,0.0,4.499884469584998,0.2605884864827881,0.0017124387430400942,11.5,4.499884469584998,0.2605884864827881,0.0017124387430400942,4.5 
 12/31  10:00:00,-8.525000000000002,-3.4966047352921272,-2.233358652506382,-4.314320228338474,-2.080163112874026,-4.71511906312808,-0.1894749746065954,17.624769130414062,3184.569505871126,0.0,22.20224547845452,343.3423961001887,5.232482454998603,22.43335583780614,0.0,396.4736877056738,22.201911955356408,376.7740311640559,0.0,22.202967253884605,128.12077174066042,0.0,22.86207283479265,0.0,542.9039269339683,0.0,8113.937589917202,0.0,0.0,828.1955192284273,31.49005010444352,845.6914092721908,591.9703191053788,0.0,3421.25589152537,2411.080664426858,0.0,0.0,0.0,0.0,8113.937589917202,10142.421987396503,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,64.47753634811036,0.11049416007711044,8.256928505537148,0.0,8.369472943993628,0.002145067067269177,-8.80695979921024,15.999844175299359,0.3716780372933336,0.002145067067269177,16.0,82.0,0.04888560872789171,0.04719902461482545,0.0,7.22,0.0,4.499975222906733,0.2605884864827881,0.0016906957923900848,11.5,4.499975222906733,0.2605884864827881,0.0016906957923900848,4.5 
 12/31  11:00:00,-8.9875,-1.7786567675617773,-1.1983415589996647,-3.5134714353973244,-1.013963577212587,-4.035228706286192,1.9931460460145958,18.679200530599,3072.7922074017824,0.0,22.344686808129012,0.0,451.8307465462513,23.75447493822742,0.0,606.7353215788346,22.20206429342101,51.13418384829191,11.297824763832978,22.20173820845743,0.6961179011549063,35.918413689673315,23.489528781232046,0.0,594.1344031272511,0.0,6773.691415572182,0.0,0.0,52.63525770706342,0.0,510.3613942595721,429.4777877851145,0.0,3541.8713428934816,2254.3548223584703,0.0,0.0,0.0,0.0,6773.691415572182,8467.114269465226,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,65.32221937997882,0.096963001454601,8.256928505537148,0.0,8.974149740719294,0.002296132878717355,-8.026540096689113,15.987339893435038,0.38293654804414423,0.002296132878717355,16.0,82.0,0.052711304613585905,0.038617734730730074,0.0,7.22,0.0,4.49994828736474,0.2605884864827881,0.0015600725558043954,11.5,4.49994828736474,0.2605884864827881,0.0015600725558043954,4.5 
 12/31  12:00:00,-8.712500000000002,-1.279647023454815,-1.1553819975989958,-4.025363519587937,-1.0806428578958414,-4.2424939359838625,2.7469763312465534,19.67080120913503,2709.2267111153824,0.0,22.955264736731802,0.0,551.0002832177613,23.898942309779805,0.0,626.283016555866,22.20172103099843,9.367019966908856,31.888194627409007,22.201293342386002,0.0,69.39931745871138,23.671153960077397,0.0,606.7250406543956,0.0,6383.958930022302,0.0,0.0,0.0,0.0,446.09861998412674,393.25889871339,0.0,3469.290079560997,2141.995130796266,0.0,0.0,0.0,0.0,6383.958930022302,7979.948662527879,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,64.87091597166213,0.08901857117402676,8.256928505537148,0.0,9.32442317703706,0.0023339471560062147,-7.847408855051155,16.01372207712434,0.3844709434266353,0.0023339471560062147,16.0,82.0,0.05040002430302754,0.03391223563340397,0.0,7.22,0.0,4.499910302514696,0.2605884864827881,0.0015036286515547025,11.5,4.499910302514696,0.2605884864827881,0.0015036286515547025,4.5 
 12/31  13:00:00,-8.3,-2.018143664453556,-2.799400926670779,-5.354780890174983,-2.8211366781402587,-5.902424889864924,1.199600451724293,20.31053104705829,2128.3494002485377,0.0,22.79399844522849,0.0,539.3609062201275,23.037975676504594,0.0,468.125339396625,22.201900900612024,219.9153108362621,0.0,22.201930780354573,30.959521090368355,0.0,23.382668475942708,0.0,584.9991176443199,0.0,6564.482264678612,0.0,0.0,0.0,0.0,689.295134539718,494.92957323456943,0.0,3360.9404081972575,2095.07718420759,0.0,0.0,0.0,0.0,6564.482264678612,8205.602830848266,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,64.05832435714078,0.08738016403022408,8.256928505537148,0.0,9.213208902196511,0.0022042291384195643,-8.5047328691642,16.000059068208337,0.3716780372933336,0.0022042291384195643,16.0,82.0,0.04708557401114857,0.033188104969971564,0.0,7.22,0.0,4.500815916438097,0.2605884864827881,0.0014594715905999335,11.5,4.500815916438097,0.2605884864827881,0.0014594715905999335,4.5 
 12/31  14:00:00,-8.3,-3.2723836050252624,-3.3127454861245877,-5.196835856790365,-3.1131873153723206,-5.662444069692769,0.6049508779486675,20.941500779744032,2167.3014141004205,0.0,23.775447280349162,0.0,852.3479488825178,22.481450828853454,0.0,431.5471190499324,22.201257422889196,0.0,105.15341734537316,22.201730088291857,0.0,125.38561299179739,23.76055834001463,0.0,639.2003150718876,0.0,5845.252585562441,0.0,0.0,0.0,0.0,365.60425994836675,339.30329277090937,0.0,3360.951377415084,1854.6913286420022,0.0,0.0,0.0,0.0,5845.252585562441,7306.565731953051,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,63.5345403186643,0.07574276181746126,8.256928505537148,0.0,10.28183846512125,0.002175740595925835,-8.655021488671785,15.989232269005914,0.40412196375618364,0.002175740595925835,16.0,82.0,0.04708557401114857,0.024829950151587725,0.0,7.22,0.0,4.50045980405109,0.2605884864827881,0.001476319212810056,11.5,4.50045980405109,0.2605884864827881,0.001476319212810056,4.5 
 12/31  15:00:00,-8.9875,-2.084324358695218,-1.7946795220304872,-3.8012397888553915,-1.5762355089627995,-4.198703657969097,1.4488631318237708,21.452140127280778,2156.275120502292,0.0,23.84840873047117,0.0,689.7814504848895,22.20232097060652,0.0,322.54314270242986,22.202144341128236,0.0,137.9177514234454,22.20080851950498,0.0,183.1957629686774,23.899014055867532,0.0,901.3669685870616,0.0,5976.594930251267,0.0,0.0,0.0,89.49268828433269,331.96977608208005,280.4953773160966,0.0,3541.5195335249045,1729.6697585320037,0.0,0.0,0.0,0.0,5976.594930251267,7470.743662814084,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,63.540876382777014,0.07740605779770425,8.256928505537148,0.0,10.775146954291026,0.0023232242616611845,-7.90498086769171,16.00809894988721,0.41484499321684387,0.0023232242616611845,16.0,82.0,0.05270022448280033,0.021037323706232958,0.0,7.22,0.0,4.499947770886804,0.2605884864827881,0.0015052700589223108,11.5,4.499947770886804,0.2605884864827881,0.0015052700589223108,4.5 
 12/31  16:00:00,-9.775,-1.0278629807978272,-0.18998804791753648,-3.269365415925091,-0.6696632189392067,-3.671766072195049,2.0712422102874593,21.606818359815072,2024.8310475306694,0.0,23.46360462045402,0.0,592.9292722796877,22.200977160436263,0.0,114.78636810139864,22.20267934253355,153.7604748681722,0.0,22.20161845334024,0.0,142.7747397408445,23.899051686418346,0.0,825.8898426458966,0.0,6745.879375342267,0.0,0.0,0.0,297.1568689862387,623.1129188003309,321.3004152039422,0.0,3747.6515209540976,1794.594972384417,0.0,0.0,0.0,0.0,6745.879375342267,8432.349219177835,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,64.07211246329592,0.0898601733729267,8.256928505537148,0.0,10.386089954736331,0.002369036566347439,-7.673316519961729,16.004075208268603,0.39678726964469146,0.002369036566347439,16.0,82.0,0.05985039779840948,0.02301339347755244,0.0,7.22,0.0,4.4988000812730835,0.2605884864827881,0.0014552773326430614,11.5,4.4988000812730835,0.2605884864827881,0.0014552773326430614,4.5 
 12/31  17:00:00,-10.375,-0.6954890771631058,-0.06194496800154689,-3.3253153568508953,-0.42622675896244344,-3.7603948174043813,3.1311278227754364,21.41039089079419,1953.902128719522,0.0,22.40551667061747,16.3112433698671,296.10096803917355,22.20281910988578,106.76349758264635,0.0,22.202671310350198,520.279205267598,0.0,22.203384864543548,66.58105979608504,8.500479178840777,23.789024393987127,0.0,617.7673999841581,0.0,8055.884431556428,0.0,0.0,228.55762080027245,518.577957884991,988.384463459623,522.1568825348762,0.0,3905.116460692296,1953.6223127980174,0.0,0.0,0.0,0.0,8055.884431556428,10069.855539445532,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,64.23262258860953,0.10822940965791497,8.256928505537148,0.0,9.591276380368265,0.0022812457902457407,-8.098350689073634,16.00000699299956,0.3716780372933336,0.0022812457902457407,16.0,82.0,0.06551433410957581,0.02845718338763831,0.0,7.22,0.0,4.499356523220376,0.2605884864827881,0.0014253359119026695,11.5,4.499356523220376,0.2605884864827881,0.0014253359119026695,4.5 
 12/31  18:00:00,-11.975000000000001,-0.581276234495896,-0.5070831762472007,-3.504660664474661,-0.4623690122056943,-3.948469277607348,3.975627688935427,21.05027016547637,2046.7127693747882,0.0,22.204205642523117,470.46273152952875,0.0,22.20178292147697,247.42951275650654,0.0,22.204901518287052,761.889547125684,0.0,22.20247950440442,232.65388623698618,0.0,23.590085589373206,0.0,602.4126783497203,0.0,9854.634318726494,0.0,0.0,959.7881421957941,658.8353309537932,1229.1232655569074,696.2842077972051,0.0,4324.550049201294,1990.0140232461695,0.0,0.0,0.0,0.0,9854.634318726494,12318.292898408115,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,64.69795509231594,0.1362839964139429,8.256928505537148,0.0,9.493622279281354,0.0022327451724819705,-8.334970815520565,15.999966515732094,0.3716780372933336,0.0022327451724819705,16.0,82.0,0.08240796515942171,0.02960451781650344,0.0,7.22,0.0,4.49962796982199,0.2605884864827881,0.001338811299508997,11.5,4.49962796982199,0.2605884864827881,0.001338811299508997,4.5 
 12/31  19:00:00,-13.4875,-1.2837366030459623,-2.2519137831434777,-5.255369297777251,-2.061682875632976,-5.679612043301114,2.583526206063996,20.330568750448567,1645.8807212931044,0.0,22.20513750494146,1503.8509256563677,0.0,22.202218652685076,635.046584007238,0.0,22.204698774120907,1590.6808095647934,0.0,22.20333787228454,627.9568563236152,0.0,22.508352378096347,0.0,513.8774508430458,0.0,12927.642449787203,0.0,0.0,1990.0450051270434,1045.8497417927292,2055.382286767487,1091.061796745155,2.3376190751560393,4720.5352406023885,2064.464030616018,0.0,0.0,0.0,0.0,12927.642449787203,16159.553062234003,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,66.02454273698922,0.19339951334666128,8.256928505537148,0.0,9.293572165942468,0.0021025030468495277,-9.015050571652184,16.000053815715095,0.3716780372933336,0.0021025030468495277,16.0,82.0,0.1022789461385506,0.03210717595778763,0.0,7.22,0.0,4.499931160220861,0.2605884864827881,0.001209185082863767,11.5,4.499931160220861,0.2605884864827881,0.001209185082863767,4.5 
 12/31  20:00:00,-13.525000000000002,-3.8965062492008284,-5.861795186256148,-8.529149133525003,-5.633457290309553,-8.822874696587306,-1.0857304041181999,19.4717293737541,1326.749581917172,0.0,22.204715097868316,2273.1276632045065,0.0,22.20117289481733,954.9847695349324,0.0,22.203593697961217,2275.2983878332916,0.0,22.202294520168003,952.1069739900979,0.0,22.203188869416866,707.163119029655,0.0,0.0,16269.341277157437,0.0,0.0,2759.412949830718,1365.8231415083164,2740.258315677477,1415.2021024751434,1192.5081465137582,4730.345188753011,2158.6996575215157,0.0,0.0,0.0,0.0,16269.341277157437,20336.676596446792,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,66.7640505832502,0.25493363006636316,8.256928505537148,0.0,9.039142806019594,0.001886100046744023,-10.238049437893629,15.999742554743504,0.3716780372933336,0.001886100046744023,16.0,82.0,0.10275651853157813,0.035586320532152216,0.0,7.22,0.0,4.4999458413904385,0.2605884864827881,0.0012047421898360962,11.5,4.4999458413904385,0.2605884864827881,0.0012047421898360962,4.5 
 12/31  21:00:00,-14.3625,-6.302889308573674,-7.205190607704713,-7.911002938537626,-7.078142867832191,-7.855253600072862,-3.6148947881525393,18.406710407848472,801.3571550510821,0.0,18.99669397133858,30.22694631064295,8.437644204800938,19.26477461413507,10.070321807793988,9.598872275607796,18.988400853066693,29.627304460477987,8.139800119037552,19.267315005740517,11.035561616701335,10.69391724480824,20.855448920671083,0.0,125.09243152718548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537147,8.256928505537147,0.0,0.0,66.89013131263337,0.0,8.256928505537147,0.0,18.072811743665596,0.002662907264294314,-6.315674688527771,19.27177815449848,0.3716780372933336,0.002662907264294314,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.3625,0.005211769729655761,0.0011085818742088624,11.5,-14.3625,0.005211769729655761,0.0011085818742088624,4.5 
 12/31  22:00:00,-15.687500000000002,-6.475882310423213,-7.000195701766353,-6.882414486259034,-6.971782896695991,-6.829794236324933,-5.182653700403176,17.15486573776732,510.0336696034176,0.0,17.512953789723035,46.879148937852904,0.0,17.864295985826136,15.982587891505261,0.0,17.50974971142669,45.11913176125171,0.0,17.87122571006873,17.485114075796048,0.0,19.86840316822488,0.0,139.19728296869715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,66.89013131263337,0.0,8.256928505537148,0.0,16.905693253078447,0.002606891399999496,-6.565356655096799,18.104783293449856,0.3716780372933336,0.002606891399999496,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.687500000000002,0.005211769729655762,0.0009765520517431985,11.5,-15.687500000000002,0.005211769729655762,0.0009765520517431985,4.5 
 12/31  23:00:00,-17.475,-6.678087526984417,-7.038268941989356,-6.8784875694360395,-7.040364138322548,-6.855189650130573,-6.250183793403377,16.148509630675516,609.1531300166298,0.0,16.804359557402336,115.9492641059623,0.0,17.06555963965496,4.281134552007302,1.179140039927006,16.80532096720861,109.20655222674577,0.0,17.069288031955026,4.573897176676667,1.3587492390840339,19.321775391966078,0.0,174.31334558138786,0.0,59.869318207509274,0.0,0.0,91.57102966349657,0.0,85.94302837152715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.869318207509274,74.8366477593866,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,66.34072810245924,0.0008551061649408164,8.256928505537148,0.0,15.913065793839648,0.0025719835410966748,-6.7258232759159995,17.112232904966096,0.3716780372933336,0.0025719835410966748,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-17.475,0.005211769729655762,0.000827509932068783,11.5,-17.475,0.005211769729655762,0.000827509932068783,4.5 
 12/31  24:00:00,-18.9875,-6.9392602222268245,-7.127899852249123,-7.028900582244908,-7.134868123592625,-7.019742142818741,-6.814394397147224,15.298096699362718,793.1422522043167,0.0,16.700571734689497,400.34504901361805,0.0,16.702551806925566,68.1268839541745,0.0,16.70043047936151,384.8347395096436,0.0,16.702639321116294,67.42816934310122,0.0,19.03191645626062,0.0,220.8256843168686,0.0,580.8306415524091,0.0,0.0,437.4791962171064,99.39771740160054,420.3722281579637,102.65930881172793,0.0,0.0,8.090391331466508,0.0,0.0,0.0,0.0,580.8306415524091,726.0383019405115,0.0,0.0,8.256928505537148,8.256928505537148,0.0,0.0,57.51865028158803,0.005488505927282301,8.256928505537148,0.0,15.011130106707476,0.0025118051761971456,-6.997862940464733,16.23199309692012,0.3716780372933336,0.0025118051761971456,16.0,82.0,0.0,0.00004014780352309761,0.0,7.22,0.0,-18.9875,0.005211769729655762,0.0006901864665982751,11.5,-18.9875,0.005211769729655762,0.0006901864665982751,4.5 
