Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/13  12:00:00,9.4,-10.049112241298003,-10.03803094524447,-10.04439150421361,-10.037421101216207,-10.045362713129599,-10.01695059694751,18.768308482871763,882.7605660708487,0.0,21.598526712594605,0.0,151.55474474994944,25.019200898005703,0.0,354.22677283298674,19.492025583689447,15.486851861052457,1.0137417751338944,19.479694343910396,15.714701996002702,0.5039051117379927,19.987481384478137,0.17196853011381563,24.148337459549253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,18.482482930489006,0.0019116950175450229,-10.047661359822346,19.683109698325822,0.3716780372933336,0.0019116950175450229,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.002004167566062713,11.5,9.4,0.005211769729655762,0.002004167566062713,4.5,6569972.211455491,0.0 
 01/13  13:00:00,9.775,-10.022572187745723,-10.016345430431931,-10.018825560417502,-10.016129884759486,-10.019183480201884,-10.002911576424056,19.877792556509156,696.346382538383,0.0,23.326068596068282,0.0,201.4675235632491,24.497958439395465,0.0,246.8220746170082,20.00190421450681,58.92371691102008,0.0,20.13213102269433,48.434996305488596,0.0,20.473195814275517,24.25475525735976,0.09828850226176655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,19.579236654724436,0.0019170610582134712,-10.019523738208333,20.779851545865633,0.3716780372933336,0.0019170610582134712,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.775,0.005211769729655762,0.001999886033700298,11.5,9.775,0.005211769729655762,0.001999886033700298,4.5,6569972.211455491,0.0 
 01/13  14:00:00,9.625,-10.010484432511806,-10.008766698910424,-10.009619402350161,-10.008733240465112,-10.009727513471748,-10.000927259025715,20.913584894387476,490.4761979702464,0.0,25.011306348216984,0.0,252.7072613691721,23.459537293027036,0.0,109.0041104058613,20.348593780062178,111.26036592850394,0.0,20.695495488567968,83.90242170878972,0.0,20.942821095378836,68.9032755250334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,20.61690698462555,0.0019195477893611261,-10.009969065273635,21.817516371946038,0.3716780372933336,0.0019195477893611261,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.625,0.005211769729655762,0.0019476361481298775,11.5,9.625,0.005211769729655762,0.0019476361481298775,4.5,6569972.211455491,0.0 
 01/13  15:00:00,9.4,-10.006612039040338,-10.007382914500193,-10.007394895926987,-10.00738243166435,-10.007360137181415,-10.003290863947104,21.762299921377082,298.8714305490415,0.0,26.328425016455128,0.0,290.7057371524643,22.631691243979883,10.871641493125594,9.364099520896843,20.51743363481325,161.86000447748094,0.0,21.182868729546776,110.0382123885189,0.0,21.346954620278222,102.99272255045346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,21.453792360332105,0.0019200798233536289,-10.006857016309283,22.654400570122093,0.3716780372933336,0.0019200798233536289,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.0019181848813839466,11.5,9.4,0.005211769729655762,0.0019181848813839466,4.5,6569972.211455491,0.0 
 01/13  16:00:00,9.4,-9.998135175275113,-9.998619450995392,-9.998487902290217,-9.99863495933385,-9.998470365458232,-9.996612418263627,22.331167117297507,192.7805586785562,0.0,26.89869881110088,0.0,289.5457235542237,22.154756710280402,71.99888479134489,0.0,20.58282246117541,201.21193973439802,0.0,21.90389599416051,99.86151718127894,0.0,21.65754937671048,124.60352398875949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,22.0387272787352,0.00192009366513351,-9.99843874544631,23.23933545788975,0.3716780372933336,0.00192009366513351,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,9.4,0.005211769729655762,0.0019167613126799122,11.5,9.4,0.005211769729655762,0.0019167613126799122,4.5,6569972.211455491,0.0 
 01/13  17:00:00,8.712500000000002,-10.017577248789552,-10.01646303516316,-10.01634544449816,-10.016505761748263,-10.01632951005839,-10.015443458862293,22.487175721151043,84.02014404081774,7.022631457330135,25.765964876284645,0.0,179.68210938995793,21.678097365668886,120.6197172788501,0.0,20.41604205266266,233.2161503281231,0.0,22.229959811090627,94.60404899302941,0.0,21.73403270271193,138.7255163374946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,22.294483448348494,0.0019204368008582603,-10.016457680158027,23.49509086805562,0.3716780372933336,0.0019204368008582603,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,8.712500000000002,0.005211769729655762,0.0019367161921234712,11.5,8.712500000000002,0.005211769729655762,0.0019367161921234712,4.5,6569972.211455491,0.0 
 01/13  18:00:00,7.6125,-10.009601506963417,-10.00605698345279,-10.006656361401932,-10.006110001345274,-10.006778252662174,-10.004800965770816,21.994159653713854,0.0,84.61270678164604,23.076703419930016,15.221175926254801,14.85976519698179,21.05660319843932,134.406311528249,0.0,20.046489047083476,229.86381361268678,0.0,21.45784905772483,121.39660617766259,0.0,21.517763025655732,123.16399428919513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,21.880665628108996,0.0019215370352778178,-10.008354162388946,23.081270612721614,0.3716780372933336,0.0019215370352778178,16.0,81.99691497496369,0.0,0.0,0.0,7.219999999999999,0.0,7.6125,0.005211769729655762,0.0019515736103280271,11.5,7.6125,0.005211769729655762,0.0019515736103280271,4.5,6569972.21145549,0.0 
 01/13  19:00:00,6.8875,-9.994834037936936,-9.969629476243743,-9.972437418761356,-9.969647985727287,-9.973018308484361,-9.965483969650393,21.188916584216493,0.0,64.03009591059299,21.361523030554437,75.8116964230183,0.0,20.458797928775816,123.53208095950376,0.0,19.746905919534033,194.86892018786637,0.0,20.721584995678896,119.50089684422187,0.0,21.16615734583853,90.86554940950211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,21.119045378826087,0.0019268614268908666,-9.983973708343116,22.319638579392507,0.3716780372933336,0.0019268614268908666,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.00214370337064877,11.5,6.8875,0.005211769729655762,0.00214370337064877,4.5,6569972.211455491,0.0 
 01/13  20:00:00,6.7,-9.924989520136819,-9.891510655414493,-9.905251955777299,-9.890793210782274,-9.907498833393792,-9.874105211748649,20.47921273373162,20.145414189952135,6.619183396673861,20.44719659882748,94.89064825236557,0.0,20.034601424082837,107.00207250121332,0.0,19.552064443485392,158.63767503630913,0.0,20.189700379640094,108.93326691062157,0.0,20.88175752720239,60.23678707246893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,20.445838305889666,0.001939426265994903,-9.921009003180409,21.6464036986128,0.3716780372933336,0.001939426265994903,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.0022557782282797566,11.5,6.7,0.005211769729655762,0.0022557782282797566,4.5,6569972.211455491,0.0 
 01/13  21:00:00,6.324999999999999,-9.882993505855453,-9.864481380218002,-9.869368428841694,-9.863985246996172,-9.869613052864773,-9.849576512951003,19.8866835917501,113.00238654661553,0.0,19.8721690451582,92.14289077206848,0.0,19.721443435201813,87.3124211216051,0.0,19.35944999220117,127.04162006797304,0.0,19.8141107568093,91.42264191077504,0.0,20.62749399245577,32.23159092345054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,19.83609197996308,0.0019488721918756735,-9.874752155809896,21.03663646818047,0.3716780372933336,0.0019488721918756735,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.005211769729655762,0.002155523626520951,11.5,6.324999999999999,0.005211769729655762,0.002155523626520951,4.5,6569972.211455491,0.0 
 01/13  22:00:00,4.35,-9.84607474365978,-9.819445886617883,-9.829914290941433,-9.818670582704701,-9.831606194693085,-9.801185908668483,19.34509968226582,167.9817348842298,0.0,19.342686294213372,88.82440803858941,0.0,19.364731486732197,73.05837061333801,0.0,19.05449024785491,106.85844623664013,0.0,19.425812287452658,77.72825626700285,0.0,20.281909635980885,14.439245529069126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,19.264667602594077,0.0019560949902730955,-9.846589456596814,20.465196106829936,0.3716780372933336,0.0019560949902730955,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,4.35,0.005211769729655762,0.002124549563156839,11.5,4.35,0.005211769729655762,0.002124549563156839,4.5,6569972.211455491,0.0 
 01/13  23:00:00,2.3,-9.780422095332536,-9.762423273947986,-9.773247550863601,-9.76149163839029,-9.774633250681141,-9.741774368322845,18.834753425098775,232.2193804323806,0.0,18.924767359267122,79.3266688841257,0.0,19.035537919175688,59.19943104535207,0.0,18.764810204698872,88.05298416283756,0.0,19.077332397550872,63.55919309858018,0.0,20.055421867295898,0.03197387194842349,10.130815372122242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,18.72672526507365,0.001965099398583205,-9.783204704963929,19.927233843189644,0.3716780372933336,0.001965099398583205,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.3,0.005211769729655762,0.0020794460288563617,11.5,2.3,0.005211769729655762,0.0020794460288563617,4.5,6569972.211455491,0.0 
 01/13  24:00:00,2.3874999999999997,-9.769171144575893,-9.752012760208965,-9.758946697773954,-9.751305763255154,-9.759727036941644,-9.734528026604771,18.34379933776554,313.3802300201269,0.0,18.61478962270286,65.2213974603448,0.0,18.756916243399083,45.28364019102247,0.0,18.526351123842524,69.13312428263168,0.0,18.78589812340319,48.842021319863875,0.0,19.872452914290076,0.0,34.14855621379229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,18.238503391795167,0.001971948645351963,-9.767571705489427,19.438996813455432,0.3716780372933336,0.001971948645351963,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.005211769729655762,0.0020903989865094937,11.5,2.3874999999999997,0.005211769729655762,0.0020903989865094937,4.5,6569972.211455491,0.0 
 01/14  01:00:00,4.549999999999999,-9.731782907109386,-9.677325789110801,-9.692274111564572,-9.676191765103614,-9.694892960094277,-9.653233543806808,17.889492912379218,376.70026317279303,0.0,18.322823213493045,54.297217424369876,0.0,18.465524599092998,36.08005022717305,0.0,18.27035605838995,55.95108880702708,0.0,18.48676844175487,39.05334559611771,0.0,19.53790899842986,0.0,41.672265626198964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.80849491565036,0.0019823080772088664,-9.72882040399992,19.008965414098096,0.3716780372933336,0.0019823080772088664,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,4.549999999999999,0.005211769729655762,0.002275387813159554,11.5,4.549999999999999,0.005211769729655762,0.002275387813159554,4.5,3329972.2114554914,0.0 
 01/14  02:00:00,6.2875,-9.594624502604614,-9.529426923408538,-9.561851359059034,-9.526962559989764,-9.566910949314329,-9.4834306520042,17.55553229995523,445.30731649639665,0.0,18.260636805489867,31.86985345577193,0.0,18.371766622846753,19.359565293708044,0.0,18.23073692008473,32.77286180763838,0.0,18.385120512904738,20.80868041075223,0.0,19.39355981190747,0.0,57.532109225003296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.46292790865858,0.0020042551294005935,-9.604930313336228,18.663349845879523,0.3716780372933336,0.0020042551294005935,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.2875,0.005211769729655762,0.002353614473165363,11.5,6.2875,0.005211769729655762,0.002353614473165363,4.5,3329972.2114554914,0.0 
 01/14  03:00:00,7.0125,-9.47661727445086,-9.425518480178605,-9.450049700935681,-9.42320102790864,-9.452946931154141,-9.376887680609439,17.381810521915703,500.94475370832197,0.0,18.24746073202714,17.568007648298874,0.0,18.3341350894137,8.984190851556832,0.0,18.232264156658484,17.96844186037987,0.0,18.341721559354397,9.552758388953634,0.0,19.319380380530838,0.0,66.96751836404962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.26907358768879,0.002027049069622776,-9.477468554635918,18.469445093649497,0.3716780372933336,0.002027049069622776,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,7.0125,0.005211769729655762,0.002343975221740387,11.5,7.0125,0.005211769729655762,0.002343975221740387,4.5,3329972.2114554914,0.0 
 01/14  04:00:00,6.8875,-9.34906866471972,-9.296267833094529,-9.323247875284364,-9.29387324117711,-9.327014049905948,-9.24527272799563,17.28689944702282,517.5946454627756,0.0,18.211615621766313,11.725462221058251,0.0,18.292798664519516,4.446828069042567,0.0,18.204923292234056,11.731351533042641,0.0,18.29718392356164,4.681095199601032,0.0,19.252467885349894,0.0,70.33981972564402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.15944252756806,0.002047301654112272,-9.356937097736925,18.359769228731235,0.3716780372933336,0.002047301654112272,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.8875,0.005211769729655762,0.0023407076499298773,11.5,6.8875,0.005211769729655762,0.0023407076499298773,4.5,3329972.2114554914,0.0 
 01/14  05:00:00,6.7,-9.239253342839296,-9.201336718190195,-9.223344511493274,-9.199212050842686,-9.226000325893272,-9.153675552470766,17.229676888798068,526.8171024040194,0.0,18.174835856598325,9.531118014632739,0.0,18.25094182600236,2.94278151527584,0.0,18.165768347514312,9.81076350876856,0.0,18.253564632362295,3.118691856711166,0.0,19.221890245746994,0.0,73.01585318293644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.094975732330646,0.0020667642019706373,-9.245058212068813,18.29525937950528,0.3716780372933336,0.0020667642019706373,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.002291360666970845,11.5,6.7,0.005211769729655762,0.002291360666970845,4.5,3329972.2114554914,0.0 
 01/14  06:00:00,6.7,-9.16049583920205,-9.131710314878834,-9.148165695422811,-9.130044824606841,-9.150107874396875,-9.091797346777387,17.178700795551304,529.3854788704116,0.0,18.13977704275557,8.242406533993801,0.0,18.209089353816022,2.312586221484878,0.0,18.122693686926702,9.18447213556425,0.0,18.21086449826325,2.4722139637561895,0.0,19.19605244019408,0.0,75.02735652239988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.18686595040064,0.0,7.883273596388305,0.0,17.043664632689378,0.002081607259510406,-9.164221320164073,18.243915446967982,0.3716780372933336,0.002081607259510406,16.0,81.99691497496369,0.0,0.0,0.0,7.22,0.0,6.7,0.005211769729655762,0.002263873539756309,11.5,6.7,0.005211769729655762,0.002263873539756309,4.5,3329972.2114554914,0.0 
 01/14  07:00:00,6.7,-8.978901342495817,-8.867987498667352,-8.763408768821598,-8.873356512567899,-8.74175840512486,-8.915841419567524,17.696066879771422,1433.4765778902836,0.0,21.53994694716509,3039.6380016607054,0.0,21.67996802734812,1430.47694262443,0.0,21.494139500879918,2973.4869957423316,0.0,21.68391120563696,1431.6949341686372,0.0,21.277724074641156,2736.9351010723944,0.0,0.0,15951.843718206164,0.0,0.0,3478.689092335742,1807.9066101715332,3390.3160744778197,1857.1091968027858,3153.353063499705,0.0,1814.3554953369342,0.0,0.0,0.0,0.0,15899.709273187877,19874.636591484843,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,70.2292232724451,0.3298579795939887,7.883273596388305,0.0,9.962316484319295,0.0022162136310258495,-8.44593915443623,16.000445603585355,0.3716780372933336,0.0022162136310258495,16.0,81.96772570870579,0.0,0.024483603395266743,0.0,7.219999999999999,0.0,6.7,0.2605884864827881,0.0022621824811304386,11.5,6.7,0.2605884864827881,0.0022621824811304386,4.5,3640370.9347796002,71548691.72934544 
 01/14  08:00:00,6.7,-8.644106128121669,-8.540874425649527,-8.433430661611133,-8.549087272544785,-8.419951856390952,-8.649473856192575,18.376244150220497,1506.3132622551416,0.0,22.199581129422896,2242.8461992721172,0.0,22.20168157809026,830.335783790505,0.0,22.19890674905878,2189.6711107435312,0.0,22.200425893666505,980.7268266564031,0.0,22.199051021086788,2287.592105059809,0.0,0.0,12314.876933491774,0.0,0.0,2733.7381476578016,1242.1975308669762,2659.5421266039884,1444.5653849616253,2776.3552886153075,0.0,1742.8153572066265,0.0,0.0,0.0,0.0,12314.876933491774,15393.59616686472,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,64.93162632685713,0.17471926606569446,7.883273596388305,0.0,10.154434102858168,0.0022318546794782125,-8.360955975797587,16.001624979167573,0.3716780372933336,0.0022318546794782125,16.0,82.0,0.0,0.022611367303353776,0.0,7.22,0.0,6.7,0.2605884864827881,0.002261168654389946,11.5,6.7,0.2605884864827881,0.002261168654389946,4.5,3493884.9614652847,55416946.200712994 
 01/14  09:00:00,7.7,-6.609001001007336,-4.461844850095356,-4.949928317817813,-4.429803672145536,-5.097845376988358,-4.197059742650832,19.414873540269543,2402.7339233819416,0.0,22.200740663374884,358.9639075570277,0.0,22.373276670403982,0.0,350.46676579891846,22.200834389574467,314.69797641859645,0.0,22.201121514990312,131.81727713879624,0.0,22.290316236499763,0.0,438.9611786015074,0.0,3282.9613163821236,0.0,0.0,849.7595622227611,73.35473681508944,784.5532943502286,595.8408718945523,57.55946203972489,0.0,1371.1750419205737,0.0,0.0,0.0,0.0,3282.9613163821236,4103.701645477654,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,54.85986161052132,0.029721184874462448,7.883273596388305,0.0,11.144786941832248,0.00236176026245429,-7.707687590829733,15.999895030868974,0.3716780372933336,0.00236176026245429,16.0,82.0,0.0,0.014970400497788146,0.0,7.22,0.0,7.7,0.2605884864827881,0.0023202590562328234,11.5,7.7,0.2605884864827881,0.0023202590562328234,4.5,33147714.509413086,14773325.923719555 
 01/14  10:00:00,9.3625,-2.6468507669710237,-1.2838662527146363,-2.7235278106788687,-1.188764959564741,-2.9795696871902506,-0.021506392587182788,20.4715366606338,2343.403991488636,0.0,22.572086984972803,0.0,523.666604185586,23.744185355726295,0.0,681.1285553755916,22.511222362323984,0.0,496.6834074932278,22.20123879503148,0.0,351.813984068839,23.416759602940328,0.0,588.5253157852553,0.0,910.2898341912603,0.0,0.0,0.0,0.0,0.0,114.66325705006629,0.0,0.0,709.0539623124786,0.0,0.0,0.0,0.0,395.73455884486884,494.66819855608594,0.0,0.0,7.883273596388305,7.883273596388305,0.0,0.0,51.612842248685936,0.007204214854458623,7.883273596388305,0.0,13.006750785864789,0.0027120040324421233,-6.08998232243951,15.978716819580622,0.3921749299065558,0.0027120040324421233,16.0,75.62722119552407,0.0,0.006572091655102364,0.0,7.219999999999999,0.0,9.3625,0.2605884864827881,0.002306141383266595,11.5,9.3625,0.2605884864827881,0.002306141383266595,4.5,43491251.92167268,1780805.5148019097 
 01/14  11:00:00,11.375,-0.5823685653960907,0.5589815102138198,-2.2526246409995925,0.728293065489253,-1.6273550543474369,2.310975740122125,21.694612846377353,2397.3659539710934,0.0,23.636462759298013,0.0,717.8527206260679,23.89920452502864,0.0,1143.852321340862,23.192646515690278,0.0,547.8121267984958,22.347739114054672,0.0,476.6058250569397,23.899035248919446,0.0,980.36967548413,0.0,11.934966531168095,473.20153598007863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.097653818634363,55.87530064900362,55.87530064900362,616.6668140334056,616.6668140334056,2.722920794804598,3.4036509935057473,467.758595745704,473.20153598007863,8.170683116187398,7.302909199548537,0.11012849314519302,940.9601317257826,50.44547345335878,0.00009061651064265818,8.170683116187398,0.11012849314519302,16.147626451280434,0.00321225099163841,-4.156642840456155,15.995717264242472,0.5068068550502525,0.00321225099163841,16.0,72.3162305242038,0.0,0.00009061651064265818,0.015819653154899013,7.22,0.0037135271522802183,11.16248642888985,0.2605884864827881,0.0022433081361526415,11.5,11.375,0.2605884864827881,0.0022433081361526415,4.5,46716988.558296785,12253.14357662069 
 01/14  12:00:00,12.575,0.5045359282568109,0.34160678711535375,-1.3399499228961285,2.054613123753156,-0.4296292370654436,2.5339094648168348,22.821827875971668,1997.8794642736102,0.0,23.898790278368672,0.0,1464.6423345580151,23.899421913301655,0.0,1334.3334637647833,23.625115078788895,0.0,582.5223758676628,22.61405499360838,0.0,498.2287345384329,23.899133276359517,0.0,1219.1966946675432,0.0,0.0,1961.8098649706176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.46246192791426,282.46246192791426,1963.0893368176626,1963.0893368176626,0.0,0.0,783.2748261011228,1961.8098649706176,10.228778900336563,7.220000000000001,0.1545158244924368,2745.08469107174,50.437708631119385,0.0,10.228778900336563,0.1545158244924368,18.142177692869858,0.003684211248924164,-2.511954052067421,15.981812083963092,0.649914777582854,0.003684211248924164,16.0,72.30869216107706,0.0,0.0,0.04576650353997904,7.22,0.018975202901975036,11.500647493685795,0.2605884864827881,0.0021986573135324935,11.5,12.575,0.2605884864827881,0.0021986573135324935,4.5,46711134.262079306,0.0 
 01/14  13:00:00,13.1125,0.21795013980089223,-1.1533282565462855,-1.7288756170215591,1.4064453927097544,-1.1258226025067533,1.6265753699953056,23.57061769139844,1257.3716564529705,0.0,23.89908610031135,0.0,1462.5072437327403,23.899314063593444,0.0,831.7179362359645,23.458856414513733,0.0,566.1855690979752,22.460530985875884,0.0,483.06374459347273,23.89932983606464,0.0,958.934616685492,0.0,0.0,2197.5949881348456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.7940290308144,423.7940290308144,1523.3783824766501,1523.3783824766501,0.0,0.0,825.1818082426371,2197.5949881348456,10.13744108989756,7.22,0.18052894816814358,3022.7767963774827,50.437708631119385,0.0,10.13744108989756,0.18052894816814358,17.85286638104535,0.0035076979789401036,-3.0791199249758856,16.02687160139289,0.5572477108123847,0.0035076979789401036,16.0,72.30869216107706,0.0,0.0,0.036143412280783806,7.219999999999999,0.028428362300241837,11.500485929630742,0.2605884864827881,0.002163293079618437,11.5,13.1125,0.2605884864827881,0.002163293079618437,4.5,42716593.702540495,0.0 
 01/14  14:00:00,13.3,-0.4363374883533379,-1.2257467758860696,-1.0556750602315932,1.294483046578402,-1.0540052342633088,1.0258514664884495,24.216074322655356,1033.4846684524323,0.0,23.899206889840993,0.0,1775.0411847162964,23.899386199932962,0.0,666.425457014989,23.811237711887607,0.0,617.7096400291481,22.800366910725067,0.0,512.3110839150149,23.89913169305086,0.0,1530.792791835744,0.0,0.0,2825.8711439162516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.0732745984479,473.0732745984479,2514.4004082108904,2514.4004082108904,0.0,0.0,938.0437765763234,2825.8711439162516,10.686369422051595,7.219999999999999,0.19441943988161622,3763.914920492575,50.437708631119385,0.0,10.686369422051595,0.19441943988161622,19.017235020179147,0.0034776863541750593,-3.1933526820035194,15.977730590891149,0.6468379883947661,0.0034776863541750593,16.0,72.30869216107706,0.0,0.0,0.056174308759888526,7.219999999999999,0.03169774829898142,11.50049905870593,0.2605884864827881,0.002150276530147625,11.5,13.3,0.2605884864827881,0.002150276530147625,4.5,45947964.65943405,0.0 
 01/14  15:00:00,12.9875,0.31080116330310703,-0.5220881192101838,0.3479922182407293,2.316684943327892,-0.018274028816192667,1.4513270276063537,24.67762073377674,906.5413193994982,0.0,23.89903567026481,0.0,1845.5414079495172,23.87210448247447,0.0,547.041612873259,23.899041737409313,0.0,715.3029320120115,23.104780788180555,0.0,533.7397975035192,23.89886255201679,0.0,1673.5116479791222,0.0,0.0,3347.21898897278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.99392726897116,390.99392726897116,2923.938646000285,2923.938646000285,0.0,0.0,1031.8040470361802,3347.21898897278,11.271693668144016,7.219999999999999,0.19719671312586531,4379.02303600896,50.437708631119385,0.0,11.271693668144016,0.19719671312586534,19.514526180613622,0.0036176488139608317,-2.732313605331052,16.00235267757115,0.67156499599641,0.0036176488139608317,16.0,72.30869216107706,0.0,0.0,0.06380139714676834,7.219999999999999,0.02624852148930111,11.500105022515474,0.2605884864827881,0.002107681519365079,11.5,12.9875,0.2605884864827881,0.002107681519365079,4.5,47225449.98037583,0.0 
 01/14  16:00:00,12.425,1.0625260693858114,0.30837387150998485,0.6986890791118536,2.9796417730958726,0.1299591340247474,1.7670872172221217,24.86460946610933,874.5966377994464,0.0,23.899101901403164,0.0,1122.0249543257983,23.439362088715374,0.0,494.329231861792,23.77399782009642,0.0,590.3470852922428,22.97150069032678,0.0,521.4785345385937,23.898698555400756,0.0,1513.7524123715848,0.0,0.0,2392.406818830284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.13472248199292,243.13472248199292,1845.9141216833027,1845.9141216833027,0.0,0.0,859.6623309150025,2392.406818830284,10.130073672229605,7.219999999999999,0.1960982098139426,3252.0691497452863,50.437708631119385,0.0,10.130073672229605,0.1960982098139426,18.47239691714271,0.0035399170471851348,-2.9980314007052176,16.02968029720389,0.5455023338211491,0.0035399170471851348,16.0,72.30869216107706,0.0,0.0,0.04220810327735234,7.219999999999999,0.016323957025525235,11.500062382169341,0.2605884864827881,0.0020994117513396895,11.5,12.425,0.2605884864827881,0.0020994117513396895,4.5,44643232.767028354,0.0 
 01/14  17:00:00,10.825,1.3830337461032332,1.74191708032901,-0.00007352294128595838,2.939973466089193,-0.49929607966462924,2.1123651597231046,24.75390175538307,906.275169159007,0.0,23.626753483841345,0.0,603.820456564217,22.749473404071008,0.0,447.6744582400423,23.214922253939218,0.0,547.2666154117169,22.441762884917875,0.0,480.9903320301719,23.898772828613758,0.0,1157.3338605399438,0.0,0.0,994.6992481668315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.880420567701291,9.880420567701291,670.6961445026152,670.6961445026152,0.0,0.0,613.5728347655468,994.6992481668315,8.50397243522135,7.22,0.1841531038074506,1608.272082932378,50.437708631119385,0.0,8.50397243522135,0.1841531038074506,16.49566206972471,0.003297449879813029,-3.882412817138893,16.032361231464392,0.4387104856153775,0.003297449879813029,16.0,72.30869216107706,0.0,0.0,0.017445025326345915,7.219999999999999,0.0006335106421405728,10.787413793854194,0.2605884864827881,0.0021124140047338413,11.5,10.825,0.2605884864827881,0.0021124140047338413,4.5,40047498.89074607,0.0 
 01/14  18:00:00,9.3125,1.5007444770456642,2.2797894123141123,-0.4219010576252561,2.607825814887182,-0.8427141534160543,2.743912772617323,24.397244988150586,915.4960267858592,0.0,22.988388077433722,0.0,555.1002165802944,22.276432046403894,0.0,402.6398102754531,22.776013677293843,0.0,515.348691338711,22.204102421244787,0.0,380.6364095802748,23.898995182557154,0.0,1025.5652200945065,0.0,115.83704741434798,238.67878540531194,0.0,0.0,14.75944019353171,0.0,83.84914117831832,0.0,0.0,27.647124851516605,0.0,0.0,114.60715170157243,114.60715170157243,115.83704741434798,144.79630926793496,373.19930858435697,238.67878540531194,7.585954237879862,7.263514669599542,0.1318454066588524,611.878093989669,50.10403960987528,0.0008637240569488973,7.585954237879862,0.13184540665885247,15.130292265154994,0.0032929970873267727,-3.9246725058403715,16.010181889683235,0.42174796905339845,0.0032929970873267727,16.0,72.60809277422416,0.0,0.00019053990598403192,0.003317799759817953,7.22,0.0,9.3125,0.2605884864827881,0.0021765407636112673,11.5,9.3125,0.2605884864827881,0.0021765407636112673,4.5,39121689.59699553,521266.71336456586 
 01/14  19:00:00,7.8375,0.7635500170381614,0.48605609864016774,-2.122270839923796,0.702786645350126,-2.4662142076352165,2.347384208971048,23.6077518338767,471.5055377865783,0.0,22.22756484219734,62.91345367765189,101.5438723254588,22.201263878227607,22.131926668509493,25.799458886024297,22.2109006328778,81.4812862350204,64.83129236082556,22.20210350263745,27.01838607556175,18.131949591253317,23.112321442221386,0.0,563.9891149895418,0.0,2847.906445652052,0.0,0.0,455.33113952010945,408.84468558633625,488.03819862336974,473.59553075434314,0.0,0.0,820.6179070134083,0.0,0.0,0.0,0.0,2847.906445652052,3559.8830570650643,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,46.94725062593802,0.019335054231628655,7.394058678398167,0.0,12.616520266484699,0.002996838548860057,-5.028060721203591,15.999916694019019,0.3716780372933336,0.002996838548860057,16.0,77.85490255693539,0.0,0.007738617264168763,0.0,7.22,0.0,7.8375,0.2605884864827881,0.0021581474184037422,11.5,7.8375,0.2605884864827881,0.0021581474184037422,4.5,23237945.808044948,12815579.00543423 
 01/14  20:00:00,6.199999999999999,-1.6108351124615536,-2.8287032214423737,-4.752660021394128,-2.6441618846078687,-4.949520293017925,-0.34698842146754705,22.613455062117893,153.3732952805001,0.0,22.201964572616166,942.1762621456339,0.0,22.200426250796014,386.5747808059546,0.0,22.2012909240155,936.1981178321068,0.0,22.201545472918383,392.05397609847563,0.0,22.233113938480187,204.91548256023412,88.56543586077004,0.0,6738.6318277221935,0.0,0.0,1431.9425014070493,798.5778915134955,1404.804551384444,856.3122760736135,607.8796127323715,0.0,1360.049031073857,0.0,0.0,0.0,0.0,6738.6318277221935,8423.289784652741,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,51.239181471792214,0.05290138253144298,7.394058678398167,0.0,11.178386633355686,0.0027999729610350536,-5.807585465737614,15.999905432889589,0.3716780372933336,0.0027999729610350536,16.0,81.78555827151393,0.0,0.014830691711508139,0.0,7.22,0.0,6.199999999999999,0.2605884864827881,0.0021998690460519254,11.5,6.199999999999999,0.2605884864827881,0.0021998690460519254,4.5,12469255.056484116,30323843.22474987 
 01/14  21:00:00,3.8499999999999996,-3.709362689719888,-4.1319451625545405,-4.473623255497447,-4.051738208089852,-4.427996862012048,-2.5403974660977786,21.647464233451004,62.207993667874156,6.0240266087265955,20.431934569326547,183.64470095928894,0.0,20.76757740746414,131.71081435062885,0.0,20.438059874973163,175.3386808001024,0.0,20.80428853705706,145.6162652022723,0.0,21.355034458033096,110.04036512915715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.129451941996194,0.0,7.394058678398167,0.0,21.549842731539268,0.0033713504912089576,-3.6570184808421353,22.74724751791832,0.3716780372933336,0.0033713504912089576,16.0,81.99694977406851,0.0,0.0,0.0,7.219999999999999,0.0,3.8499999999999996,0.005211769729655762,0.0021698855870107584,11.5,3.8499999999999996,0.005211769729655762,0.0021698855870107584,4.5,7379972.21145549,0.0 
 01/14  22:00:00,1.7374999999999998,-3.963223103878316,-4.279198616298712,-4.202925346088342,-4.260211293749467,-4.1712979619540445,-3.545494211652119,20.480488610616455,0.0,130.59184877500127,19.38023211186439,180.10294388491658,0.0,19.766335369622176,125.41406472994666,0.0,19.391544313759532,171.54900092038395,0.0,19.806198693544374,138.28645349667113,0.0,20.51422150975236,89.80603352175089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,20.453434146868922,0.0032858530679993367,-3.9732283063768046,21.651027139925556,0.3716780372933336,0.0032858530679993367,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,1.7374999999999998,0.005211769729655762,0.002225936678206935,11.5,1.7374999999999998,0.005211769729655762,0.002225936678206935,4.5,3329972.2114554914,0.0 
 01/14  23:00:00,0.7875000000000001,-4.201692837934165,-4.407396164096495,-4.302756159799507,-4.408524120322382,-4.287150767558713,-4.14914854138514,19.529927442819645,12.856044481965455,19.802203949021987,18.772530321752615,151.06699575922153,0.0,19.14117561591346,102.21927893440181,0.0,18.78999550607046,143.28470863504992,0.0,19.179324967019003,112.28579165645147,0.0,20.039194550774667,50.39602973203421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,19.479618607109266,0.003223972297544506,-4.192498777546975,20.677347886696293,0.3716780372933336,0.003223972297544506,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.005211769729655762,0.002316903757036073,11.5,0.7875000000000001,0.005211769729655762,0.002316903757036073,4.5,3329972.2114554914,0.0 
 01/14  24:00:00,-0.4625000000000001,-4.45661303486378,-4.598599825471143,-4.517543857274191,-4.6041591282682575,-4.507871400717596,-4.559353055665826,18.72222278936648,124.00464898400674,0.0,18.311912094680174,121.28822560429734,0.0,18.655094647224008,78.92938128881832,0.0,18.333882243890805,114.43635466745906,0.0,18.6879815517796,86.44509898695748,0.0,19.713571739909153,11.232655508536084,1.142096415942774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,18.64350443636396,0.0031620825305734724,-4.440449318429479,19.84137005353383,0.3716780372933336,0.0031620825305734724,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.0023775279094664734,11.5,-0.4625000000000001,0.005211769729655762,0.0023775279094664734,4.5,3329972.2114554914,0.0 
 01/15  01:00:00,-1.1,-4.6897241779370855,-4.796737176089418,-4.735581186582291,-4.802251560193297,-4.728407537586418,-4.841362423417347,18.01457116289938,247.01830729972903,0.0,17.958077274741967,91.32664255231538,0.0,18.263565686195793,56.30018699776656,0.0,17.982759562136174,85.54964523599523,0.0,18.287700348186068,61.61051782264303,0.0,19.46063296866428,0.0,27.693551099018748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,17.91182291252519,0.0031033151006703845,-4.675394693315844,19.109818017449626,0.3716780372933336,0.0031033151006703845,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,-1.1,0.005211769729655762,0.0023869437166386567,11.5,-1.1,0.005211769729655762,0.0023869437166386567,4.5,3329972.2114554914,0.0 
 01/15  02:00:00,-1.4749999999999999,-4.885251634485268,-4.975599320789886,-4.927905672303618,-4.980273831169903,-4.922209731439596,-5.047375007707256,17.409835558341463,370.09491460836375,0.0,17.698845591815395,62.20319897764824,0.0,17.947657908917794,35.637064803481735,0.0,17.71224908614355,58.52721328496574,0.0,17.964438200231363,38.885826585272866,0.0,19.268177456336648,0.0,61.94719883512607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,17.285258424056174,0.003049891754841565,-4.877869543645811,18.48337126590553,0.3716780372933336,0.003049891754841565,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.005211769729655762,0.002313611560716834,11.5,-1.4749999999999999,0.005211769729655762,0.002313611560716834,4.5,3329972.2114554914,0.0 
 01/15  03:00:00,-1.7,-5.072917245979996,-5.153719861252878,-5.1121039193483995,-5.157790043550735,-5.1068938424332995,-5.233191538497479,16.909229511835115,465.8291818799271,0.0,17.480976719028398,38.05405690861619,0.0,17.68068230761737,18.643633960704506,0.0,17.47679377110196,36.74502342814458,0.0,17.69128469311726,20.206638041291512,0.0,19.113937469141856,0.0,90.99945585661675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,16.762745772884088,0.003000743183443303,-5.067049201697726,17.960966951237264,0.3716780372933336,0.003000743183443303,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,-1.7,0.005211769729655762,0.0022702807149238592,11.5,-1.7,0.005211769729655762,0.0022702807149238592,4.5,3329972.2114554914,0.0 
 01/15  04:00:00,-2.0125,-5.2447261300067485,-5.320787123407427,-5.2845593431047,-5.324334680915927,-5.279979655704734,-5.39880956882024,16.49453041413055,550.0188724629129,0.0,17.29927944501435,18.21727180969492,0.0,17.462985910186617,4.399226092419497,0.003272158152810789,17.28808758247536,18.287951941782524,0.0,17.468163394974418,4.631375821209701,0.06747746185692449,18.97194950671981,0.0,113.87141633227913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,16.330758620826956,0.002956015155314722,-5.241686634746874,17.5290784085744,0.3716780372933336,0.002956015155314722,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,-2.0125,0.005211769729655762,0.0022601700968304206,11.5,-2.0125,0.005211769729655762,0.0022601700968304206,4.5,3329972.2114554914,0.0 
 01/15  05:00:00,-1.8875000000000002,-5.395232338708741,-5.484173530562247,-5.44491772800246,-5.487753794146511,-5.439456649911196,-5.564359478140082,16.1565238829528,609.709098959913,0.0,17.140288550229226,3.586647728585149,0.5458896323265208,17.276194525248066,0.0,6.487308215998041,17.125455332006204,4.263417145579751,0.22708421567409687,17.277004982644996,0.0,7.368318837097718,18.831118168119396,0.0,130.4020942986786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,15.980230909110901,0.0029119298612763937,-5.3900001021756,17.178647905425382,0.3716780372933336,0.0029119298612763937,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.005211769729655762,0.002185228538814853,11.5,-1.8875000000000002,0.005211769729655762,0.002185228538814853,4.5,3329972.2114554914,0.0 
 01/15  06:00:00,-1.3249999999999997,-5.61027435123585,-5.707922574482702,-5.661641551841702,-5.711996230670513,-5.655163236557911,-5.796833470768172,15.883194103702884,667.2687043162002,0.0,17.052807564127054,0.0,11.945801536105876,17.15815775845556,0.0,17.028248132903002,17.03474612209402,0.0,10.064861531772408,17.15502909128821,0.0,18.94704967169241,18.736541993967656,0.0,144.74856918367487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,54.1294519419962,0.0,7.394058678398167,0.0,15.703562212093399,0.002861882017129935,-5.601654532889997,16.90208958365369,0.3716780372933336,0.002861882017129935,16.0,81.99694977406851,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.005211769729655762,0.0020865244335299517,11.5,-1.3249999999999997,0.005211769729655762,0.0020865244335299517,4.5,3329972.2114554914,0.0 
 01/15  07:00:00,-2.1624999999999996,-6.217481921246181,-6.614540887735755,-7.012399253675419,-6.593891072655827,-7.095718224510794,-6.410423785585927,16.237560801916025,1659.9936889061746,0.0,20.552793070291177,3356.029444331177,0.0,20.93074536894819,1648.6363954164617,0.0,20.459522936656022,3247.00859427474,0.0,20.942992694899196,1653.1898549323578,0.0,20.757622107397093,2776.172509301111,0.0,0.0,19432.13644709662,0.0,0.0,3716.078246712027,1976.885213241777,3584.552204687329,2024.0268895672973,3150.990113499609,1751.279577297375,2544.6311234707728,0.0,0.0,0.0,0.0,19239.066618550736,24048.83327318842,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,71.28235418110015,0.43244918505230184,7.394058678398167,0.0,7.990270069468495,0.0022692809821080575,-8.281320498265158,15.974975859998743,0.3716780372933336,0.0022692809821080575,16.0,81.89311519343696,0.0159367145766832,0.055337402228941214,0.0,7.219999999999999,0.0,4.500132278676684,0.2605884864827881,0.0020666893149525155,11.5,4.500132278676684,0.2605884864827881,0.0020666893149525155,4.5,3737104.3548458843,86575799.78347832 
 01/15  08:00:00,-2.425,-7.402338793553469,-7.7808610137089005,-8.21876706981079,-7.7471717550609345,-8.273066796138751,-7.330516922655349,16.93258356910532,1956.8737370548426,0.0,22.063470764806006,3105.5248872769544,0.0,22.193966493934255,980.5938031409619,0.0,22.01111181659801,3053.273475257025,0.0,22.194916986544612,1367.2745076326903,0.0,21.911008530367862,2689.7946926644167,0.0,0.0,17547.255523715023,0.0,0.0,3584.468899790173,1391.8253765165966,3507.713609511673,1830.5939244072554,3154.2948030269813,1820.3503706639638,2483.88982821259,0.0,0.0,0.0,0.0,17547.255523715023,21934.06940464378,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,70.65285203449224,0.37256690709509427,7.394058678398167,0.0,8.176661827664237,0.002228220989507757,-8.471503298483764,16.000002410042626,0.3716780372933336,0.002228220989507757,16.0,82.0,0.016778414687714398,0.05131922139908983,0.0,7.22,0.0,4.499868427453533,0.2605884864827881,0.0021096291688690303,11.5,4.499868427453533,0.2605884864827881,0.0021096291688690303,4.5,3680618.5649872227,78962649.8567176 
 01/15  09:00:00,1.2374999999999998,-6.409859555837139,-4.679207452483034,-5.309988665440457,-4.625472434596768,-5.524676797963726,-4.070120613362448,18.06124060951472,2940.1687368204402,0.0,22.201016351700588,948.5896217487237,0.0,22.918942652355575,0.0,448.95618080204883,22.200971283977335,997.0209174707115,0.0,22.2007522316284,429.95836847671103,0.0,22.209337244063107,45.73152634343191,256.1325867752717,0.0,6960.9443577054935,0.0,0.0,1438.5081611029332,14.197596787608258,1465.8307583490266,893.5864933124521,279.6239501395137,857.6842786538315,2359.197062585694,0.0,0.0,0.0,0.0,6960.9443577054935,8701.180447131865,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,61.697709157091154,0.08281621086038621,7.394058678398167,0.0,8.515539369139585,0.002256010057180239,-8.313842559765991,15.998921669856312,0.3720548795326763,0.002256010057180239,16.0,82.0,0.0065089143927368935,0.04449389713157488,0.0,7.219999999999999,0.0,4.500049153465243,0.2605884864827881,0.0021176269305437185,11.5,4.500049153465243,0.2605884864827881,0.0021176269305437185,4.5,33197785.552153,31324249.60967472 
 01/15  10:00:00,5.7375,-2.940245350069185,-1.4334756138944373,-4.055842438687624,-1.3254584763603607,-3.2628419743719044,0.08798998034181632,19.39199104948812,3101.723115166768,0.0,22.366091594689607,0.0,417.9006470785049,23.896959567318113,0.0,1316.8795662753184,22.206866322615472,7.0740489220395375,245.0096934128242,22.20071720382078,1.818562837288198,115.17258915762105,23.186460341862198,0.0,568.4862401399549,0.0,2018.769509845687,0.0,0.0,87.22538054653563,0.0,233.15804619729306,350.80858801247985,0.0,14.911294045350884,1523.2302968178635,0.0,0.0,0.0,0.0,1920.762306698902,2400.9528833736276,0.0,0.0,7.394058678398167,7.394058678398167,0.0,0.0,58.78469584241233,0.021433429994199327,7.394058678398167,0.0,11.742145962059073,0.0026888168584774845,-6.283395067037089,16.00000961790865,0.4708867430646358,0.0026888168584774845,16.0,80.52643248773086,0.00007297034551733203,0.017649401986089035,0.0,7.22,0.0,5.794231525424433,0.2605884864827881,0.002048049692460562,11.5,5.794231525424433,0.2605884864827881,0.002048049692460562,4.5,43566545.83231372,8643430.380145058 
 01/15  11:00:00,8.95,-1.2121631907044388,0.46684733975714654,-3.369462973411294,0.5265268918916403,-1.8416000676036897,2.8476192523220845,20.852633333124245,2945.029066338022,0.0,23.55258896569586,0.0,725.1146880834831,23.93293334359244,0.0,1741.7769380918423,22.620426360813003,0.0,504.1323533977816,22.200940804987802,0.0,382.0693735567365,23.862863119204594,0.0,838.9810659366933,0.0,217.17609044660065,118.06677127102422,0.0,0.0,0.0,0.0,83.26805898709225,0.0,0.0,200.54642262959447,0.0,0.0,295.3626649428799,295.3626649428799,183.46893273151815,229.3361659143977,241.71618339653668,118.06677127102422,7.586564458093132,7.307029339199083,0.04923912650078741,359.7829546675609,54.33090211429887,0.0019262841796379203,7.586564458093132,0.04923912650078746,15.207544540082758,0.0030923488522473434,-4.663314985107295,15.99853986911853,0.5652468581922058,0.0030923488522473434,16.0,79.48868383899782,0.0,0.0014920844774119453,0.007772199331575914,7.22,0.0,8.95,0.2605884864827881,0.0019786596388679883,11.5,8.95,0.2605884864827881,0.0019786596388679883,4.5,45909778.17395381,825610.1972918316 
 01/15  12:00:00,11.375,0.10162744009538269,0.010106444878318535,-1.9791343745671297,1.800375970517387,-0.7672299721917992,3.007640128492965,22.262992596182542,2392.091887898147,0.0,23.899157834156448,0.0,1565.6482038702438,23.905076326251645,0.0,1674.6631752417009,23.17814724999215,0.0,547.1265685046707,22.298785629331306,0.0,467.5191811110541,23.89928869914217,0.0,1187.349087571829,0.0,3.041649147907998,1575.8216655955825,0.0,0.0,0.0,0.0,5.676166222961749,0.0,0.0,0.0,55.83200590701952,55.83200590701952,2014.9885881840255,2014.9885881840255,3.041649147907998,3.8020614348849975,715.4432944300843,1575.8216655955825,10.067162614439102,7.219999999999999,0.12829804552066604,2291.264960025667,53.714408569663874,0.00002573644454521915,10.067162614439102,0.12829804552066604,18.022109873472893,0.0035550703740856258,-2.9916197048476194,15.999399543499871,0.7020894460925102,0.0035550703740856258,16.0,79.5839827847881,0.0,0.0,0.047105432770451844,7.22,0.003710362735085372,11.162486596691775,0.2605884864827881,0.0018491900603170206,11.5,11.375,0.2605884864827881,0.0018491900603170206,4.5,46525802.407463714,13687.42116558599 
 01/15  13:00:00,12.575,-0.19146746396230427,-1.6852856516094818,-2.2056017533879095,1.4134437462833191,-1.2485994987764197,1.9767845979491083,23.331630673414217,1427.1015485074158,0.0,23.999164581762262,0.0,2050.102566758531,23.899350674373352,0.0,1138.4809363482286,23.257351401883223,0.0,552.3033096139352,22.27982934867385,0.0,470.9031545132054,23.89922969508277,0.0,987.2940114358406,0.0,0.0,2683.4343080033823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.20198459013113,282.20198459013113,2280.879745372085,2280.879745372085,0.0,0.0,911.6309232339873,2683.4343080033823,11.161467067918462,7.22,0.16265605180787707,3595.06523123737,53.70518474266879,0.0,11.161467067918462,0.16265605180787707,18.594783180515062,0.0034545728990260463,-3.307772964651795,16.010714444080833,0.6684542811598074,0.0034545728990260463,16.0,79.5848181032991,0.0,0.0,0.05196782359740429,7.219999999999999,0.018955341175897204,11.500646632797604,0.2605884864827881,0.001702865064587312,11.5,12.575,0.2605884864827881,0.001702865064587312,4.5,43155522.29696466,0.0 
