Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/15  14:00:00,13.1125,-0.7208087182781497,-1.7774144871889601,-1.783604748867973,1.357409199719814,-1.309589030755494,0.9145397558106658,24.455597250622745,1076.9339977422414,0.0,25.0765967947645,0.0,2402.761024515894,23.8993116106817,0.0,848.2046499634813,23.704433210716157,0.0,586.8716535373997,22.72933730006971,0.0,505.2099658329181,23.899094213859776,0.0,1663.846938744182,0.0,0.0,3576.1249156578574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.36166885949433,423.36166885949433,3252.8694340438683,3252.8694340438683,0.0,0.0,1073.7262407179564,3576.1249156578574,11.658428118764357,7.22,0.1920490704557163,4649.851156375814,53.70518474266879,0.0,11.658428118764357,0.19204907045571631,19.67653609320903,0.003317856293365346,-3.7801832345496793,16.000403092888455,0.7246370051435411,0.003317856293365346,16.0,79.5848181032991,0.0,0.0,0.07059242128742432,7.219999999999999,0.02839448692554596,11.500485467397752,0.2605884864827881,0.001609973182187979,11.5,13.1125,0.2605884864827881,0.001609973182187979,4.5,46558688.42048288,0.0 
 01/15  15:00:00,12.9875,-0.12124459589857234,-0.761788025532303,-0.45287828448539236,2.5719527373395064,-0.33495771267851215,0.8614681079508322,25.421697681573455,787.1211178697749,0.0,26.039225400812455,0.0,2659.771702056688,23.89912224430759,0.0,659.7670082321404,23.897690158308706,0.0,673.2108062301395,23.154701397270486,0.0,537.6558346383631,23.898584300788304,0.0,1974.6713243714448,0.0,0.0,4279.69343689664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.6435790028374,390.6435790028374,3947.8593743382853,3947.8593743382853,0.0,0.0,1202.0775558950793,4279.69343689664,12.212999213878796,7.219999999999999,0.20458457009065817,5481.770992791719,53.70518474266879,0.0,12.212999213878796,0.20458457009065817,20.45391941690423,0.0034588340137549816,-3.2921337876936816,15.997018506360142,0.7485917099765689,0.0034588340137549816,16.0,79.5848181032991,0.0,0.0,0.08316361950600763,7.219999999999999,0.026221220784793595,11.50010473789984,0.2605884864827881,0.001624680280661605,11.5,12.9875,0.2605884864827881,0.001624680280661605,4.5,47976577.612269096,0.0 
 01/15  16:00:00,11.425,0.8922375456589418,0.3399054900179692,1.138347565814428,3.7551708332384783,0.8073098296475614,1.6260258346774172,26.028213191021997,559.6852640921143,0.0,26.27941440472657,0.0,2723.8566149417884,23.761349894181834,0.0,518.9435826822594,23.805128528393656,0.0,595.295180800575,23.623589315128275,0.0,572.8699166123554,23.898726360549563,0.0,1919.6065907746836,0.0,0.0,4043.0945091754993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.39017236341776,62.39017236341776,3870.93932571602,3870.93932571602,0.0,0.0,1155.7346898938822,4043.0945091754993,12.17563822462905,7.22,0.19473775017319356,5198.8291990693815,53.70518474266879,0.0,12.17563822462905,0.19473775017319356,20.57536712066787,0.0038110459232063316,-2.1494262605405448,16.003417140277335,0.7164727499314397,0.0038110459232063316,16.0,79.5848181032991,0.0,0.0,0.08105537378955727,7.22,0.004151576918969321,11.187564518630284,0.2605884864827881,0.0021220654608792113,11.5,11.425,0.2605884864827881,0.0021220654608792113,4.5,45941995.74854447,0.0 
 01/15  17:00:00,9.5375,1.9323797687242517,1.130259077422794,2.015997001821591,4.5119932663069635,1.7370954896998574,2.760942972419512,26.070439004352195,308.04967273043275,0.0,25.14852612621521,0.0,2426.559117233778,23.074150699202825,0.0,472.56300759741185,23.245145590876085,0.0,553.2594162004086,23.589691070763912,0.0,570.9895708071188,23.899253164334503,0.0,1563.5405957184605,0.0,0.0,3282.7683816802073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3049.9186858964495,3049.9186858964495,0.0,0.0,1016.0922347166452,3282.7683816802073,11.334158432221429,7.219999999999999,0.19028082663481655,4298.8606163968525,53.70518474266879,0.0,11.334158432221429,0.19028082663481655,19.695284933724285,0.004132090375880429,-1.216847225134623,16.000051139389093,0.6716098351847328,0.004132090375880429,16.0,79.5848181032991,0.0,0.0,0.06601943685933033,7.219999999999999,0.0,9.5375,0.2605884864827881,0.0024387944635994308,11.5,9.5375,0.2605884864827881,0.0024387944635994308,4.5,41761804.77342372,0.0 
 01/15  18:00:00,8.2125,2.606375270614526,1.6538317924969637,1.8105892540862853,4.499458534974723,1.5595359535756883,3.4218118663537505,25.528980049325853,392.0986169506891,0.0,23.903566028816105,0.0,1121.8557597274748,22.470177461557444,0.0,429.30487466481,22.779821230327315,0.0,514.4377019468498,22.73489288677807,0.0,503.4273617300711,23.898746954900446,0.0,1345.4416709447491,0.0,0.0,1560.5857446678874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1007.1415640774178,1007.1415640774178,0.0,0.0,712.7399759732593,1560.5857446678874,9.261463805875424,7.219999999999999,0.18178043225495114,2273.3257206411463,53.70518474266879,0.0,9.261463805875424,0.18178043225495114,16.925044467268478,0.003911392187963715,-1.88047653737752,16.038554931352543,0.5242510117274084,0.003911392187963715,16.0,79.5848181032991,0.0,0.0,0.02456066139801025,7.219999999999999,0.0,8.2125,0.2605884864827881,0.0023543079710401375,11.5,8.2125,0.2605884864827881,0.0023543079710401375,4.5,40481638.06182938,0.0 
 01/15  19:00:00,5.674999999999999,1.7969325409391965,0.9808902259193898,-0.9008211523224973,2.2253226899761285,-1.2495197030033363,3.0363543172359946,24.535891885165245,188.6854458359196,0.0,22.66497532425567,0.0,477.11618519974894,22.203198331826993,9.977209443569336,50.44720716675775,22.20799967169009,100.42576360483778,62.16966067798688,22.205912625615518,0.0,116.37270191241791,23.38657668160488,0.0,585.9779612171226,0.0,2652.7292083442658,0.0,0.0,53.0936233481214,372.42603789761426,509.5353097665977,349.0719996900602,0.0,6.586615308192088,1274.480625742953,0.0,0.0,0.0,0.0,2652.7292083442658,3315.911510430332,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,52.60771545014031,0.021615103679527917,7.898731299601528,0.0,11.409361697660824,0.0031879150613170343,-4.288300965880179,15.999735298838802,0.3716780372933336,0.0031879150613170343,16.0,80.6919870194602,0.00003004454196599547,0.014066935832360992,0.0,7.220000000000001,0.0,5.700050082313097,0.2605884864827881,0.0022707069550080175,11.5,5.700050082313097,0.2605884864827881,0.0022707069550080175,4.5,23240119.14965521,11937281.437549196 
 01/15  20:00:00,4.0875,-0.8819048030675511,-2.133003055381574,-4.129375352040352,-1.6179502718534322,-4.370977999409976,0.6080442644749033,23.188013644135296,25.410546772865473,74.45195260726632,22.202231447492778,604.9214029109626,0.0,22.201959948576974,357.6831808309249,0.0,22.202929565761185,930.2161161865979,0.0,22.201288207008993,325.7050434546188,0.0,22.339495327061535,6.201951654936124,253.06897447837494,0.0,6176.420520661903,0.0,0.0,1095.3563244487466,769.7963205022947,1398.6756493779892,789.9864121471787,254.41275004736679,108.34135211842232,1740.2950270385213,0.0,0.0,0.0,0.0,6176.420520661903,7720.525650827378,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,54.70988599718041,0.05420317080980356,7.898731299601528,0.0,10.165984607908689,0.0028399003896528254,-5.6460798827547665,15.999945300314646,0.3716780372933336,0.0028399003896528254,16.0,81.95679194977843,0.0005706399843524422,0.022606965508306154,0.0,7.220000000000001,0.0,4.499617523811582,0.2605884864827881,0.002159349729013222,11.5,4.499617523811582,0.2605884864827881,0.002159349729013222,4.5,12470543.459184485,27793892.34297856 
 01/15  21:00:00,2.8374999999999995,-3.051715172669234,-3.4540503136560714,-3.9181261676744277,-3.231639016104212,-3.8827589843769794,-1.522650527296207,21.968787211144267,19.358470987305886,28.791650906272174,20.683651355599885,189.739796500052,0.0,20.871529513800645,146.63705381106087,0.0,20.489676837898642,196.38937036553202,0.0,20.952834876935196,159.0852396986242,0.0,21.625668200771035,114.62562724439209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,21.87799154502592,0.0035482058216427417,-3.035603878078978,23.075007108130066,0.3716780372933336,0.0035482058216427417,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,2.8374999999999995,0.005211769729655762,0.0021286654472975233,11.5,2.8374999999999995,0.005211769729655762,0.0021286654472975233,4.5,7379972.21145549,0.0 
 01/15  22:00:00,2.2,-3.134120831940357,-3.449594465212079,-3.393195023105481,-3.379707473090529,-3.3596740346016802,-2.4792238535123636,20.646697410492553,0.0,137.36671432984724,19.61394508951565,174.04144567234627,0.0,19.84505644174101,130.6348099686507,0.0,19.453855974662023,178.7707589614297,0.0,19.921230507744447,141.44354404831003,0.0,20.813252663062066,78.58220303036614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,20.61031553132803,0.0035056728828491545,-3.183228594667917,21.807424641558686,0.3716780372933336,0.0035056728828491545,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,2.2,0.005211769729655762,0.002070463401841456,11.5,2.2,0.005211769729655762,0.002070463401841456,4.5,3329972.2114554914,0.0 
 01/15  23:00:00,0.45000000000000007,-3.3104169970653063,-3.5371044246967314,-3.430750696392674,-3.5248474591256196,-3.415049203033757,-3.173236715340062,19.676130889654843,8.326964391405909,19.84415738665757,18.94267227548373,149.07155145415402,0.0,19.218371953080553,106.7224059859742,0.0,18.84161047638794,150.3776810161052,0.0,19.280085615990416,115.59012637203176,0.0,20.218554457783146,47.642252300565985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,19.62432422577488,0.003461448534378699,-3.3206081918978643,20.821530655205137,0.3716780372933336,0.003461448534378699,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,0.45000000000000007,0.005211769729655762,0.002103937824265958,11.5,0.45000000000000007,0.005211769729655762,0.002103937824265958,4.5,3329972.2114554914,0.0 
 01/15  24:00:00,-0.225,-3.535919865393735,-3.6840364591805517,-3.608093548914836,-3.685106553554848,-3.5997190556498935,-3.5787400030223435,18.85477293985072,115.96985044926737,0.0,18.476134477476617,119.09786410939904,0.0,18.752037256324588,81.56020145896315,0.0,18.416536690764673,118.53392790392684,0.0,18.79472861934933,88.6723406666485,0.0,19.900018799091594,8.281392562581061,2.1751371952367435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,18.77996735778533,0.003397288498375449,-3.5479301458575225,19.977315002993752,0.3716780372933336,0.003397288498375449,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,-0.225,0.005211769729655762,0.0020800384880565828,11.5,-0.225,0.005211769729655762,0.0020800384880565828,4.5,3329972.2114554914,0.0 
 01/16  01:00:00,1.7499999999999998,-3.7631745403652443,-3.8834858394952905,-3.8312375159103715,-3.8870914871545184,-3.825522094066233,-3.8848438485325216,18.1614668758881,267.67991327380196,0.0,18.248577254965724,82.30189326483924,0.0,18.466463819849114,54.549874719288425,0.0,18.213493978091552,81.44840178490756,0.0,18.49597777020036,59.234753052835345,0.0,19.661501758935906,0.0,29.65218807649535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,18.088565715088198,0.0033356891326935855,-3.7824416744688616,19.286048971499497,0.3716780372933336,0.0033356891326935855,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,1.7499999999999998,0.005211769729655762,0.0019017765015368624,11.5,1.7499999999999998,0.005211769729655762,0.0019017765015368624,4.5,3329972.2114554914,0.0 
 01/16  02:00:00,3.1125,-3.99829397633855,-4.121200052901255,-4.071430238413225,-4.125467756283152,-4.064877271228471,-4.175040512459402,17.640434633876616,397.0307623520614,0.0,18.107681462563207,50.643889024949544,0.0,18.271216124876116,31.607195172465026,0.0,18.084126749334946,50.26780641347176,0.0,18.29081509417363,34.13458232386256,0.0,19.4623620178916,0.0,56.55623240240067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,17.54853628896106,0.0032743461624939597,-4.005556401875246,18.746154622672428,0.3716780372933336,0.0032743461624939597,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,3.1125,0.005211769729655762,0.0019346106843035407,11.5,3.1125,0.005211769729655762,0.0019346106843035407,4.5,3329972.2114554914,0.0 
 01/16  03:00:00,5.425,-4.250163854082259,-4.37212849284388,-4.317621083832843,-4.376974107700828,-4.310269649543164,-4.45823721471142,17.292751480074045,478.99553520201357,0.0,18.05455335081143,26.96933676645972,0.0,18.17120654554503,14.865099740448102,0.0,18.033227294394187,27.435697514080573,0.0,18.18268233875099,15.884572231263576,0.0,19.32031661879323,0.0,73.09005936629876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,17.19683227313191,0.0032065224859884538,-4.250817126968302,18.394599990419206,0.3716780372933336,0.0032065224859884538,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,5.425,0.005211769729655762,0.001965277477383249,11.5,5.425,0.005211769729655762,0.001965277477383249,4.5,3329972.2114554914,0.0 
 01/16  04:00:00,2.8875,-4.485521848576486,-4.52423394986527,-4.478276619239306,-4.528707004566748,-4.473083892647079,-4.615301385464955,17.095304861131883,528.7344995811607,0.0,17.94624218002774,14.98574439961493,0.0,18.05075586309804,5.619310780369858,0.0,17.930445292220682,15.544414444081838,0.0,18.05675289553688,5.880388415131392,0.0,19.218457817902134,0.0,85.51886761783123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,16.937328009159906,0.0031535128079345815,-4.454468528366974,18.135212506415137,0.3716780372933336,0.0031535128079345815,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,2.8875,0.005211769729655762,0.0029154400772794563,11.5,2.8875,0.005211769729655762,0.0029154400772794563,4.5,3329972.2114554914,0.0 
 01/16  05:00:00,-0.4625000000000001,-4.465064131427712,-4.441067434552001,-4.439195131902057,-4.442429686089087,-4.441076918947111,-4.486158342398317,16.910517728859197,514.7192972197338,0.0,17.679042918323876,18.783512478322166,0.0,17.81942362780122,6.41902656303705,0.0,17.67320236836336,18.424072630015075,0.0,17.823625782534666,6.915727252548606,0.0,19.106865291531808,0.0,94.02557203910646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,16.71798265523799,0.0031382084884349604,-4.463860946335669,17.915900871828953,0.3716780372933336,0.0031382084884349604,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,-0.4625000000000001,0.005211769729655762,0.003300264271358486,11.5,-0.4625000000000001,0.005211769729655762,0.003300264271358486,4.5,3329972.2114554914,0.0 
 01/16  06:00:00,-1.1,-4.447563094990032,-4.428146716766156,-4.4361961018258125,-4.42793784462703,-4.437583816697963,-4.4400975774230265,16.65741667640766,541.7944669214014,0.0,17.488540255817046,14.705221524404124,0.0,17.631719185718417,2.8110601545365057,0.0,17.485976547632962,14.27135151943611,0.0,17.634358137198095,2.9745763436390007,0.005861574767777711,19.010969969567213,0.0,105.55853596382264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,55.325914488584935,0.0,7.898731299601528,0.0,16.476068263021958,0.003146130882372147,-4.446663029246703,17.673969024043874,0.3716780372933336,0.003146130882372147,16.0,81.99943677584834,0.0,0.0,0.0,7.220000000000001,0.0,-1.1,0.005211769729655762,0.00329373494953953,11.5,-1.1,0.005211769729655762,0.00329373494953953,4.5,3329972.2114554914,0.0 
 01/16  07:00:00,-1.1,-4.3961794430685766,-4.362159563146821,-4.331362075360264,-4.363900753002794,-4.325057346493191,-4.390292144364526,16.934399676583133,1536.3420904218394,0.0,20.948748888886797,3327.0911541281635,0.0,21.286888596363028,1600.679479243162,0.0,20.87612013520597,3217.7608836611025,0.0,21.29567509455299,1603.3188488593794,0.0,21.0352036821969,2755.8232730841246,0.0,0.0,18945.223123499505,0.0,0.0,3719.760595611766,1952.533292507604,3588.138226440428,2000.3070251067788,3153.5841652700406,1475.4284830507036,2481.1668464626377,0.0,0.0,0.0,0.0,18805.805711797744,23507.257139747177,0.0,0.0,7.898731299601527,7.898731299601527,0.0,0.0,71.28781704818027,0.4216275336323894,7.898731299601527,0.0,8.198075360126456,0.003202597812896825,-4.25643462979503,16.000146909585663,0.3716780372933336,0.003202597812896825,16.0,81.92233678238946,0.012509653755921262,0.05132614234982596,0.0,7.220000000000001,0.0,4.501271436726383,0.2605884864827881,0.0032199963318235124,11.5,4.501271436726383,0.2605884864827881,0.0032199963318235124,4.5,3726915.803697761,84626125.70308983 
 01/16  08:00:00,-0.4125,-4.419491830063788,-4.548051744546842,-4.635327684794798,-4.543453150957315,-4.653456170320865,-4.500025613459015,17.526987900463926,1812.8066204759532,0.0,22.20018513261895,2800.246793472059,0.0,22.200177662580646,1127.966087078772,0.0,22.191082042964357,2741.4286514633745,0.0,22.19964619915582,1210.6046997433255,0.0,22.138194199972556,2501.48591722719,0.0,0.0,16116.727768271592,0.0,0.0,3291.1971983516137,1540.1575399945948,3210.6919057146583,1674.8873250132697,2985.407675387656,1293.3632839605823,2417.091232856185,0.0,0.0,0.0,0.0,16116.727768271592,20145.90971033949,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,68.61720261716891,0.2939486070281404,7.898731299601528,0.0,8.36653897182094,0.003028617706446901,-4.9147756524758615,16.000496676407536,0.3716780372933336,0.003028617706446901,16.0,82.0,0.010482555626558136,0.04749581071142223,0.0,7.220000000000001,0.0,4.499803288754152,0.2605884864827881,0.002968338663941768,11.5,4.499803288754152,0.2605884864827881,0.002968338663941768,4.5,3606329.6681311266,72525274.95722216 
 01/16  09:00:00,0.0,-3.4532743213655106,-1.8757688453744963,-2.5390861064677352,-1.831344853851527,-2.6960658248701854,-1.3918629561983333,18.477289038694913,2749.1082719923425,0.0,22.201656095396242,867.0614985237219,0.0,22.201202655755043,75.40646201067165,83.1613503202604,22.201643766858048,759.6325227693854,0.0,22.201571298426273,321.1292012125214,0.0,22.24984372225009,0.0,375.68061041973453,0.0,7111.993139244965,0.0,0.0,1357.6485083189236,404.7948179407243,1229.349018492306,785.484554876287,118.31377313977417,1184.4651025889093,2320.3006021670553,0.0,0.0,0.0,0.0,7111.993139244965,8889.991424056207,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,60.6080516021049,0.07988129006134922,7.898731299601528,0.0,8.62283173652338,0.0029671934082954963,-5.148378327784114,15.999917600532616,0.3716780372933336,0.0029671934082954963,16.0,82.0,0.009327032987757389,0.042587228774789154,0.0,7.220000000000001,0.0,4.49986766940191,0.2605884864827881,0.0028332237903608256,11.5,4.49986766940191,0.2605884864827881,0.0028332237903608256,4.5,33194728.73746514,32003969.126602344 
 01/16  10:00:00,-0.6875,-0.11641515355130391,1.1836224652140475,-0.23210734255796517,1.29820067543479,-0.5352045903641026,2.7033549579366114,19.36346597912464,2579.088450622099,0.0,22.200916367306565,3.998482148674242,149.92173195052808,22.679458919534092,0.0,445.39962487599234,22.200986223623772,0.0,240.01163845777228,22.20145959650445,0.0,138.1269683994816,23.196315425514882,0.0,570.4820425260592,0.0,4555.573258484207,0.0,0.0,346.58518196878657,0.0,231.695379877621,327.2162197397106,0.0,1366.4205084216667,2220.101073238371,0.0,0.0,0.0,0.0,4555.573258484207,5694.466573105259,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,61.909674521619,0.054123802719419994,7.898731299601528,0.0,8.898701665782898,0.003641190428112287,-2.754411595869824,16.000179350834372,0.3716780372933336,0.003641190428112287,16.0,82.0,0.011277615976669986,0.038078856278173354,0.0,7.220000000000001,0.0,4.498636000163821,0.2605884864827881,0.0033435584859199197,11.5,4.498636000163821,0.2605884864827881,0.0033435584859199197,4.5,43520656.09784998,20500079.663178932 
 01/16  11:00:00,-0.4125,2.220090959189779,2.9868319061522532,1.610394903441122,3.1188869819897374,1.0972472742134887,5.321291473383859,20.211124958400298,2425.324015654359,0.0,22.27949792743889,0.0,482.98521535783965,23.356313175493277,0.0,491.1482612430432,22.20875852103783,0.0,449.48972575176396,22.20155577050297,0.0,246.71900825391117,23.629730958502186,0.0,606.0865332122232,0.0,3684.2478659747358,0.0,0.0,17.174569344574955,0.0,23.921543502471167,219.23447311122948,0.0,1294.8923867476997,2130.4977736781907,0.0,0.0,0.0,0.0,3684.2478659747358,4605.30983246842,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,63.030601176030146,0.04637201535016458,7.898731299601528,0.0,9.142326168371712,0.0040861644435446105,-1.3479844325566093,15.999864313752285,0.3716780372933336,0.0040861644435446105,16.0,81.79203451785224,0.01049925141275361,0.034514115575522974,0.0,7.220000000000001,0.0,4.499805221833942,0.2605884864827881,0.003616271902489063,11.5,4.499805221833942,0.2605884864827881,0.003616271902489063,4.5,44863423.99148188,16579115.39688631 
 01/16  12:00:00,0.6875,3.3073945618310665,3.405510048232664,2.0355693103814563,3.487639357145288,1.4268116629761716,6.111105368393586,20.948656670718833,2146.60395420249,0.0,22.775874880683553,0.0,540.0258604464968,23.67968072357898,0.0,512.9876229254539,22.298389745440364,0.0,480.5567842187854,22.201927428810183,0.0,294.7189285114639,23.723146115638414,0.0,614.1513865214606,0.0,3189.1472233320646,0.0,0.0,0.0,0.0,0.0,171.51698228349804,0.0,1005.1766293108846,2043.3600062255239,0.0,0.0,0.0,0.0,3189.1472233320646,3986.4340291650806,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,62.882037522636224,0.03984908131993882,7.898731299601528,0.0,9.376991675048227,0.0043422980186290094,-0.6417364478617507,15.999849646276468,0.3716780372933336,0.0043422980186290094,16.0,80.72958737634949,0.007568850246645382,0.03138351916334949,0.0,7.220000000000001,0.0,4.499922515202249,0.2605884864827881,0.003738202602127955,11.5,4.499922515202249,0.2605884864827881,0.003738202602127955,4.5,43507308.975754485,14351162.504994292 
 01/16  13:00:00,1.7875000000000003,3.1551770436230426,2.508696620789743,1.0596548511397241,2.4960426077173246,0.5855460959792542,5.134669740329345,21.521591493043523,1734.4621905450342,0.0,23.26318950628323,0.0,578.6499281487461,23.345546869758458,0.0,490.4960670104685,22.220433794595305,0.0,391.10460052139,22.20125442999514,0.0,220.48079865055996,23.412612228001965,0.0,589.2170564372536,0.0,2957.177056454081,0.0,0.0,0.0,0.0,83.0765127855708,245.46887184335915,0.0,714.9169248246932,1972.1658905328445,0.0,0.0,0.0,0.0,2957.177056454081,3696.471320567601,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,62.221816045590195,0.035729506547802534,7.898731299601528,0.0,9.564887285443632,0.004208369772850029,-1.0272181975599497,16.00020504411482,0.3716780372933336,0.004208369772850029,16.0,80.09120792272283,0.004966189434843604,0.02904499885003615,0.0,7.220000000000001,0.0,4.500033073354988,0.2605884864827881,0.003515652009876386,11.5,4.500033073354988,0.2605884864827881,0.003515652009876386,4.5,39453437.063333236,13307296.754043365 
 01/16  14:00:00,2.2,1.9419435589227563,1.6243882409324812,0.6101105314877041,1.9131966012662969,0.19140411528711,4.342237967842559,22.169130925904028,1741.6811805124214,0.0,23.878657216470955,0.0,1006.6733076904433,22.9404575646532,0.0,464.92138953666375,22.324096469995077,0.0,483.9603876545861,22.200931531772973,0.0,325.79517127619084,23.660405251470515,0.0,610.3607730201568,0.0,2138.814180769086,0.0,0.0,0.0,0.0,0.0,142.04330376587993,0.0,605.9724652389739,1584.9345621375378,0.0,0.0,0.0,0.0,2138.814180769086,2673.517725961357,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,59.70645274941567,0.0231935149130987,7.898731299601528,0.0,11.103946788083386,0.004011732250314598,-1.5986233127017102,15.96687182902221,0.4186154251092794,0.004011732250314598,16.0,80.66920463053043,0.004058763152899522,0.018414131312933037,0.0,7.220000000000001,0.0,4.500485357949918,0.2605884864827881,0.0032223417080914363,11.5,4.500485357949918,0.2605884864827881,0.0032223417080914363,4.5,42175812.72710686,9624663.813460886 
 01/16  15:00:00,1.8875000000000002,2.044019179431277,1.4194648964533296,1.383787784739313,2.7656032290071635,1.0128104044123172,5.063295777758341,22.733791159233334,1731.152856542055,0.0,23.89896294250409,0.0,1502.0063894845237,22.407717876076088,0.0,429.1527002868165,22.25178089034175,0.0,472.3265735876831,22.201357399720514,0.0,353.3268007706452,23.889934642850434,0.0,717.6535036364135,0.0,1598.6581895615996,0.0,0.0,0.0,0.0,5.882329568828491,114.31522625594081,0.0,688.1477184952033,990.3381732986431,0.0,0.0,0.0,0.0,1598.6581895615996,1998.322736951999,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,54.331382537673505,0.013887601302707945,7.898731299601528,0.0,13.014186956997005,0.004201161376680334,-1.0453309984677783,15.974281341693107,0.4913071244141644,0.004201161376680334,16.0,81.8910737863653,0.004732377612045509,0.008565203410740638,0.0,7.220000000000001,0.0,4.49978626154385,0.2605884864827881,0.003254629538975074,11.5,4.49978626154385,0.2605884864827881,0.003254629538975074,4.5,43127066.63133852,7193961.853027197 
 01/16  16:00:00,1.7,2.733513533155175,1.8426359171308893,2.0699488517701,3.6446581489105183,1.7972057709010358,5.680391223528572,23.00329382830458,1596.7567019257626,0.0,23.89921157630521,0.0,1560.9304511716673,22.201727886773604,0.0,338.38506343614335,22.20144216364315,0.0,386.6440975223735,22.2074873008336,0.0,436.52441159981413,23.899182342918152,0.0,843.1429926267679,0.0,1565.886323908804,0.0,0.0,0.0,75.56132949661892,86.06913276274747,30.1997242987435,0.0,737.6081909269238,749.7435635796116,0.0,0.0,0.0,0.0,1565.886323908804,1957.3579048860051,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,50.41004633352949,0.011867565490124084,7.898731299601528,0.0,13.634593040970287,0.004395398524627433,-0.4968200155092886,15.998996152041588,0.5148678195695657,0.004395398524627433,16.0,82.0,0.005145872055103073,0.005851028634832344,0.0,7.220000000000001,0.0,4.4997822357852355,0.2605884864827881,0.003307560046877514,11.5,4.4997822357852355,0.2605884864827881,0.003307560046877514,4.5,41347043.987917714,7046488.457589617 
 01/16  17:00:00,1.7,3.4159348152935114,3.0168529766823333,2.182315748414196,4.122037317015263,1.8858414168921882,6.247764817983325,22.967618094303013,1504.5510968451808,0.0,23.778886997167703,0.0,770.7224265804846,22.201541661353513,0.0,192.76837834802103,22.20189096268013,0.0,172.38051592035464,22.202018091804543,0.0,344.1482142365709,23.89925120870296,0.0,711.3935702075862,0.0,3203.3619947730313,0.0,0.0,0.0,216.88729388737704,295.18840982106764,117.54087277013953,0.0,737.6108471381517,1588.3076678856155,0.0,0.0,0.0,0.0,3203.3619947730313,4004.202493466289,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,53.37716492865735,0.027070197546188668,7.898731299601528,0.0,11.007414499387142,0.004248364180529858,-0.914047873176032,16.058599501683485,0.40264106293429747,0.004248364180529858,16.0,81.00175704588196,0.005145872055103073,0.018723380671075505,0.0,7.220000000000001,0.0,4.4992775628854025,0.2605884864827881,0.0034075713380302772,11.5,4.4992775628854025,0.2605884864827881,0.0034075713380302772,4.5,37667520.985879384,14415128.976478642 
 01/16  18:00:00,0.6375,3.9253764678131784,4.140029234880246,2.014095077044432,4.225838501610306,1.6933698685733554,7.013870556580818,22.69619589805488,1499.090923702112,0.0,22.619486242927152,0.0,527.6775688198642,22.20190342093488,0.0,84.83611797248878,22.20210833183274,26.77657782871455,17.590344275400867,22.202181450901936,0.0,146.09104011878185,23.881403335233077,0.0,639.402237709201,0.0,3965.3853439950926,0.0,0.0,0.0,328.59790310082286,480.68102369370513,319.7136632819713,0.0,1017.6671339861393,1806.463539468212,0.0,0.0,0.0,0.0,3965.3853439950926,4956.731679993865,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,57.15662853075315,0.03818167870290613,7.898731299601528,0.0,10.027734619059764,0.004174948208144141,-1.1279206975754108,16.000243916676116,0.37320160581815887,0.004174948208144141,16.0,82.0,0.007706005907714616,0.02420041024174826,0.0,7.220000000000001,0.0,4.499980897199372,0.2605884864827881,0.003361057351494633,11.5,4.499980897199372,0.2605884864827881,0.003361057351494633,4.5,37656688.71302024,17844234.047977917 
 01/16  19:00:00,0.375,3.494461808624959,2.7467470485579533,0.5280585891851487,2.8398142962112374,0.23822548339350427,6.104674656250971,22.0084663482568,1037.4745840564876,0.0,22.20320361321052,544.0456205384792,0.0,22.20189294809462,315.14241092498776,0.0,22.203222124015674,849.1329436669001,0.0,22.20253634159036,287.14396898913424,0.0,22.765282525517257,0.0,538.1944361766964,0.0,6714.491522743079,0.0,0.0,1034.8904695987737,727.8093667273895,1317.8254788935596,752.2154873824795,0.0,1086.1830628221433,1884.1241955580988,0.0,0.0,0.0,0.0,6714.491522743079,8393.114403428848,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,56.09526301920771,0.06193976606137376,7.898731299601528,0.0,9.79542116401638,0.0039203303017791855,-1.8746028876632228,16.000127194605092,0.3716780372933336,0.0039203303017791855,16.0,82.0,0.008343973402998172,0.026398914367084178,0.0,7.220000000000001,0.0,4.499968297030587,0.2605884864827881,0.003028326605741213,11.5,4.499968297030587,0.2605884864827881,0.003028326605741213,4.5,23277799.92848867,30215211.852343854 
 01/16  20:00:00,0.9125000000000001,0.966434269898057,-0.7944808163606671,-2.7380261198945366,-0.646822179408409,-2.971841025263248,2.6431822951481414,21.16592492945835,692.9676338829993,0.0,22.204041089655053,1367.7000186369955,0.0,22.20332823588292,614.1098454628859,0.0,22.20407763904319,1468.5742359746523,0.0,22.201594046240917,601.218152086489,0.0,22.20337160836849,437.12564807516975,1.2211826987380618,0.0,9739.317343057204,0.0,0.0,1855.8664171342475,1025.859720535847,1935.294184924009,1065.1255756158541,923.3942747556162,943.266120594876,1973.5775093880857,0.0,0.0,0.0,0.0,9739.317343057204,12174.146678821508,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,57.72894995444181,0.09598172720416702,7.898731299601528,0.0,9.548110914847326,0.003108561022574734,-4.654820203207234,16.000247555192324,0.3716780372933336,0.003108561022574734,16.0,82.0,0.006976269863756141,0.029091045135551965,0.0,7.220000000000001,0.0,4.499989627472047,0.2605884864827881,0.0022229567451018083,11.5,4.499989627472047,0.2605884864827881,0.0022229567451018083,4.5,12509657.530100228,43826928.043757424 
 01/16  21:00:00,0.03750000000000003,-1.7172022078543585,-2.3006976679809235,-2.750383603370024,-2.225037234297981,-2.7125326838754815,-0.05359144572782823,20.320861405313806,398.5599346362546,0.0,20.050974461654118,103.63450284931005,0.0,20.248073352007342,73.7993128371004,0.0,19.954762761417744,106.52254699482498,0.0,20.281968787863,80.59017425381461,0.0,21.18517496547063,14.23743494223254,0.6964511764128645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,20.16018116045521,0.0039818169110058515,-1.6919987251144664,21.35624358581555,0.3716780372933336,0.0039818169110058515,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,0.03750000000000003,0.005211769729655762,0.001971940543978949,11.5,0.03750000000000003,0.005211769729655762,0.001971940543978949,4.5,7379972.211455491,0.0 
 01/16  22:00:00,-0.9125000000000001,-1.8962455001264056,-2.2617634414219445,-2.1837882231966366,-2.2461906944421473,-2.150593111856611,-1.185168305839695,19.340212102393885,160.87520810872206,0.0,19.013418440086376,116.60296517486938,0.0,19.295532939254194,79.03691521776574,0.0,18.961549573231032,115.56341632416496,0.0,19.331924909308427,86.3020332681233,0.0,20.380989432590475,9.11479917422588,1.1204782746284536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,19.285760382202582,0.0038911414988404515,-1.9441017055181673,20.48202191728854,0.3716780372933336,0.0038911414988404515,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-0.9125000000000001,0.005211769729655762,0.0020395736932607694,11.5,-0.9125000000000001,0.005211769729655762,0.0020395736932607694,4.5,3329972.2114554914,0.0 
 01/16  23:00:00,-1.4749999999999999,-2.0950286255702415,-2.3398914695306803,-2.2355876941387587,-2.3423909996974706,-2.220822052088722,-1.9002790647134455,18.5348429167541,244.86025037859326,0.0,18.434992465481425,95.5923367982574,0.0,18.719815106394293,61.2317357209476,0.0,18.414572508391434,93.05875142990021,0.0,18.748136965546223,66.84952663124864,0.0,19.92397232189687,0.0,22.53306395375705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,18.44260186228871,0.00383484797459878,-2.1298792238052666,19.638987102028633,0.3716780372933336,0.00383484797459878,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-1.4749999999999999,0.005211769729655762,0.0019788905083989866,11.5,-1.4749999999999999,0.005211769729655762,0.0019788905083989866,4.5,3329972.2114554914,0.0 
 01/16  24:00:00,-2.0125,-2.361910687733462,-2.5650292065822726,-2.4683909072564667,-2.571970152952735,-2.456071849732833,-2.4426067978968358,17.8371194446979,334.27081288472004,0.0,18.009391038956597,72.12592560428465,0.0,18.268380484155028,43.26519329389413,0.0,18.006812701568016,69.23901122301658,0.0,18.289499291592918,47.15158930745929,0.0,19.579037693176723,0.0,52.25488982741109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,17.7213751971006,0.003756995674669917,-2.3664127954570247,18.917931560692175,0.3716780372933336,0.003756995674669917,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.0125,0.005211769729655762,0.0019388197229467255,11.5,-2.0125,0.005211769729655762,0.0019388197229467255,4.5,3329972.2114554914,0.0 
 01/17  01:00:00,-2.2,-2.6750864239778656,-2.836618944477318,-2.7597228725727896,-2.8436945592293728,-2.750752163333436,-2.856659330023557,17.25441069472703,437.39166453232383,0.0,17.72351533902118,46.74042161532452,0.0,17.944072219026346,24.52772726185725,0.0,17.732677224916653,44.046443205132164,0.0,17.95795133162754,26.588047474003872,0.0,19.34228439786473,0.0,81.38697450722248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,17.1156038634264,0.003662464026092515,-2.684336063795038,18.31236807587995,0.3716780372933336,0.003662464026092515,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-2.2,0.005211769729655762,0.001868317941208783,11.5,-2.2,0.005211769729655762,0.001868317941208783,4.5,3329972.2114554914,0.0 
 01/17  02:00:00,-1.8875000000000002,-2.980905315779225,-3.1278986751862154,-3.061175201271983,-3.1343532846695292,-3.0528890615430115,-3.2096465533692315,16.77421997964964,526.8977046260013,0.0,17.507092303677986,24.876088965951283,0.0,17.691494773353803,8.592689563591705,0.0,17.515808614122992,23.150627402640282,0.0,17.699044971847982,9.112905203548678,0.0,19.155496766740818,0.0,105.47170070915035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,16.62357437837952,0.0035719323936707114,-2.987370866344384,17.820537712888076,0.3716780372933336,0.0035719323936707114,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-1.8875000000000002,0.005211769729655762,0.0018259131225643204,11.5,-1.8875000000000002,0.005211769729655762,0.0018259131225643204,4.5,3329972.2114554914,0.0 
 01/17  03:00:00,-1.7,-3.272656435879185,-3.4060483044749383,-3.346420216609775,-3.4119105759310173,-3.3390000739766448,-3.51289163647454,16.396390945085148,603.8060598170277,0.0,17.365588822249606,5.110195474718012,0.5399313242265293,17.51273654122697,0.0,5.9619720824475735,17.37404557413301,4.444586235432439,0.7120255720980708,17.5146543970874,0.0,6.859682409040886,19.02147889074893,0.0,126.25564876290764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,16.226020467937914,0.0034817451507808688,-3.283729160288626,17.42318223279361,0.3716780372933336,0.0034817451507808688,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-1.7,0.005211769729655762,0.0017248525868585277,11.5,-1.7,0.005211769729655762,0.0017248525868585277,4.5,3329972.2114554914,0.0 
 01/17  04:00:00,0.425,-3.5610241491221997,-3.70143279599655,-3.645818945330314,-3.7068277286440283,-3.6385276101324986,-3.8167562337818755,16.11697293672575,672.2089688423055,0.0,17.31990773172356,0.0,13.016566423058975,17.42486610828388,0.0,17.9076104281919,17.327156951252856,0.0,13.01077426860354,17.422014930842593,0.0,19.958196467229072,18.917438879317487,0.0,139.1338842213359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,15.958492765767712,0.0033973997743761094,-3.572416523440922,17.155840166986437,0.3716780372933336,0.0033973997743761094,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,0.425,0.005211769729655762,0.0016740124702908099,11.5,0.425,0.005211769729655762,0.0016740124702908099,4.5,3329972.2114554914,0.0 
 01/17  05:00:00,0.26250000000000007,-3.894628375404613,-4.0731609617916975,-3.998552164455478,-4.079631786171706,-3.987541264820841,-4.211116758743617,15.931094680195885,718.6804080155748,0.0,17.25172357071892,0.0,24.12218392316987,17.336408424551294,0.0,25.874854473935045,17.259952730081856,0.0,23.71599736440004,17.32988977470874,0.0,28.658008084916673,18.794911557442468,0.0,145.8739516405107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,15.750082209931854,0.003308881468432137,-3.882687561781818,16.94762449485716,0.3716780372933336,0.003308881468432137,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,0.26250000000000007,0.005211769729655762,0.0017442824830919922,11.5,0.26250000000000007,0.005211769729655762,0.0017442824830919922,4.5,3329972.2114554914,0.0 
 01/17  06:00:00,-0.6,-4.254123107345435,-4.406080644094947,-4.319716281182892,-4.4137567521935885,-4.30820264965556,-4.5681436877630865,15.803097483009507,725.3258226880566,0.0,17.169668735815975,0.0,29.34866814292417,17.25637570165062,0.0,30.393701970258633,17.18377633252142,0.0,29.165237019458175,17.247660705737154,0.0,33.58375993369043,18.737817292594084,0.0,153.0218531644632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,58.29174074802873,0.0,7.898731299601528,0.0,15.601834135124907,0.0032039245784741825,-4.2341957540181765,16.79960757717347,0.3716780372933336,0.0032039245784741825,16.0,81.99999999999999,0.0,0.0,0.0,7.220000000000001,0.0,-0.6,0.005211769729655762,0.0017773969438834194,11.5,-0.6,0.005211769729655762,0.0017773969438834194,4.5,3329972.2114554914,0.0 
 01/17  07:00:00,-0.225,-5.1724949071187964,-5.795217582149874,-6.504032210076489,-5.75933463180238,-6.655554608536726,-5.441984339163332,16.28600238390487,1734.2099053504644,0.0,20.860248720392786,3338.002005180484,0.0,21.176709918702677,1615.616647699461,0.0,20.8027321762984,3227.094242660315,0.0,21.184080993501603,1619.549461550254,0.0,20.913925733677207,2769.567986103499,0.0,0.0,18603.398072250304,0.0,0.0,3719.617797118327,1958.7763687071997,3587.958147831468,2006.9543156015307,3154.1201353425313,1241.3394335908588,2542.0699535822137,0.0,0.0,0.0,0.0,18560.754536608438,23200.943170760544,0.0,0.0,7.898731299601527,7.898731299601527,0.0,0.0,71.52506578689218,0.423475556272425,7.898731299601527,0.0,8.003923730755695,0.0021441298070674396,-8.86098718469029,15.983638143177316,0.3716780372933336,0.0021441298070674396,16.0,81.9761860498018,0.009923494291050787,0.054989097444188915,0.0,7.220000000000001,0.0,4.5001180682364685,0.2605884864827881,0.0017774921379550641,11.5,4.5001180682364685,0.2605884864827881,0.0017774921379550641,4.5,3728711.2141888975,83523395.41473795 
 01/17  08:00:00,-3.125,-7.210870943221774,-7.695388806555648,-8.415064731694384,-7.636944480757512,-8.492310098193924,-6.892748502503591,17.06982102862156,1978.4773951392485,0.0,22.199999283931152,2949.169469212034,0.0,22.20085182502368,1273.1040084035087,0.0,22.191269001827273,2872.297599331022,0.0,22.199534066541226,1273.41377446589,0.0,22.10777829661824,2574.4664643947694,0.0,0.0,17474.69843554701,0.0,0.0,3438.748164443206,1684.8161654736148,3340.1948266158656,1737.151705344311,3053.916765596077,2003.9335735319337,2467.173996707991,0.0,0.0,0.0,0.0,17474.69843554701,21843.373044433756,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,69.46662855211383,0.3355558640206351,7.898731299601528,0.0,8.221274763091104,0.002201711439979586,-8.553169037822443,16.000423400396066,0.3716780372933336,0.002201711439979586,16.0,82.0,0.019752331514416313,0.05032792206460329,0.0,7.220000000000001,0.0,4.498927660857058,0.2605884864827881,0.0020474857757897384,11.5,4.498927660857058,0.2605884864827881,0.0020474857757897384,4.5,3645565.947836984,78636142.95996152 
 01/17  09:00:00,-3.25,-6.291351652862168,-4.327047646757217,-5.093375747795035,-4.263446477505436,-5.255095917430059,-3.515079701584311,18.090972086185438,2891.2064535396885,0.0,22.20134555409849,1178.9057957643531,0.0,22.2007848057295,366.64892607275914,0.0,22.20193489717653,1049.80629395622,0.0,22.201760176123145,444.97593750731204,0.0,22.208025741910237,8.719346306835462,286.02120042603815,0.0,9121.5974830861,0.0,0.0,1668.5833255659445,778.30104274203,1518.680797902437,908.700717229614,212.6563027957063,2037.5826129884779,2360.60268542727,0.0,0.0,0.0,0.0,9121.5974830861,11401.996853857625,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,61.14726686699444,0.10538666530754201,7.898731299601528,0.0,8.50623162590674,0.00229677316161982,-8.058662771682313,15.999886438919336,0.3716780372933336,0.00229677316161982,16.0,82.0,0.019946792288055234,0.044566731210177624,0.0,7.220000000000001,0.0,4.49999810150881,0.2605884864827881,0.0021997287606986197,11.5,4.49999810150881,0.2605884864827881,0.0021997287606986197,4.5,33218629.932648048,41047188.67388745 
 01/17  10:00:00,-0.825,-2.236789464341248,-1.0039361862253604,-2.6510494089896444,-0.8813456989281783,-2.9692244430505847,0.7016889625288873,18.89961415960301,2719.4683009998007,0.0,22.201659699046665,113.56613439354811,53.55009073851818,22.335502746995385,0.0,377.5882454927209,22.201593736168796,74.82588152168287,56.98429020368178,22.201326233328025,20.193777813438714,40.71561334668388,23.04518692551592,0.0,557.7683610950835,0.0,5244.195136117405,0.0,0.0,551.3146548484447,44.223080533791915,488.2344889970846,443.9150767031866,0.0,1400.0558361595092,2264.989961097798,0.0,0.0,0.0,0.0,5244.195136117405,6555.243920146755,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,61.29993059342327,0.060367501212823735,7.898731299601528,0.0,8.766606281473978,0.002708064703937694,-6.167400695100401,15.999857532661029,0.3716780372933336,0.002708064703937694,16.0,82.0,0.011695730538836546,0.0400127740409776,0.0,7.220000000000001,0.0,4.498990515003375,0.2605884864827881,0.002318988619667575,11.5,4.498990515003375,0.2605884864827881,0.002318988619667575,4.5,43526482.8573009,23598878.112528324 
 01/17  11:00:00,0.0,-0.3324128488970696,0.3590769563545617,-1.44211205518872,0.5274117067050642,-1.923804668394914,3.2060215419558813,19.732818427761128,2584.6432258085915,0.0,22.319412180158395,0.0,471.52453954392354,23.24687799343434,0.0,482.8950198045057,22.207309108972073,0.0,421.37414358670276,22.201770716872623,0.0,228.2807982888835,23.57124467057004,0.0,600.429061561031,0.0,3707.3022049019814,0.0,0.0,30.883124171307514,0.0,51.00877724300686,236.74559452906465,0.0,1183.3188110077283,2179.3799036954742,0.0,0.0,0.0,0.0,3707.3022049019814,4634.1277561274765,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,63.32962491528956,0.04738859314052555,7.898731299601528,0.0,8.998233105080308,0.002982636625074673,-5.024212463333213,15.999859954120481,0.3716780372933336,0.002982636625074673,16.0,81.37332392684391,0.00931497096477731,0.03640881682376513,0.0,7.220000000000001,0.0,4.4989477760488334,0.2605884864827881,0.0024183575940385934,11.5,4.4989477760488334,0.2605884864827881,0.0024183575940385934,4.5,44864383.67849371,16682859.922058914 
 01/17  12:00:00,-0.6875,0.6009615965442672,0.6522736095852594,-1.1289445886266225,0.7291697404337294,-1.8201713431373927,4.032895020891943,20.571442140065173,2308.0182104881696,0.0,22.955916274794014,0.0,553.3634537429923,23.818647112695007,0.0,530.2853027711849,22.20424772940713,0.0,434.116754360059,22.201811055719062,0.0,239.033153902151,23.736297552554944,0.0,614.1503485104795,0.0,3628.8914570813477,0.0,0.0,0.0,0.0,38.274886140781994,226.16390504078137,0.0,1364.011755272391,2077.2359701307328,0.0,0.0,0.0,0.0,3628.8914570813477,4536.114321351684,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,62.79332662530588,0.04513974209873213,7.898731299601528,0.0,9.28708197258325,0.0030961455098500444,-4.584806382107933,15.997089165098247,0.37274916813053216,0.0030961455098500444,16.0,82.0,0.01125017644864611,0.03250008007944041,0.0,7.220000000000001,0.0,4.498656267775239,0.2605884864827881,0.00239691677165725,11.5,4.498656267775239,0.2605884864827881,0.00239691677165725,4.5,43513000.9617494,16330011.556866063 
 01/17  13:00:00,-1.7875000000000003,0.17819560009285884,-0.4649547373224042,-2.3275136444901188,-0.5280115740549371,-2.895669186647999,2.989178898522079,21.275275223007732,1871.5901389524392,0.0,23.628624238874348,0.0,639.0268327113524,23.514806609849384,0.0,501.17928931148197,22.20121564117521,0.0,251.9461332565432,22.20134818121716,0.0,168.44230614412407,23.572365622588347,0.0,601.4201195225328,0.0,4034.7872859215713,0.0,0.0,0.0,0.0,219.96663649205607,296.9923949592448,0.0,1652.9244635491536,1972.6751821744513,0.0,0.0,0.0,0.0,4034.7872859215713,5043.484107401964,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,61.16764983928616,0.046299901780872975,7.898731299601528,0.0,9.603454714722766,0.0030229052442873683,-4.869694429096597,15.992488181394414,0.3756806667719158,0.0030229052442873683,16.0,82.0,0.01463474285254698,0.02893559882730462,0.0,7.220000000000001,0.0,4.498482536568918,0.2605884864827881,0.0022814246353586023,11.5,4.498482536568918,0.2605884864827881,0.0022814246353586023,4.5,39466096.64544304,18156542.78664707 
