Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/17  14:00:00,-2.5749999999999997,-0.7497955624900966,-1.4128039449203043,-1.7890188505342717,-0.433989412456343,-2.2868012823160564,2.420235752326424,22.09436924071713,1975.8221102868483,0.0,23.898480925236072,0.0,1522.0405457388774,23.173332372131974,0.0,482.5106294254321,22.32973503373251,0.0,486.8569846230439,22.20075326167551,0.0,333.4735796447263,23.870014407331556,0.0,899.5075867867782,0.0,2773.4980821862596,0.0,0.0,0.0,0.0,0.0,136.8261165798991,0.0,1859.7095832472523,973.7367275862041,0.0,0.0,0.0,0.0,2773.4980821862596,3466.872602732825,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,57.0637334775938,0.02678981190596761,7.898731299601528,0.0,13.041565543850773,0.0031844240927622097,-4.263142090517994,15.926432293170208,0.5154478455806375,0.0031844240927622097,16.0,82.0,0.017307625293439155,0.008791366258946252,0.0,7.220000000000001,0.0,4.499505186331607,0.2605884864827881,0.002117389704584727,11.5,4.499505186331607,0.2605884864827881,0.002117389704584727,4.5,42264656.97433547,12480741.369838169 
 01/17  15:00:00,-3.8000000000000003,-0.09267765820210126,-1.208767311263166,-0.3248174786363017,1.34515606079081,-0.819520486929832,2.653806883987664,22.814282999275125,1884.8123127394192,0.0,23.985803905100965,0.0,2086.1286303359784,22.647755659755195,0.0,441.0915657473489,22.314254909497834,0.0,478.37926514428716,22.201120137252058,0.0,373.8881249619843,23.89898712323381,0.0,1217.8596752383455,0.0,2416.9236857912233,0.0,0.0,0.0,0.0,0.0,89.16187049582402,0.0,2181.239642542882,53.86099565828937,0.0,0.0,0.0,0.0,2416.9236857912233,3021.154607239029,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,56.59203983044111,0.02278480511795743,7.898731299601528,0.0,15.128597275579446,0.0034203475329648327,-3.4228325539121816,16.032045412126497,0.6265463911714448,0.0034203475329648327,16.0,82.0,0.022031528620745318,0.0003121963135123791,0.0,7.220000000000001,0.0,4.499956682628573,0.2605884864827881,0.0019664225988705545,11.5,4.499956682628573,0.2605884864827881,0.0019664225988705545,4.5,43285307.83493843,10876156.586060502 
 01/17  16:00:00,-5.1499999999999995,0.6157356270545625,-0.7110229813916373,-0.24239519153948091,2.0763456554963113,-0.6551858742042458,2.895668045995259,23.07995462243286,1578.3796222206652,0.0,23.90204933355018,0.0,1387.6608116867951,22.22256535708584,0.0,346.08840019734555,22.20240502981063,0.0,302.27447649611497,22.20174396537483,0.0,375.2652946658734,23.898965419378307,0.0,1102.3123835661936,0.0,3475.035765213678,0.0,0.0,0.0,65.96478796215952,166.5470809665904,87.18976864612989,0.0,2535.329955903939,646.6669204783082,0.0,0.0,0.0,0.0,3475.035765213678,4343.794706517097,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,57.99059164904804,0.03458302745741314,7.898731299601528,0.0,13.87539511784917,0.0032756133826359114,-3.9429025959960597,16.039632995239838,0.5276163281062476,0.0032756133826359114,16.0,82.0,0.0280303829785106,0.005044012888410616,0.0,7.220000000000001,0.0,4.499974678743807,0.2605884864827881,0.0018169704872541446,11.5,4.499974678743807,0.2605884864827881,0.0018169704872541446,4.5,41382695.18081875,15637660.943461549 
 01/17  17:00:00,-6.2875,0.7923651236055338,0.5728526100061554,-1.3107554741087624,1.6173537041296957,-1.7330159716454312,3.241041063198719,22.890698291174726,1510.978455730601,0.0,23.435677678757337,0.0,590.3218445887969,22.20285683475535,0.0,108.53811812667539,22.202583917614646,83.39452865783753,3.7212072174240234,22.201824224363612,0.0,187.6933780114833,23.899179140074416,0.0,808.6481155254974,0.0,5620.253777307324,0.0,0.0,0.0,300.9763301375067,546.234907467247,273.6435579648753,0.0,2833.9026293065062,1632.3823601081551,0.0,0.0,0.0,0.0,5620.253777307324,7025.317221634154,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,59.442944307667986,0.0595821711045532,7.898731299601528,0.0,10.816501773309419,0.0028139813667448217,-5.741418951378721,16.041746005029168,0.39543385609807713,0.0028139813667448217,16.0,82.0,0.033975735761360475,0.019398299054124178,0.0,7.220000000000001,0.0,4.499974043503383,0.2605884864827881,0.0017615735723060196,11.5,4.499974043503383,0.2605884864827881,0.0017615735723060196,4.5,37692347.247188166,25291141.997882955 
 01/17  18:00:00,-7.7,0.8089595256576535,1.1089708307682695,-1.7855547109358778,1.3090032876865998,-2.2037753741956787,4.002998828014805,22.405646178454198,1600.1872533905178,0.0,22.28193342700125,0.0,346.42863536537305,22.202279139473973,20.630836935511184,4.627536306757804,22.203335029799913,251.88219781509716,0.0,22.201517234536503,5.638230688572321,24.688405060932467,23.89903529581056,0.0,776.2782334447554,0.0,6661.088595592604,0.0,0.0,152.0304415387747,427.67958190844024,720.6488032708787,444.7013386699898,0.0,3204.58094867381,1709.5530079212037,0.0,0.0,0.0,0.0,6661.088595592604,8326.360744490754,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,60.577981536253674,0.07436327695143781,7.898731299601528,0.0,10.515013527313883,0.0027463780603552207,-6.0212913858382455,16.001579577840005,0.39039732322027065,0.0027463780603552207,16.0,82.0,0.042867566200472045,0.02120980509570628,0.0,7.220000000000001,0.0,4.499888986393978,0.2605884864827881,0.001700418519967079,11.5,4.499888986393978,0.2605884864827881,0.001700418519967079,4.5,37702615.524364606,29974898.680166714 
 01/17  19:00:00,-8.9875,0.11209746503053683,-0.5308758645827197,-3.445197004779861,-0.301674380059867,-3.8484348735644343,3.3735934003633616,21.536575949450967,1227.0111236923394,0.0,22.20392682689517,908.2876660208772,0.0,22.20305275642437,434.43670164898055,0.0,22.20394697836697,1130.1451153864384,0.0,22.203702660229116,418.6013162734408,0.0,22.934159175897776,0.0,550.3000214724638,0.0,10161.69275144224,0.0,0.0,1396.5108260725626,845.9190872429406,1596.3699901418959,882.3831289593148,0.0,3542.2534146483285,1927.5387098242677,0.0,0.0,0.0,0.0,10161.69275144224,12702.115939302801,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,61.333170570217625,0.11762165362071175,7.898731299601528,0.0,9.663856656611383,0.0025428984596054145,-6.899794892893491,15.99999351183206,0.3716780372933336,0.0025428984596054145,16.0,82.0,0.05272409174501522,0.02767458391632799,0.0,7.220000000000001,0.0,4.499947968146454,0.2605884864827881,0.0016180589272968737,11.5,4.499947968146454,0.2605884864827881,0.0016180589272968737,4.5,23330085.993777502,45727617.38149008 
 01/17  20:00:00,-9.4,-2.289020204719245,-3.960006007051647,-6.464475783450909,-3.7265391771506655,-6.732379553708484,0.19033751239533758,20.532043049066584,932.2840521371244,0.0,22.203335765311575,1867.1471689587406,0.0,22.201336207606516,806.0764696142639,0.0,22.20372574040404,1925.6574970423367,0.0,22.2021939030025,798.8094657436695,0.0,22.204003349501093,497.3885401006303,61.60050204296763,0.0,13804.012112796228,0.0,0.0,2354.205826699856,1217.3268737362546,2391.3543997795687,1262.332375431841,922.9126423422435,3650.4079307165102,2037.5254507972459,0.0,0.0,0.0,0.0,13804.012112796228,17255.015140995285,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,62.983144001926895,0.17352258573009893,7.898731299601528,0.0,9.36754790468083,0.002307215259873136,-8.01487951865485,15.99968135324501,0.3716780372933336,0.002307215259873136,16.0,82.0,0.05630471443164661,0.031186842629561368,0.0,7.220000000000001,0.0,4.499941871985969,0.2605884864827881,0.0015908458365615763,11.5,4.499941871985969,0.2605884864827881,0.0015908458365615763,4.5,12582565.19103334,62118054.50758302 
 01/17  21:00:00,-9.775,-4.534586924815975,-5.282353984178449,-5.964470619378148,-5.153748136403493,-5.916294506789349,-2.205823567681393,19.404186157635923,554.2558723181969,0.0,19.4116142620364,74.048598954906,1.9407949271711495,19.663373177810634,45.42653844101782,1.6851556124117717,19.374599509432493,73.688326306069,1.849346029699499,19.683174628373926,49.70845309166243,1.9179508268445695,21.017862297303104,0.0,55.07171839266304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,63.46319929265441,0.0,7.898731299601528,0.0,19.123286437093014,0.0031235512422630564,-4.536069184474327,20.32123697622847,0.3716780372933336,0.0031235512422630564,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,-9.775,0.005211769729655762,0.0015412346818615133,11.5,-9.775,0.005211769729655762,0.0015412346818615133,4.5,7379972.211455491,0.0 
 01/17  22:00:00,-10.375,-4.6889281593758785,-5.142665604341176,-5.053524649175364,-5.11168816059036,-5.006722160299436,-3.6075662859868203,18.136667606026137,301.1000466840301,0.0,18.019894762853895,89.77111288326688,0.0,18.361284437794247,52.61167648887033,0.0,17.9992003065413,87.50634262160509,0.0,18.390991594260484,57.03963712001345,0.0,20.00189661848017,0.0,67.11356657767561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,63.46319929265441,0.0,7.898731299601528,0.0,17.954180951772706,0.0030634206582957637,-4.761224075394209,19.152263975006647,0.3716780372933336,0.0030634206582957637,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,-10.375,0.005211769729655762,0.0014612947770408448,11.5,-10.375,0.005211769729655762,0.0014612947770408448,4.5,3329972.2114554914,0.0 
 01/17  23:00:00,-10.9125,-4.908216830481631,-5.249272220851274,-5.095547011820997,-5.250461752570964,-5.071817781357335,-4.627774958718558,17.09660893323795,415.7990999912188,0.0,17.268922204430964,69.31658208113447,0.0,17.61046923530839,35.44169663679469,0.0,17.271616530165506,66.14970974886052,0.0,17.63041456299579,38.429158868993454,0.0,19.4237029769029,0.0,101.08994375832873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,63.46319929265441,0.0,7.898731299601528,0.0,16.94512946433843,0.0030201215533784387,-4.922131193457858,18.14330792617619,0.3716780372933336,0.0030201215533784387,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,-10.9125,0.005211769729655762,0.0014365139228939166,11.5,-10.9125,0.005211769729655762,0.0014365139228939166,4.5,3329972.2114554914,0.0 
 01/17  24:00:00,-11.474999999999998,-5.2390478236682885,-5.477082944667161,-5.353604367466724,-5.485400488036308,-5.339124887154933,-5.291121964422585,16.22471085504682,548.9731365490013,0.0,16.809309752261303,54.69325335207327,0.0,17.090393552166546,9.681439735268953,0.0,16.823193399844545,41.205534263935704,0.0,17.100502804583485,10.251060457945869,0.10274849116126461,19.03969018786488,0.0,142.35937416257218,0.0,10.518402326014089,0.0,0.0,20.875088478207804,0.0,9.885725091414892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.518402326014089,13.14800290751761,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,63.396819151947994,0.00013361148502004234,7.898731299601528,0.0,16.037603048453285,0.002939988935318651,-5.24387384008867,17.235958173966104,0.3716780372933336,0.002939988935318651,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,-11.474999999999998,0.005211769729655762,0.0013925856809740705,11.5,-11.474999999999998,0.005211769729655762,0.0013925856809740705,4.5,3330097.420855545,47332.81046706339 
 01/18  01:00:00,-11.7,-5.579380485725543,-5.771038123447051,-5.677847966260088,-5.7794734248969775,-5.6671068258348924,-5.774009480642273,15.513774808750416,701.0016830059644,0.0,16.699978089531882,292.083196359168,0.0,16.737259329954245,30.63882054432389,3.930566816722603,16.699826252755024,266.60321764917376,0.0,16.739218331366015,29.925738961186426,4.555333213727124,18.742071623942756,0.0,177.712798150276,0.0,335.69520482861077,0.0,0.0,308.7485349748215,43.15751354763885,282.5451269034587,44.0461635006326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.69520482861077,419.6190060357635,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,59.0630991924285,0.0033520327611578234,7.898731299601528,0.0,15.291361065448452,0.0028587687044812765,-5.583034374638812,16.489895304843518,0.3716780372933336,0.0028587687044812765,16.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,-11.7,0.005211769729655762,0.0013661507678650584,11.5,-11.7,0.005211769729655762,0.0013661507678650584,4.5,3333104.9075948717,1510628.4217287484 
 01/18  02:00:00,-11.7,-5.929184371027387,-6.100699268466581,-6.0172098659794155,-6.108630936496205,-6.006822533983955,-6.19108068062409,14.984027972928294,866.4156537999622,0.0,16.699910265325244,446.2564635857256,0.0,16.700568771722654,124.97735318352335,0.0,16.700091627595462,430.59553473170695,0.0,16.700480111234974,124.34122058641492,0.0,18.52573769075399,0.0,197.06821110815474,0.0,1000.5550129207828,0.0,0.0,499.53876176345,169.70919145286535,481.6159799936231,174.72181942943882,0.0,0.0,37.873128328564455,0.0,0.0,0.0,0.0,1000.5550129207828,1250.6937661509785,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,48.879043512921456,0.007161432763838435,7.898731299601528,0.0,14.728192298858353,0.00277622648611206,-5.927619288106132,16.027801572133868,0.3716780372933336,0.00277622648611206,16.0,82.0,0.0,0.0002027717667809359,0.0,7.220000000000001,0.0,-11.7,0.005211769729655762,0.0013250076135158514,11.5,-11.7,0.005211769729655762,0.0013250076135158514,4.5,3336634.8415779364,4502497.558143523 
 01/18  03:00:00,-11.7,-6.262637411706801,-6.413225297540044,-6.341924445954939,-6.4202614999725505,-6.333224623845427,-6.536076163165279,14.580224693606906,1007.6347103561595,0.0,16.699581615018086,526.0768297122956,0.0,16.70040872817992,171.10454936990948,0.0,16.700275784804695,515.0811686202271,0.0,16.699974604034637,170.43579403956272,0.0,18.408943500832248,0.0,190.03738404919352,0.0,1700.8859989809919,0.0,0.0,581.5449818333792,217.68292897116064,568.2332401954561,222.8705697860902,0.0,0.0,187.27274245304383,0.0,0.0,0.0,0.0,1700.8859989809919,2126.107498726239,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,42.8873065590943,0.010390177551306702,7.898731299601528,0.0,14.301917438109525,0.0026960261397923004,-6.266196961125308,15.999756716052552,0.3716780372933336,0.0026960261397923004,16.0,82.0,0.0,0.0011334235007898156,0.0,7.220000000000001,0.0,-11.7,0.005211769729655762,0.0012999546700318218,11.5,-11.7,0.005211769729655762,0.0012999546700318218,4.5,3339614.772063699,7653986.995414462 
 01/18  04:00:00,-12.0125,-6.586623819405977,-6.719067499064799,-6.656381077391726,-6.7252871109588135,-6.648638163829991,-6.8495663776639395,14.276134662920473,1114.8529997799292,0.0,16.700494437558227,570.5143540500621,0.0,16.700138235655942,192.8265489427996,0.0,16.700305599995087,557.2666015327684,0.0,16.700426884006962,193.02740628851694,0.0,18.337105791877722,0.0,184.33664865582608,0.0,2201.665481490096,0.0,0.0,626.0356549462131,239.37225042335723,610.4023915162867,245.4795350045637,0.0,0.0,309.7066775266897,0.0,0.0,0.0,0.0,2201.665481490096,2752.08185186262,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,45.2314662273743,0.014362371752602961,7.898731299601528,0.0,13.97557295610889,0.0026228439835902216,-6.591992345769019,15.999878794435897,0.3716780372933336,0.0026228439835902216,16.0,82.0,0.0,0.0020270298376694027,0.0,7.220000000000001,0.0,-12.0125,0.005211769729655762,0.0013052463289867525,11.5,-12.0125,0.005211769729655762,0.0013052463289867525,4.5,3343314.998082397,9907494.666705433 
 01/18  05:00:00,-11.8875,-6.846771622783441,-6.987885177020075,-6.930384836868841,-6.993479192999443,-6.922853961638572,-7.11631340080332,14.04409329580083,1196.1058945296234,0.0,16.700061895221342,650.5118820920188,0.0,16.700142170582133,228.10875322116817,0.0,16.699966000557335,635.5189083476303,0.0,16.699462013641124,227.67637932466886,0.0,18.24515128820959,0.0,177.05843670764216,0.0,2495.134908292431,0.0,0.0,705.9879652939687,274.6451953621686,688.6184498602078,280.0454739229458,0.0,0.0,400.4553975071752,0.0,0.0,0.0,0.0,2495.134908292431,3118.9186353655386,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,50.10712670160968,0.018760866088046932,7.898731299601528,0.0,13.733560125857382,0.0025578158035488635,-6.851306046987797,15.999946368066851,0.3716780372933336,0.0025578158035488635,16.0,82.0,0.0,0.002754900885724971,0.0,7.220000000000001,0.0,-11.8875,0.005211769729655762,0.0013415057410850002,11.5,-11.8875,0.005211769729655762,0.0013415057410850002,4.5,3347438.8856567577,11228107.08731594 
 01/18  06:00:00,-11.7,-7.170427565961326,-7.315339601918737,-7.244636396359934,-7.321662329047715,-7.234799153584431,-7.455964938233438,13.86247066885062,1256.1606362779582,0.0,16.69946391608139,655.9556140053874,0.0,16.699660137854327,230.21992589276022,0.0,16.699834709236335,635.6932233569048,0.0,16.699860658643104,230.1424911554259,0.0,18.176039291816643,0.0,171.5817411885895,0.0,2527.36598664383,0.0,0.0,711.3809081732485,276.7173662595528,688.7796021040579,282.53320158990005,0.0,0.0,471.3040277350366,0.0,0.0,0.0,0.0,2527.36598664383,3159.207483304787,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,53.58888857619956,0.02127698979593645,7.898731299601528,0.0,13.544476354527216,0.002489202269801556,-7.16004517502969,15.999979472462465,0.3716780372933336,0.002489202269801556,16.0,82.0,0.0,0.003362113174139642,0.0,7.220000000000001,0.0,-11.7,0.005211769729655762,0.001363901358638436,11.5,-11.7,0.005211769729655762,0.001363901358638436,4.5,3349812.7433337094,11373146.939897235 
 01/18  07:00:00,-11.7,-8.098969892202335,-8.783673949840868,-9.517167739046354,-8.746095306181761,-9.673161219056103,-8.407387871404099,14.211378011442935,2102.21898611125,0.0,19.58522934518914,3410.826336597335,0.0,20.035803145214047,1683.7787956229722,0.0,19.521449069673917,3297.3804917935554,0.0,20.05595563972815,1691.146453795793,0.0,20.223015235066516,2793.8282456358475,0.0,0.0,22248.70415141474,0.0,0.0,3733.3377366048817,1985.8775396966635,3601.209894942438,2033.20405803573,3165.4904449910896,4252.637287820719,2574.5038862379142,0.0,0.0,0.0,0.0,21867.286610956387,27334.108263695485,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,71.33604933496326,0.4972957689652047,7.898731299601528,0.0,7.386520062016794,0.0016249774431209237,-11.968018721306914,15.46046352694539,0.3716780372933336,0.0016249774431209237,16.0,81.8191471513838,0.07948809788716753,0.0566326028313598,0.0,7.220000000000001,0.0,4.501118599153175,0.2605884864827881,0.001322434942665139,11.5,4.501118599153175,0.2605884864827881,0.001322434942665139,4.5,3798167.3533271286,98402789.74930374 
 01/18  08:00:00,-10.2625,-10.144674263268927,-10.678245740835042,-11.570337721029945,-10.612907772698076,-11.686699020678617,-9.8318496873283,14.906608690690373,2426.0672146700053,0.0,21.022995604361967,3312.4171025260234,0.0,21.897831116064676,1233.0753740982652,0.0,20.937639138453246,3204.8169577742133,0.0,21.579387173169376,1592.3075665465356,0.0,21.350188557632315,2721.1415685434804,0.0,0.0,20473.579208114843,0.0,0.0,3735.3103913228533,1646.911754007725,3603.0934202841236,2034.7595318204908,3167.459384043036,3876.0367541070054,2577.2073582457415,0.0,0.0,0.0,0.0,20473.579208114843,25591.974010143553,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,71.56137781700694,0.46807614367832495,7.898731299601528,0.0,7.575860996940344,0.00162603938318469,-11.963299915372957,15.657003990322284,0.3716780372933336,0.00162603938318469,16.0,82.0,0.06451094458047883,0.05663260283135979,0.0,7.220000000000001,0.0,4.49974458291638,0.2605884864827881,0.0014785689798691947,11.5,4.49974458291638,0.2605884864827881,0.0014785689798691947,4.5,3770716.737305359,92131106.43651679 
 01/18  09:00:00,-8.712500000000002,-9.263476592721924,-7.277207528243995,-7.980299376800787,-7.2214694131478225,-8.207417551875153,-6.409644280264801,16.20928360912535,3594.376395187198,0.0,22.18760247826716,1849.9988379356455,0.0,22.66948163225027,0.0,375.6463269309885,22.179175838919065,1893.3235557500216,0.0,22.199580105417443,786.7346173535452,0.0,22.199441060661968,397.1398383895554,42.64384387001941,0.0,12527.924111138831,0.0,0.0,2341.5938067602274,70.78259987573863,2363.0739109874708,1253.41587019503,846.5362180464672,3469.8676853896422,2547.562987214928,0.0,0.0,0.0,0.0,12527.924111138831,15659.905138923536,0.0,0.0,7.898731299601527,7.898731299601527,0.0,0.0,65.64358438662683,0.19048137330703965,7.898731299601527,0.0,7.947378498231256,0.0017093877572073406,-11.384975410764937,15.948163989535244,0.3716780372933336,0.0017093877572073406,16.0,82.0,0.050418148658978645,0.05525344733002775,0.0,7.220000000000001,0.0,4.499910311893924,0.2605884864827881,0.0015938672862093961,11.5,4.499910311893924,0.2605884864827881,0.0015938672862093961,4.5,33298787.047388233,56375658.50012473 
 01/18  10:00:00,-5.55,-4.98420664218961,-3.159242467616161,-5.650452062714681,-3.0439562368492274,-5.063526656406485,-1.6299569406156764,17.65999870871221,3752.8866312513082,0.0,22.20117162636255,218.16594710323042,85.08174173261267,23.892577232434196,0.0,1142.0754746608002,22.201348818489848,496.26570269404897,0.0,22.201476324147592,204.42797865973273,0.0,22.896481832898164,0.0,545.0581676150346,0.0,6925.3302416930255,0.0,0.0,623.5761405454617,0.0,964.9191396021963,667.9410569968747,0.0,2639.9920853097065,2267.5245554264193,0.0,0.0,0.0,0.0,6925.3302416930255,8656.662802116283,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,60.97460475035332,0.07990723142088632,7.898731299601528,0.0,9.920653404466167,0.0022218390143219917,-8.450918094530415,15.997894184989066,0.4491137812877628,0.0022218390143219917,16.0,82.0,0.03049040191240965,0.03472517746558419,0.0,7.220000000000001,0.0,4.499698608723586,0.2605884864827881,0.0017501303474057237,11.5,4.499698608723586,0.2605884864827881,0.0017501303474057237,4.5,43603199.627883196,31163986.08761862 
 01/18  11:00:00,-0.7749999999999998,-2.4226378486034505,-0.5700256571196579,-4.243838642382337,-0.47314636871658816,-2.779151097811696,2.0549703860981188,19.208251994974095,3519.6267244420537,0.0,22.783181887910747,0.0,538.8969246587327,23.89926302390743,0.0,1612.393454525122,22.20090407366201,11.44473816593441,191.4438851297452,22.2010591577219,1.6967222889795437,95.66383283746018,23.648817538436532,0.0,606.0400922728852,0.0,3702.7843076604404,0.0,0.0,0.0,0.0,290.76781981345613,370.4278057023789,0.0,1386.3152764100496,1791.2864758758406,0.0,0.0,0.0,0.0,3702.7843076604404,4628.480384575551,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,57.180235272540415,0.035941673950230214,7.898731299601528,0.0,11.568040268046916,0.002806306221777559,-5.755455919405386,16.000194727307772,0.507864011439479,0.002806306221777559,16.0,81.94981055769236,0.011792595937742855,0.020445987715127033,0.0,7.220000000000001,0.0,4.499705420517266,0.2605884864827881,0.0020292192971213606,11.5,4.499705420517266,0.2605884864827881,0.0020292192971213606,4.5,44962817.3182552,16662529.384471983 
 01/18  12:00:00,2.85,-0.6222801351240069,0.39205225214001665,-2.935184014994449,0.677564281164827,-1.6955810180179884,3.7503515205551565,20.657960356092573,2968.7873579935113,0.0,23.83710428631909,0.0,978.7618050088026,23.89942457696727,0.0,1503.795473244891,22.264099164620426,0.0,451.6399017850102,22.201010797386587,0.0,252.61166902634542,23.897589753892934,0.0,779.718523845239,0.0,1702.9200148833074,0.0,0.0,0.0,0.0,25.33000255503748,212.61969819130655,0.0,433.9056530133644,1170.8747054183743,0.0,0.0,0.0,0.0,1698.586906102388,2123.2336326279847,0.0,0.0,7.898731299601528,7.898731299601528,0.0,0.0,54.508406129819264,0.015041678418696632,7.898731299601528,0.0,12.979025221275192,0.0032529842153508877,-4.03877202205655,15.997938115795929,0.5574519712166338,0.0032529842153508877,16.0,81.38952962333748,0.0028191604417590003,0.010960856052272505,0.0,7.220000000000001,0.0,4.500606969466611,0.2605884864827881,0.002115980774759924,11.5,4.500606969466611,0.2605884864827881,0.002115980774759924,4.5,43646911.216092184,7643641.077460746 
 01/18  13:00:00,5.9624999999999995,-0.3770056283075822,-1.5708577940211867,-2.45528407471162,0.2866582676946564,-1.8069447962804657,3.131377730381307,21.872441126161185,2096.4154224584254,0.0,23.898937437787673,0.0,1709.618834902306,23.899526390991316,0.0,965.1463165703724,22.248187852396402,0.0,474.9985533989433,22.200259017344287,0.0,250.48506080470253,23.849668318854974,0.0,622.0354769062644,0.0,606.987740383545,63.56708752506125,0.0,0.0,0.0,0.0,213.96290466048714,0.0,0.0,454.9306379240371,0.0,0.0,28.58327946284076,28.58327946284076,467.4453597604355,584.3066997005443,122.09377922798882,63.56708752506125,7.87530709364534,7.729048474701146,0.025906865717554097,185.66086675305007,51.34713327190725,0.0048138777072701516,7.87530709364534,0.025906865717554097,14.373225787839399,0.003398466851084316,-3.5210274648339093,16.008905674198964,0.5622626237739227,0.003398466851084316,16.0,79.15159852266989,0.0,0.003609872032097918,0.000840770501562921,7.220000000000001,0.0,5.9624999999999995,0.2605884864827881,0.00212177994678756,11.5,5.9624999999999995,0.2605884864827881,0.00212177994678756,4.5,40053229.175658725,2103504.11892196 
 01/18  14:00:00,11.012500000000001,-0.638109014358849,-1.8834754656886847,-1.5925053643209315,0.4747138785670122,-1.5353728822259902,2.1146915662900345,23.126640439787494,1833.4495504904328,0.0,24.757573494741568,0.0,2318.580429158446,23.899416849012688,0.0,709.617919502218,22.93546015545507,0.0,528.1260470390345,22.299734559964257,0.0,467.3356348381833,23.899113661206975,0.0,1322.2631227015684,0.0,3.4290187905801197,1552.1981839883433,0.0,0.0,0.0,0.0,5.654895165827041,0.0,0.0,0.0,136.20316415778177,136.20316415778177,1926.8910917145495,1926.8910917145495,3.4290187905801197,4.286273488225149,712.3028326189783,1552.1981839883433,9.6071075521692,7.22,0.1465582100542683,2264.5010166073216,50.108605438347766,0.00002573644454521915,9.6071075521692,0.14655821005426833,18.06950049098768,0.0033210479993019803,-3.8064545245739945,15.999095143874674,0.6644755411445427,0.0033210479993019803,16.0,79.37901011272749,0.0,0.0,0.044903284297426876,7.220000000000001,0.00909700295014177,10.493792802427782,0.2605884864827881,0.0017865035588116767,11.5,11.012500000000001,0.2605884864827881,0.0017865035588116767,4.5,45117107.17296111,15430.584557610537 
 01/18  15:00:00,12.9875,-0.17210272136297225,-1.1969400377151742,-0.44912114071970294,1.90046406870997,-0.839018920100346,1.2219443204108706,24.318919938863107,1550.491865147093,0.0,25.900965022629073,0.0,2622.540201602007,23.893497081932182,0.0,563.1043557075143,23.511673066106738,0.0,572.5528249835643,22.796485278407314,0.0,510.58254508112594,23.898799716347696,0.0,1763.9037056695759,0.0,0.0,3276.629684992534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.47094788514136,390.47094788514136,2983.9044924617124,2983.9044924617124,0.0,0.0,1019.0281134739575,3276.629684992534,11.397864539170776,7.219999999999999,0.18715447473582814,4295.657798466491,50.10062424202958,0.0,11.397864539170776,0.18715447473582814,19.430637875215133,0.003323208759550829,-3.8035344747055753,15.99829783291737,0.7013321108569344,0.003323208759550829,16.0,79.37991629889048,0.0,0.0,0.0653993894534524,7.219999999999999,0.026207798081094472,11.500105288396352,0.2605884864827881,0.001379643351537117,11.5,12.9875,0.2605884864827881,0.001379643351537117,4.5,47217099.51713918,0.0 
 01/18  16:00:00,12.1125,0.2960407438753157,-0.6695305403170676,0.3546138215507507,3.0015029953692745,-0.2515407877149979,1.0953998624778922,25.158673004532268,1165.2899428218752,0.0,26.416575894002733,0.0,2759.617625209102,23.620680529273734,0.0,508.50280826954594,23.554232913951573,0.0,576.133290805478,23.442800071446147,0.0,559.2094892999244,23.89847282014143,0.0,1836.5311079740131,0.0,0.0,3576.288527982132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.7472608106176,160.7472608106176,3427.254906229432,3427.254906229432,0.0,0.0,1071.9844210848946,3576.288527982132,11.799443967475693,7.219999999999998,0.186465627234367,4648.272949067026,50.10062424202958,0.0,11.799443967475693,0.186465627234367,20.027006542487577,0.00339326302466726,-3.558535849178991,15.99929601668962,0.705914078707292,0.00339326302466726,16.0,79.37991629889048,0.0,0.0,0.07326954899346134,7.219999999999999,0.010736923373024928,11.500054130959242,0.2605884864827881,0.0012628255549377888,11.5,12.1125,0.2605884864827881,0.0012628255549377888,4.5,45614843.24001791,0.0 
 01/18  17:00:00,11.7,0.5712183146255748,-0.6436024393956737,0.3680259481071249,3.36362982738209,0.0031506900787417382,1.423237490182295,25.51843232692449,815.4483732210776,0.0,25.58525724870104,0.0,2538.3705016621147,23.055546604426233,0.0,470.5185426916345,23.20269941488376,0.0,549.1743070528164,23.707298336090233,0.0,578.8463236074125,23.89890976556995,0.0,1543.5263644433478,0.0,0.0,3482.12890196351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.52936550324175,52.52936550324175,3282.2763223143143,3282.2763223143143,0.0,0.0,1054.3390240137128,3482.12890196351,11.5838047198771,7.22,0.19056722818224256,4536.467925977222,50.100624242029575,0.0,11.5838047198771,0.1905672281822426,20.063848458041385,0.003392592129063106,-3.5959425971057377,16.005016297470394,0.6694211854341894,0.003392592129063106,16.0,79.37991629889048,0.0,0.0,0.06997307378913248,7.219999999999999,0.003401771414945083,11.499847485509445,0.2605884864827881,0.0012323127685588625,11.5,11.7,0.2605884864827881,0.0012323127685588625,4.5,41896436.26761198,0.0 
 01/18  18:00:00,10.6375,0.5193805303303487,-0.986864577833114,-0.42518415455913616,2.756509107300679,-0.6582806043047618,1.553082817637395,25.18607559467467,565.6327929129435,0.0,23.91866586823499,0.0,1385.023959649946,22.534462771342163,0.0,433.0602131131138,22.84358952036053,0.0,518.7420644016827,22.89403139711062,0.0,514.761261298961,23.8987351852482,0.0,1332.2886617367371,0.0,0.0,2304.379481850789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1840.5383170689026,1840.5383170689026,0.0,0.0,843.4988802449082,2304.379481850789,10.204182881214312,7.219999999999999,0.18388014072499248,3147.8783620956974,50.10062424202958,0.0,10.204182881214312,0.18388014072499254,18.33183695185668,0.0031136683213077165,-4.63660249580038,16.038849055569866,0.5555171047828997,0.0031136683213077165,16.0,79.37991629889046,0.0,0.0,0.041881337831841114,7.219999999999999,0.0,10.6375,0.2605884864827881,0.001269238370065485,11.5,10.6375,0.2605884864827881,0.001269238370065485,4.5,40989197.53515686,0.0 
 01/18  19:00:00,10.6875,-0.7185807020355603,-2.008468466076481,-3.883998819624635,-0.25023377217380127,-4.300955166866186,0.6739435953511435,24.409627740003142,264.5575125249036,0.0,22.963395013341305,0.0,553.0331568544552,22.203557344052797,0.0,112.5554610287439,22.224452619513677,0.8471713431066519,125.0790557717182,22.20708622923196,0.0,210.32288945326727,23.399506137418022,0.0,586.0517723466951,0.0,802.9148328310255,302.7354683604098,0.0,0.0,299.7716886547076,348.128994854438,254.56630190395396,0.0,0.0,14.219713786087514,0.0,0.0,33.34943045027967,33.34943045027967,802.9148328310255,1003.6435410387819,328.20372395592426,302.7354683604098,8.144077124149716,7.75517366923467,0.11550266707226921,630.9391923163341,47.964288740468604,0.005581012779833434,8.144077124149716,0.11550266707226922,14.851453992943334,0.002243363875374314,-8.420714360109576,16.000320859984477,0.3716780372933336,0.002243363875374314,16.0,79.93650392569991,0.0,0.00007636363722737362,0.0010219136505036804,7.22,0.0,10.6875,0.2605884864827881,0.001288299484216407,11.5,10.6875,0.2605884864827881,0.001288299484216407,4.5,24512952.28491325,3613116.747739614 
 01/18  20:00:00,10.7875,-3.962270641249859,-5.804925230142916,-8.287981421873562,-5.050783104630586,-8.597805129883152,-2.3742618259027033,23.24911030360078,10.356721067520994,79.93154757271077,22.20350148115654,238.53484641232276,32.27794069904783,22.201174685108473,243.64140924610038,0.0,22.20174110227422,642.715096337665,0.0,22.202492587799725,204.98406447986414,0.0,22.323852771899166,11.011853946187784,219.5118552543712,0.0,3556.299410304073,34.5165065766456,0.0,696.8101290403504,655.118844378797,1110.9773065368463,668.6766613668382,290.57086450788063,0.0,86.15690496327787,0.0,0.0,5.78659509113284,5.78659509113284,3556.299410304073,4445.374262880091,116.36735455385647,34.5165065766456,7.366151301705925,7.3200860606952745,0.044658073898242806,150.88386113050208,46.10699103786498,0.023720530005766453,7.366151301705925,0.044658073898242896,14.584920350226236,0.001938133737225078,-10.087821455317375,15.999947587067807,0.3716780372933336,0.001938133737225078,16.0,81.42041476813915,0.0,0.0004979465514416662,0.00017962555755900018,7.219999999999999,0.0,10.7875,0.2605884864827881,0.0012619867763507897,11.5,10.7875,0.2605884864827881,0.0012619867763507897,4.5,12902021.269357592,16003347.346368326 
 01/18  21:00:00,10.9125,-6.904819645633457,-7.608949851616124,-8.144619774616922,-7.2864631529149975,-8.090181901771508,-5.11637150184006,22.291600903352467,12.909004034784553,10.019020542116701,21.20722896726806,180.27175290085717,0.0,21.313922676227147,144.11367156426758,0.0,20.959893851273623,191.34552256259735,0.0,21.40646855031097,155.41246765744265,0.0,21.728415195194003,138.54468106253572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,22.284386515738134,0.002592336621912796,-6.799015601129765,23.483508734629343,0.3716780372933336,0.002592336621912796,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,10.9125,0.005211769729655762,0.0012128132848227815,11.5,10.9125,0.005211769729655762,0.0012128132848227815,4.5,7379972.21145549,0.0 
 01/18  22:00:00,10.7875,-7.156341301865739,-7.553721741870365,-7.431612619451956,-7.461743387258496,-7.389523721177348,-6.365957601076867,21.27886808221815,0.0,139.1895686862007,20.37596115348998,168.4625499877805,0.0,20.58792421676113,127.25818591743217,0.0,20.155741242112832,177.96655694997295,0.0,20.67679925377401,136.69953112013332,0.0,21.125284480292585,108.69609097463888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,21.303723023643784,0.0025014782642237823,-7.219076925292393,22.503045826095427,0.3716780372933336,0.0025014782642237823,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.005211769729655762,0.0011684233046179535,11.5,10.7875,0.005211769729655762,0.0011684233046179535,4.5,3329972.2114554914,0.0 
 01/18  23:00:00,10.6,-7.316148009075655,-7.549875660570629,-7.440578722777513,-7.528219993905619,-7.426182508935101,-7.038997513741119,20.60350783895504,0.0,62.60911314762143,19.930994881042007,149.47138474532818,0.0,20.10610715660525,113.77370965223463,0.0,19.77498984154564,154.9124735775249,0.0,20.175189045471754,122.9896182010246,0.0,20.712708053901288,87.19504966685645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,20.618886295859483,0.002469288884292761,-7.364021694285409,21.818280193844345,0.3716780372933336,0.002469288884292761,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,10.6,0.005211769729655762,0.001093327038086307,11.5,10.6,0.005211769729655762,0.001093327038086307,4.5,3329972.2114554914,0.0 
 01/18  24:00:00,9.85,-7.477166981059053,-7.593063449841958,-7.53888241795952,-7.589756740956059,-7.534769463998257,-7.381777446950602,20.06877000700585,18.24938891433044,3.1972553155619607,19.62400987055778,128.36523835464777,0.0,19.791828007024446,96.54803845767515,0.0,19.50665661549622,131.7761817632283,0.0,19.840466871761603,105.115548134211,0.0,20.42675986582477,64.50878111202786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,20.045355795002642,0.0024345383575016684,-7.529596819819725,21.24482645415626,0.3716780372933336,0.0024345383575016684,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.005211769729655762,0.0011193103678018542,11.5,9.85,0.005211769729655762,0.0011193103678018542,4.5,3329972.2114554914,0.0 
 01/19  01:00:00,10.4625,-7.578624041239917,-7.669509361049056,-7.656702230013806,-7.669081664780718,-7.656708850374661,-7.571293496863631,19.654324445275886,118.66397322273474,0.0,19.547668566108207,100.37699777431777,0.0,19.6803753505723,75.39744419390678,0.0,19.460027825153137,102.73118169425919,0.0,19.717044987155347,82.18632818503767,0.0,20.416256997337037,31.449267369098266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,19.61558565758893,0.002411068279693041,-7.645457727092499,20.815108165741325,0.3716780372933336,0.002411068279693041,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,10.4625,0.005211769729655762,0.0010582014831647857,11.5,10.4625,0.005211769729655762,0.0010582014831647857,4.5,6569972.211455491,0.0 
 01/19  02:00:00,10.7875,-7.80054472472094,-7.97101585405137,-7.926976035944531,-7.973627267347714,-7.919129965374806,-7.967718678362248,19.344019224954113,206.23820662611183,0.0,19.447785373313742,82.88531981452314,0.0,19.560539157497196,62.04887036633784,0.0,19.374020060556504,84.93459521186759,0.0,19.589066516964643,67.75966486151748,0.0,20.29640492801282,15.614179134445237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,19.29485535224473,0.002376795010450477,-7.826397705840012,20.494453584461716,0.3716780372933336,0.002376795010450477,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,10.7875,0.005211769729655762,0.0009752947598110912,11.5,10.7875,0.005211769729655762,0.0009752947598110912,4.5,6569972.211455491,0.0 
 01/19  03:00:00,9.5375,-8.157526579714194,-8.319046582167969,-8.241612866376725,-8.32505291419627,-8.230418705916886,-8.40383439448665,19.095318250917632,248.25777821536803,0.0,19.310235873228,71.88701231098707,0.0,19.421813297408026,52.901403566064516,0.0,19.247876833619152,73.54094310118091,0.0,19.444984458675012,57.856747762088276,0.0,20.176436676338156,3.8706262345742743,0.5829312172907066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,19.01839554375425,0.0023093004399933935,-8.156644438115976,20.218142927196872,0.3716780372933336,0.0023093004399933935,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,9.5375,0.005211769729655762,0.0010081874207056368,11.5,9.5375,0.005211769729655762,0.0010081874207056368,4.5,6569972.211455491,0.0 
 01/19  04:00:00,8.2125,-8.43700615341518,-8.500452372398758,-8.463768612097475,-8.50477892974989,-8.461468253617188,-8.58759095082393,18.87921281391038,287.94935739472385,0.0,19.194586526502228,62.34136413928434,0.0,19.30169180910208,45.189785370135326,0.0,19.137984657675243,63.9665926075337,0.0,19.32097536199188,49.46092579255202,0.0,20.137456001723436,0.0,12.252951153900426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,18.782115505150347,0.002248085811396131,-8.473831108210716,19.98199819215709,0.3716780372933336,0.002248085811396131,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,8.2125,0.005211769729655762,0.001036521264792567,11.5,8.2125,0.005211769729655762,0.001036521264792567,4.5,6569972.211455491,0.0 
 01/19  05:00:00,5.674999999999999,-8.530654769793632,-8.568431537396386,-8.572570321364449,-8.569363862616086,-8.574602506797556,-8.611229614401731,18.662203874299472,324.8298384475795,0.0,19.018137577290176,56.884189584133594,0.0,19.135052099206675,39.95915296558263,0.0,18.970955887607555,58.02868617264363,0.0,19.151455566045627,43.78435818520296,0.0,20.067384677357268,0.0,26.068021059871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,18.536704865815643,0.002221931924470572,-8.582416623753112,19.736645370448805,0.3716780372933336,0.002221931924470572,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,5.674999999999999,0.005211769729655762,0.0011898364551105789,11.5,5.674999999999999,0.005211769729655762,0.0011898364551105789,4.5,6569972.211455491,0.0 
 01/19  06:00:00,6.15,-8.63285558926976,-8.68908660445293,-8.680941255333176,-8.689887396476415,-8.679068888545752,-8.721925633934061,18.404846537662088,353.4018155562592,0.0,18.856391926196107,50.86406154843468,0.0,18.973284965388128,34.910200359752935,0.0,18.814743914598232,51.84633816662364,0.0,18.987548976431494,38.25717638012344,0.0,19.961185985007123,0.0,36.435384555993664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,18.298907962710636,0.002203015681510812,-8.658803598616885,19.498890288914154,0.3716780372933336,0.002203015681510812,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,6.15,0.005211769729655762,0.001377455524152619,11.5,6.15,0.005211769729655762,0.001377455524152619,4.5,6569972.211455491,0.0 
 01/19  07:00:00,9.325000000000001,-8.72578177029038,-8.763529157974174,-8.758722452028096,-8.764196942134669,-8.758469229768275,-8.790211910013616,18.17501414335955,428.74935648216,0.0,18.89910967245755,31.63099538583026,0.0,18.965270833554428,22.14375036352351,0.0,18.852864677849233,33.783511839821585,0.0,18.976066914316146,24.135984440719824,0.0,19.918646959334673,0.0,48.86035843329881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,18.098637172592284,0.0021765335566872887,-8.770209419391218,19.298678052389825,0.3716780372933336,0.0021765335566872887,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,9.325000000000001,0.005211769729655762,0.001222083549488928,11.5,9.325000000000001,0.005211769729655762,0.001222083549488928,4.5,6569972.211455491,0.0 
 01/19  08:00:00,9.85,-8.795991291832074,-8.84518274347275,-8.856174800419208,-8.844711525777878,-8.857944312190785,-8.85368553988252,18.089669428203734,516.1294001644962,0.0,18.972377059257376,16.28091435371827,0.0,19.766423384943717,3.5791088589602964,42.65431120248915,18.924229536026758,19.233528817637684,0.0,19.007640100755644,12.748414127058386,0.0,19.883307583283532,0.0,55.5805201574134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,17.977957136546063,0.0021538914357781686,-8.864726653396898,19.178048083917158,0.3716780372933336,0.0021538914357781686,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.005211769729655762,0.0010008014787996633,11.5,9.85,0.005211769729655762,0.0010008014787996633,4.5,6569972.211455491,0.0 
 01/19  09:00:00,11.149999999999999,-8.984378320332842,-9.076408983672854,-9.06892979210825,-9.076831086879862,-9.065640292023488,-9.096723560361655,18.275359992194602,656.7243661783241,0.0,19.293135984606405,5.077842837038057,1.2096489269058281,22.29983758604772,0.0,196.42210416228139,19.16655941270322,13.293442238361344,0.0,19.208448767866216,9.990597306433898,0.0,19.90089754000757,0.0,44.04152296643773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,18.1418298259142,0.0021160466262123445,-9.034851782101757,19.34200446789169,0.3716780372933336,0.0021160466262123445,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,11.149999999999999,0.005211769729655762,0.001026273122907157,11.5,11.149999999999999,0.005211769729655762,0.001026273122907157,4.5,6569972.21145549,0.0 
 01/19  10:00:00,12.575,-9.220706817678913,-9.320000010022401,-9.296480745984992,-9.321688767725481,-9.290678704212933,-9.362275043500505,18.761139423018083,744.7697000838563,0.0,20.068079429586447,0.0,22.278028834846594,24.476758882162343,0.0,311.43551875360555,19.59931724670468,14.188437199054505,0.0,19.596609065740783,14.210404475992021,0.0,20.061589673137487,0.0,21.66802874817691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,18.586319153025993,0.0020709152181652675,-9.25474019693202,19.78659361870883,0.3716780372933336,0.0020709152181652675,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,12.575,0.005211769729655762,0.001084888582730933,11.5,12.575,0.005211769729655762,0.001084888582730933,4.5,6569972.211455491,0.0 
 01/19  11:00:00,14.175,-9.495211265714476,-9.574026325530106,-9.549551314806408,-9.575933117642116,-9.544393620489231,-9.627372713066125,19.57865757357556,729.2342394084114,0.0,21.352871846261486,0.0,61.85495000832154,25.852848852511475,0.0,350.67954659925067,20.113373167536192,34.68845574603702,0.0,20.118428610832304,33.86883454866842,0.0,20.386903871647558,15.347174979263713,0.821878531047787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,19.370894745214358,0.002025906037009543,-9.522833795413437,20.571268780493444,0.3716780372933336,0.002025906037009543,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,14.175,0.005211769729655762,0.0012074746823676206,11.5,14.175,0.005211769729655762,0.0012074746823676206,4.5,6569972.211455491,0.0 
 01/19  12:00:00,15.0,-9.67562814779848,-9.741566978666002,-9.724730827418645,-9.742654480418935,-9.721071201060607,-9.790190125894005,20.620089899074905,632.155892910654,0.0,22.962267251671932,0.0,108.83048691090059,26.281277776622964,0.0,311.6653406062058,20.71394325763888,66.13529635100744,0.0,20.79169635531625,59.478374630509165,0.0,20.804545257616546,61.64292556690785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,20.386544379537035,0.0019902909596830705,-9.703929744049034,21.586997214407994,0.3716780372933336,0.0019902909596830705,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,15.0,0.005211769729655762,0.0012706794972120162,11.5,15.0,0.005211769729655762,0.0012706794972120162,4.5,6569972.211455491,0.0 
 01/19  13:00:00,15.375000000000002,-9.883171499321639,-9.965961175907037,-9.943209521890159,-9.966536141851913,-9.93823597288388,-10.016293397056625,21.703517575902392,441.8291763564349,0.0,24.522352425648112,0.0,146.8458199891222,25.694616982368583,0.0,201.02716260039932,21.212893994080215,110.1100312607249,0.0,21.43967714721387,91.74906562024506,0.0,21.231685552761874,113.03412917262986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,21.466032859484475,0.001956425827932029,-9.901996697812896,22.666560632026123,0.3716780372933336,0.001956425827932029,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,15.375000000000002,0.005211769729655762,0.0013024249417512076,11.5,15.375000000000002,0.005211769729655762,0.0013024249417512076,4.5,6569972.211455491,0.0 
 01/19  14:00:00,15.6,-10.141139216400155,-10.248367582496456,-10.209890400857594,-10.248935969448272,-10.202868695833812,-10.31359797436222,22.627855065202745,239.84091352618088,0.0,25.90871409274815,0.0,181.64026859573033,24.608263716830464,0.0,66.06884479474408,21.566815099254427,154.97798059710254,0.0,21.97679479264899,122.34932944230425,0.0,21.609316655356352,157.82873932397663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,22.41238353942996,0.0019153297189226375,-10.147177345015656,23.613002263261905,0.3716780372933336,0.0019153297189226375,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.005211769729655762,0.0013221115144963487,11.5,15.6,0.005211769729655762,0.0013221115144963487,4.5,6569972.211455491,0.0 
