Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/19  15:00:00,15.225,-10.426696913469426,-10.554300718767987,-10.496603353649888,-10.55538332776603,-10.487553646022631,-10.642909569598292,23.271352150085075,89.09906591939671,0.0,27.044620364227335,0.0,222.30944955687852,23.720350271587563,34.14009351353951,0.0,21.688474372875014,192.83538347689438,0.0,22.391024042268064,137.85249525675613,0.0,21.902157099484437,183.71689840007048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,23.033971255971277,0.0018711598380860475,-10.411935546944573,24.234687748681036,0.3716780372933336,0.0018711598380860475,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,15.225,0.005211769729655762,0.0012910477032207408,11.5,15.225,0.005211769729655762,0.0012910477032207408,4.5,6569972.211455491,0.0 
 01/19  16:00:00,13.25,-10.696019785668435,-10.829800909512523,-10.76388881875146,-10.831326754145875,-10.75507303751071,-10.937896385328347,23.62674801129629,20.939678293774705,0.0,27.455630623740404,0.0,224.05931203873973,23.11179700338874,100.32514859793321,0.0,21.5846162371603,230.11692786209295,0.0,22.97157024826199,123.49550922175649,0.0,22.105986045024295,198.25740936040654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,23.422532308107527,0.001825233990150806,-10.686557684045642,24.623350473674428,0.3716780372933336,0.001825233990150806,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,13.25,0.005211769729655762,0.0011366300691303167,11.5,13.25,0.005211769729655762,0.0011366300691303167,4.5,6569972.211455491,0.0 
 01/19  17:00:00,11.8875,-10.966708114145234,-11.072186619888152,-11.014030913104198,-11.073639198056249,-11.007598914912002,-11.184712387253477,23.589217154892577,0.0,47.80323587928372,26.43467614704285,0.0,140.36727178413838,22.527013136744607,141.57222707457615,0.0,21.286579034945618,255.45574779753505,0.0,23.20437093738845,108.83512362699432,0.0,22.19644025380537,194.0188413738167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,23.459265487704744,0.001777096109952263,-10.979872993347431,24.660190241690714,0.3716780372933336,0.001777096109952263,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.005211769729655762,0.0010375717328448063,11.5,11.8875,0.005211769729655762,0.0010375717328448063,4.5,6569972.211455491,0.0 
 01/19  18:00:00,11.0125,-11.202484398110954,-11.269613910423892,-11.246257297559467,-11.26986153231255,-11.245179496761128,-11.353562164129167,22.92919265261833,0.0,159.43795466199572,23.745851058867288,29.646875716379657,3.9898291167630564,21.847451249897738,147.50802013183826,0.0,20.86097980392983,242.99490304590955,0.0,22.308953671447846,131.6606602760694,0.0,22.020183965448357,161.43104636809534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,22.869217190289575,0.0017378152989073847,-11.236969434211812,24.070228934515924,0.3716780372933336,0.0017378152989073847,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,11.0125,0.005211769729655762,0.0010407263539574617,11.5,11.0125,0.005211769729655762,0.0010407263539574617,4.5,6569972.21145549,0.0 
 01/19  19:00:00,9.85,-11.432233998056756,-11.499525209756566,-11.480650747639318,-11.499932881928288,-11.478446981714697,-11.564884685996997,22.067037625145304,0.0,148.37205657452023,22.02501228359292,94.61818597918901,0.0,21.187338400220707,134.9698679896568,0.0,20.409979516213287,212.85247655486964,0.0,21.478877904035446,130.24384063523576,0.0,21.637468431533343,124.71279808068101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,22.020227912647826,0.0017067045954041677,-11.459526308885792,23.221308563193922,0.3716780372933336,0.0017067045954041677,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,9.85,0.005211769729655762,0.0010557524781762801,11.5,9.85,0.005211769729655762,0.0010557524781762801,4.5,6569972.211455491,0.0 
 01/19  20:00:00,3.9,-11.615815364522952,-11.643217120228458,-11.62877401755425,-11.64402522461501,-11.62721376050274,-11.693702480449602,21.249192130477304,0.0,125.46141780921505,20.700700607067997,129.62854365558357,0.0,20.44347426492651,125.82495531357046,0.0,19.82491432595756,190.3937617548892,0.0,20.633046783482847,127.56501774320384,0.0,21.23676357554329,86.84350916514927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,21.138575093397044,0.0016850468659000569,-11.61955727128372,22.33970371746403,0.3716780372933336,0.0016850468659000569,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,3.9,0.005211769729655762,0.001443114485512579,11.5,3.9,0.005211769729655762,0.001443114485512579,4.5,6569972.211455491,0.0 
 01/19  21:00:00,-1.1500000000000001,-11.658790506214427,-11.62074285363122,-11.618894378894112,-11.621130279248149,-11.619463585201931,-11.646866204996513,20.393632252638106,0.0,75.14588923379915,19.640871677382602,147.5362180802166,0.0,19.688153646663686,120.64313586107386,0.0,19.170900783230415,176.8118472483967,0.0,19.789442761653707,128.3267572984763,0.0,20.753829133239527,59.2481738323541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,20.305164453767233,0.0016831011809493525,-11.637357359385248,21.506297387818236,0.3716780372933336,0.0016831011809493525,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-1.1500000000000001,0.005211769729655762,0.0019442582531405354,11.5,-1.1500000000000001,0.005211769729655762,0.0019442582531405354,4.5,6569972.211455491,0.0 
 01/19  22:00:00,-2.8875,-11.531505750505294,-11.41446012965365,-11.449109019094074,-11.412444523237637,-11.45575756237307,-11.389131179093383,19.495344835859427,25.75840633968187,7.777319981665869,18.88001510513216,136.56843693878767,0.0,19.079017156771908,101.37240734264941,0.0,18.62167936691521,150.29104591353018,0.0,19.153396711330238,108.63035324048701,0.0,20.259751012823422,27.31818123692034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,19.405587740764652,0.0017010782272620832,-11.527952302373453,20.606680853815615,0.3716780372933336,0.0017010782272620832,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-2.8875,0.005211769729655762,0.002289096515711025,11.5,-2.8875,0.005211769729655762,0.002289096515711025,4.5,6569972.211455491,0.0 
 01/19  23:00:00,-4.3625,-11.247368126118305,-11.131539829899879,-11.185465040417707,-11.127429997737915,-11.1933544127379,-11.060126488101652,18.607067752896768,167.85274126544732,0.0,18.34273710330688,107.19616536595356,0.0,18.58298169172167,73.9912230460921,0.0,18.1979814363201,113.57549485227719,0.0,18.63489336799113,79.46616338311702,0.0,19.949394018274067,0.0,19.802000984450103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,18.4969338841029,0.0017380013347000462,-11.252564817851397,19.697945216486453,0.3716780372933336,0.0017380013347000462,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-4.3625,0.005211769729655762,0.002375307494905332,11.5,-4.3625,0.005211769729655762,0.002375307494905332,4.5,6569972.211455491,0.0 
 01/19  24:00:00,-5.375,-11.030060219294276,-10.929682231931704,-10.972980921343279,-10.925684791097941,-10.978244017184217,-10.847320753574305,17.80821372292668,325.20552300444706,0.0,17.943259356235824,73.37991724073686,0.0,18.170421768127675,46.487702810187955,0.0,17.86334072290577,76.29550315494384,0.0,18.203650049262198,49.88159655461283,0.0,19.724109482726547,0.0,67.19573626302878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,17.66996870991824,0.00177647726193954,-11.017087811153788,18.870894833891594,0.3716780372933336,0.00177647726193954,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.0025205151994515244,11.5,-5.375,0.005211769729655762,0.0025205151994515244,4.5,6569972.211455491,0.0 
 01/20  01:00:00,-5.6,-10.818871469270478,-10.70040019898644,-10.742532631405147,-10.696545652499903,-10.748346930245065,-10.614041623568276,17.113570657156252,467.7040873164217,0.0,17.620822125431015,42.42601295524594,0.0,17.821805274526753,22.254795609292557,0.0,17.575573821761964,44.03939245225831,0.0,17.841446711166157,23.600271306505192,0.0,19.506465990937823,0.0,106.27685054713078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,16.956273139853813,0.0018142033114881822,-10.80286795892974,18.15711572800457,0.3716780372933336,0.0018142033114881822,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-5.6,0.005211769729655762,0.0026970294272403213,11.5,-5.6,0.005211769729655762,0.0026970294272403213,4.5,6569972.211455491,0.0 
 01/20  02:00:00,-5.6,-10.564917162128918,-10.444008818714678,-10.494126630599634,-10.439606933699974,-10.501193797162605,-10.346851509643534,16.534676520826196,584.8315130185251,0.0,17.3725328426373,14.504400663415026,0.0,17.544927365567688,2.9190962791075776,2.193265818563418,17.346351030787574,15.86739159394989,0.0,17.5539202886402,2.8626690948107694,2.717452905084542,19.31804620632422,0.0,138.80421776119186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,16.35511731543772,0.0018573802448539059,-10.556987991551003,17.555864312325657,0.3716780372933336,0.0018573802448539059,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-5.6,0.005211769729655762,0.0027551490095387085,11.5,-5.6,0.005211769729655762,0.0027551490095387085,4.5,6569972.211455491,0.0 
 01/20  03:00:00,-5.225,-10.32083699490175,-10.210438652113233,-10.255632092489432,-10.206201846380788,-10.261485252738764,-10.113054609877075,16.07154869195829,685.9965812205767,0.0,17.19555133790599,0.0,9.469393573610716,17.332663750636726,0.0,17.04627488667262,17.179067926563835,0.0022707293708208454,7.8184907311947995,17.333250157054213,0.0,19.245469024501347,19.16616988446152,0.0,164.66201519600025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,15.875221547398397,0.0019005202245953334,-10.31005995772922,17.075873049716222,0.3716780372933336,0.0019005202245953334,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-5.225,0.005211769729655762,0.002754705468700351,11.5,-5.225,0.005211769729655762,0.002754705468700351,4.5,6569972.211455491,0.0 
 01/20  04:00:00,-5.0,-10.072216025127405,-9.962101545168464,-10.00878073919802,-9.95783871009699,-10.015165919948188,-9.864091410834083,15.715707454169575,759.9492920194944,0.0,17.058546192984455,0.0,27.92928955988549,17.16524963367112,0.0,30.515540441473547,17.047136429852063,0.0,25.871389613373992,17.15951251480032,0.0,33.94492238499515,19.031335815500274,0.0,183.2240774907783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,15.505028711077,0.00194202535442345,-10.067829042461332,16.70558835227699,0.3716780372933336,0.00194202535442345,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.005211769729655762,0.0027518712694100662,11.5,-5.0,0.005211769729655762,0.0027518712694100662,4.5,6569972.211455491,0.0 
 01/20  05:00:00,-5.0,-9.802013339258943,-9.685058750912232,-9.732300299032886,-9.680753558797514,-9.738768048178125,-9.586217062581053,15.436209226689789,816.8753404416607,0.0,16.939856669063047,0.0,41.71980926464272,17.02604821023109,0.0,40.724099587275646,16.931692416384056,0.0,39.31831887322818,17.0154908119637,0.0,45.083732719424916,18.91829771498083,0.0,197.411657538278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,15.212196830832896,0.001985034542640445,-9.796309043339495,16.412661296846785,0.3716780372933336,0.001985034542640445,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.005211769729655762,0.002821383453481232,11.5,-5.0,0.005211769729655762,0.002821383453481232,4.5,6569972.211455491,0.0 
 01/20  06:00:00,-5.0,-9.547197157344451,-9.431431849695661,-9.485141657577381,-9.426694342414557,-9.492665378925574,-9.326347078332395,15.212303732524937,858.374866037248,0.0,16.839834188676654,0.0,52.25312874774011,16.911002949405532,0.0,48.564147609656914,16.83345029836919,0.0,49.536296456847936,16.896829786410738,0.0,53.644556759116995,18.822369241456308,0.0,208.23558374938494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.573377145315064,0.0,7.353448080927032,0.0,14.979227388131408,0.002030136418560322,-9.553649425300076,16.17959206432195,0.3716780372933336,0.002030136418560322,16.0,81.89659304956675,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.005211769729655762,0.002793602402661616,11.5,-5.0,0.005211769729655762,0.002793602402661616,4.5,6569972.211455491,0.0 
 01/20  07:00:00,-4.625,-9.32223347367888,-9.223299275992519,-9.270400216507698,-9.218850799710735,-9.27634429470396,-9.121618901344428,15.035621527391285,898.0758756490472,0.0,16.793020213893698,0.0,61.25419485925045,16.845364000402522,0.0,54.86612949075561,16.78599864400125,0.0,58.10432335215961,16.828283318280818,0.0,60.52582164139301,18.77146742527144,0.0,216.88717792273877,0.0,5.315960962722148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.604902900263428,0.0,0.0,0.0,0.0,5.315960962722148,6.644951203402685,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.56110278387331,0.000035864264403654117,7.353448080927032,0.0,14.798556137469564,0.0020753020229820653,-9.320817196668514,16.019104983664743,0.3716780372933336,0.0020753020229820653,16.0,81.89667255567203,0.0,0.000035864264403654117,0.0,7.219999999999999,0.0,-4.625,0.005211769729655762,0.002822320754182913,11.5,-4.625,0.005211769729655762,0.002822320754182913,4.5,6570005.547060328,23921.824332249667 
 01/20  08:00:00,-4.4,-9.093585578578445,-9.019889096705578,-9.053702379831035,-9.016314341613901,-9.057493609437309,-8.93069621106164,14.941937831265495,977.0094309416651,0.0,16.845955962409228,0.0,66.98248046827896,17.62622320400029,0.0,108.01351376871682,16.84048625739601,0.0,63.705323176926164,16.858069893581373,0.0,64.20818314903214,18.776131653422226,0.0,218.7969026460983,0.0,35.11854298930613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.86469211913949,0.0,0.0,0.0,0.0,35.11854298930613,43.89817873663266,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.37998158793846,0.0002357903342998379,7.353448080927032,0.0,14.677236057087224,0.0021185433088874396,-9.070841075873565,15.999730045202394,0.3716780372933336,0.0021185433088874396,16.0,81.89824245382849,0.0,0.00023579033429983786,0.0,7.219999999999999,0.0,-4.4,0.005211769729655762,0.002860711862880919,11.5,-4.4,0.005211769729655762,0.002860711862880919,4.5,6570191.360364732,158033.44345187757 
 01/20  09:00:00,-4.4,-8.886824377243585,-8.841715489505146,-8.853733231557744,-8.839845622040738,-8.855123865376758,-8.779920811072634,15.076067788962284,1144.036388122876,0.0,17.157837836051584,0.0,90.2004508301728,20.149844627388205,0.0,274.38455295597686,17.08089104456547,0.0,80.51463535557946,17.045116794761814,0.0,76.81224306010344,18.837625364331515,0.0,222.18658350607882,0.0,11.431171664630352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.465789235995878,0.0,0.0,0.0,0.0,11.431171664630352,14.28896458078794,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.15497850190183,0.00007635501676680486,7.353448080927032,0.0,14.77702120449582,0.0021547392516594504,-8.860296871080816,16.01835679663322,0.3716780372933336,0.0021547392516594504,16.0,81.90030437400723,0.0,0.00007635501676680486,0.0,7.219999999999999,0.0,-4.4,0.005211769729655762,0.0027762926322243845,11.5,-4.4,0.005211769729655762,0.0027762926322243845,4.5,6570043.171717828,51440.27249083658 
 01/20  10:00:00,-2.7125,-8.753117266990992,-8.72629824634539,-8.729486264280398,-8.725475864966835,-8.73019892931343,-8.686849006917505,15.469133105531121,1263.916379653334,0.0,17.940801770168463,0.0,126.66966441468966,22.37293989284559,0.0,400.6375263362954,17.517992939945074,0.0,89.21578788307639,17.418873057401296,0.0,80.66360498609345,19.021470858908344,0.0,211.28019130717982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,15.140645094941117,0.0021800959938328944,-8.722608588589123,16.34067809760677,0.3716780372933336,0.0021800959938328944,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-2.7125,0.005211769729655762,0.0028220009383695993,11.5,-2.7125,0.005211769729655762,0.0028220009383695993,4.5,6569972.211455491,0.0 
 01/20  11:00:00,0.0500000000000001,-8.66777056435032,-8.627479483196801,-8.62090726608193,-8.627836086444498,-8.621067955488904,-8.610354450232407,16.192468233544204,1281.0128606351511,0.0,19.146956629458455,0.0,166.2742300813741,23.687707557789007,0.0,441.09028511038866,18.046779090000392,0.0,75.79426251497509,17.924810441612763,0.0,65.70369103981594,19.250007316646553,0.0,173.65973529175344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,15.846618660141093,0.0021988588764183265,-8.625420613845792,17.04661017683895,0.3716780372933336,0.0021988588764183265,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,0.0500000000000001,0.005211769729655762,0.0029840892313263896,11.5,0.0500000000000001,0.005211769729655762,0.0029840892313263896,4.5,6569972.211455491,0.0 
 01/20  12:00:00,1.4749999999999999,-8.472336411644186,-8.39747770079561,-8.41170480486653,-8.397201755485359,-8.416280841403397,-8.369770246667525,17.16500536402896,1141.689321838789,0.0,20.53186651272698,0.0,200.42653768283475,23.92249353469019,0.0,393.3673719074492,18.51063245140329,0.0,38.67643015090172,18.45506569408005,0.0,34.02596620308091,19.49467426609635,0.0,117.78732910373813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,16.800373952716274,0.002228609131492051,-8.447380763121515,18.000299696049904,0.3716780372933336,0.002228609131492051,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.005211769729655762,0.0030090169079431636,11.5,1.4749999999999999,0.005211769729655762,0.0030090169079431636,4.5,6569972.211455491,0.0 
 01/20  13:00:00,2.6999999999999997,-8.267371987602951,-8.209232709028942,-8.22813400612105,-8.208658510681483,-8.231930824198443,-8.172254861485058,18.221192186230418,931.1978611091587,0.0,22.08141402253566,0.0,239.66446891285915,23.276955526261958,0.0,280.48818253892375,18.946414278899788,11.2781362983186,3.091274317462876,19.004828347384006,7.283898530125981,3.5723118023413463,19.829043000659347,0.0,61.0595070988135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,17.854583591672764,0.0022648058864059117,-8.24885762520901,19.05442931845586,0.3716780372933336,0.0022648058864059117,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,2.6999999999999997,0.005211769729655762,0.0029019343422389612,11.5,2.6999999999999997,0.005211769729655762,0.0029019343422389612,4.5,6569972.211455491,0.0 
 01/20  14:00:00,4.737499999999999,-8.124749494454946,-8.076871609175658,-8.09194186111814,-8.076729238900672,-8.094468250024278,-8.0420409652853,19.20773429416393,715.494025449234,0.0,23.696193782594243,0.0,287.0263243029682,22.20279947414243,0.0,141.6017346833978,19.307716049567475,57.86914296138315,0.0,19.510596531820603,41.95005890323105,0.0,20.19496513195108,2.4289454208766585,12.184994131488452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,18.871416866512966,0.0022922530032537503,-8.111734489275591,20.071201925768897,0.3716780372933336,0.0022922530032537503,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,4.737499999999999,0.005211769729655762,0.002772015089976403,11.5,4.737499999999999,0.005211769729655762,0.002772015089976403,4.5,6569972.211455491,0.0 
 01/20  15:00:00,6.2875,-7.998368862476461,-7.963266051616314,-7.979425873116916,-7.963206669892905,-7.9817457105549074,-7.929293027958453,20.04970036134577,550.3651226992747,0.0,25.171454292064148,0.0,335.45224029295014,21.459909170021426,0.0,34.86800206304497,19.57237826427664,103.2888106939665,0.0,20.038083809657763,67.12219495218105,0.0,20.564625242325828,29.201500051671985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,19.73531336627896,0.0023159489076683163,-7.9945787352101245,20.93504605448828,0.3716780372933336,0.0023159489076683163,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,6.2875,0.005211769729655762,0.0026267794670683476,11.5,6.2875,0.005211769729655762,0.0026267794670683476,4.5,6569972.211455491,0.0 
 01/20  16:00:00,7.0125,-7.934181172807065,-7.909247800756938,-7.920265379863348,-7.909258673157586,-7.921494815324521,-7.881633911054449,20.668239945860876,457.95099645318965,0.0,25.981778666247568,0.0,350.94632324547666,21.071462068261294,31.77698119236618,0.0,19.700891676495715,140.1467272102953,0.0,20.878325528457157,50.248042284017174,0.0,20.88597277868695,52.331178697174266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,20.35008196177185,0.0023306071823567783,-7.93119737114473,21.54978225549229,0.3716780372933336,0.0023306071823567783,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,7.0125,0.005211769729655762,0.002577153049884056,11.5,7.0125,0.005211769729655762,0.002577153049884056,4.5,6569972.211455491,0.0 
 01/20  17:00:00,6.199999999999999,-7.913148176163477,-7.884089027909641,-7.89433707621027,-7.884262323297985,-7.895500600119596,-7.860074463998605,20.934399802233763,368.21125741259914,0.0,25.2123653903533,0.0,262.0593902821414,20.717113482991746,78.78394346147161,0.0,19.646580495503812,171.03990298916676,0.0,21.41480607203412,36.532767696542564,0.0,21.077555179549776,65.07307938704248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,20.703304931142824,0.0023446984478829582,-7.901949215731303,21.902974085268834,0.3716780372933336,0.0023446984478829582,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,6.199999999999999,0.005211769729655762,0.0026835186252464937,11.5,6.199999999999999,0.005211769729655762,0.0026835186252464937,4.5,6569972.211455491,0.0 
 01/20  18:00:00,4.5375,-7.845002943478003,-7.819772037114023,-7.824994108331882,-7.820175997809579,-7.825330609454628,-7.800829609657947,20.614861791173546,178.62002781596863,0.0,22.45713930312828,0.0,64.32252455538593,20.21060701750889,95.28958231314536,0.0,19.416685038684562,168.90627671042276,0.0,20.68498303271645,71.83666168647144,0.0,21.01694198437606,49.50484939272431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,20.445235415745014,0.0023605036159932264,-7.828740078685767,21.644869644613024,0.3716780372933336,0.0023605036159932264,16.0,81.90048754538702,0.0,0.0,0.0,7.219999999999999,0.0,4.5375,0.005211769729655762,0.002732903323953251,11.5,4.5375,0.005211769729655762,0.002732903323953251,4.5,6569972.21145549,0.0 
 01/20  19:00:00,1.8374999999999997,-7.761509812548711,-7.734523038811463,-7.740326282927649,-7.73461094444112,-7.741109846494246,-7.717596229010593,20.035423518659677,128.61152120674296,0.0,20.788500148166015,22.295792151616297,0.0,19.705976097385587,90.6285273323293,0.0,19.102586607247186,149.14632032921043,0.0,19.979782275088944,81.5959815390948,0.0,20.72166086584467,27.466593616919027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,19.870439755051446,0.00237498425022463,-7.748633798289261,21.070041987395914,0.3716780372933336,0.00237498425022463,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,1.8374999999999997,0.005211769729655762,0.002741161672152227,11.5,1.8374999999999997,0.005211769729655762,0.002741161672152227,4.5,6569972.211455491,0.0 
 01/20  20:00:00,0.225,-7.699589685210073,-7.671160364072332,-7.678696926989755,-7.670862585995578,-7.679800743559801,-7.653683263681235,19.37566871926677,175.82466217598358,0.0,19.73942466916751,57.23593280393226,0.0,19.253483987525012,80.30639762736735,0.0,18.777521173464827,127.71004283316387,0.0,19.420176742152616,77.98486198759593,0.0,20.3989519898947,6.227044176318145,1.2433620536618264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,19.262591748412174,0.0023889331452227156,-7.690366183830171,20.462163160713857,0.3716780372933336,0.0023889331452227156,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.005211769729655762,0.002744911345579054,11.5,0.225,0.005211769729655762,0.002744911345579054,4.5,6569972.211455491,0.0 
 01/20  21:00:00,-1.0625,-7.648644245569951,-7.6191959234758135,-7.628686895779797,-7.618565430353323,-7.630026710079837,-7.59948998475616,18.72235788201357,257.65693348573814,0.0,19.04191078294855,60.353132683531385,0.0,18.863230856620355,62.50707574289811,0.0,18.488168569448554,99.7530492120041,0.0,18.965380606091237,62.76530763057326,0.0,20.105612645870114,0.0,23.78120716194286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,18.604450278635355,0.0024021878182634506,-7.640952312341251,19.803992406286344,0.3716780372933336,0.0024021878182634506,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-1.0625,0.005211769729655762,0.002758186459859132,11.5,-1.0625,0.005211769729655762,0.002758186459859132,4.5,6569972.211455491,0.0 
 01/20  22:00:00,-1.7,-7.582313139527092,-7.557949184077937,-7.568214487342822,-7.557133824740509,-7.569614314262384,-7.536782221351938,18.102218513861366,346.22464835271126,0.0,18.512228750505905,52.26180124181275,0.0,18.497778038034205,44.80673886268028,0.0,18.194119286759594,74.14473055193315,0.0,18.560147754676965,45.80409108844049,0.0,19.866163851742208,0.0,54.7226210192847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,17.972609337284634,0.002414054339117976,-7.581190195363941,19.172125248427456,0.3716780372933336,0.002414054339117976,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.005211769729655762,0.0026514919744977158,11.5,-1.7,0.005211769729655762,0.0026514919744977158,4.5,6569972.211455491,0.0 
 01/20  23:00:00,-2.3874999999999997,-7.56222786971332,-7.541847987616071,-7.550897966090641,-7.541032567227803,-7.552026248713014,-7.521467582950283,17.53951847796108,436.5035395833452,0.0,18.113131156264267,37.91758425160174,0.0,18.178206660331103,27.488076243622345,0.0,17.928586592390555,50.287992294175524,0.0,18.21559066242875,28.165644438416166,0.0,19.650250305341665,0.0,83.44899430981826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,17.392405709723985,0.0024246239929756755,-7.560621881340598,18.59189827048607,0.3716780372933336,0.0024246239929756755,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-2.3874999999999997,0.005211769729655762,0.0026170447926996405,11.5,-2.3874999999999997,0.005211769729655762,0.0026170447926996405,4.5,6569972.211455491,0.0 
 01/20  24:00:00,-3.1125,-7.537797162932929,-7.5225605188993665,-7.5311109665744835,-7.5217748556728194,-7.532211220926503,-7.503405406060151,17.047991629325605,519.8847785523408,0.0,17.803267713160576,21.84454387516041,0.0,17.903436299414096,11.671225211728768,0.0,17.69477092405471,29.136593556839955,0.0,17.925784070993174,11.474263098019378,0.0,19.47539820998892,0.0,110.09851465997127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,16.87961048767887,0.002433442523048823,-7.539878187911535,18.079083567316268,0.3716780372933336,0.002433442523048823,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-3.1125,0.005211769729655762,0.0025611470387554955,11.5,-3.1125,0.005211769729655762,0.0025611470387554955,4.5,6569972.211455491,0.0 
 01/21  01:00:00,-4.3625,-7.50371591939594,-7.502830955336844,-7.507178303593021,-7.5023155477776,-7.507496610229113,-7.488856770806089,16.59903887006323,566.7351896672976,0.0,17.40105009000791,17.01482206520683,0.0,17.532251939971253,5.557059319037705,0.0,17.333996933481714,21.371286331665203,0.0,17.54434510080186,5.354543620931793,0.0,19.155912628859106,0.0,121.43106355782999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,16.416420910697035,0.0024385745454411907,-7.507125511366604,17.615882653397243,0.3716780372933336,0.0024385745454411907,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-4.3625,0.005211769729655762,0.0024407659055364407,11.5,-4.3625,0.005211769729655762,0.0024407659055364407,4.5,3329972.2114554914,0.0 
 01/21  02:00:00,-5.375,-7.518512822177054,-7.525613995062694,-7.524379226356348,-7.525553444485466,-7.523943847225759,-7.520326936874405,16.160401588260015,607.92874929206,0.0,17.079819829049402,6.57082329648415,0.0,17.222750338184404,0.0,3.984577529368323,17.037399340788365,9.506108527229003,0.0,17.22800278548785,0.0,4.881543431790078,18.926882883157944,0.0,139.09792009874167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,15.96332289039944,0.0024386080940365265,-7.5190982070825765,17.162784558989706,0.3716780372933336,0.0024386080940365265,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.005211769729655762,0.002391596404617927,11.5,-5.375,0.005211769729655762,0.002391596404617927,4.5,3329972.2114554914,0.0 
 01/21  03:00:00,-5.9125,-7.560729799242211,-7.5741850987381785,-7.570519621192634,-7.57441327284047,-7.569896465916147,-7.575856207921714,15.754442909110718,665.5095268026537,0.0,16.821174847937712,0.0,5.919830278978338,16.960315828396375,0.0,14.21217309648108,16.79410876783787,0.3412087384261895,3.9560210833312794,16.960095686448106,0.0,15.992731123074293,18.736946775623082,0.0,156.94947471476644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,46.130203007370056,0.0,7.353448080927032,0.0,15.546959807682958,0.0024351789508274737,-7.562950464685496,16.746429051418417,0.3716780372933336,0.0024351789508274737,16.0,81.90048754538704,0.0,0.0,0.0,7.219999999999999,0.0,-5.9125,0.005211769729655762,0.002331512945719607,11.5,-5.9125,0.005211769729655762,0.002331512945719607,4.5,3329972.2114554914,0.0 
 01/21  04:00:00,-6.1,-7.605156584210636,-7.626089474293027,-7.6177526489752925,-7.626701228669251,-7.616395892376648,-7.635923339502315,15.392949642308881,729.0378007732718,0.0,16.700268116077446,90.61026908128167,0.0,16.74683278387358,0.8461283045822938,17.13474070255836,16.700058701561353,107.139823614428,0.0,16.743370260441715,1.131838599115099,19.063518452010896,18.570289281163728,0.0,173.05717574923818,0.0,193.12353120200862,0.0,0.0,116.33624165436987,8.388715287590617,131.75051906429837,9.606771462572514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.12353120200862,241.40441400251075,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,45.36951387988533,0.0012527486144540076,7.353448080927032,0.0,15.17596181386208,0.002428723161908208,-7.603715586938637,16.375445319017484,0.3716780372933336,0.002428723161908208,16.0,81.9053629969224,0.0,0.0,0.0,7.219999999999999,0.0,-6.1,0.005211769729655762,0.0022959849169851753,11.5,-6.1,0.005211769729655762,0.0022959849169851753,4.5,3331135.905612344,869055.8904090386 
 01/21  05:00:00,-6.475,-7.626296367171453,-7.6581422809249595,-7.646449180308641,-7.659081322166712,-7.644675455373669,-7.675524155823343,15.095724354596838,815.5429912805425,0.0,16.70015741553968,228.41083901152228,0.0,16.699689852762198,43.71900518518663,0.0,16.70009021159627,232.42068699340422,0.0,16.699846016303777,43.78402161148978,0.0,18.423040815577806,0.0,185.42373470664484,0.0,610.5475216081815,0.0,0.0,278.2157189605783,85.47240249767393,280.0919888370589,90.8285015610208,0.0,0.0,4.349389523208938,0.0,0.0,0.0,0.0,610.5475216081815,763.1844020102267,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,42.56799096787204,0.0036878529929755426,7.353448080927032,0.0,14.86020161535175,0.0024184308705004834,-7.6262108151380525,16.07130175615265,0.3716780372933336,0.0024184308705004834,16.0,81.92725730583261,0.0,0.000020533818197232763,0.0,7.219999999999999,0.0,-6.475,0.005211769729655762,0.002217794827334726,11.5,-6.475,0.005211769729655762,0.002217794827334726,4.5,3333394.095304715,2747463.8472368163 
 01/21  06:00:00,-6.7,-7.686479174649414,-7.723330960500491,-7.705183882096312,-7.724796667280126,-7.702488858768867,-7.751111484867385,14.860096431795165,896.3059497809206,0.0,16.699919644762513,257.1780303416162,0.0,16.70033280975945,63.886887947700075,0.0,16.7002781078737,260.1534953395173,0.0,16.70013685810636,63.9087043369355,0.0,18.362487082681554,0.0,186.27578178249854,0.0,819.5776158247967,0.0,0.0,312.62187690251386,110.42895008384991,313.2551440615371,116.32093819899774,0.0,0.0,71.02658166583882,0.0,0.0,0.0,0.0,819.5776158247967,1024.4720197809957,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,39.539268039541156,0.004617988107021034,7.353448080927032,0.0,14.610983395103387,0.002403488249575995,-7.681422358179712,15.999857953102236,0.3716780372933336,0.002403488249575995,16.0,81.95481055667969,0.0,0.0003832417146269873,0.0,7.219999999999999,0.0,-6.7,0.005211769729655762,0.002171686460156586,11.5,-6.7,0.005211769729655762,0.002171686460156586,4.5,3334252.327190781,3688099.271211585 
 01/21  07:00:00,-6.012499999999999,-7.9860402009715,-8.150640393799796,-8.326410514506183,-8.14085386129913,-8.3606946152366,-8.04295247448376,15.21076935755168,1855.7057150305704,0.0,20.019868938212525,3332.561725798137,0.0,20.392328784321304,1640.6006571245885,0.0,19.94037973659912,3223.2390981271083,0.0,20.408504958768972,1645.984897481023,0.0,20.467099379991495,2738.7311306079805,0.0,0.0,22663.002077222765,0.0,0.0,3678.198512665907,1955.7047491807623,3548.061360310817,2002.1995259466594,3118.132941491534,2763.4570443203,2535.589984830316,0.0,0.0,0.0,0.0,21073.83856816753,26342.298210209417,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,70.07060959395352,0.45159801885267653,7.353448080927032,0.0,7.681483814227813,0.0021866000462538292,-8.775266378562176,15.64330363359105,0.3716780372933336,0.0021866000462538292,16.0,81.18195571288054,0.03379034777463926,0.0566326028313598,0.0,7.219999999999999,0.0,4.499949683007825,0.2605884864827881,0.0021150311357193722,11.5,4.499949683007825,0.2605884864827881,0.0021150311357193722,4.5,3754839.190448146,94832273.5567539 
 01/21  08:00:00,-3.1624999999999996,-8.541694211804398,-8.648940399927675,-8.804463942661094,-8.635693479001343,-8.820509812335073,-8.457553372167242,15.965489935227865,2226.214374327519,0.0,21.770074475474033,3246.8706693198774,0.0,22.08641637773205,1111.6484727327818,0.0,21.689395049231525,3155.5951469075726,0.0,22.057223903927895,1480.2091338280252,0.0,21.685180550714822,2704.4017770529067,0.0,0.0,18342.53198692171,0.0,0.0,3707.981488468446,1519.6976944110763,3590.865888723749,1937.6818217425978,3156.623959375456,2014.3844065960652,2568.203317394597,0.0,0.0,0.0,0.0,18342.53198692171,22928.16498365214,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,71.34954189236664,0.41123238638927206,7.353448080927032,0.0,7.893371939128826,0.0021777019217108368,-8.830999881582127,15.942288496748048,0.3716780372933336,0.0021777019217108368,16.0,82.0,0.01973480681831805,0.05659031257317033,0.0,7.219999999999999,0.0,4.499999696521753,0.2605884864827881,0.0021473914627756544,11.5,4.499999696521753,0.2605884864827881,0.0021473914627756544,4.5,3717144.703847948,82541393.9411477 
 01/21  09:00:00,1.1124999999999998,-6.8089019729408955,-4.819307064684544,-5.352154384587777,-4.785045333972547,-5.53708218577168,-4.429624077634308,17.25457587491983,3228.533678952418,0.0,22.201504507136324,1138.9148644545637,0.0,22.78565828999041,0.0,417.72784060212086,22.20062531205881,1137.7053872040296,0.0,22.20073166255971,493.62708887645164,0.0,22.199451488934457,147.21443232334832,150.88033285213535,0.0,7650.427666532135,0.0,0.0,1628.7668081802763,33.55123084906296,1606.4791807824163,957.2541819528567,485.35362539593746,890.6612293230523,2455.4583467760917,0.0,0.0,0.0,0.0,7650.427666532135,9563.034583165168,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,62.5180547499136,0.09510743825915213,7.353448080927032,0.0,8.253668075037325,0.0023206511176666294,-8.108876188516017,15.999899393207507,0.3716780372933336,0.0023206511176666294,16.0,82.0,0.006701504080618896,0.04975094530384871,0.0,7.219999999999999,0.0,4.499843728404006,0.2605884864827881,0.0022508420426539696,11.5,4.499843728404006,0.2605884864827881,0.0022508420426539696,4.5,33209079.24355746,34426924.4993946 
 01/21  10:00:00,5.2375,-2.9425213867098887,-1.4101377286608687,-3.6711108062947844,-1.3127534678978545,-3.0562097898545106,-0.12541964346280204,18.754297300749677,3319.3883226506046,0.0,22.229052794360683,13.399315140354702,283.126976652909,23.893755238896127,0.0,1219.1682669586867,22.2008586361517,32.01277904451388,190.16354221655777,22.20044900807032,13.286546947719955,86.65247251211574,23.045024729337484,0.0,557.3629582232278,0.0,2594.1820612888105,0.0,0.0,224.37188620415117,0.0,312.472921990366,390.91618708649133,0.0,47.66113584335872,1795.3238468242423,0.0,0.0,0.0,0.0,2498.047281982656,3122.55910247832,0.0,0.0,7.353448080927032,7.353448080927032,0.0,0.0,59.81522013370781,0.02868409330453592,7.353448080927032,0.0,11.042012438821338,0.002818650460019419,-5.879525332159734,15.998722854646864,0.4586243664187376,0.002818650460019419,16.0,80.64529897127518,0.0002663123331138956,0.023243060596353112,0.0,7.219999999999999,0.0,5.418752053422291,0.2605884864827881,0.0022948161622667034,11.5,5.418752053422291,0.2605884864827881,0.0022948161622667034,4.5,43563055.29950814,11241212.76892195 
 01/21  11:00:00,9.137500000000001,-1.075351548451672,0.6066768259145585,-2.9220073212569595,0.6794048112021245,-1.5162410683088547,2.926840190782562,20.371960277221476,3059.4215837112138,0.0,23.032945270156823,0.0,559.4492247507394,23.907369171274823,0.0,1708.1445372931319,22.586646065835616,0.0,501.57483972973046,22.201121339725965,0.0,369.92885474053156,23.79165820352882,0.0,726.3404695420046,0.0,335.66312569508796,57.50958004072889,0.0,0.0,0.0,0.0,95.45401668510324,0.0,0.0,318.344449546713,0.0,0.0,152.72477208591442,152.72477208591442,250.30848557371547,312.8856069671443,175.77226220684585,57.50958004072889,7.444443130929107,7.303405050579395,0.03566389760528431,233.28184224757473,55.053327376699876,0.0030810516483082023,7.444443130929107,0.03566389760528431,14.746102870715102,0.003259189594231815,-4.19836429604255,15.99865730374395,0.5327988326384165,0.003259189594231815,16.0,78.66311725678734,0.0,0.002565782548513497,0.004187917535215679,7.219999999999999,0.0,9.137500000000001,0.2605884864827881,0.0023256086736508086,11.5,9.137500000000001,0.2605884864827881,0.0023256086736508086,4.5,45622962.88127314,1126388.1850817197 
 01/21  12:00:00,11.975000000000001,0.3069007047134752,1.1524829319804224,-1.96919267091064,1.7290591488373637,-0.7707351306631081,3.421053344058105,21.88959397006139,2456.2808589991296,0.0,23.878654756126103,0.0,1024.6592557613199,23.900432539939704,0.0,1636.3909172257838,23.176765430426627,0.0,546.9822492780063,22.28571294626907,0.0,465.4956949060927,23.89933187664392,0.0,1012.5704630961245,0.0,3.869458390620734,1090.0361921483604,0.0,0.0,0.0,0.0,6.679328556203675,0.0,0.0,0.0,147.72744197405743,147.72744197405743,1324.396215077949,1324.396215077949,3.869458390620734,4.836822988275917,630.1551712623168,1090.0361921483604,9.128955724436613,7.22,0.13027057367122602,1720.1913634106772,54.18515941288527,0.00003329822836252912,9.128955724436613,0.13027057367122605,17.280996502031236,0.0036257436620221834,-2.9440108227646204,15.999368226713395,0.6081524677275063,0.0036257436620221834,16.0,78.69175681877294,0.0,0.0,0.03232774251183762,7.219999999999999,0.00988600477660851,11.413068751623337,0.2605884864827881,0.0022055218513645945,11.5,11.975000000000001,0.2605884864827881,0.0022055218513645945,4.5,46081313.90849846,17412.5627577933 
 01/21  13:00:00,13.8,0.062078074282718915,-1.1089685186050284,-2.179388541438947,1.044533857991431,-1.3560741111093004,2.2687958670579667,23.078930178161436,1527.9609811749556,0.0,23.898890560164197,0.0,1606.6006686499513,23.89941059864708,0.0,1123.1394081514215,23.301725496504137,0.0,555.7311924006033,22.31341536357281,0.0,473.53226438629775,23.89930851914181,0.0,837.7571191803133,0.0,0.0,2271.1006929968307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.4930476401908,604.4930476401908,1641.9509400144711,1641.9509400144711,0.0,0.0,838.9165550207993,2271.1006929968307,10.21078522590243,7.219999999999999,0.18090379821892608,3110.0172480176298,54.174714390987745,0.0,10.21078522590243,0.18090379821892608,17.88579865317097,0.0035664472269409525,-3.138460735043183,16.007412945240514,0.5953410091775703,0.0035664472269409525,16.0,78.69324654161565,0.0,0.0,0.0388622074167168,7.219999999999999,0.04033004267405986,11.500101292883686,0.2605884864827881,0.0020409620717256713,11.5,13.8,0.2605884864827881,0.0020409620717256713,4.5,42810758.0904268,0.0 
 01/21  14:00:00,15.15,-0.5554343096499335,-1.5823817539747254,-1.5877969072758307,1.0227339376734743,-1.1637796371174243,1.2550554427912193,24.191524240309555,1101.2973793036213,0.0,24.30876641213326,0.0,2200.718177846601,23.899328197600674,0.0,866.5297714861915,23.837156456899432,0.0,679.6764471727412,22.88817939242187,0.0,517.4083844494509,23.899023908120096,0.0,1584.073635488744,0.0,0.0,3918.716196659867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,958.8686282334738,958.8686282334738,3147.1868669826868,3147.1868669826868,0.0,0.0,1141.019153012261,3918.716196659867,11.4323482852611,7.22,0.22138374934979763,5059.735349672128,54.174714390987745,0.0,11.4323482852611,0.22138374934979763,19.512339553180592,0.0034850729309004094,-3.40615322491524,15.998181430581944,0.7270745669219839,0.0034850729309004094,16.0,78.69324654161565,0.0,0.0,0.06878236535914307,7.219999999999999,0.0630898784258116,11.500447220088116,0.2605884864827881,0.0018358327968664883,11.5,15.15,0.2605884864827881,0.0018358327968664883,4.5,46832456.35475973,0.0 
 01/21  15:00:00,15.6,-0.039277506754094256,-0.8937972043143243,-0.45649477195134486,1.7568267137138056,-0.25397180195883295,1.0320366672300978,25.12532605850574,787.5066953240221,0.0,25.14097581052879,0.0,2421.9737717718926,23.89907442604356,0.0,670.9109655449624,23.898897736505884,0.0,819.0357623808334,23.3222805928329,0.0,550.3251498459847,23.898634624022485,0.0,1878.2066507271898,0.0,0.0,4940.440922471043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1076.5046847294443,1076.5046847294443,3870.152892083496,3870.152892083496,0.0,0.0,1332.3671111552515,4940.440922471043,12.067745412073974,7.22,0.24325586348380038,6272.808033626295,54.174714390987745,0.0,12.067745412073974,0.2432558634838004,20.306180993751887,0.0035346751599265223,-3.2341045622438234,15.998512325795764,0.756088016334056,0.0035346751599265223,16.0,78.69324654161565,0.0,0.0,0.08201022707094671,7.22,0.0699657352105316,11.500768603408421,0.2605884864827881,0.0015722224775889726,11.5,15.6,0.2605884864827881,0.0015722224775889726,4.5,48495536.32345533,0.0 
 01/21  16:00:00,15.225,0.40679360362782013,-0.514906206815116,0.4734545599477271,2.3826175581997644,0.19980188114949254,1.1986811118304206,25.75351391434998,530.3005827029529,0.0,25.3821634244398,0.0,2485.6028523970836,23.844592310030848,0.0,529.5394547718065,23.898960146004544,0.0,706.6604314145466,23.788406817613943,0.0,594.483542646326,23.898588671272563,0.0,1840.6344414297073,0.0,0.0,4942.259956964967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,978.2346867722937,978.2346867722937,3875.8938212551907,3875.8938212551907,0.0,0.0,1331.3929686690751,4942.259956964967,11.910111840717695,7.219999999999999,0.2515789739443388,6273.652925634044,54.174714390987745,0.0,11.910111840717695,0.2515789739443388,20.548140722387707,0.003612143113410384,-2.987961921459429,16.00242229937242,0.7214167419946792,0.003612143113410384,16.0,78.69324654161565,0.0,0.0,0.0812584058920921,7.219999999999999,0.06442104836991047,11.500150235594415,0.2605884864827881,0.0016007316671693746,11.5,15.225,0.2605884864827881,0.0016007316671693746,4.5,46635344.42404468,0.0 
 01/21  17:00:00,12.562500000000002,0.7789365278859556,-0.505465898416697,0.6462776075161076,3.1212191286108792,0.2709890203205063,1.6881838031992467,25.83212070447219,315.53903727289935,0.0,24.17479549229743,0.0,1866.4846313537723,23.22148349692435,0.0,480.48111722689265,23.528152256015325,0.0,572.5114340922589,23.461699359522935,0.0,559.1571567234291,23.89886649363316,0.0,1489.0351898097183,0.0,0.0,3605.1399245593475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.2803890207684,305.2803890207684,2954.4632728354463,2954.4632728354463,0.0,0.0,1079.2246429536037,3605.1399245593475,11.184107233694483,7.219999999999999,0.21523255591801235,4684.364567512951,54.174714390987745,0.0,11.184107233694483,0.21523255591801235,19.82171149752739,0.0035247657453583653,-3.295377659002812,16.023243521208954,0.6260920058638877,0.0035247657453583653,16.0,78.69324654161565,0.0,0.0,0.06331270788017132,7.22,0.020394290901982366,11.400196648574314,0.2605884864827881,0.0016348410457727844,11.5,12.562500000000002,0.2605884864827881,0.0016348410457727844,4.5,41951170.11020907,0.0 
