Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/21  18:00:00,9.35,0.9775503205087681,0.3085586113931479,-0.5049450082493326,2.685960121227095,-0.8599824031731649,1.6784680532275948,25.522823564028677,501.6567684002662,0.0,23.831796757593295,0.0,748.6237055455915,22.567832087279704,0.0,435.1307453965826,22.981099078812857,0.0,529.0481744972317,22.627592567792515,0.0,494.52736042140964,23.898523881123978,0.0,1273.4610526175318,0.0,0.0,1208.432300676168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.935162268001,748.935162268001,0.0,0.0,651.4903499218276,1208.432300676168,8.733501475359198,7.219999999999999,0.18927957555565003,1859.922650597996,54.174714390987745,0.0,8.733501475359198,0.18927957555565006,16.572140508359347,0.003127331681661705,-4.694132622426203,16.038504957389673,0.4696742308391468,0.003127331681661705,16.0,78.69324654161565,0.0,0.0,0.018747704709766312,7.22,0.0,9.35,0.2605884864827881,0.0016414079522897463,11.5,9.35,0.2605884864827881,0.0016414079522897463,4.5,40215002.377077416,0.0 
 01/21  19:00:00,5.175000000000001,-0.19124696606147593,-0.6052064125634711,-3.0937173305090777,0.15418593818586113,-3.4832699059819996,1.0842308529345555,24.544349693885078,150.56040719702924,0.0,22.423664172638837,6.433879743988314,290.71421391349236,22.202986888906672,20.421058335665236,55.603351365290976,22.225802785869675,113.21731509046188,76.4561911486832,22.204293243251627,13.326665419252606,79.91142932294085,23.265583285506295,0.0,575.6768742623384,0.0,3009.653492543138,0.0,0.0,225.76968505079324,377.285937668705,508.9690715689943,398.16797065853734,0.0,78.82309599241091,1333.285859326244,0.0,0.0,0.0,0.0,3009.653492543138,3762.066865678922,0.0,0.0,7.718838674434263,7.718838674434263,0.0,0.0,52.96495766306664,0.024795224574471614,7.718838674434263,0.0,11.248651296370964,0.002678712812541495,-6.480173959353018,15.999936162738932,0.3716780372933336,0.002678712812541495,16.0,80.43531358635518,0.00047662850083627273,0.015368752466527249,0.0,7.219999999999999,0.0,5.474984335465884,0.2605884864827881,0.001822317669265988,11.5,5.474984335465884,0.2605884864827881,0.001822317669265988,4.5,23243086.74173776,13543440.71644412 
 01/21  20:00:00,3.675,-2.809843837983035,-3.9679979372166168,-5.973791130265708,-3.6060513643227177,-6.180462162108698,-1.4081986499752221,23.18766325659785,25.617145026355047,82.33413042724646,22.201206483009678,840.3849405489309,0.0,22.20044432460203,397.46716142968046,0.0,22.20215827151094,1004.8247408643892,0.0,22.200491336878947,383.04110895627343,0.0,22.26363299440731,80.40775973606449,143.1388210394952,0.0,6897.705499846124,0.0,0.0,1330.355778601016,809.3562993343442,1473.3805464016484,847.087557193811,431.61915560916725,216.8665729108859,1739.8328509433247,0.0,0.0,0.0,0.0,6897.705499846124,8622.131874807654,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,54.596176019414195,0.06034839158502673,7.718838674434264,0.0,10.164028061007002,0.002549596634932591,-7.049434141612849,15.999859966116727,0.3716780372933336,0.002549596634932591,16.0,81.9622505668556,0.001238572808045988,0.022591345721748375,0.0,7.219999999999999,0.0,4.500174688917958,0.2605884864827881,0.002000011228389873,11.5,4.500174688917958,0.2605884864827881,0.002000011228389873,4.5,12476274.919665221,31039674.749307558 
 01/21  21:00:00,2.8374999999999995,-4.838808205006677,-5.269196976406972,-5.7610783162303925,-5.10319333932297,-5.7249558709981825,-3.4254737204631116,21.919784041750017,12.660608747796573,56.829082397560036,20.49051853854381,200.5250062546361,0.0,20.757803469490042,150.4161563512592,0.0,20.382291984598666,200.18525437123938,0.0,20.815463137885736,165.1180056242652,0.0,21.46404490278424,122.92305074015745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434263,7.718838674434263,0.0,0.0,55.68760723046816,0.0,7.718838674434263,0.0,21.82189428527674,0.003096099321327951,-4.803512426067956,23.019905305594477,0.3716780372933336,0.003096099321327951,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,2.8374999999999995,0.005211769729655762,0.0022079356800320605,11.5,2.8374999999999995,0.005211769729655762,0.0022079356800320605,4.5,7379972.21145549,0.0 
 01/21  22:00:00,1.8875000000000002,-5.00778025918761,-5.2933907998242695,-5.232674957682879,-5.249701797079118,-5.200622804734815,-4.47046257681993,20.52944566314377,0.0,165.4540039690571,19.393261927280783,182.36403802556106,0.0,19.716009825614215,131.53652883553048,0.0,19.301160605358696,181.5638256229079,0.0,19.76856706550855,144.23300092137765,0.0,20.553387992877585,90.0315964191768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,20.49543277506521,0.0030363230823769387,-5.028607854506702,21.69357552340819,0.3716780372933336,0.0030363230823769387,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.005211769729655762,0.0021924063192273638,11.5,1.8875000000000002,0.005211769729655762,0.0021924063192273638,4.5,3329972.2114554914,0.0 
 01/21  23:00:00,1.3249999999999997,-5.187482023855605,-5.401087609229319,-5.29898586590205,-5.3957218380143095,-5.283146535508031,-5.11874576575376,19.539264706752427,9.271067856524496,24.579113093503793,18.792402064384596,151.44855274356428,0.0,19.11194570835071,105.81500272510118,0.0,18.742530022491238,148.76112894773763,0.0,19.159783998608177,115.61139157752893,0.0,20.04962238121091,51.56380782781844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,19.50459912500971,0.0029931231395834016,-5.177731964446485,20.702837101989978,0.3716780372933336,0.0029931231395834016,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.005211769729655762,0.0021464233147383965,11.5,1.3249999999999997,0.005211769729655762,0.0021464233147383965,4.5,3329972.2114554914,0.0 
 01/21  24:00:00,1.1,-5.450757830491,-5.605756159215149,-5.519173465977869,-5.609852593950299,-5.508440604220864,-5.562654055430861,18.739113461592485,122.4314314279959,0.0,18.379850367138186,118.48821129563476,0.0,18.677945547555055,79.58834768797726,0.0,18.357137003607058,115.14744043837123,0.0,18.71609992442848,86.79382525508214,0.0,19.729415875805234,12.298110012561096,0.8371146861981629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,18.676260893294664,0.0029323429656979132,-5.432011472718017,19.874632877156127,0.3716780372933336,0.0029323429656979132,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.005211769729655762,0.002152616632619258,11.5,1.1,0.005211769729655762,0.002152616632619258,4.5,3329972.2114554914,0.0 
 01/22  01:00:00,1.1,-5.724271518504035,-5.85002590352181,-5.782212805806301,-5.8555496425645295,-5.774052708834807,-5.900645781772456,18.080089847125855,252.69062084950224,0.0,18.092334571295943,87.07164995277117,0.0,18.351091262331394,55.84660457076092,0.0,18.0806181811791,84.23901586048959,0.0,18.377577116986004,60.92423606708883,0.0,19.49560380906994,0.0,24.04440178484657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,17.992377794167634,0.002871281482499129,-5.709571353540667,19.19088443488178,0.3716780372933336,0.002871281482499129,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.005211769729655762,0.0020958640779205756,11.5,1.1,0.005211769729655762,0.0020958640779205756,4.5,3329972.2114554914,0.0 
 01/22  02:00:00,0.7875000000000001,-5.970399933120179,-6.087191588110317,-6.025836405082977,-6.092745746962251,-6.017980411173715,-6.176297949970411,17.548850953639022,361.87351756335374,0.0,17.876039626579136,59.968113533151154,0.0,18.09049400816064,36.05389363419056,0.0,17.87057956967829,57.81919840395358,0.0,18.109199825578198,39.211721511368694,0.0,19.30785595277217,0.0,53.26707650633625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,17.434074386124223,0.002811403334804754,-5.955267651493264,18.632713103749072,0.3716780372933336,0.002811403334804754,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.005211769729655762,0.0020125196361141743,11.5,0.7875000000000001,0.005211769729655762,0.0020125196361141743,4.5,3329972.2114554914,0.0 
 01/22  03:00:00,0.6,-6.216074648089716,-6.32844384984052,-6.272085063732019,-6.333719144890987,-6.264825420307078,-6.431737842875703,17.125805679558976,446.3761163286331,0.0,17.69290820260405,39.368619571763645,0.0,17.872849880127344,21.06682740676638,0.0,17.684603413995738,38.315910359918064,0.0,17.885216882519057,22.80445633563869,0.0,19.162979072721086,0.0,76.78014021086739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,16.99094047713362,0.002752115158164461,-6.2050175857015395,18.189709998827826,0.3716780372933336,0.002752115158164461,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.005211769729655762,0.0019251279784349548,11.5,0.6,0.005211769729655762,0.0019251279784349548,4.5,3329972.2114554914,0.0 
 01/22  04:00:00,-0.15,-6.45979270726343,-6.594798352259186,-6.534468222206719,-6.6002383843050545,-6.5260963910462575,-6.70926039004282,16.771772461752917,510.3550235153664,0.0,17.50433852178564,24.718659509727388,0.0,17.661924806346192,10.262965455783103,0.0,17.491138191937296,24.663365089859212,0.0,17.669154018097057,11.019328158065662,0.0,19.020492098400922,0.0,94.98604928648126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,16.617401417747082,0.002691708443512441,-6.4487060346231395,17.816304240987037,0.3716780372933336,0.002691708443512441,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.005211769729655762,0.001754810870638716,11.5,-0.15,0.005211769729655762,0.001754810870638716,4.5,3329972.2114554914,0.0 
 01/22  05:00:00,-0.225,-6.7389952787753,-6.897180609812368,-6.820903967523578,-6.903745219074471,-6.809984145221003,-7.034104275994512,16.46750041702534,556.2939673053058,0.0,17.342345407214605,12.717189770087543,0.0,17.481065875688742,1.9686396423911106,0.5195067639153308,17.326553665681026,13.371238787556479,0.0,17.484481867053297,1.9999291439198146,0.6233299625426412,18.89383591063315,0.0,109.7033181927626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,16.30380816442907,0.0026215464652813983,-6.716067311503572,17.502865854012203,0.3716780372933336,0.0026215464652813983,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,-0.225,0.005211769729655762,0.001636104238553166,11.5,-0.225,0.005211769729655762,0.001636104238553166,4.5,3329972.2114554914,0.0 
 01/22  06:00:00,-0.375,-7.075727775743944,-7.213889939634226,-7.136875631165436,-7.220870605850971,-7.126839387559191,-7.363201403451695,16.21354604928671,610.834299523465,0.0,17.25023691150968,1.1671291952893057,2.0634444793262787,17.362947398693052,0.0,8.242829157795654,17.23064851841046,1.8199546450637172,1.1926268666184114,17.362703619820973,0.0,9.266870168840569,18.823290906553662,0.0,124.93892288177938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,55.68760723046817,0.0,7.718838674434264,0.0,16.03969553408912,0.002545953982030935,-7.053863316922001,17.23892012057972,0.3716780372933336,0.002545953982030935,16.0,81.99972433675092,0.0,0.0,0.0,7.219999999999999,0.0,-0.375,0.005211769729655762,0.0016219349138609776,11.5,-0.375,0.005211769729655762,0.0016219349138609776,4.5,3329972.2114554914,0.0 
 01/22  07:00:00,-0.6,-7.92742100358827,-8.507654120540545,-9.106761555052419,-8.477278445744135,-9.234606937357889,-8.21622744611933,16.57022067146263,1607.123304085338,0.0,20.78504818846955,3339.8928753682494,0.0,21.136230700380068,1632.1073540997993,0.0,20.6867829312824,3231.920595307662,0.0,21.146755531087024,1635.6560635095825,0.0,20.889778426388453,2768.3482084255015,0.0,0.0,18855.949888729403,0.0,0.0,3715.4856662080383,1971.9173638635828,3583.958649991885,2019.4366591307498,3150.8279330222085,1339.444840734787,2512.487168561407,0.0,0.0,0.0,0.0,18728.557551680373,23410.696939600464,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,71.41353435735392,0.42465368458274144,7.718838674434264,0.0,8.09123512603643,0.0017807694248628014,-11.118012071335372,15.997343550871772,0.3716780372933336,0.0017807694248628014,16.0,81.92900562042846,0.010978567226277694,0.053227930529516465,0.0,7.219999999999999,0.0,4.500996950531418,0.2605884864827881,0.0015176460250149698,11.5,4.500996950531418,0.2605884864827881,0.0015176460250149698,4.5,3729794.6912878403,84278508.98256168 
 01/22  08:00:00,0.4625000000000001,-10.022099983852364,-10.754699405956123,-11.594397965242056,-10.69123679283705,-11.701460818838317,-9.913017914353055,17.273248703766814,1885.9557913362203,0.0,22.1828294371848,2871.605134729204,0.0,22.20048975807435,793.3847746267154,0.0,22.150877993622252,2831.967710551843,0.0,22.197883732705044,1251.023797049107,0.0,22.070746813164014,2580.763687684514,0.0,0.0,15842.016042898387,0.0,0.0,3358.9353444006692,1204.5001658426938,3295.9497435652925,1713.8945357544708,3056.60784504186,1059.9423756746328,2440.388725317785,0.0,0.0,0.0,0.0,15842.016042898387,19802.520053622982,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,69.33492465494385,0.30616615687001925,7.718838674434264,0.0,8.284386879708629,0.0016103483588215434,-12.220801843633971,16.000510532212772,0.3716780372933336,0.0016103483588215434,16.0,82.0,0.008113648684071911,0.04878489720632588,0.0,7.219999999999999,0.0,4.499749991578289,0.2605884864827881,0.001424240077448516,11.5,4.499749991578289,0.2605884864827881,0.001424240077448516,4.5,3617938.7563351053,71289072.19304273 
 01/22  09:00:00,3.1625,-9.537858030601008,-7.736293617062467,-8.666712613490791,-7.659844110155135,-8.894729471336088,-6.776858465159943,18.42684534619527,2861.892913229848,0.0,22.200945667896335,795.6649916454421,0.0,23.210310085739188,0.0,547.723222787087,22.20047468302706,801.5066690693502,0.0,22.200263406787556,351.09789261814774,0.0,22.226237020859813,0.0,330.0888712805418,0.0,5856.079589083287,0.0,0.0,1284.982434100255,0.0,1269.7938367379056,814.0403581875998,160.59038353931228,351.38215227471244,2290.8682651553154,0.0,0.0,0.0,0.0,5856.079589083287,7320.099486354108,0.0,0.0,7.718838674434263,7.718838674434263,0.0,0.0,61.41578563460036,0.0686913527577398,7.718838674434263,0.0,8.827129321029854,0.0015827712871550304,-12.390523837885825,15.999933332048059,0.38035275706661353,0.0015827712871550304,16.0,82.0,0.002269907471984547,0.04069285428200484,0.0,7.219999999999999,0.0,4.500951106398352,0.2605884864827881,0.001397556152766937,11.5,4.500951106398352,0.2605884864827881,0.001397556152766937,4.5,33190437.37503574,26352358.150874794 
 01/22  10:00:00,6.837500000000001,-5.587086416722625,-3.6708210434845188,-7.1129621321844425,-3.5413503845622962,-5.797565182497898,-1.9017911861675505,19.809075334494082,2995.7096355329386,0.0,22.290170767484593,0.0,402.74774827012754,23.8989608907332,0.0,1491.9146147652696,22.215533672813844,0.0,308.37287684096947,22.200536910531234,0.0,147.97378256214094,23.21268214856307,0.0,570.0620172570104,0.0,1404.3088600179215,0.0,0.0,95.87068314030479,0.0,163.1190443372157,315.8144648785236,0.0,0.0,1072.6410615570553,0.0,0.0,0.0,0.0,1404.3088600179215,1755.3860750224019,0.0,0.0,7.718838674434264,7.718838674434264,0.0,0.0,56.17010042079269,0.013533597218997738,7.718838674434264,0.0,12.83258975349612,0.0020521862058898543,-9.478046430553166,15.999376878194981,0.49300053809758465,0.0020521862058898543,16.0,81.40738238756452,0.0,0.010439885927314799,0.0,7.219999999999999,0.0,6.837500000000001,0.2605884864827881,0.001401594151135388,11.5,6.837500000000001,0.2605884864827881,0.001401594151135388,4.5,43578641.47174003,6319389.870080646 
 01/22  11:00:00,10.737499999999999,-3.5850203224174537,-1.7054146459635704,-6.097321592045471,-1.6542834337232324,-4.264559961402476,0.6796591305516693,21.199690910632718,2731.0904325685888,0.0,23.242318904382856,0.0,575.3578816136392,24.108102786835897,0.0,1797.2172228181748,22.73921578832003,0.0,512.5292818765861,22.213537723276147,0.0,405.3654951809136,23.85065376873686,0.0,832.7989780494619,0.0,51.03162598835354,388.9630558692717,0.0,0.0,0.0,0.0,60.3975632036572,0.0,0.0,21.57363020368055,45.927718408681244,45.927718408681244,566.6649913863289,566.6649913863289,51.03162598835354,63.78953248544192,398.22064232973287,388.9630558692717,8.121941847331144,7.344709668608566,0.08560125971974916,787.1836981990045,52.878749161432275,0.00042249732984704744,8.121941847331144,0.08560125971974916,16.0569366620768,0.0023921372263502935,-7.727309484388911,15.998437194544845,0.551499670887627,0.0023921372263502935,16.0,82.0,0.0,0.00011969163476438072,0.014622973522549322,7.219999999999999,0.003075060144176185,10.56251783429939,0.2605884864827881,0.0013384608054144889,11.5,10.737499999999999,0.2605884864827881,0.0013384608054144889,4.5,46487052.6302073,229642.3169475909 
 01/22  12:00:00,13.575,-2.2114933700614543,-1.5488193176967724,-4.814647978935363,-0.6357062142123194,-3.3653553132483705,0.5858044737274996,22.53482085301105,2173.075696990517,0.0,23.89829955331959,0.0,1164.34747794658,23.99660204544579,0.0,1748.6576611597488,23.332506781726806,0.0,557.9822390101807,22.367006310276125,0.0,477.56105452990596,23.899348511292505,0.0,1130.0462683215474,0.0,0.0,2125.3318912358077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.5286995888041,544.5286995888041,1881.5097003459923,1881.5097003459923,0.0,0.0,813.3589439071015,2125.3318912358077,10.175087295372865,7.22,0.1685338592067801,2938.6908351429092,52.69920936588207,0.0,10.175087295372865,0.1685338592067801,18.022798026177608,0.0027826276870779564,-5.982234935593734,15.999715379341687,0.6523089678829039,0.0027826276870779564,16.0,82.0,0.0,0.0,0.04406555754625675,7.219999999999999,0.03634688830693142,11.50024949586715,0.2605884864827881,0.001254118249529238,11.5,13.575,0.2605884864827881,0.001254118249529238,4.5,46836538.41578063,0.0 
 01/22  13:00:00,15.4625,-2.602766432374305,-3.9054649804228023,-4.985620716534535,-1.3491006442971547,-3.9669331913809165,-0.6581805154723444,23.552221768205264,1270.0651429611344,0.0,23.899013802344207,0.0,1732.3177921414367,23.89954632395887,0.0,1198.7766438052809,23.396680272998456,0.0,562.1242434633823,22.38028238018698,0.0,477.8756181159773,23.899376814513325,0.0,896.8401936717802,0.0,0.0,3196.3388780776786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1040.1004294542477,1040.1004294542477,2069.295953445275,2069.295953445275,0.0,0.0,1008.484273917343,3196.3388780776786,10.742659604708063,7.219999999999999,0.21655986874199512,4204.823151995021,52.69920936588207,0.0,10.742659604708063,0.21655986874199515,18.44562517981783,0.0027739527464463866,-6.006859878046785,16.007809892464508,0.6287507436249529,0.0027739527464463866,16.0,82.0,0.0,0.0,0.0474794007079055,7.219999999999999,0.06770562656021525,11.500083962465917,0.2605884864827881,0.0013199213462693768,11.5,15.4625,0.2605884864827881,0.0013199213462693768,4.5,43496962.00860882,0.0 
 01/22  14:00:00,16.1,-3.2159509656114276,-4.137633894103693,-4.073465165465105,-1.3515002583648936,-3.670452560919101,-1.4779043084955843,24.52289664495516,895.5969549395277,0.0,24.54339648617706,0.0,2261.5558700424463,23.8994202987712,0.0,840.8012590974809,23.835114537495812,0.0,632.549957882936,22.842965571579022,0.0,513.8408954506951,23.89912689294948,0.0,1586.7835970504993,0.0,0.0,4327.902043577499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1207.5576468860725,1207.5576468860725,3219.144667810411,3219.144667810411,0.0,0.0,1219.2531330016923,4327.902043577499,11.524701684475964,7.219999999999999,0.23981796186910814,5547.155176579192,52.69920936588207,0.0,11.524701684475964,0.23981796186910814,19.657293355972858,0.002730379671489459,-6.198508207069089,15.990069336289263,0.7185988108240374,0.002730379671489459,16.0,82.0,0.0,0.0,0.06993599096385882,7.219999999999999,0.0771138119507855,11.500061673244806,0.2605884864827881,0.0013754912200841522,11.5,16.1,0.2605884864827881,0.0013754912200841522,4.5,47115870.56397343,0.0 
 01/22  15:00:00,16.1,-2.1911124942166356,-2.753996571100452,-2.334828186269336,-0.12227789278003262,-2.19776295474416,-1.033168386309088,25.39735924172628,662.8837419915853,0.0,25.534499563090012,0.0,2523.477839674586,23.89920049769568,0.0,666.1895317051503,23.899018807214638,0.0,801.6552509279581,23.305343973366504,0.0,548.437195998144,23.898757139061136,0.0,1908.3447803376139,0.0,0.0,5195.003993104291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1207.5567884165262,1207.5567884165262,4026.45272439578,4026.45272439578,0.0,0.0,1382.2706495136993,5195.003993104291,12.077144765288992,7.219999999999999,0.2552450162143918,6577.274642617991,52.69920936588207,0.0,12.077144765288992,0.2552450162143918,20.500767180417014,0.002929449187193821,-5.374352982496395,15.996241547052277,0.757599436169325,0.002929449187193821,16.0,82.0,0.0,0.0,0.08470381415733795,7.219999999999999,0.0771138119507855,11.500052615327842,0.2605884864827881,0.0013740388571707827,11.5,16.1,0.2605884864827881,0.0013740388571707827,4.5,48689282.835932426,0.0 
 01/22  16:00:00,15.4125,-1.0064379158171561,-1.6623589976407873,-0.7931595942310882,1.162733269111758,-1.1266689087997352,-0.2422379949175473,26.028128486630145,463.42742403346983,0.0,26.04441247408552,0.0,2658.8309477127505,23.843113724449495,0.0,529.7965647954335,23.899026408875113,0.0,690.9561800459151,23.828552495489088,0.0,638.9624610002841,23.898666731896647,0.0,1900.1669527647907,0.0,0.0,5220.108590314933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1026.8459646170036,1026.8459646170036,4111.97907685019,4111.97907685019,0.0,0.0,1384.3550160055215,5220.108590314933,12.047906494042339,7.22,0.25814039423905016,6604.463606320455,52.69920936588207,0.0,12.047906494042339,0.25814039423905016,20.793280198030207,0.0031447964906341176,-4.5362119819115625,16.002152935358005,0.7325857270655388,0.0031447964906341176,16.0,82.0,0.0,0.0,0.08547799772532023,7.220000000000001,0.0671038205855726,11.500514309422588,0.2605884864827881,0.0013137831763056255,11.5,15.4125,0.2605884864827881,0.0013137831763056255,4.5,46852132.49476246,0.0 
 01/22  17:00:00,12.562500000000002,-0.4430123550589625,-1.4347755758091831,-0.35890492270260577,2.187021263392909,-1.0285996912504816,0.4072191283556378,26.245111190787345,243.64749797333963,1.6216432651402404,25.21955767183533,0.0,2440.4361496430943,23.27190602106362,0.0,484.76751487188085,23.54446018636428,0.0,574.7695168251045,23.83276180294265,0.0,649.5415341702073,23.898991834877734,0.0,1591.3212763661595,0.0,0.0,4162.173812711884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.0523778970101,305.0523778970101,3713.760066451831,3713.760066451831,0.0,0.0,1180.237101706611,4162.173812711884,11.739105296845283,7.219999999999999,0.21949937321924745,5342.410914418495,52.69920936588207,0.0,11.739105296845283,0.21949937321924748,20.59777434644886,0.0032013572136507344,-4.343730609295957,16.00488900728056,0.6832063460361668,0.0032013572136507344,16.0,82.0,0.0,0.0,0.07757928967968528,7.219999999999999,0.02037619780890448,11.40019645573903,0.2605884864827881,0.0012282015414421998,11.5,12.562500000000002,0.2605884864827881,0.0012282015414421998,4.5,42397824.71583609,0.0 
 01/22  18:00:00,8.35,-0.17984055788485515,-1.372555508045373,-1.1055138473685742,1.9451312376178773,-1.4589518333581304,0.654346467507138,25.848255827926767,283.8008261683758,0.0,23.905613480419735,0.0,1116.623779490979,22.570289883984923,0.0,434.35572479609544,22.91816663127319,0.0,523.0820250108598,22.955726298154392,0.0,518.096762816313,23.898748538698506,0.0,1300.4449129156055,0.0,48.15607566271193,1662.6137968300557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.26426372955447,0.0,0.0,1124.0885725039561,1124.0885725039561,48.15607566271193,60.195094578389906,620.8155055451714,1662.6137968300557,9.63985634341558,7.551659715304727,0.14164638409703267,2283.429302375227,52.65360470860982,0.00039056345796284833,9.63985634341558,0.14164638409703267,16.94045011463922,0.002856152394824338,-5.695561537282965,16.05150742442393,0.5188247758664265,0.002856152394824338,16.0,82.0,0.0,0.00039056345796284833,0.026136758480315124,7.219999999999999,0.0,8.35,0.2605884864827881,0.0012425121045137187,11.5,8.35,0.2605884864827881,0.0012425121045137187,4.5,40110905.44551317,216702.34048220367 
 01/22  19:00:00,5.262500000000001,-1.2976326457865,-2.2411624584625462,-4.37350527168166,-0.8530904094929707,-4.783382759466104,-0.10482321878208911,24.80602817929823,68.27564473147314,4.521218528493743,22.5741602766409,0.0,404.4613843985063,22.20215144163211,22.965781531593336,42.26189827509783,22.212744569969583,145.92974981943075,48.43811843735405,22.204849655050126,2.5857707189800294,124.02677996941368,23.243658607588614,0.0,573.4597163922269,0.0,2849.387086346771,0.0,0.0,117.30970874525838,392.7326003259677,568.0393997739924,343.081092042014,0.0,6.5761206990595555,1351.6041532636295,0.0,0.0,0.0,0.0,2809.1993125399176,3511.499140674897,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,52.52496701939814,0.02320880265400977,8.546638861218913,0.0,11.195652550500489,0.0022108572164519034,-8.598180057593147,15.999891074369621,0.3716780372933336,0.0022108572164519034,16.0,81.44631362549268,0.00002984431820010565,0.014901093605521026,0.0,7.219999999999999,0.0,5.287550115368093,0.2605884864827881,0.001338975919920066,11.5,5.287550115368093,0.2605884864827881,0.001338975919920066,4.5,23241604.48739706,12641396.906429628 
 01/22  20:00:00,3.7124999999999995,-4.3103097611723635,-5.875784262025248,-8.157861399949203,-5.1843433658751055,-8.43900743166738,-2.9517042240245104,23.327825286381305,12.61279868117117,121.98583007709385,22.20162282763215,748.364374485117,0.0,22.200722832197165,406.25690543152564,0.0,22.202204820853066,1035.3816834350232,0.0,22.20096289906722,366.2356638198742,0.0,22.260850158427353,111.47548803511924,141.20700606567968,0.0,6810.286448712502,0.0,0.0,1237.9507560991274,817.6770775813037,1503.1570711673844,829.8013332157171,463.79433746212817,206.49197709422484,1719.9547536909085,0.0,0.0,0.0,0.0,6810.286448712502,8512.858060890629,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,54.512279994293735,0.05941254279790962,8.546638861218913,0.0,10.211080947026039,0.0019928329765776694,-9.799297502483578,15.999883510931046,0.3716780372933336,0.0019928329765776694,16.0,81.9840089073989,0.0011828254101327628,0.022086597407289577,0.0,7.22,0.0,4.499059799453714,0.2605884864827881,0.001393073607193865,11.5,4.499059799453714,0.2605884864827881,0.001393073607193865,4.5,12475399.656073496,30646289.01920626 
 01/22  21:00:00,3.3,-7.034309422205542,-7.664382137026814,-8.241027858581734,-7.3540368560131535,-8.201152398484906,-5.517498434622912,21.996577998664534,6.691386290038963,80.50479310754125,20.53485908046553,203.86385781839886,0.0,20.748997900691847,156.76592077016522,0.0,20.36037035101542,208.40708395375515,0.0,20.834999515158184,170.15395336342766,0.0,21.42098689600591,133.22518267313313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,21.909828618371087,0.002561162358838422,-6.975949827598231,23.109019646141597,0.3716780372933336,0.002561162358838422,16.0,81.99987701103332,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.005211769729655762,0.001401206502947525,11.5,3.3,0.005211769729655762,0.001401206502947525,4.5,7379972.21145549,0.0 
 01/22  22:00:00,1.9249999999999998,-7.4236595362143865,-7.823196266425332,-7.708977020644311,-7.740342691117343,-7.665459159556461,-6.924742143360087,20.58015570628119,0.0,193.21855101067706,19.39192960213918,186.79439230408877,0.0,19.67765049506836,137.7394431556277,0.0,19.24388192585258,190.04102869226577,0.0,19.75294533103593,149.5230506786782,0.0,20.465930282105013,101.33309736141757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,20.551282493959537,0.002459643141980109,-7.4193958591418845,21.75069769845728,0.3716780372933336,0.002459643141980109,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,1.9249999999999998,0.005211769729655762,0.0015947162643117213,11.5,1.9249999999999998,0.005211769729655762,0.0015947162643117213,4.5,3329972.2114554914,0.0 
 01/22  23:00:00,-0.275,-7.705924222052369,-7.9522410260537235,-7.814374916571174,-7.938970585379186,-7.79457014078161,-7.6870041988072435,19.54082483099807,0.0,62.41445156530108,18.63104028956429,163.74475276552675,0.0,18.956986206225075,115.73071455133436,0.0,18.541456381857518,163.53858090044577,0.0,19.017601944138704,125.82865840312985,0.0,19.9140227301275,61.88314603460998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,19.499307487311977,0.002398844840308872,-7.672638707369623,20.698857001847045,0.3716780372933336,0.002398844840308872,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.275,0.005211769729655762,0.0018001702288510466,11.5,-0.275,0.005211769729655762,0.0018001702288510466,4.5,3329972.2114554914,0.0 
 01/22  24:00:00,-0.4125,-8.002039765994763,-8.178340705280139,-8.077513949329443,-8.181157900207909,-8.065292105471308,-8.162236268007813,18.65479568084098,60.07619700138298,0.0,18.09067946063625,135.05205423385036,0.0,18.410367009690624,92.07262417756971,0.0,18.035436704573943,133.46725046399365,0.0,18.456935715680938,100.2301050648665,0.0,19.512080558319504,22.404294708216582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,18.596598148713117,0.0023405573673064015,-7.96878185159834,19.796276454760402,0.3716780372933336,0.0023405573673064015,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.4125,0.005211769729655762,0.0018155267222752138,11.5,-0.4125,0.005211769729655762,0.0018155267222752138,4.5,3329972.2114554914,0.0 
 01/23  01:00:00,0.0,-8.325762233677331,-8.48456053790276,-8.395380025626242,-8.491015228191195,-8.383715909447078,-8.569394122536952,17.89451564082485,208.29631792434043,0.0,17.767942674935814,98.82550853031307,0.0,18.044279021946526,64.55931104502156,0.0,17.73034033718884,97.45143646497371,0.0,18.0789779849932,70.12627741392214,0.0,19.247782878457375,0.0,18.25691149662299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,17.816341524289353,0.0022809240534093825,-8.286791220730688,19.016151624635174,0.3716780372933336,0.0022809240534093825,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,0.0,0.005211769729655762,0.0017392105744335829,11.5,0.0,0.005211769729655762,0.0017392105744335829,4.5,3329972.2114554914,0.0 
 01/23  02:00:00,-1.7499999999999998,-8.62921788429872,-8.755025227133771,-8.676804168895725,-8.761846544166792,-8.666843548800555,-8.874772059959673,17.288896508598697,332.1903529712729,0.0,17.466111471845437,70.82613562895045,0.0,17.723923133447325,42.299665867759586,0.0,17.448425085005766,69.13922421181559,0.0,17.74937950870714,45.743717522594636,0.0,19.036001302199878,0.0,53.216015571545086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,17.160825743265267,0.002221578978290502,-8.591328716705675,18.36076702911792,0.3716780372933336,0.002221578978290502,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-1.7499999999999998,0.005211769729655762,0.001768988656137682,11.5,-1.7499999999999998,0.005211769729655762,0.001768988656137682,4.5,3329972.2114554914,0.0 
 01/23  03:00:00,-1.7374999999999998,-8.882988462458226,-9.005161442307191,-8.940023484494366,-9.011198220406545,-8.931627480801284,-9.126792593337711,16.77122136765366,422.2486951968235,0.0,17.225998065579567,47.98015147617588,0.0,17.45453045589759,25.077575409218184,0.0,17.217321478529904,46.586876338352226,0.0,17.47121932237113,27.000009047229867,0.0,18.853293722319385,0.0,80.47301701684518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,16.632065137560144,0.0021700834858323957,-8.857095516875637,17.832120280243306,0.3716780372933336,0.0021700834858323957,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-1.7374999999999998,0.005211769729655762,0.0016774352378827715,11.5,-1.7374999999999998,0.005211769729655762,0.0016774352378827715,4.5,3329972.2114554914,0.0 
 01/23  04:00:00,-0.7875000000000001,-9.163989371048396,-9.29829479519234,-9.226658863406389,-9.304611082238164,-9.21667111076181,-9.429242285046175,16.348545026987146,530.44711313164,0.0,17.13657956910064,20.96945684162455,0.0,17.304488460867642,6.46680847821483,0.02387226368256279,17.121285208114482,21.23201206678857,0.0,17.312814844306242,6.765788439528819,0.13102215002214734,18.756778473999198,0.0,106.79060548307592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,16.201336535675708,0.002117878855160355,-9.132622242911626,17.401507125624214,0.3716780372933336,0.002117878855160355,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.005211769729655762,0.0015594850913181928,11.5,-0.7875000000000001,0.005211769729655762,0.0015594850913181928,4.5,3329972.2114554914,0.0 
 01/23  05:00:00,-0.6,-9.421859771734578,-9.569999437901785,-9.496258602867133,-9.576548231291945,-9.48611967096802,-9.708573406722882,16.047274647950722,604.8177678419543,0.0,17.042746810877087,3.289544693612868,0.2993504956495485,17.175438616749272,0.0,6.302130244346358,17.02831969897791,4.005743711393393,0.050348559767599,17.177672597135356,0.0,7.266113865561408,18.649856754825763,0.0,123.64524353901828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,15.880236545332743,0.0020633594262754232,-9.392870230588096,17.080527724959307,0.3716780372933336,0.0020633594262754232,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-0.6,0.005211769729655762,0.001475430083283017,11.5,-0.6,0.005211769729655762,0.001475430083283017,4.5,3329972.2114554914,0.0 
 01/23  06:00:00,-1.2874999999999999,-9.756366774108837,-9.892047585150092,-9.809705689250784,-9.899255709113504,-9.79842725730858,-10.04249446865701,15.81479245792934,648.6035044569967,0.0,16.943099765717214,0.0,9.128732798610201,17.06050690275447,0.0,15.454211645316434,16.930804363483848,0.0,7.8071556611720325,17.05847913154263,0.0,17.256703495147008,18.5678993124394,0.0,137.08909825425144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,55.52740954118498,0.0,8.546638861218913,0.0,15.62732326852105,0.0020060736602688567,-9.715239418494843,16.827741183014254,0.3716780372933336,0.0020060736602688567,16.0,81.99987701103332,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.005211769729655762,0.0014914066491329683,11.5,-1.2874999999999999,0.005211769729655762,0.0014914066491329683,4.5,3329972.2114554914,0.0 
 01/23  07:00:00,-0.6375,-10.317750030983536,-10.65236342960857,-10.949108033682311,-10.638418867989929,-11.014423886472663,-10.549464802931755,16.199640042136036,1650.5501341073727,0.0,20.527164485895618,3356.9994872195866,0.0,20.904027620168648,1650.732541255211,0.0,20.43375629924805,3247.8867960317393,0.0,20.91771623570867,1655.5586716851965,0.0,20.654227910405197,2783.7987893951768,0.0,0.0,18939.901385638477,0.0,0.0,3715.551964563368,1977.1663082156788,3584.018630310194,2024.388898619251,3150.9461222785594,1348.9696591311829,2546.5366589171363,0.0,0.0,0.0,0.0,18798.185571118065,23497.731963897582,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,71.44152129650635,0.4276852284507411,8.546638861218913,0.0,7.976510229541139,0.0016381988761752244,-11.974038277547322,15.975596868537437,0.3716780372933336,0.0016381988761752244,16.0,81.92141942800777,0.011123089689393326,0.055387070514670296,0.0,7.219999999999999,0.0,4.499754560658306,0.2605884864827881,0.001519090956905554,11.5,4.499754560658306,0.2605884864827881,0.001519090956905554,4.5,3732655.869603686,84591835.07003129 
 01/23  08:00:00,0.6875,-11.37645417241809,-11.690415899799632,-12.028315612160625,-11.664426484133202,-12.069179831345501,-11.358247184678898,16.95326531119705,1959.403632795104,0.0,22.114311748540334,3067.6516316756342,0.0,22.197697994362304,979.9412393668024,0.0,22.059634297013407,3005.397283263923,0.0,22.196337847091435,1342.8609399567736,0.0,21.811599668251883,2696.140018435191,0.0,0.0,16623.87135121773,0.0,0.0,3550.568838739506,1391.0352956724776,3463.5006434137517,1805.841945159731,3152.909191076807,1001.1063410841414,2478.2419122954525,0.0,0.0,0.0,0.0,16623.87135121773,20779.839189022165,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,70.64289428454735,0.35327403491796705,8.546638861218913,0.0,8.182646989879402,0.0015982935262906551,-12.219846448808669,15.9999996340746,0.3716780372933336,0.0015982935262906551,16.0,82.0,0.007529343614274623,0.05097992312030227,0.0,7.22,0.0,4.499923932203192,0.2605884864827881,0.0015296809551681233,11.5,4.499923932203192,0.2605884864827881,0.0015296809551681233,4.5,3662462.6550424364,74807421.0804798 
 01/23  09:00:00,3.5375,-9.55480637612156,-7.2618339277277935,-8.014153380701309,-7.202581250792015,-8.271250187109782,-6.674873402735259,18.15329538873757,2891.243964115826,0.0,22.201009646196795,886.6984000534111,0.0,22.79505534279204,0.0,433.23823461033487,22.20114103898768,866.8957354352478,0.0,22.200086527285382,374.9901356300947,0.0,22.209806302309953,111.9751759399112,217.2511993830656,0.0,6195.156045375356,0.0,0.0,1376.1431095554062,18.157923790414046,1335.3903785510106,838.1003320924196,384.17377047876585,285.7036742614292,2318.6148337046156,0.0,0.0,0.0,0.0,6195.156045375356,7743.945056719194,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,61.84188627912339,0.07441139374902923,8.546638861218913,0.0,8.609602708477176,0.0016659657251794266,-11.73786658855124,15.999922472844295,0.3716780372933336,0.0016659657251794266,16.0,82.0,0.0018304423378892399,0.0427411751719955,0.0,7.22,0.0,4.625458985100968,0.2605884864827881,0.0015628935824173055,11.5,4.625458985100968,0.2605884864827881,0.0015628935824173055,4.5,33189662.833528604,27878202.2041891 
 01/23  10:00:00,7.75,-4.621804163841278,-3.163229417426645,-5.29397352882376,-3.0297439429952835,-5.340896427048607,-1.4752286797015972,19.425282656931525,2802.6640576691298,0.0,22.298622238964818,0.0,401.02351773250825,23.89319364508222,0.0,813.4037151993807,22.297395856689654,0.0,393.5243413505366,22.201099594258462,0.0,227.35061958772175,23.179448140470328,0.0,567.3660207211277,0.0,1495.3380189211703,0.0,0.0,98.16906965659412,0.0,84.29364044381856,236.4774948958304,0.0,0.0,1221.7269891161086,0.0,0.0,0.0,0.0,1244.535485441564,1555.6693568019548,0.0,0.0,8.546638861218913,8.546638861218913,0.0,0.0,58.404553358604744,0.015640889426341197,8.546638861218913,0.0,11.87654835381386,0.0021276047004140457,-8.993878284438438,15.997921450198753,0.40789236944200197,0.0021276047004140457,16.0,79.423265337225,0.0,0.01342129397292029,0.0,7.22,0.0,7.75,0.2605884864827881,0.0016402204785997995,11.5,7.75,0.2605884864827881,0.0016402204785997995,4.5,43510474.17924675,5600409.684487039 
 01/23  11:00:00,11.525000000000002,-2.415906406565048,-1.2136279089095425,-4.631913104704114,-1.0627122904622963,-3.7638812000180653,1.257490281828513,20.79771066646973,2665.964765773486,0.0,23.141976355224617,0.0,567.0750398046752,23.89917318110993,0.0,1067.9185439053545,23.063918682509737,0.0,536.9533456452133,22.313967184700246,0.0,461.20055597627487,23.85170056031123,0.0,808.5205580049624,0.0,77.59396113666713,353.8187912748257,0.0,0.0,0.0,0.0,11.836746286158958,0.0,0.0,87.40013301234639,114.82955182542403,114.82955182542403,217.75961473925364,217.75961473925364,44.98985443705677,56.237318046320965,336.5052738705394,353.8187912748257,8.407724400795905,7.717489572957092,0.07625070620855588,690.3240651453651,54.97137144825557,0.0006955710070051747,8.407724400795905,0.07625070620855588,15.23824981797857,0.002505224089031959,-7.120227428607475,15.998175914132343,0.46302675262419457,0.002505224089031959,16.0,76.73061775168327,0.0,0.0006359708196372988,0.006042637747125825,7.22,0.007690072648305872,11.087727679592078,0.2605884864827881,0.00160536057848432,11.5,11.525000000000002,0.2605884864827881,0.00160536057848432,4.5,46171860.46815188,202454.34496675548 
 01/23  12:00:00,14.175,-1.2118043762071888,-0.5437679554156825,-3.9921459118504847,-0.22091002045154545,-3.1498732255364814,1.1459268473242263,22.06141532660514,2218.4940070426364,0.0,23.837015503472838,0.0,772.8985370400333,23.899235855165607,0.0,988.9213809588209,23.706906320185748,0.0,593.2707435234164,22.676866963094493,0.0,499.91031126055674,23.89919267268848,0.0,1041.4037747660234,0.0,0.0,1280.1648072558478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,702.3652135392026,702.3652135392026,732.8647167137916,732.8647167137916,0.0,0.0,662.9739983503941,1280.1648072558478,8.94331032872725,7.22,0.17405599234674735,1943.138805606242,54.84579321655046,0.0,8.94331032872725,0.17405599234674735,16.47159079303512,0.002770717486576967,-5.958187518627969,16.006459914421566,0.5017164998636368,0.002770717486576967,16.0,76.71033748514374,0.0,0.0,0.018959237389873033,7.22,0.04672760609974459,11.500280743211132,0.2605884864827881,0.001537817650104468,11.5,14.175,0.2605884864827881,0.001537817650104468,4.5,46121698.37696938,0.0 
 01/23  13:00:00,15.687500000000002,-1.7564413389201874,-2.873971524039142,-4.496793150612496,-1.1553147866760332,-3.94627393916488,-0.21387947617082242,23.03984465769011,1545.3810455874454,0.0,23.898903095281607,0.0,1278.1058064524473,23.899293643025985,0.0,817.8590709322565,23.775202945685763,0.0,591.3462982126339,22.699096248377856,0.0,502.1440214443919,23.899361285019033,0.0,834.018834629954,0.0,0.0,2158.9615703031973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1099.105969870408,1099.105969870408,1077.12867550176,1077.12867550176,0.0,0.0,820.2478601442094,2158.9615703031973,9.598791920224023,7.22,0.21601423372712075,2979.2094304474062,54.84579321655046,0.0,9.598791920224023,0.21601423372712075,17.10763800679785,0.0027312351009594954,-6.116300170074734,15.998694265447845,0.5157028875015495,0.0027312351009594954,16.0,76.71033748514374,0.0,0.0,0.026716496589017445,7.219999999999999,0.0711630785128748,11.501075543202525,0.2605884864827881,0.0014293586284073133,11.5,15.687500000000002,0.2605884864827881,0.0014293586284073133,4.5,42689823.94538821,0.0 
 01/23  14:00:00,16.474999999999998,-2.6654011113103118,-3.6324723266504306,-3.3996766209467966,-1.3219690586437358,-3.230707174465722,-0.8873895298743251,24.010917630626484,1235.81869144133,0.0,24.216088144864617,0.0,2177.041625210959,23.899446075415362,0.0,729.9888357802781,23.896976803738482,0.0,819.9302709969681,23.09504847258165,0.0,534.1245772154107,23.899121870682805,0.0,1535.9340054806403,0.0,0.0,4077.824961564441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1305.968632415752,1305.968632415752,3005.2404835692305,3005.2404835692305,0.0,0.0,1173.9409688562741,4077.824961564441,11.322340935915161,7.22,0.23681851559437853,5251.765930420715,54.84579321655046,0.0,11.322340935915161,0.23681851559437853,19.33684454415065,0.0028421477755417772,-5.656029288222934,15.97275536065258,0.7199066526714868,0.0028421477755417772,16.0,76.71033748514374,0.0,0.0,0.0662674149580273,7.22,0.08235101924728151,11.500409780766883,0.2605884864827881,0.001399407533629271,11.5,16.474999999999998,0.2605884864827881,0.001399407533629271,4.5,46952374.759184524,0.0 
 01/23  15:00:00,16.7,-1.7886618171591586,-2.4643626501664397,-1.7881378805381212,-0.44204519959096344,-1.7498248474554334,-0.5654212113625109,24.92767660467986,891.3819689309312,0.0,24.85459966744077,0.0,2343.9890059037507,23.899159885260417,0.0,636.8169332870302,23.899007719607408,0.0,957.6844800711827,23.50639561400103,0.0,563.6641367083689,23.898822375438474,0.0,1852.6663336143374,0.0,0.0,5188.490534764661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1365.0900097490362,1365.0900097490362,3868.4814100777467,3868.4814100777467,0.0,0.0,1383.4368697948805,5188.490534764661,12.07118605777748,7.219999999999999,0.25522583126985465,6571.927404559542,54.84579321655046,0.0,12.07118605777748,0.25522583126985465,20.238248582494958,0.0030352542357271217,-4.893985272498034,15.996140793049094,0.7663810832607928,0.0030352542357271217,16.0,76.71033748514374,0.0,0.0,0.08221862843223643,7.219999999999999,0.0854706771353933,11.500397855600342,0.2605884864827881,0.0014195540132588976,11.5,16.7,0.2605884864827881,0.0014195540132588976,4.5,48710786.84734877,0.0 
 01/23  16:00:00,16.325,-0.8498468756186937,-1.7130217386509474,-0.6271230425175245,0.43786688353300407,-0.8245821966226146,0.09431046357409836,25.44418865317213,522.5449305646516,0.0,24.318729105151213,0.0,2198.544136530865,23.85894969502972,0.0,535.368038719899,23.89902429503373,0.0,852.3262391373723,23.743497557442268,0.0,581.2411958073168,23.89876209268477,0.0,1743.401596573436,0.0,0.0,5203.9889045930695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1267.2939178717338,1267.2939178717338,3798.7144725049384,3798.7144725049384,0.0,0.0,1384.8329809212726,5203.9889045930695,11.941350009539486,7.219999999999999,0.26315430561828085,6588.821885514342,54.84579321655046,0.0,11.941350009539486,0.2631543056182809,20.409704178863315,0.003226937773284715,-4.168469188916703,16.00501743549635,0.7270811218531272,0.003226937773284715,16.0,76.71033748514374,0.0,0.0,0.08005703137943926,7.219999999999999,0.08033665121011369,11.498355882734824,0.2605884864827881,0.0014713785417543959,11.5,16.325,0.2605884864827881,0.0014713785417543959,4.5,46848722.58000425,0.0 
 01/23  17:00:00,14.037500000000001,-0.4204456458712928,-1.493209670042281,-0.873815550678796,1.2261237700164063,-1.271551317757726,0.46014619781086136,25.542128070806054,537.3959009173223,0.0,23.90128200493497,0.0,1206.1694797596886,23.236774958792495,0.0,478.86581552238397,23.656316215610055,0.0,578.9377887259673,23.227140299496853,0.0,538.5606506947474,23.898728318001464,0.0,1322.0585473775866,0.0,0.0,3045.2042457032017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.1251047334505,666.1251047334505,1914.846497390017,1914.846497390017,0.0,0.0,980.0097069853489,3045.2042457032017,10.26814219469052,7.22,0.23587407885223333,4025.2139526885508,54.84579321655046,0.0,10.26814219469052,0.23587407885223333,18.661481758269815,0.0029168946117390376,-5.357736045040822,16.051113380670024,0.5332738210030872,0.0029168946117390376,16.0,76.71033748514374,0.0,0.0,0.0431919127459148,7.22,0.04421179911487011,11.50018940491453,0.2605884864827881,0.0013903612384600407,11.5,14.037500000000001,0.2605884864827881,0.0013903612384600407,4.5,41501738.92577407,0.0 
