Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/23  18:00:00,10.3625,-0.41737921300782893,-0.31249880131548924,-2.0947009703436392,0.9414623367795164,-2.53197088944012,0.4572411608739406,25.287590982520083,651.6234754679917,0.0,23.61342668706146,0.0,602.7215257503465,22.57825826792352,0.0,436.3176822995471,23.08457905061287,0.0,537.3358263188652,22.49827509093854,0.0,485.358205483743,23.898703049780686,0.0,1150.1112028783364,0.0,0.0,985.5266732958837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.33921810072926,21.33921810072926,637.163861778713,637.163861778713,0.0,0.0,612.3611960317487,985.5266732958837,8.420448279595535,7.22,0.19346215750859566,1597.8878693276329,54.84579321655046,0.0,8.420448279595535,0.19346215750859566,16.406059820241914,0.0026435497816460693,-6.509940430689306,16.022824651319915,0.43776887322815494,0.0026435497816460693,16.0,76.71033748514374,0.0,0.0,0.016390777153574655,7.219999999999999,0.001403888616335269,10.281212227687226,0.2605884864827881,0.001416592976086428,11.5,10.3625,0.2605884864827881,0.001416592976086428,4.5,40050974.320117205,0.0 
 01/23  19:00:00,7.525,-1.166080714134023,-1.2811344902417217,-4.046205621206004,-0.8702191883615874,-4.473931312574425,0.08606427821390507,24.370034673005815,206.35146596460086,0.0,22.32027191100459,0.8787186004804539,235.320069007166,22.20312535604426,4.84485123255655,71.09048865453605,22.23307237183665,39.52157540564053,109.36864804530212,22.20153675440617,4.287020075930286,71.999069092867,23.22581240488651,0.0,572.1119323997088,0.0,2137.605645096683,0.0,0.0,266.97862071645125,346.0428965205799,403.00986238014656,396.5537977017349,0.0,0.0,813.788740984829,0.0,0.0,0.0,0.0,2137.605645096683,2672.0070563708537,0.0,0.0,7.689166293251041,7.689166293251041,0.0,0.0,50.59175439372646,0.015924235259964677,7.689166293251041,0.0,12.63085231342399,0.0023710821013911702,-7.767454106139612,15.999902212504352,0.3716780372933336,0.0023710821013911702,16.0,79.07607907828628,0.0,0.007474728795391721,0.0,7.219999999999999,0.0,7.525,0.2605884864827881,0.0015613173511580102,11.5,7.525,0.2605884864827881,0.0015613173511580102,4.5,23234796.02361258,9619225.402935073 
 01/23  20:00:00,5.262500000000001,-3.5368783745831625,-4.6489478701124725,-6.718603473133672,-4.371507319410894,-6.926000467225389,-2.3018614152820334,23.12934378785218,29.143642555243332,64.90301707882713,22.20203797448766,808.9481052521744,0.0,22.201012249426462,348.19630468865967,0.0,22.20190428732994,867.8230100711096,0.0,22.200097075118496,343.9793809660763,0.0,22.25515547431069,90.11772190392216,145.49874753234187,0.0,6453.958761742924,0.0,0.0,1298.9785074191116,760.0972298802321,1336.614627999193,807.9494593206412,438.14856278800727,6.584440197970281,1539.1011843201277,0.0,0.0,0.0,0.0,6453.958761742924,8067.448452178654,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,52.02087239098853,0.05219330094746176,7.689166293251042,0.0,10.69751797304817,0.002415984081292891,-7.553520703520457,15.999685150409032,0.3716780372933336,0.002415984081292891,16.0,81.79990796682972,0.000029796797963163032,0.01845710779779898,0.0,7.219999999999999,0.0,5.287550019743072,0.2605884864827881,0.0019142806367305125,11.5,5.287550019743072,0.2605884864827881,0.0019142806367305125,4.5,12468615.502403602,29042814.42784316 
 01/23  21:00:00,4.0875,-5.587133295450222,-5.943014765862751,-6.291233104526536,-5.829858997823435,-6.241958601878389,-4.367249327245305,21.972051131581814,17.8980637879146,42.91000955399662,20.567833801401648,200.15598406146603,0.0,20.89490112945631,146.15201594209555,0.0,20.5332600407012,194.23522623569204,0.0,20.94524812141694,160.86471052472152,0.0,21.488625071953408,126.72168473704856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251041,7.689166293251041,0.0,0.0,55.28186062060322,0.0,7.689166293251041,0.0,21.894949384498055,0.002880443102315122,-5.5488781323167915,23.093435838378173,0.3716780372933336,0.002880443102315122,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,4.0875,0.005211769729655762,0.0021031927845548168,11.5,4.0875,0.005211769729655762,0.0021031927845548168,4.5,7379972.21145549,0.0 
 01/23  22:00:00,2.8374999999999995,-5.732875665067968,-5.99694793303963,-5.93245165731809,-5.966783823195726,-5.902857520980692,-5.267009816473839,20.673200912773176,0.0,160.30088000027422,19.53216201948214,182.8424040375909,0.0,19.88252731323268,130.10858633222455,0.0,19.511595332812586,176.5911345469584,0.0,19.935246274708437,142.61358613842862,0.0,20.6247702289596,95.86430358425233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,20.64073945242543,0.0028347560387045083,-5.750392983871695,21.839326655251618,0.3716780372933336,0.0028347560387045083,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.8374999999999995,0.005211769729655762,0.002076092890172533,11.5,2.8374999999999995,0.005211769729655762,0.002076092890172533,4.5,3329972.2114554914,0.0 
 01/23  23:00:00,2.5749999999999997,-5.895647051839344,-6.087699794365722,-5.9922054138998675,-6.086286626570354,-5.9784753183643335,-5.849325909740689,19.717708895716655,6.39449933658193,33.40330420259261,18.953173367019268,153.33773347287786,0.0,19.288596630781157,106.35124585925809,0.0,18.93929240213754,147.83751663187627,0.0,19.334417575069864,116.36763857023777,0.0,20.132891964759473,59.59321286181813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,19.68944285083184,0.002793680335392325,-5.889730411872331,20.88812066637804,0.3716780372933336,0.002793680335392325,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.005211769729655762,0.001991056982269953,11.5,2.5749999999999997,0.005211769729655762,0.001991056982269953,4.5,3329972.2114554914,0.0 
 01/23  24:00:00,2.8,-6.153868567918306,-6.324305752475995,-6.242816699931323,-6.329065907656242,-6.232418160007872,-6.293233484156507,18.948061491948422,105.4449232991924,0.0,18.55028177445392,122.69209128618166,0.0,18.845583425024557,83.3075711291815,0.0,18.528447685656978,119.10429501535845,0.0,18.8811974735473,91.17452276770342,0.0,19.820304991262393,21.958481317402914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,18.899838458557454,0.002738545073672013,-6.142856615593792,20.098637923218316,0.3716780372933336,0.002738545073672013,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.005211769729655762,0.0018586648586739801,11.5,2.8,0.005211769729655762,0.0018586648586739801,4.5,3329972.2114554914,0.0 
 01/24  01:00:00,2.425,-6.490565720520472,-6.678136565759994,-6.586001379036726,-6.685439734965626,-6.573124353072708,-6.759963272948065,18.30782572091161,210.48315175663151,0.0,18.217016947600456,96.12235018967397,0.0,18.475780033660527,63.446804164308844,0.0,18.192027494353553,93.90915246664105,0.0,18.504990754855356,69.28227707127428,0.0,19.542695302969307,0.6067661527222299,9.477326000653079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,18.2312734034531,0.0026682186674749806,-6.460585731901899,19.43022807111895,0.3716780372933336,0.0026682186674749806,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.005211769729655762,0.0017167103757183928,11.5,2.425,0.005211769729655762,0.0017167103757183928,4.5,3329972.2114554914,0.0 
 01/24  02:00:00,2.5749999999999997,-6.86533773864096,-7.064905762192344,-6.964626151963399,-7.07351951142451,-6.950859463995833,-7.210129838392652,17.788005942320247,307.3002470744682,0.0,17.994017827417906,71.17534488692735,0.0,18.21013606317699,45.35308477789107,0.0,17.969303427438845,70.00724068308443,0.0,18.231372443764307,49.49800710496493,0.0,19.34229427364875,0.0,35.47121895811398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,17.6933548175056,0.0025822922886500344,-6.832117072005988,18.892499169417462,0.3716780372933336,0.0025822922886500344,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.005211769729655762,0.0015393479239762006,11.5,2.5749999999999997,0.005211769729655762,0.0015393479239762006,4.5,3329972.2114554914,0.0 
 01/24  03:00:00,3.1125,-7.300545255613375,-7.5011790266811476,-7.393923592968462,-7.5106549388487025,-7.3794173161262275,-7.684606975707183,17.382377056812008,398.5274847849371,0.0,17.874856373636383,47.227308055822164,0.0,18.04198121979563,28.51857545415521,0.0,17.84913403522633,47.15888802526371,0.0,18.057191599723218,30.986144384612146,0.0,19.212136185250444,0.0,58.425583507430076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,17.271780951401464,0.0024888886529306833,-7.263600391705535,18.47113156179132,0.3716780372933336,0.0024888886529306833,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,3.1125,0.005211769729655762,0.0013850773031449277,11.5,3.1125,0.005211769729655762,0.0013850773031449277,4.5,3329972.2114554914,0.0 
 01/24  04:00:00,3.675,-7.730420607905949,-7.9312063541967035,-7.828571107559394,-7.940629502751165,-7.815118605231387,-8.129197729103945,17.085244230451167,475.19901433117957,0.0,17.812735045925375,27.54791492139583,0.0,17.94626516305175,14.24110266126388,0.0,17.794758412313296,27.73318756765184,0.0,17.95530539524017,15.365266890960982,0.0,19.118934246717792,0.0,75.5487150996488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,16.96104656716414,0.002396576311673361,-7.701012015837924,18.16060109505555,0.3716780372933336,0.002396576311673361,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,3.675,0.005211769729655762,0.0012622125269235987,11.5,3.675,0.005211769729655762,0.0012622125269235987,4.5,3329972.2114554914,0.0 
 01/24  05:00:00,4.2125,-8.15555598968773,-8.339325326087453,-8.234501745030562,-8.348922033034855,-8.220694766722412,-8.546671541161503,16.88631300730468,531.9579357237963,0.0,17.79406042738564,12.383321417299726,0.0,17.901010124870865,3.3187985557613047,0.03379978438294984,17.78549751413448,12.503031647412286,0.0,17.90543660590871,3.462580179420513,0.09343837666580157,19.059185408478612,0.0,87.39021076148589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,16.750705782719436,0.0023070104890073875,-8.118111072033294,17.95045822783534,0.3716780372933336,0.0023070104890073875,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,4.2125,0.005211769729655762,0.0012786552077689623,11.5,4.2125,0.005211769729655762,0.0012786552077689623,4.5,3329972.2114554914,0.0 
 01/24  06:00:00,5.1499999999999995,-8.51670528590393,-8.63419276273109,-8.55875490753384,-8.641977809336229,-8.550549884902376,-8.817574606778598,16.76076148959779,579.4042251474809,0.0,17.832578193322387,1.2415010257200834,2.034916669386746,17.904589878447,0.0,5.448889011406834,17.81587563333508,1.687785247797251,1.1815101916345156,17.905371447290488,0.0,6.196363969588788,19.06753083063436,0.0,98.11831612557751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,55.281860620603226,0.0,7.689166293251042,0.0,16.62263111595142,0.002229443481875212,-8.504920168512967,17.822555015543585,0.3716780372933336,0.002229443481875212,16.0,81.99711541743099,0.0,0.0,0.0,7.219999999999999,0.0,5.1499999999999995,0.005211769729655762,0.001306461928348481,11.5,5.1499999999999995,0.005211769729655762,0.001306461928348481,4.5,3329972.2114554914,0.0 
 01/24  07:00:00,5.6,-9.337859344098746,-9.905557635429478,-10.553195804488741,-9.872790331225069,-10.69073897846478,-9.59986420462942,17.271831446256304,1547.7061970213756,0.0,21.41340320730357,3125.001765196836,0.0,21.569081360208678,1485.0344972354105,0.0,21.353479059386196,3067.400171379244,0.0,21.574266933507054,1486.9300243435082,0.0,21.224784774083382,2742.8457563183147,0.0,0.0,16516.701708430915,0.0,0.0,3550.281440421561,1853.4026252126455,3469.8808585796796,1902.449270700355,3151.5301299378134,0.0,2146.633684022696,0.0,0.0,0.0,0.0,16447.39768930328,20559.247111629105,0.0,0.0,7.689166293251041,7.689166293251041,0.0,0.0,70.80946340406825,0.3564911800039796,7.689166293251041,0.0,9.067404216320186,0.0015364536329461574,-12.655750914511819,16.000268101379987,0.3716780372933336,0.0015364536329461574,16.0,81.95838078392751,0.0,0.03516434117291156,0.0,7.219999999999999,0.0,5.6,0.2605884864827881,0.001295957215302675,11.5,5.6,0.2605884864827881,0.001295957215302675,4.5,3665527.671271344,74013289.60186478 
 01/24  08:00:00,4.5375,-11.115081204643243,-11.61102367769645,-12.292594759949935,-11.558177307179017,-12.373306296692775,-10.909939379019056,18.01112616504863,1642.18928596932,0.0,22.20095859636156,2389.0901284881957,0.0,22.201698652167348,952.1872807532934,0.0,22.2006032947129,2331.884105960972,0.0,22.200340891324693,1046.4030512949735,0.0,22.200078654432552,2318.1160484317734,0.0,0.0,13472.238728124375,0.0,0.0,2878.6095250118733,1363.5018063704345,2800.399354267623,1509.6692461201317,2804.945772473494,50.794518785418646,2297.710684250324,0.0,0.0,0.0,0.0,13472.238728124375,16840.29841015547,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,66.553324196231,0.20994183229053748,7.689166293251042,0.0,8.663769244450524,0.0015542264581882765,-12.518806201693392,15.999759678612476,0.3716780372933336,0.0015542264581882765,16.0,82.0,0.00026919151185049776,0.0415773094447753,0.0,7.219999999999999,0.0,4.7309457181596475,0.2605884864827881,0.0014371724399404964,11.5,4.7309457181596475,0.2605884864827881,0.0014371724399404964,4.5,3527096.706435607,60625074.27655968 
 01/24  09:00:00,5.9624999999999995,-9.692033454314725,-7.223273163941811,-8.1574483256038,-7.151979547848272,-8.370398060631796,-6.384981131659156,19.056998098336358,2528.913885255721,0.0,22.200806525601188,555.1397686040418,0.0,22.200868096999272,39.70015048300107,97.48278535002004,22.20072746104641,451.4663078032919,0.0,22.201240073549087,191.26739790408328,0.0,22.276148478760987,0.0,428.3560834045256,0.0,4474.500915392671,0.0,0.0,1044.911752561991,353.75895585044066,920.4108480108248,654.5821577234119,66.5241607155059,0.0,1866.241463892161,0.0,0.0,0.0,0.0,4474.500915392671,5593.126144240839,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,58.385266757926686,0.046916940341263376,7.689166293251042,0.0,9.816108987890303,0.0015900509120885594,-12.253070445993222,15.999779825371002,0.3716780372933336,0.0015900509120885594,16.0,82.0,0.0,0.027037681177386516,0.0,7.219999999999999,0.0,5.9624999999999995,0.2605884864827881,0.0014783761188685673,11.5,5.9624999999999995,0.2605884864827881,0.0014783761188685673,4.5,33163845.442039087,20135254.119267017 
 01/24  10:00:00,8.262500000000001,-4.709791212384442,-3.2321371159974785,-5.13185013297408,-3.0759970025134735,-5.592367580245321,-1.3141092195489665,20.01076753258537,2370.9339029967705,0.0,22.31849001297465,0.0,459.6873532871294,22.890697993717502,0.0,458.3202253869322,22.4110868202117,0.0,482.25516017518896,22.20079174327389,0.0,315.9832565650632,23.372195462158974,0.0,583.0485626877708,0.0,1621.9419073797776,0.0,0.0,41.596763477584375,0.0,4.762194421317892,148.27796143765912,0.0,0.0,1148.033180340127,0.0,0.0,0.0,0.0,708.3997785826685,885.4997232283356,0.0,0.0,7.689166293251042,7.689166293251042,0.0,0.0,54.854483543688275,0.014301444792944346,7.689166293251042,0.0,11.737004328138529,0.002039356582139715,-9.485167028338093,15.99982001942448,0.3716780372933336,0.002039356582139715,16.0,74.67993659531518,0.0,0.013245156659302617,0.0,7.219999999999999,0.0,8.262500000000001,0.2605884864827881,0.001654755200028225,11.5,8.262500000000001,0.2605884864827881,0.001654755200028225,4.5,43483316.216571584,3187799.0036220076 
 01/24  11:00:00,11.650000000000002,-1.8437808478699405,-0.8471149812371656,-3.311668079538807,-0.6494762096752679,-3.2848590997800766,1.4739568340105738,21.21185389290078,2478.587853577178,0.0,23.27276852915564,0.0,577.8348018375486,23.8941656173931,0.0,885.384627710338,23.190291506116935,0.0,546.9308037114515,22.37465320543024,0.0,475.9917299044762,23.894535623971564,0.0,962.6481304056625,0.0,160.8611190309394,328.40732245554057,0.0,0.0,0.0,0.0,1.9469019815791426,0.0,0.0,123.94979734256626,164.26907229175958,164.26907229175958,310.2689563918932,310.2689563918932,22.683486297663315,28.35435787207914,387.2522104463907,328.40732245554057,7.903216369684219,7.3372915733127595,0.09814273893276565,715.6595329019312,52.49853136207869,0.0013252929814832537,7.903216369684219,0.09814273893276568,15.29137785704352,0.002763539061843053,-6.048039412637199,15.996088736649568,0.4589073873126271,0.002763539061843053,16.0,66.62549983239242,0.0,0.0013144565837800034,0.00842985877686635,7.219999999999999,0.011005447964936708,11.025022141613576,0.2605884864827881,0.0019618322248777078,11.5,11.650000000000002,0.2605884864827881,0.0019618322248777078,4.5,46373009.28752549,102075.6883394849 
 01/24  12:00:00,13.9875,-0.18189550020113054,0.559725390147434,-2.214800202875503,1.0569172016467636,-1.6080161165557179,1.7870472775711908,22.398591080524245,2101.6598363539138,0.0,23.897501560245594,0.0,850.754812100396,23.899258360807284,0.0,948.6389054803244,23.795575301413603,0.0,627.6686211512213,22.761078990604787,0.0,508.5456619447977,23.8990858453075,0.0,1169.7375596989814,0.0,0.0,1447.8120781740174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,653.9418667951818,653.9418667951818,955.2820546741507,955.2820546741507,0.0,0.0,692.474727201391,1447.8120781740174,9.178161753760008,7.22,0.17480589962676776,2140.286805375408,52.35740761130618,0.0,9.178161753760008,0.17480589962676776,16.837221381200795,0.0032991891339363795,-3.9427709893155827,15.981304291675697,0.5234863808040144,0.0032991891339363795,16.0,66.4823699740299,0.0,0.0,0.02413591934742916,7.219999999999999,0.04358678642994374,11.500034536942527,0.2605884864827881,0.0021523988781451016,11.5,13.9875,0.2605884864827881,0.0021523988781451016,4.5,46249725.5861951,0.0 
 01/24  13:00:00,15.15,-0.13490506856558543,-0.8042932004474345,-2.1186526350620145,0.5940343387946942,-1.734105924904978,1.1456179548560659,23.313863734390402,1416.5882113074076,0.0,23.899059771596022,0.0,1185.2616015527242,23.8993960497586,0.0,780.6515333244172,23.878083203594542,0.0,636.7072565993174,22.82905586085166,0.0,512.3447516307749,23.899378759607032,0.0,941.4804052764797,0.0,0.0,2127.5020700159394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,959.7394318777118,959.7394318777118,1157.481850442255,1157.481850442255,0.0,0.0,814.1458034508472,2127.5020700159394,9.610157160328017,7.219999999999999,0.21195338805248887,2941.6478734667867,52.35740761130618,0.0,9.610157160328017,0.21195338805248887,17.25416702567007,0.0034379236653088573,-3.4352023071917728,16.00089924186115,0.5171385944254828,0.0034379236653088573,16.0,66.4823699740299,0.0,0.0,0.0284116974978142,7.219999999999999,0.06316254152733271,11.500451166121142,0.2605884864827881,0.0023179221814769125,11.5,15.15,0.2605884864827881,0.0023179221814769125,4.5,42665749.52226166,0.0 
 01/24  14:00:00,15.225,-0.39607668477803326,-0.95778551343892,-0.844094296974778,0.6520721735160049,-0.6417371679599432,1.1458544937968163,24.215881818456833,1069.1899985086093,0.0,24.044840117422353,0.0,2093.1105862883637,23.89945627098542,0.0,756.7544053747916,23.899164603588186,0.0,973.669697422706,23.29361203073876,0.0,549.819037952069,23.899177092148058,0.0,1619.9698419923552,0.0,0.0,4047.3592896116525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.5581929120725,979.5581929120725,3350.427973318086,3350.427973318086,0.0,0.0,1164.7544022717238,4047.3592896116525,11.549436824159939,7.219999999999999,0.22315055393370384,5212.113691883376,52.35740761130618,0.0,11.549436824159939,0.22315055393370384,19.646589469794417,0.0036745427264223227,-2.6561493072938878,15.972812326345228,0.7471215317914304,0.0036745427264223227,16.0,66.4823699740299,0.0,0.0,0.07296123432781884,7.22,0.06453135202089291,11.500150050943063,0.2605884864827881,0.0023305519325858906,11.5,15.225,0.2605884864827881,0.0023305519325858906,4.5,46956778.034178644,0.0 
 01/24  15:00:00,14.624999999999998,0.59891698738086,0.0402859410011603,0.7490020122554126,1.8478069435576008,0.8240377473326519,1.8338079915981838,25.036461787262517,736.5619992508418,0.0,24.55778425023071,0.0,2268.1460509592043,23.899189507737205,0.0,617.8166666012012,23.899090586564753,0.0,947.0806084403578,23.551319600976814,0.0,567.7207830679324,23.898842104093035,0.0,1867.6988424107356,0.0,0.0,4736.005451068971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.8430148234381,821.8430148234381,3911.4538467768184,3911.4538467768184,0.0,0.0,1290.8687054271672,4736.005451068971,12.200074158883105,7.22,0.2270453811221429,6026.874156496138,52.35740761130618,0.0,12.200074158883105,0.2270453811221429,20.307206238895443,0.003915575466280527,-1.9091719382621177,15.999531853787783,0.7640848866487381,0.003915575466280527,16.0,66.4823699740299,0.0,0.0,0.08291325630524096,7.219999999999999,0.05457247441591476,11.500245896368329,0.2605884864827881,0.002398464122435328,11.5,14.624999999999998,0.2605884864827881,0.002398464122435328,4.5,48347034.88618826,0.0 
 01/24  16:00:00,13.712500000000002,1.688575624867657,0.9329444710834252,2.099906662219282,3.315205266560635,1.811721753392375,2.6842699319072523,25.520472794798216,470.1386233780222,0.0,24.435405334333126,0.0,2235.9044543310865,23.738091435765806,0.0,516.5976907203485,23.899124678552727,0.0,727.3231424957912,23.725691782769502,0.0,580.8993408958324,23.89875643952264,0.0,1765.220410287448,0.0,0.0,4397.579325924561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.8727994846657,581.8727994846657,3694.534297441939,3694.534297441939,0.0,0.0,1225.5891224527882,4397.579325924561,11.913916223730396,7.219999999999999,0.22361163905632303,5623.168448377349,52.35740761130618,0.0,11.913916223730396,0.22361163905632303,20.357286616151107,0.004177881979030219,-1.1352452195158307,16.004741025511546,0.7125246965039223,0.004177881979030219,16.0,66.4823699740299,0.0,0.0,0.07798431818722362,7.219999999999999,0.03885745032568653,11.500820717603142,0.2605884864827881,0.002568839634103049,11.5,13.712500000000002,0.2605884864827881,0.002568839634103049,4.5,46213296.296452664,0.0 
 01/24  17:00:00,12.6125,2.3538118610031717,1.1730185996879585,2.337283119052225,4.410850377170835,2.058978753970912,3.4368499961926853,25.58248581768763,409.025950439619,0.0,23.96001838783054,0.0,1858.8019692030657,23.10047834790349,0.0,472.7483204405652,23.525691157367373,0.0,572.6163414493486,23.57215484666434,0.0,567.9024969523442,23.89879333946682,0.0,1378.0059240123815,0.0,0.0,3398.2080732696795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.58858105038234,292.58858105038234,2801.5684619331496,2801.5684619331496,0.0,0.0,1040.8092879962564,3398.2080732696795,11.06551535901937,7.22,0.21048389290467556,4439.0173612659355,52.35740761130618,0.0,11.06551535901937,0.21048389290467556,19.65237318262621,0.00417833059212717,-1.1517732486097796,16.02505415276229,0.6181351256669778,0.00417833059212717,16.0,66.4823699740299,0.0,0.0,0.060539798747126616,7.22,0.019644606069661324,11.500320023440151,0.2605884864827881,0.0025191132619272545,11.5,12.6125,0.2605884864827881,0.0025191132619272545,4.5,41796170.49311228,0.0 
 01/24  18:00:00,10.1375,2.7430199893252616,2.1686690013234884,1.4459221926746681,4.159952522917114,1.1972983377602862,3.5868677191006952,25.317609927879207,622.803019581816,0.0,23.812939683142815,0.0,728.5583120729773,22.50358155032823,0.0,431.0877218728344,22.98043596607937,0.0,529.2260128395415,22.75744981339909,0.0,504.61396465769417,23.898640998068466,0.0,1206.561608307643,0.0,0.0,1267.8261258878324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,801.1759660610867,801.1759660610867,0.0,0.0,661.7009939928062,1267.8261258878324,8.804049491571455,7.22,0.1897376474662397,1929.5271198806386,52.35740761130618,0.0,8.804049491571455,0.1897376474662397,16.713519205191517,0.003847379877665197,-2.11914442883887,16.04430285318702,0.4588902637533947,0.003847379877665197,16.0,66.4823699740299,0.0,0.0,0.01990851997213781,7.22,0.0,10.1375,0.2605884864827881,0.0025339443343110495,11.5,10.1375,0.2605884864827881,0.0025339443343110495,4.5,40242882.43671591,0.0 
 01/24  19:00:00,7.15,2.0763679937967146,1.7248997270703135,-0.5294121029475293,2.409155460786728,-0.8408524738098383,3.224591176383023,24.410627421242133,208.9084254826683,0.0,22.446717468743923,0.0,357.2241577794519,22.202438627726504,6.323110410489107,59.75955494393654,22.225746726103907,51.78227742445665,87.39859045791981,22.20347332476382,0.0,121.69187573496636,23.315094301514172,0.0,580.4180814486265,0.0,2599.713931899906,0.0,0.0,155.58475901729133,359.5568922132711,437.4309246485856,343.7113634689921,0.0,0.0,909.2951445716269,0.0,0.0,0.0,0.0,2599.713931899906,3249.6424148748824,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,48.85158369636475,0.01857315275531407,7.7881158165235735,0.0,12.38294145135347,0.0033829177857578946,-3.6239162450368676,15.999918141493579,0.3716780372933336,0.0033829177857578946,16.0,74.24729872587753,0.0,0.010004096708503725,0.0,7.219999999999999,0.0,7.15,0.2605884864827881,0.0025054064369404937,11.5,7.15,0.2605884864827881,0.0025054064369404937,4.5,23237251.087690447,11698712.693549577 
 01/24  20:00:00,6.1,-0.27809059628967575,-1.403050292487507,-3.2532695599340378,-1.046418337434722,-3.454936295760989,0.9262930195434058,23.155690063435078,24.88550217529746,66.7149515656688,22.201989353615954,653.7907683450654,0.0,22.2015670900418,328.1392006903169,0.0,22.202554487833797,821.2235478918508,0.0,22.200788552955775,299.99581870380405,0.0,22.294237418550573,14.503791906628805,183.44751686623368,0.0,5783.508768354732,0.0,0.0,1144.4480670974363,740.5554177096951,1290.3511585297447,764.5920728249378,328.7434649795775,0.0,1323.8222433599892,0.0,0.0,0.0,0.0,5783.508768354732,7229.385960443415,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,50.780678706420304,0.04448320025225917,7.7881158165235735,0.0,11.278276812255262,0.0031881553053264926,-4.319378040463643,15.999900905135817,0.3716780372933336,0.0031881553053264926,16.0,81.53837828800908,0.0,0.014170554427820546,0.0,7.219999999999999,0.0,6.1,0.2605884864827881,0.002553327753646674,11.5,6.1,0.2605884864827881,0.002553327753646674,4.5,12461400.34728286,26025789.457596295 
 01/24  21:00:00,5.0375,-2.26466347637396,-2.6106443748664505,-2.9840638023865624,-2.467477820673601,-2.9441817624323496,-1.0407885370971202,22.025409895808703,18.41537669959583,32.59316802628503,20.704767787893452,194.1584742370996,0.0,20.957826225417485,146.00284341590046,0.0,20.579967212690484,195.36163774856098,0.0,21.033722823950303,158.7741624178877,0.0,21.60002568191364,122.67238713743114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108896,0.0,7.7881158165235735,0.0,21.954175723697208,0.0038050546349567434,-2.236368238566084,23.15062647871849,0.3716780372933336,0.0038050546349567434,16.0,81.9852106412473,0.0,0.0,0.0,7.219999999999999,0.0,5.0375,0.005211769729655762,0.0025833600548437886,11.5,5.0375,0.005211769729655762,0.0025833600548437886,4.5,7379972.21145549,0.0 
 01/24  22:00:00,3.0250000000000004,-2.3804203307775182,-2.6434819370695317,-2.5871069078952127,-2.6017196058284475,-2.5577213145211033,-1.8914866096368446,20.757842222470455,0.0,167.19888811490205,19.6200845831846,182.62025120671436,0.0,19.91565021603806,133.53324879837714,0.0,19.518737459880235,182.52191890383017,0.0,19.989022859083768,144.91588251459547,0.0,20.737218270059078,93.57279233209428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,20.724061673158136,0.0037508309492908353,-2.4034785859076573,21.92063158648959,0.3716780372933336,0.0037508309492908353,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,3.0250000000000004,0.005211769729655762,0.002679539919648902,11.5,3.0250000000000004,0.005211769729655762,0.002679539919648902,4.5,3329972.2114554914,0.0 
 01/24  23:00:00,1.5125000000000002,-2.5262149371535028,-2.7061753370218096,-2.6161908110644565,-2.701082302462563,-2.6032348303981445,-2.445699739716237,19.78944759182074,0.08762493409153649,47.51563998261145,18.965080329724394,157.5010715341745,0.0,19.276786126056543,111.38807982831815,0.0,18.9000134805273,155.71460087463925,0.0,19.336654263677694,120.98203158731775,0.0,20.170260787581988,61.57546501473587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,19.752600464540823,0.003704238156016576,-2.524958723990216,20.949272816600317,0.3716780372933336,0.003704238156016576,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,1.5125000000000002,0.005211769729655762,0.0027219270693657665,11.5,1.5125000000000002,0.005211769729655762,0.0027219270693657665,4.5,3329972.2114554914,0.0 
 01/24  24:00:00,1.1,-2.7448861811609984,-2.898750989441277,-2.8264490729542455,-2.9017890396214234,-2.817458977571311,-2.8457413135431673,18.97910467570616,79.36959765857182,0.0,18.48775920224155,129.26711857244482,0.0,18.789978162219548,88.33143885899005,0.0,18.443264551307486,127.12287080566108,0.0,18.834177503938186,96.18524217932543,0.0,19.830096855188714,22.624548432750885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,18.919584248602874,0.0036433908162817057,-2.740652276537911,20.116390405330943,0.3716780372933336,0.0036433908162817057,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.005211769729655762,0.0025662751944094467,11.5,1.1,0.005211769729655762,0.0025662751944094467,4.5,3329972.2114554914,0.0 
 01/25  01:00:00,0.7875000000000001,-3.049521548078819,-3.2028741194118484,-3.124187993636018,-3.208816173528808,-3.113440767863669,-3.2597923911519433,18.27302214255786,199.2770518991838,0.0,18.126022912832774,100.16722782981105,0.0,18.3968173193991,66.01143676172103,0.0,18.09286520165728,98.40478271386809,0.0,18.429397539544958,71.91490814775176,0.0,19.544830073975053,0.2536331367747948,12.627207970222344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,18.191231364849205,0.003565704216148389,-3.025767583868756,19.388208400468667,0.3716780372933336,0.003565704216148389,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.005211769729655762,0.0024847966143523095,11.5,0.7875000000000001,0.005211769729655762,0.0024847966143523095,4.5,3329972.2114554914,0.0 
 01/25  02:00:00,-0.4625000000000001,-3.347538344658485,-3.4816452603730874,-3.41027522092671,-3.4879987919868127,-3.4012105260147933,-3.584812229103728,17.681111192911292,309.2260398275853,0.0,17.82235376476953,74.52976660648812,0.0,18.06604360813946,46.30812404514728,0.0,17.79700660733621,73.26945984668316,0.0,18.08917458108192,50.42907159421168,0.0,19.32377306794438,0.0,44.40534679857649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,17.564456040196628,0.003479366765206542,-3.3290459675904582,18.761623038501828,0.3716780372933336,0.003479366765206542,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-0.4625000000000001,0.005211769729655762,0.002430948173804562,11.5,-0.4625000000000001,0.005211769729655762,0.002430948173804562,4.5,3329972.2114554914,0.0 
 01/25  03:00:00,-1.1,-3.61953437777952,-3.7090428602198813,-3.650251088518802,-3.7147565092858184,-3.643384000720481,-3.8224173860575914,17.17548612510131,409.28833269590064,0.0,17.634162521581228,47.458318796854655,0.0,17.83265388803849,26.605404052121344,0.0,17.611128527476495,47.17918757626683,0.0,17.848592772018144,28.77446592287231,0.0,19.210777350309034,0.0,77.27811804174212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,17.0349962347095,0.0033993618538373247,-3.6081450065665273,18.232339316575768,0.3716780372933336,0.0033993618538373247,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0023869437166386567,11.5,-1.1,0.005211769729655762,0.0023869437166386567,4.5,3329972.2114554914,0.0 
 01/25  04:00:00,-1.1,-3.7830755871407185,-3.8448156200910137,-3.81856875017315,-3.848188522899598,-3.816540608924397,-3.9308316086238646,16.76735101772268,518.0604184041642,0.0,17.5034325386785,24.280924062565703,0.0,17.657783766100057,10.098090342728938,0.0,17.479599888691993,25.053009314433268,0.0,17.666405734095036,10.728500784629261,0.0,19.11853257402672,0.0,103.38314565926578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,16.612035474401008,0.0033451089237203427,-3.797024914748354,17.809497990312387,0.3716780372933336,0.0033451089237203427,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.005211769729655762,0.0023869437166386567,11.5,-1.1,0.005211769729655762,0.0023869437166386567,4.5,3329972.2114554914,0.0 
 01/25  05:00:00,0.275,-3.9159717692721436,-3.989488164824224,-3.959800371456026,-3.992421862015469,-3.9556957399171777,-4.065404007930043,16.42871186986239,589.886358609527,0.0,17.421877077990903,5.458519925025826,1.3695772125135477,17.534283651495674,0.6358174736241153,4.686257864077504,17.394681360597733,6.712494287589379,0.7332318833198883,17.53721751000475,0.6181531481767593,5.400704670758728,19.016003936365482,0.0,121.81757538908766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,16.275856157836998,0.003298339813374165,-3.926976664142335,17.473421653677583,0.3716780372933336,0.003298339813374165,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,0.275,0.005211769729655762,0.002181522792248549,11.5,0.275,0.005211769729655762,0.002181522792248549,4.5,3329972.2114554914,0.0 
 01/25  06:00:00,-1.65,-4.093254932277574,-4.151965616618917,-4.132618732268543,-4.154147259061767,-4.130573133413327,-4.214111830576403,16.19501009966554,658.5193311678847,0.0,17.333910156626516,0.0,10.998162533612629,17.42256563137883,0.0,15.12719553548095,17.306999787168273,0.0,8.48482119106717,17.420574077131395,0.0,16.890655112633226,18.96504284696166,0.0,139.7507491454648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.28160919108897,0.0,7.7881158165235735,0.0,15.997585434820586,0.0032522669904601837,-4.114789558312375,17.195252393522004,0.3716780372933336,0.0032522669904601837,16.0,81.98521064124732,0.0,0.0,0.0,7.219999999999999,0.0,-1.65,0.005211769729655762,0.002148378740527615,11.5,-1.65,0.005211769729655762,0.002148378740527615,4.5,3329972.2114554914,0.0 
 01/25  07:00:00,-3.3,-4.7193093922630585,-5.149868397128977,-5.664369359836186,-5.1219992942452235,-5.769247802712022,-4.8502574980395,16.544872076774347,1623.6384906301766,0.0,20.76208717995801,3338.893533279644,0.0,21.12528995771384,1631.965626163629,0.0,20.666101189367307,3230.8282576531556,0.0,21.135816636265943,1636.033215285035,0.0,21.015269141512526,2755.4743588104075,0.0,0.0,19826.92429798746,0.0,0.0,3713.7632255661806,1972.0830265901259,3582.3287442076003,2020.1686556794057,3148.877860545261,2050.9930540505447,2515.721161372402,0.0,0.0,0.0,0.0,19551.75879523147,24439.69849403934,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,71.11929671129121,0.4344370209848261,7.7881158165235735,0.0,8.08415855530141,0.0024950066275150405,-7.203763407351623,15.988494077280839,0.3716780372933336,0.0024950066275150405,16.0,81.84975997102944,0.020072280051777094,0.05361713284510767,0.0,7.219999999999999,0.0,4.500595347868318,0.2605884864827881,0.0022253873620328266,11.5,4.500595347868318,0.2605884864827881,0.0022253873620328266,4.5,3738935.895197306,87982914.57854164 
 01/25  08:00:00,-2.6125,-6.040323138032784,-6.448543357578088,-6.98970270092991,-6.405890028136463,-7.0546394077199315,-5.858521191544522,17.19054759925475,1918.4873276063993,0.0,22.165228576626784,2966.049475339643,0.0,22.200299027025093,869.6080876429276,0.0,22.136219294725425,2918.3508397843916,0.0,22.199397614093666,1279.888301952006,0.0,22.127214256160393,2538.6718717722943,0.0,0.0,16928.965463274842,0.0,0.0,3453.0105075858855,1281.4352726435682,3382.2086482736904,1743.7418253216294,3020.032571065894,1870.3026001566423,2454.21910507362,0.0,0.0,0.0,0.0,16928.965463274842,21161.206829093553,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,69.42691270117874,0.32846741549547254,7.7881158165235735,0.0,8.259358521115956,0.0024794558277744555,-7.270162052808561,15.999998044214218,0.3716780372933336,0.0024794558277744555,16.0,82.0,0.01746531525653419,0.049573707785008005,0.0,7.219999999999999,0.0,4.499522459900881,0.2605884864827881,0.002329541973111227,11.5,4.499522459900881,0.2605884864827881,0.002329541973111227,4.5,3638923.246723043,76180344.5847368 
 01/25  09:00:00,1.2374999999999998,-5.304330963196676,-3.6100045293176857,-4.147186933413874,-3.5602053446003605,-4.320697991753056,-2.9804403441726746,18.245952146752494,2887.7797942243433,0.0,22.200602735959517,833.2718740173053,0.0,22.99837876226872,0.0,485.8664443739483,22.20041857677888,826.362632070895,0.0,22.201254207333363,361.9697090522807,0.0,22.254550343991774,0.0,363.0054796172303,0.0,6467.849797788707,0.0,0.0,1323.950058264954,0.0,1295.9951430820904,826.2440510047843,131.1818089432472,858.3024358661232,2334.6287734083808,0.0,0.0,0.0,0.0,6467.849797788707,8084.812247235883,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,61.55804867476389,0.07624929264419987,7.7881158165235735,0.0,8.620853057081465,0.0026455516646828317,-6.524340026750701,15.996590028201087,0.3741775425553254,0.0026455516646828317,16.0,82.0,0.006514845625362358,0.0431232253388846,0.0,7.219999999999999,0.0,4.500048128629112,0.2605884864827881,0.0025582399533437975,11.5,4.500048128629112,0.2605884864827881,0.0025582399533437975,4.5,33193114.6084095,29105324.090049185 
 01/25  10:00:00,4.737499999999999,-1.707600006655601,-0.13968940256838736,-2.5486788352540946,-0.034026166043262335,-1.7704023479231528,1.4150519986540933,19.566251417129994,3034.0633216530496,0.0,22.33731865019733,0.0,435.31318480091187,23.897990616273994,0.0,1302.4220667092038,22.278984767942976,0.0,363.3563606343572,22.200864532747396,0.0,201.66347902361574,23.401887882213316,0.0,586.0795102085145,0.0,2402.1061224691184,0.0,0.0,67.98625650663942,0.0,113.9061968469198,263.0173274190876,0.0,44.45276669392015,1732.8183443012317,0.0,0.0,0.0,0.0,1478.148043078186,1847.6850538477324,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,59.18198688330416,0.025380876154777517,7.7881158165235735,0.0,11.327858496626842,0.003158069844886378,-4.45897329253987,16.00070065958684,0.4689322826902252,0.003158069844886378,16.0,76.27463351418007,0.0002400871105419712,0.02267903582601232,0.0,7.219999999999999,0.0,4.906447418224129,0.2605884864827881,0.002604118672984259,11.5,4.906447418224129,0.2605884864827881,0.002604118672984259,4.5,43568131.13949106,6651666.193851836 
 01/25  11:00:00,5.9125,0.7754587557689336,2.182568132209215,-1.241357663200837,2.302138207248041,-0.21609801646312232,4.031683123576364,20.955575575931412,2748.8558296727124,0.0,23.1061703952046,0.0,565.588329718886,23.899286357992573,0.0,1213.3700028253895,23.03529238828918,0.0,536.0590133363027,22.286708164511083,0.0,457.51805655364444,23.898825944870133,0.0,1065.363170459052,0.0,1542.5180043924709,0.0,0.0,0.0,0.0,0.0,14.55485201131713,0.0,0.0,955.0133983364508,0.0,0.0,0.0,0.0,871.5730333148813,1089.4662916436014,0.0,0.0,7.7881158165235735,7.7881158165235735,0.0,0.0,52.66522739786299,0.012812632559177336,7.7881158165235735,0.0,13.218232420952091,0.00364368176036903,-2.762318900092356,15.99940549120653,0.51227313464336,0.00364368176036903,16.0,67.77282138699462,0.0,0.012720523178699709,0.0,7.219999999999999,0.0,5.9125,0.2605884864827881,0.0025999193833333286,11.5,5.9125,0.2605884864827881,0.0025999193833333286,4.5,44945511.24497062,3922078.6499169655 
 01/25  12:00:00,7.85,2.125411015297623,3.1145507001367108,-0.4067767227082421,3.3387247898570975,0.4681380861462745,3.954156883355118,22.170748055108607,2161.914906763755,0.0,23.770094881228122,0.0,707.4983138603984,23.89908834702471,0.0,1079.4778807499163,23.54104922548871,0.0,575.3217615940835,22.539272015006247,0.0,491.5708497463954,23.898991478966998,0.0,1123.554524192268,0.0,304.4090358842475,87.79552637438034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.5499818385589,0.0,0.0,119.18456243119826,119.18456243119826,304.4090358842475,380.51129485530936,125.90195780347771,87.79552637438034,7.8194983662485695,7.64608686239268,0.03017965402779851,213.69748417785806,49.71083453442015,0.002277451310718079,7.8194983662485695,0.03017965402779851,14.771517874091241,0.003932245885169959,-1.8618311555720652,15.994716830372862,0.5135196337875796,0.003932245885169959,16.0,74.14761054836276,0.0,0.002277451310718079,0.003288439555689362,7.219999999999999,0.0,7.85,0.2605884864827881,0.0025902775104821663,11.5,7.85,0.2605884864827881,0.0025902775104821663,4.5,44068252.91047456,1369840.6614791136 
 01/25  13:00:00,9.5875,1.534883746764761,0.6944658489644996,-1.403411523329802,1.936270939134228,-0.8525094596906706,2.805889847326527,23.051010077836114,1471.1894633414113,0.0,23.8987069472479,0.0,1016.2891419344381,23.89908952301013,0.0,817.6915172911001,23.42753436322691,0.0,564.2348671556667,22.44237434934999,0.0,481.9562259530086,23.899321863318747,0.0,762.7090881614183,0.0,4.585596281616035,301.5564002100311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.936509339825556,0.0,0.0,272.1917955977573,272.1917955977573,4.585596281616035,5.731995352020044,383.7884448038644,301.5564002100311,7.929343514245227,7.417963485491901,0.10540527589563786,685.3448450138956,49.35866674190709,0.00003362572302569186,7.929343514245227,0.1054052758956379,15.589197120105297,0.0036073163900864095,-2.9088566688755115,16.02288003963219,0.47448155198485215,0.0036073163900864095,16.0,74.61809768932908,0.0,0.00003362572302569186,0.0075983798729745726,7.22,0.0,9.5875,0.2605884864827881,0.0022356590730062765,11.5,9.5875,0.2605884864827881,0.0022356590730062765,4.5,40977536.94527683,20635.183267272158 
 01/25  14:00:00,10.6875,0.06906420285169712,-0.7859097987177731,-1.0922683107399833,1.209317765480599,-1.1798806645479634,1.6038572629806125,23.82874799322432,1269.1490848839157,0.0,23.899071005336637,0.0,1449.7413310157583,23.899419609037,0.0,621.63718245985,23.69647098917675,0.0,588.7566008144105,22.715360474712277,0.0,506.6704658064356,23.899065703733363,0.0,1355.9214361973072,0.0,0.0,1266.9464709828223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1567.2019384123219,1567.2019384123219,0.0,0.0,660.9123824107686,1266.9464709828223,9.174248675690917,7.22,0.15372717888502255,1927.8588533935908,49.350877158371276,0.0,9.174248675690917,0.15372717888502258,17.791254391752283,0.003523862039538712,-3.185017127456808,15.966887113286356,0.5756925568480435,0.003523862039538712,16.0,74.62152304171894,0.0,0.0,0.037330431270066716,7.22,0.0,10.6875,0.2605884864827881,0.0021221807526402006,11.5,10.6875,0.2605884864827881,0.0021221807526402006,4.5,44821469.597487986,0.0 
 01/25  15:00:00,11.474999999999998,0.37426981508007956,-0.5043861849081256,0.47530178706063253,2.4980417915743462,-0.044839598491100086,1.6957734276760876,24.41218842606586,1076.352673830621,0.0,23.953164099976327,0.0,2060.1950501674332,23.825473322694798,0.0,524.4294248153935,23.887676975592544,0.0,621.7145020771438,23.044942394649063,0.0,530.4536843678898,23.898937627047328,0.0,1607.7459199643627,0.0,0.0,2601.9157232778666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.405095214224144,16.405095214224144,2807.4774045888043,2807.4774045888043,0.0,0.0,896.3308059589943,2601.9157232778666,10.935811757271505,7.219999999999999,0.16672313066382125,3498.2465292368606,49.350877158371276,0.0,10.935811757271505,0.16672313066382125,19.314367080599382,0.0037328969691245613,-2.50450000340655,15.985641763026276,0.6731159906351316,0.0037328969691245613,16.0,74.62152304171894,0.0,0.0,0.06183985999782343,7.219999999999999,0.001051888413794829,11.41261065728036,0.2605884864827881,0.0022362616203669807,11.5,11.474999999999998,0.2605884864827881,0.0022362616203669807,4.5,46711837.20684416,0.0 
 01/25  16:00:00,10.2625,1.0605720777091758,-0.11716918124386669,1.038513357072782,3.251174305966241,0.5527507279568633,2.214942677076351,24.721255151700735,901.9964422194448,0.0,23.91145867918128,0.0,1812.6461978590532,23.26004362495621,0.0,482.9182702104216,23.53608798387136,0.0,572.8927267616331,23.123236066105083,0.0,533.5085738411726,23.89889855279456,0.0,1345.7294357986468,0.0,0.0,2420.8131868497294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2061.378440524461,2061.378440524461,0.0,0.0,863.5641028318344,2420.8131868497294,10.647981207838974,7.22,0.1684497365689605,3284.377289681564,49.350877158371276,0.0,10.647981207838974,0.1684497365689605,18.490000023313847,0.0038197381339717703,-2.230764335973566,16.025386457651056,0.6103871903546032,0.0038197381339717703,16.0,74.62152304171894,0.0,0.0,0.04690677469990923,7.219999999999999,0.0,10.2625,0.2605884864827881,0.0023525561130196323,11.5,10.2625,0.2605884864827881,0.0023525561130196323,4.5,44709462.401464075,0.0 
 01/25  17:00:00,8.4,1.330998433004729,0.6842209834221689,-0.004289221669561277,2.5357576314219163,-0.3464256509357636,2.653234901028482,24.697858667585272,913.1165050252785,0.0,23.84016120891488,0.0,749.1185733516463,22.457303577510213,0.0,425.68666219359204,22.77628437199084,0.0,511.53793240332215,22.550282652874383,0.0,487.0653731203331,23.89900618395361,0.0,879.0267871984397,0.0,262.44070622299864,293.7695335222805,0.0,0.0,0.6041453609381102,0.0,0.0,0.0,0.0,234.4554881815808,0.0,0.0,89.53305931348434,89.53305931348434,130.93855186457782,163.6731898307223,161.2858633138319,293.7695335222805,8.530958105679108,8.114608650886396,0.04207357646321141,455.0553968361124,49.08940116362312,0.0018953650762110657,8.530958105679108,0.04207357646321141,14.59327919985675,0.0034038628831843222,-3.60489943336196,16.06230778792847,0.42086640475172216,0.0034038628831843222,16.0,74.56086916928525,0.0,0.0018927184325081064,0.0024765661186755173,7.219999999999999,0.0,8.4,0.2605884864827881,0.0023894763336294745,11.5,8.4,0.2605884864827881,0.0023894763336294745,4.5,38277051.56123316,589223.4833906002 
