Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/25  18:00:00,6.424999999999999,1.063803849071082,1.3110285836532296,-0.9980624007469088,1.5545072462035903,-1.3141407454960736,3.2136427387449618,24.288037270335778,926.7327003133971,0.0,22.897697467942507,0.0,548.1890334579809,22.201888892640085,0.0,258.82430870829626,22.264943959203787,0.0,399.3052339770628,22.203925826241264,0.0,304.6454041289669,23.889142009746813,0.0,680.7174395185447,0.0,2289.1258017901255,0.0,0.0,0.0,153.70940533937602,77.07632536469197,160.16887425460445,0.0,0.0,1064.1108824421215,0.0,0.0,0.0,0.0,1569.627060645647,1962.0338258070583,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,49.229236208136946,0.016848312546658712,8.412811534515196,0.0,12.030784242052288,0.0031473244474355304,-4.5278963625458255,16.005408103740226,0.3786194380914877,0.0031473244474355304,16.0,70.02616410514423,0.0,0.014324716772475323,0.0,7.22,0.0,6.424999999999999,0.2605884864827881,0.0023055051318582173,11.5,6.424999999999999,0.2605884864827881,0.0023055051318582173,4.5,37640481.372227505,7063321.77290541 
 01/25  19:00:00,4.5375,0.05829064869193873,-0.41010391186571526,-2.5188596197633855,-0.3537471140025641,-2.7936892722559845,2.2501323090822813,23.39123198295782,517.2225151304726,0.0,22.203746579531362,302.7214278514938,20.754662419467138,22.200719084298537,162.4356662449984,0.0,22.202605067271673,500.80081283961357,0.0,22.201474346431493,144.67898678758465,0.0,22.75646763105805,0.0,535.7435646101499,0.0,5118.52132018989,0.0,0.0,773.1473248500238,574.6914680882953,970.2199962778388,609.1915857207383,0.0,50.88761396194052,1663.2849341308588,0.0,0.0,0.0,0.0,5118.52132018989,6398.1516502373615,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,52.975712102654974,0.04233183212807155,8.412811534515196,0.0,10.373646271888813,0.003046315740092658,-4.9149041785910175,16.00033547206031,0.3716780372933336,0.003046315740092658,16.0,80.03032879400709,0.00027129497339502885,0.022335955123962112,0.0,7.22,0.0,4.7309925509682245,0.2605884864827881,0.002331650283039495,11.5,4.7309925509682245,0.2605884864827881,0.002331650283039495,4.5,23259436.731949303,23033345.9408545 
 01/25  20:00:00,4.5875,-1.9566988214030152,-3.0719088543273774,-4.5294280518443815,-2.96675566924693,-4.681228762806904,-0.6579972041656438,22.32841760221156,253.97818470449238,0.0,22.202583127664987,1105.2439758795615,0.0,22.201092751259154,478.43042991289667,0.0,22.20247085695396,1161.5313305475297,0.0,22.20033090359962,471.47887418472857,0.0,22.2020988058725,328.39492497977324,5.541532454556119,0.0,7682.095886736082,0.0,0.0,1595.3100934015265,890.582060088839,1630.4068719499921,935.7731797766705,811.4105504265463,24.71000656812492,1791.6865138796313,0.0,0.0,0.0,0.0,7682.095886736082,9602.619858420103,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.847886923134965,0.0702481809283532,8.412811534515196,0.0,10.02999801075247,0.002938206154279097,-5.349174174574738,15.999733347757973,0.3716780372933336,0.002938206154279097,16.0,81.98913202223414,0.0001229931855487887,0.02387897307560345,0.0,7.22,0.0,4.681449010697364,0.2605884864827881,0.002449332661580258,11.5,4.681449010697364,0.2605884864827881,0.002449332661580258,4.5,12485549.165609255,34569431.490312375 
 01/25  21:00:00,5.6875,-3.61472180573291,-4.04848675292048,-4.372114213615397,-3.9955851090669223,-4.338439008769473,-2.4345594680028593,21.351156158326198,158.22246240684726,0.0,20.477269963760644,157.69227876688274,0.0,20.7316442053878,115.34765178307467,0.0,20.438861843782806,153.87380416467008,0.0,20.774585804634505,126.71560439271616,0.0,21.383590330681532,85.50155418696343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.97928238241769,0.0,8.412811534515196,0.0,21.26793858753134,0.0034219017569613263,-3.5751237048465416,22.46523207355332,0.3716780372933336,0.0034219017569613263,16.0,81.99996549586317,0.0,0.0,0.0,7.219999999999999,0.0,5.6875,0.005211769729655762,0.0024897841028428554,11.5,5.6875,0.005211769729655762,0.0024897841028428554,4.5,7379972.21145549,0.0 
 01/25  22:00:00,5.4125,-3.8011330716912446,-4.052726899431686,-3.984938512876929,-4.043006469876231,-3.9575913765031645,-3.324064894551678,20.360351809430846,0.0,46.612962253847854,19.535043295331537,161.82990132144113,0.0,19.832620769243523,115.96982010384738,0.0,19.494818416488428,157.96926067206346,0.0,19.885179098150946,126.69551572260468,0.0,20.533837211837835,82.27670991187244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,20.377717254391797,0.003357492945398128,-3.8051508605225437,21.575152505058124,0.3716780372933336,0.003357492945398128,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,5.4125,0.005211769729655762,0.0027479657967761726,11.5,5.4125,0.005211769729655762,0.0027479657967761726,4.5,3329972.2114554914,0.0 
 01/25  23:00:00,4.625,-3.9273593266659823,-4.050582160154176,-3.975864495039088,-4.0531785500571305,-3.9658621365558964,-3.797505050585575,19.57974467966877,27.334988000345902,3.7484811072088178,19.00702318022141,137.8890131615707,0.0,19.296029945607607,96.45680963592662,0.0,18.974579414735185,134.4592158451061,0.0,19.340566213907348,105.31495390741446,0.0,20.079906691904952,52.55894449030973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,19.54781400738422,0.003326642016441225,-3.9188510591861054,20.74531718267713,0.3716780372933336,0.003326642016441225,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.625,0.005211769729655762,0.002982386316169726,11.5,4.625,0.005211769729655762,0.002982386316169726,4.5,3329972.2114554914,0.0 
 01/25  24:00:00,3.7124999999999995,-4.00713553569849,-4.032680747237675,-3.9978435085309165,-4.035587568127494,-3.9951986634432375,-3.9468227773041775,18.943117065939678,136.72648211670162,0.0,18.69992659470969,108.8974548768993,0.0,18.953355690476634,74.49853349930925,0.0,18.67124538001176,106.42096807274169,0.0,18.986288686489516,81.44958034730558,0.0,19.879119587262142,15.290777735240056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.87518812255104,0.0033106663293839766,-3.9930992520607247,20.07272647430067,0.3716780372933336,0.0033106663293839766,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.005211769729655762,0.0034555141764466757,11.5,3.7124999999999995,0.005211769729655762,0.0034555141764466757,4.5,3329972.2114554914,0.0 
 01/26  01:00:00,2.6125,-3.9816314886364186,-3.9625936356804328,-3.959095794408195,-3.9635588142242395,-3.960144243501681,-3.920430810975022,18.434316664439763,272.1815000078452,0.0,18.595672742217566,73.56269962243084,0.0,18.791752360295156,48.667993613155375,0.0,18.570349658581026,72.34159782264885,0.0,18.815136280899857,53.068600254611795,0.0,19.890590347431058,0.0,29.032423746541497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.325474353994675,0.003319582201670099,-3.972269850364527,19.522993073812763,0.3716780372933336,0.003319582201670099,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,2.6125,0.005211769729655762,0.003797237298189399,11.5,2.6125,0.005211769729655762,0.003797237298189399,4.5,6569972.211455491,0.0 
 01/26  02:00:00,1.2,-3.9236556477687174,-3.89441638367684,-3.9011545845035114,-3.8942026747504785,-3.902567489516268,-3.8640619895224986,18.01132406942721,376.1912936777262,0.0,18.405447665853462,53.05698588932739,0.0,18.578639865874827,32.98651825263414,0.0,18.38741449704701,52.1588165148375,0.0,18.595121362462724,35.921739012924945,0.0,19.799140092357693,0.0,57.25288954348764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.87677159501912,0.003338454834355351,-3.914702248444565,19.07424876097855,0.3716780372933336,0.003338454834355351,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,1.2,0.005211769729655762,0.0038707614806385462,11.5,1.2,0.005211769729655762,0.0038707614806385462,4.5,6569972.211455491,0.0 
 01/26  03:00:00,-0.4625000000000001,-3.8633335603559606,-3.82477407762242,-3.836361219170728,-3.823942736799479,-3.8382278987806293,-3.7963627342657005,17.612527684107775,443.8580075384259,0.0,18.149673248533933,39.983827845799794,0.0,18.3201472626775,22.198772917114184,0.0,18.139854669789205,39.020617511435546,0.0,18.331943314799712,24.121210895985882,0.0,19.648573391948354,0.0,78.58254387558793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.45622951150068,0.0033588711713267126,-3.8574623089515305,18.653661727900186,0.3716780372933336,0.0033588711713267126,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.005211769729655762,0.0038757176392086963,11.5,-0.4625000000000001,0.005211769729655762,0.0038757176392086963,4.5,6569972.211455491,0.0 
 01/26  04:00:00,-2.85,-3.7913215117381274,-3.786940835710153,-3.8014380452143985,-3.785717403011223,-3.803272653956262,-3.7578248477225085,17.213647916283033,490.1506867356409,0.0,17.829960998279027,31.718261668938908,0.0,18.01308271893361,14.421808348979482,0.0,17.82754057659259,30.546485950938518,0.0,18.02128420467843,15.630389213791148,0.0,19.46220311816059,0.0,97.34843798463618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.03235117891208,0.003374764340811575,-3.8074061471195884,18.229748406398123,0.3716780372933336,0.003374764340811575,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.85,0.005211769729655762,0.0033359707455652304,11.5,-2.85,0.005211769729655762,0.0033359707455652304,4.5,6569972.211455491,0.0 
 01/26  05:00:00,-4.5875,-3.814685409393797,-3.887200340050164,-3.872550924689578,-3.8877878776613626,-3.8688854201064267,-3.889281414107489,16.78431335780208,534.7396457179698,0.0,17.48053244351422,24.691106755666056,0.0,17.67462745071704,7.79640407148122,0.0,17.482125119705216,23.514873078284438,0.0,17.679659487391312,8.404927349286595,0.0,19.251619059236692,0.0,115.30430218435612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.59434382012018,0.0033663524590681866,-3.818847173906736,17.791759566360756,0.3716780372933336,0.0033663524590681866,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.5875,0.005211769729655762,0.002770635216034988,11.5,-4.5875,0.005211769729655762,0.002770635216034988,4.5,6569972.211455491,0.0 
 01/26  06:00:00,-5.375,-4.000112428565879,-4.104590867961881,-4.058359003724289,-4.107868295420545,-4.050817484460161,-4.156392715041694,16.331637213038885,596.582431431212,0.0,17.20418756122328,10.427656141729301,0.0,17.38834247764465,0.5417504281453489,4.0493510190063375,17.20731598654372,9.744412938599908,0.0,17.38976708457984,0.5521834422390839,4.610118444700447,19.075649830372598,0.0,137.4134878527779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.13812205870136,0.0033207384498275165,-3.9861651924591093,17.33563823364492,0.3716780372933336,0.0033207384498275165,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0025522590041717505,11.5,-5.375,0.005211769729655762,0.0025522590041717505,4.5,6569972.211455491,0.0 
 01/26  07:00:00,-6.2875,-4.210088068647405,-4.31094419813395,-4.262227129732009,-4.315130045218426,-4.255713314884368,-4.3894292797075,15.921601056031847,678.7575878954833,0.0,17.01069831702056,0.0,8.50804958079658,17.16966966722942,0.0,17.717527758347728,17.01520756943806,0.0,8.486778956466026,17.16644418567879,0.0,19.716067410832068,18.971371415142876,0.0,163.2912547874946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.70578171582726,0.0032601129905506987,-4.203846085291634,16.90343139518927,0.3716780372933336,0.0032601129905506987,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-6.2875,0.005211769729655762,0.002370177117429988,11.5,-6.2875,0.005211769729655762,0.002370177117429988,4.5,6569972.211455491,0.0 
 01/26  08:00:00,-7.3875,-4.420130637590738,-4.534571754596092,-4.483361817622656,-4.539139128815758,-4.476313365117146,-4.628337865630671,15.567672886554082,753.2541937576864,0.0,16.845949098047157,0.0,25.423434139390565,17.15200158161604,0.0,41.694901338407135,16.871778036634083,0.0,26.297668337187474,16.99118170294276,0.0,34.91330341557665,18.862609323030878,0.0,184.53232573652372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.327597244708652,0.003197845474047989,-4.415252277994465,16.52538407579238,0.3716780372933336,0.003197845474047989,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.3875,0.005211769729655762,0.002151300513504647,11.5,-7.3875,0.005211769729655762,0.002151300513504647,4.5,6569972.211455491,0.0 
 01/26  09:00:00,-7.8,-4.659439187486985,-4.772277921779081,-4.717143485815349,-4.777294125366263,-4.7095422656576496,-4.878859135241511,15.311394364713099,862.7202827545431,0.0,16.838110619495964,0.0,48.09803005405212,17.74423437925031,0.0,100.64012026117655,16.902343595915845,0.0,50.91807935142924,16.97571097009734,0.0,55.76967329706051,18.790390752441112,0.0,202.00133467627748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.033623593509954,0.0031286923524330252,-4.656482130346792,16.231562779695217,0.3716780372933336,0.0031286923524330252,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.8,0.005211769729655762,0.0020718469894445246,11.5,-7.8,0.005211769729655762,0.0020718469894445246,4.5,6569972.211455491,0.0 
 01/26  10:00:00,-7.425,-4.914118387907107,-4.999461072585396,-4.9608066463131895,-5.003575001207421,-4.955908200018377,-5.0975417430660785,15.282154315317399,1019.5589848535045,0.0,17.17265146486605,0.0,81.07965554154461,19.03509102106833,0.0,191.91898510603565,17.23385555084896,0.0,82.25957008738376,17.234515029420514,0.0,81.26304248620568,18.81261480885682,0.0,210.1633076826221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.951948353330419,0.0030555198844204228,-4.927075896984918,16.150048791337532,0.3716780372933336,0.0030555198844204228,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.425,0.005211769729655762,0.002062537966761154,11.5,-7.425,0.005211769729655762,0.002062537966761154,4.5,6569972.211455491,0.0 
 01/26  11:00:00,-7.2,-5.146501942538583,-5.240795730168772,-5.208745132931712,-5.244113495500664,-5.203472172344952,-5.3270837260756965,15.52849228274928,1099.4562661081522,0.0,17.670571154950366,0.0,105.16424131958462,20.326955014921776,0.0,264.9213710436353,17.527781959617684,0.0,89.83321580285917,17.50064641503573,0.0,86.65732553137346,18.88679737664011,0.0,200.68448341753253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.145829695271381,0.00299326401704629,-5.157757085033275,16.344067361717627,0.3716780372933336,0.00299326401704629,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-7.2,0.005211769729655762,0.001992161981623516,11.5,-7.2,0.005211769729655762,0.001992161981623516,4.5,6569972.211455491,0.0 
 01/26  12:00:00,-6.199999999999999,-5.396052478338972,-5.512849003588018,-5.4616216519739025,-5.516995088170512,-5.452647052635278,-5.610945127810586,15.972421411232295,1076.9122343758622,0.0,18.485942071773348,0.0,138.73843591943898,21.09312578639032,0.0,289.8006305608908,17.7202834641582,0.0,74.70921890406316,17.713344949474088,0.0,73.23966757188617,18.981173509438804,0.0,177.19969612026262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.537383816074424,0.00293664274314963,-5.383234980362369,16.73574631888302,0.3716780372933336,0.00293664274314963,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-6.199999999999999,0.005211769729655762,0.0020292147733581775,11.5,-6.199999999999999,0.005211769729655762,0.0020292147733581775,4.5,6569972.211455491,0.0 
 01/26  13:00:00,-4.85,-5.668776014337703,-5.779234964058169,-5.7296324127921165,-5.783023421507656,-5.721800394312723,-5.882091432518322,16.573695510521418,1007.7123796490945,0.0,19.70268324003152,0.0,183.99392189747596,20.969471090500527,0.0,238.61265878868207,17.93055254968649,0.0,41.676281107699,17.985413535718266,0.0,45.25596506839628,19.13709333864191,0.0,138.54345257295907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.182739395521182,0.0028655289773093866,-5.672960008660163,17.381258724360737,0.3716780372933336,0.0028655289773093866,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.85,0.005211769729655762,0.001997666143398472,11.5,-4.85,0.005211769729655762,0.001997666143398472,4.5,6569972.211455491,0.0 
 01/26  14:00:00,-5.4624999999999995,-5.964973816642519,-6.059474366038172,-6.012365966164759,-6.062382490435749,-6.005420334511276,-6.160623541779055,17.227838667797137,867.4179082790841,0.0,21.041422941440118,0.0,239.523379630296,20.16815013152716,0.0,142.897742338847,18.082696162565206,3.0189634295345513,7.851894667636344,18.246760308888007,0.0,17.059369349137,19.355940160181966,0.0,105.47724967941372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.820311611720363,0.002792139404897377,-5.964480499596126,18.018992827686894,0.3716780372933336,0.002792139404897377,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.4624999999999995,0.005211769729655762,0.002027713409112233,11.5,-5.4624999999999995,0.005211769729655762,0.002027713409112233,4.5,6569972.211455491,0.0 
 01/26  15:00:00,-5.7875,-6.1822247969738875,-6.2423533125028,-6.212254455663857,-6.2438754260111695,-6.208814766196023,-6.3243889631760215,17.816026378284654,748.6871294847731,0.0,22.302131840198385,0.0,294.3659760898821,19.542068646292936,0.0,63.471511233758434,18.176086819990548,31.199242770251686,0.0,18.57778703961862,1.627323254572417,0.9084971666407569,19.614347788638053,0.0,81.01552891946838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.38858247951215,0.0027370632510581258,-6.1892031325384025,18.58738521341433,0.3716780372933336,0.0027370632510581258,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.002069544489742143,11.5,-5.7875,0.005211769729655762,0.002069544489742143,4.5,6569972.211455491,0.0 
 01/26  16:00:00,-5.6,-6.323670230426206,-6.3521231164647975,-6.334644485375907,-6.352901735522443,-6.3331061641625865,-6.411908848121457,18.254668425430705,707.6071273849784,0.0,23.204748037161522,0.0,331.17600396217887,19.234739298928794,0.14172699316372928,14.066240721590816,18.24853395352617,58.91862936315357,0.0,19.318703512188378,0.0,21.972770180717532,19.89346217754801,0.0,68.48626464620679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.826416230932786,0.002705237574112844,-6.3328450453027765,19.025289195374636,0.3716780372933336,0.002705237574112844,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0021266887082466075,11.5,-5.6,0.005211769729655762,0.0021266887082466075,4.5,6569972.211455491,0.0 
 01/26  17:00:00,-5.225,-6.3844246132706886,-6.395369980693684,-6.395277060424946,-6.395183568078686,-6.396112451412904,-6.4272357478646125,18.477194881987785,681.6719437437861,0.0,22.883950959621373,0.0,282.23890533277586,18.960723338383357,24.01821111414114,0.0,18.183137382520357,86.38483243214881,0.0,19.872067407016836,0.0,41.19051712831791,20.080003915751888,0.0,59.79392182029292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.123110386198686,0.002690804591417145,-6.39973692235194,19.322015202944044,0.3716780372933336,0.002690804591417145,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.225,0.005211769729655762,0.002306343303786082,11.5,-5.225,0.005211769729655762,0.002306343303786082,4.5,6569972.211455491,0.0 
 01/26  18:00:00,-5.0,-6.423891742677935,-6.438953585651024,-6.435883037077535,-6.4386548894397855,-6.435348247291089,-6.459646354205643,18.197797652034545,510.35793965526875,0.0,20.66390129524619,0.0,121.51868782775159,18.483051575979832,43.02508973527078,0.0,17.84780521586724,97.27349419635352,0.0,19.155937148978182,3.571228665407631,5.493609519023758,19.865155626858552,0.0,57.97073480018921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.97928238241769,0.0,8.412811534515196,0.0,17.931343044102164,0.0026825499081901327,-6.426407442114115,19.1302660790819,0.3716780372933336,0.0026825499081901327,16.0,81.99996549586317,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.005211769729655762,0.0025276019323615543,11.5,-5.0,0.005211769729655762,0.0025276019323615543,4.5,6569972.21145549,0.0 
 01/26  19:00:00,-4.625,-6.447534846061725,-6.436702505557286,-6.434578309915417,-6.4367781728426765,-6.434522209759198,-6.449121362169596,17.606532398750513,472.27065965585336,0.0,19.122797938744093,0.0,40.77808032217777,18.043943736610984,37.506739522688804,0.0,17.555203673532645,79.86451325435871,0.0,18.438113583143682,12.73279515979118,0.0,19.56924425001665,0.0,75.81430836373502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.4092167903854,0.0026777043645984755,-6.441993811860162,18.60815051979185,0.3716780372933336,0.0026777043645984755,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.625,0.005211769729655762,0.002770843973055886,11.5,-4.625,0.005211769729655762,0.002770843973055886,4.5,6569972.211455491,0.0 
 01/26  20:00:00,-4.0875,-6.400942136597961,-6.35418403591688,-6.368288317343669,-6.353472108585429,-6.37100304876396,-6.344904532338096,17.02189071524938,538.6681457270533,0.0,18.268196905230287,0.0,16.249092078542844,17.741807939099036,21.360767597976235,0.0,17.38282767324367,51.60112619643439,0.0,17.969241601215835,7.030537921820951,0.0,19.35881888047136,0.0,102.21213860727636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.864214231657694,0.0026869274894175095,-6.4023833151522025,18.063127605248585,0.3716780372933336,0.0026869274894175095,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.0875,0.005211769729655762,0.0029705439773658865,11.5,-4.0875,0.005211769729655762,0.0029705439773658865,4.5,6569972.211455491,0.0 
 01/26  21:00:00,-3.9,-6.295209406276018,-6.259289152438869,-6.282348537746118,-6.257638424084408,-6.2856298564887405,-6.230004105081587,16.52017758896296,614.5814517526064,0.0,17.77571579271825,0.0,18.29936102900041,17.53669584195383,3.0889902529660276,2.551468734421121,17.27565827984155,20.41401381928688,0.0,17.661711218037546,0.0,8.75649519010392,19.22792258351328,0.0,132.78346186230112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.34591396976074,0.0027075058629597274,-6.305680939737514,17.544781928356848,0.3716780372933336,0.0027075058629597274,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.9,0.005211769729655762,0.0029238812337240684,11.5,-3.9,0.005211769729655762,0.0029238812337240684,4.5,6569972.211455491,0.0 
 01/26  22:00:00,-3.5249999999999995,-6.235890949886075,-6.218589579859424,-6.2297419928622375,-6.217417206686225,-6.230654312650913,-6.192636000584149,16.1353938485918,694.7169098746897,0.0,17.466899381363536,0.0,25.44706629658998,17.37434636644568,0.0,15.196405482850366,17.18374069864199,0.7268976230043904,3.607332987139955,17.438316353521532,0.0,21.908482509901262,19.111021656818608,0.0,155.04208797188085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.946933284552264,0.0027225056300669882,-6.23667333270001,17.145768141740724,0.3716780372933336,0.0027225056300669882,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.005211769729655762,0.0028660596978964835,11.5,-3.5249999999999995,0.005211769729655762,0.0028660596978964835,4.5,6569972.211455491,0.0 
 01/26  23:00:00,-3.1125,-6.181617712968087,-6.133768139274568,-6.147798802882938,-6.1326033467508925,-6.150047020004692,-6.1070197976429,15.827995704389958,738.2944192840782,0.0,17.23037227760472,0.0,31.782728331895044,17.217543154473674,0.0,25.812104979777644,17.071837192985424,0.0,18.39834219410352,17.24755881313019,0.0,31.323730416886065,18.956225458522745,0.0,167.80122119945452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.630494574418574,0.0027361874728497725,-6.1788286599062445,16.82929924040009,0.3716780372933336,0.0027361874728497725,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.1125,0.005211769729655762,0.0030940753024067467,11.5,-3.1125,0.005211769729655762,0.0030940753024067467,4.5,6569972.211455491,0.0 
 01/26  24:00:00,-2.8125,-6.068343286691382,-5.989148830677127,-6.022035986570662,-5.986713229714965,-6.027422683425565,-5.94185837875941,15.593768937451575,781.406949724869,0.0,17.08357437178507,0.0,39.412403019518365,17.10714783791273,0.0,34.63327221045347,16.995048347362,0.0,31.012203345955356,17.117318449040795,0.0,39.774049451055305,18.8474988403552,0.0,178.4112816513009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.387510418829159,0.002764041041643215,-6.079417224067271,16.586253626190725,0.3716780372933336,0.002764041041643215,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.8125,0.005211769729655762,0.003241944524694663,11.5,-2.8125,0.005211769729655762,0.003241944524694663,4.5,6569972.211455491,0.0 
 01/27  01:00:00,-3.2,-5.926426358307328,-5.863618683738209,-5.9014817639706445,-5.860454418637838,-5.906654573624671,-5.801659610068034,15.412633286390388,810.8501002277387,0.0,16.9681464158383,0.0,45.765773170195985,17.012122874034034,0.0,41.320131817641425,16.919922120642592,0.0,40.151174675667676,17.010601364751707,0.0,46.43069944537962,18.762494952007266,0.0,187.14861235103797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.192036008923644,0.0028014494425418904,-5.943324782231389,16.39069668451176,0.3716780372933336,0.0028014494425418904,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.2,0.005211769729655762,0.003160577348232093,11.5,-3.2,0.005211769729655762,0.003160577348232093,4.5,6569972.211455491,0.0 
 01/27  02:00:00,-3.3125,-5.828898547062571,-5.798884990915202,-5.823075283558429,-5.7964355596647525,-5.825613945770517,-5.744887043284912,15.268443630278883,839.6296221310497,0.0,16.9005717494336,0.0,52.40994033665521,16.950021388597204,0.0,47.258659087557305,16.874805765967846,0.0,48.21514567412254,16.94124867267074,0.0,52.57701041486155,18.727003774929063,0.0,196.30093357152373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.040719763381437,0.0028302250552815576,-5.839124209635298,16.23931696063049,0.3716780372933336,0.0028302250552815576,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-3.3125,0.005211769729655762,0.0030280305746205253,11.5,-3.3125,0.005211769729655762,0.0030280305746205253,4.5,6569972.211455491,0.0 
 01/27  03:00:00,-2.325,-5.766659500014044,-5.723807877475272,-5.739419008081094,-5.722164955573594,-5.741346062760968,-5.682625855709298,15.153042756549143,872.330742043157,0.0,16.88203244326548,0.0,59.458228475444685,16.922622355365128,0.0,52.583219094487674,16.868013928993623,0.0,55.85343670633017,16.90906764952483,0.0,58.21663357434227,18.689877749899402,0.0,201.85439721547084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.933317621700775,0.002849654947187924,-5.765204525854911,16.131871961027823,0.3716780372933336,0.002849654947187924,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.325,0.005211769729655762,0.0031843752794610838,11.5,-2.325,0.005211769729655762,0.0031843752794610838,4.5,6569972.211455491,0.0 
 01/27  04:00:00,-1.6125,-5.641318203242807,-5.570154453196303,-5.6012783939035025,-5.567685652197342,-5.606281107646378,-5.518537174655483,15.07889514599512,897.4591316263593,0.0,16.89612996023376,0.0,66.567661967238,16.92410197604962,0.0,57.70860908162723,16.887456136641276,0.0,63.0645119421211,16.90716914214407,0.0,63.73688635613473,18.665246655011053,0.0,205.88608453043065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.857835230380232,0.0028774923682031214,-5.652647537110207,16.056328172388774,0.3716780372933336,0.0028774923682031214,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-1.6125,0.005211769729655762,0.003338716050471629,11.5,-1.6125,0.005211769729655762,0.003338716050471629,4.5,6569972.211455491,0.0 
 01/27  05:00:00,-0.625,-5.4744604118744515,-5.4049286040242865,-5.439035607406087,-5.401985689452459,-5.44370517145987,-5.3441584411186,15.059279143540634,918.428227465507,0.0,16.96239828891219,0.0,73.31386406986508,16.973751154255,0.0,62.263116596342286,16.95618796635842,0.0,69.70930819908148,16.954265402941523,0.0,68.67592264213926,18.6881221294064,0.0,209.18860379776652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.83914273228175,0.0029157860273816547,-5.48171308522846,16.03755122485293,0.3716780372933336,0.0029157860273816547,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-0.625,0.005211769729655762,0.00343710316547268,11.5,-0.625,0.005211769729655762,0.00343710316547268,4.5,6569972.211455491,0.0 
 01/27  06:00:00,0.08750000000000001,-5.313362097248658,-5.224046142356775,-5.261413117925377,-5.220815532607599,-5.266776371165721,-5.156195193765581,15.088893200549176,931.9653658476668,0.0,17.03325002512124,0.0,76.69636255879016,17.03291245209445,0.0,64.32340484420638,17.028861184234955,0.0,73.08544810751732,17.011806596877538,0.0,70.87521799390709,18.701526115942173,0.0,208.03311665514218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.867488317847958,0.002956471599815018,-5.319102221899477,16.065807099274288,0.3716780372933336,0.002956471599815018,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,0.08750000000000001,0.005211769729655762,0.003626410983724937,11.5,0.08750000000000001,0.005211769729655762,0.003626410983724937,4.5,6569972.211455491,0.0 
 01/27  07:00:00,1.0750000000000002,-5.113783540202164,-5.001288336048483,-5.052204264332733,-4.997078661273241,-5.05978195349379,-4.916191171649511,15.150203116734772,927.1507847599721,0.0,17.113782749977236,0.0,77.80187871000459,17.107201279642887,0.0,64.83514765741091,17.111873211383482,0.0,74.33188690642305,17.085401514356853,0.0,71.39943152750402,18.720757086745216,0.0,204.31058317045984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,14.934299209714517,0.003009385676841799,-5.127123810742457,16.13250133676387,0.3716780372933336,0.003009385676841799,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,1.0750000000000002,0.005211769729655762,0.0038316797434882386,11.5,1.0750000000000002,0.005211769729655762,0.0038316797434882386,4.5,6569972.211455491,0.0 
 01/27  08:00:00,1.7875,-4.874116887411746,-4.754642015762094,-4.811599197567985,-4.749756717972679,-4.8196782381978895,-4.655201462777432,15.261699412071557,933.2913327875481,0.0,17.246575270040143,0.0,80.25259529369958,17.503147983016916,0.0,84.3979143438886,17.270103628711794,0.0,78.60883535901985,17.224805784384927,0.0,74.2103692280665,18.75344779254717,0.0,198.86459840144516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.03644218834262,0.0030725126890150667,-4.890768360061796,16.23450517469759,0.3716780372933336,0.0030725126890150667,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,1.7875,0.005211769729655762,0.003923314128531517,11.5,1.7875,0.005211769729655762,0.003923314128531517,4.5,6569972.211455491,0.0 
 01/27  09:00:00,2.7749999999999995,-4.591437236212567,-4.48588490147173,-4.538126048508153,-4.481062450377189,-4.545366702415441,-4.38360293803389,15.527071754480353,1003.2914120894252,0.0,17.58994145678165,0.0,86.73184168244072,18.802301662013026,0.0,153.43098083900625,17.6859337477143,0.0,90.31277410698496,17.605511706660405,0.0,83.13184301142468,18.823996108435395,0.0,183.79248777905693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.298434240330058,0.003148849080603873,-4.595753715057842,16.49632901456401,0.3716780372933336,0.003148849080603873,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,2.7749999999999995,0.005211769729655762,0.003936062489851851,11.5,2.7749999999999995,0.005211769729655762,0.003936062489851851,4.5,6569972.211455491,0.0 
 01/27  10:00:00,3.8625,-4.319286380179952,-4.259020710775637,-4.296885108375393,-4.255131462366778,-4.30182881354484,-4.169765635957866,16.015180376459305,1069.181233992319,0.0,18.191626219298545,0.0,98.36411612323712,20.491647163905466,0.0,235.57642495023526,18.23288635855402,0.0,97.29297776504472,18.113885154700696,0.0,87.13115188655843,19.02940108969411,0.0,164.09033125274397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.753736467845249,0.0032183518281277434,-4.326227532170322,16.951478127528734,0.3716780372933336,0.0032183518281277434,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,3.8625,0.005211769729655762,0.003740755306000041,11.5,3.8625,0.005211769729655762,0.003740755306000041,4.5,6569972.211455491,0.0 
 01/27  11:00:00,4.7,-4.201335585177274,-4.172745077563084,-4.191536375491735,-4.170442883065062,-4.193669770474252,-4.110386889333761,16.625301623604464,1014.2658518364444,0.0,18.73748773220501,0.0,98.14248190665705,21.30543274887934,0.0,253.2279590340401,18.595115264463942,0.0,83.13771277133634,18.482944320203295,0.0,73.6690189155654,19.24941347153799,0.0,138.13800260141875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.302515960476143,0.0032523053555756935,-4.206848558785163,17.500182834382734,0.3716780372933336,0.0032523053555756935,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.7,0.005211769729655762,0.003547953884618449,11.5,4.7,0.005211769729655762,0.003547953884618449,4.5,6569972.211455491,0.0 
 01/27  12:00:00,5.1875,-4.144494549582223,-4.121215247415534,-4.133657207227607,-4.119777435349461,-4.135359741232505,-4.077534136952329,17.351570752761525,940.8291078242737,0.0,19.62964075421062,0.0,112.22220162728149,22.007378061091746,0.0,252.38949093480244,19.0585979940522,0.0,64.06527998137571,18.974894011102187,0.0,56.97380411698788,19.47805863212413,0.0,99.75648005802773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.017262395809748,0.003273694948152152,-4.1443348915548865,18.21488216252679,0.3716780372933336,0.003273694948152152,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,5.1875,0.005211769729655762,0.0035507034426717626,11.5,5.1875,0.005211769729655762,0.0035507034426717626,4.5,6569972.211455491,0.0 
 01/27  13:00:00,4.9875,-4.089478611866507,-4.064991058604587,-4.0756638986378055,-4.0639609590851835,-4.077325186368754,-4.032389202141947,18.114195170519068,791.7453982833713,0.0,20.14861825113966,0.0,95.40278441270874,21.64784472479236,0.0,179.81703344694063,19.509632490915493,0.0,42.80422605766091,19.48297035618518,0.0,40.259916473343026,19.730919764487698,0.0,61.99397320127406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.748349459268585,0.0032900552217906024,-4.0912773521985955,18.945933197531573,0.3716780372933336,0.0032900552217906024,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.9875,0.005211769729655762,0.0035443283357314893,11.5,4.9875,0.005211769729655762,0.0035443283357314893,4.5,6569972.211455491,0.0 
 01/27  14:00:00,4.7375,-4.039341799680291,-4.0139356886110145,-4.026147839839659,-4.012929187404147,-4.027971525741765,-3.9855946361110153,18.766694354548324,626.8177200907624,0.0,20.81274128292288,0.0,94.44033913403138,21.187963912270448,0.0,104.20563863325697,19.77850161275824,0.4527965613411311,12.319657930185315,19.842581096570626,0.0,16.51960311651203,19.931442639344287,0.0,24.420751281992864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.42468065417405,0.0033065269614173786,-4.041681665500232,19.62222812077632,0.3716780372933336,0.0033065269614173786,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.7375,0.005211769729655762,0.0035506811853544895,11.5,4.7375,0.005211769729655762,0.0035506811853544895,4.5,6569972.211455491,0.0 
 01/27  15:00:00,4.325,-3.9805917793965224,-3.9627147050493674,-3.9741480122855672,-3.9617946518634968,-3.975655620232038,-3.9373903198596336,19.227653171319282,501.4554741971392,0.0,21.385931192734,0.0,100.25464656385009,20.625453599131838,0.0,33.497140813664544,19.70377936070191,31.7713447963892,0.0,19.95824588268243,12.288686600116648,0.0,20.124248975143537,2.580323325447239,2.745475417728528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.92464271415578,0.0033213804186856505,-3.9855548397011167,20.122157474473557,0.3716780372933336,0.0033213804186856505,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,4.325,0.005211769729655762,0.0034720557691555447,11.5,4.325,0.005211769729655762,0.0034720557691555447,4.5,6569972.211455491,0.0 
 01/27  16:00:00,3.725,-3.945710761003575,-3.9455644077575704,-3.9508583543999514,-3.944981566843114,-3.9512191576149185,-3.9281818353304745,19.464492466179625,402.32987497039176,0.0,21.45675132030579,0.0,83.22351933470406,20.193439575165606,14.263467215064964,0.0044896299933157024,19.516345179294877,67.68775371699809,0.0,20.110838363095276,22.2547045502252,0.0,20.217028436135156,15.05739994772523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,19.210181787432347,0.0033300018812715314,-3.949785688220177,20.407677564679712,0.3716780372933336,0.0033300018812715314,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,3.725,0.005211769729655762,0.003326357929553379,11.5,3.725,0.005211769729655762,0.003326357929553379,4.5,6569972.211455491,0.0 
 01/27  17:00:00,2.4375,-3.923403765233669,-3.9325278341485435,-3.9303379362053894,-3.932469102152653,-3.9297206655618075,-3.9268506339133937,19.414263432588548,345.4264500933141,0.0,20.953543879344558,0.0,42.781518164417605,19.730463698869094,45.51106652715845,0.0,19.17602370865417,94.0310069298672,0.0,20.032688454350563,28.607190363749623,0.0,20.203777687954933,16.623563535824644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,19.216763172460848,0.0033299310726344457,-3.9232688443665378,20.414259105614356,0.3716780372933336,0.0033299310726344457,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,2.4375,0.005211769729655762,0.003268012056247721,11.5,2.4375,0.005211769729655762,0.003268012056247721,4.5,6569972.211455491,0.0 
 01/27  18:00:00,0.7375,-3.934859710879083,-3.9462248466998378,-3.9422432509100074,-3.9464181566233156,-3.9416439402778742,-3.947885627214532,19.04025776831249,286.2637475614365,0.0,19.846974629484652,18.35463673418775,0.7025126045605248,19.24966710098032,54.56426836414781,0.0,18.793993294661767,96.8597694531141,0.0,19.479450134615533,44.23636958212444,0.0,20.091215862288006,2.3853289799795334,4.100957861192001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.871983748610067,0.0033240994237034352,-3.936697596993165,20.06949252203013,0.3716780372933336,0.0033240994237034352,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,0.7375,0.005211769729655762,0.003202101838703841,11.5,0.7375,0.005211769729655762,0.003202101838703841,4.5,6569972.211455491,0.0 
 01/27  19:00:00,-0.5875,-3.9571288482976,-3.969527192901725,-3.9655004622421557,-3.969819042817043,-3.964992147278097,-3.9751683283152435,18.53405975970142,329.2466865763838,0.0,19.130886393108934,36.56549501478679,0.0,18.892899249036155,46.51716701124349,0.0,18.54017771235764,79.85979630289262,0.0,19.03219056356661,41.95620472323037,0.0,20.00574224193476,0.0,32.68953454383961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,18.39429888735053,0.003315754075223306,-3.9626215207177973,19.591826036239226,0.3716780372933336,0.003315754075223306,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-0.5875,0.005211769729655762,0.003072532487008185,11.5,-0.5875,0.005211769729655762,0.003072532487008185,4.5,6569972.211455491,0.0 
 01/27  20:00:00,-1.0625,-3.976597461765482,-3.987241273932576,-3.984902697333142,-3.9874585290485727,-3.9846361660584586,-3.9929497006775585,18.016306509684274,407.98611694742135,0.0,18.632992650465038,34.88072973101623,0.0,18.573846232314416,33.20082079579595,0.0,18.29783013821439,58.84112898073556,0.0,18.658848077694394,31.02628503164175,0.0,19.862895041183492,0.0,62.405937909609236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.875157730920307,0.003309065235575521,-3.980958710060518,19.0726996082138,0.3716780372933336,0.003309065235575521,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-1.0625,0.005211769729655762,0.003105885401633054,11.5,-1.0625,0.005211769729655762,0.003105885401633054,4.5,6569972.211455491,0.0 
 01/27  21:00:00,-1.4125,-3.9927456200842064,-4.0066195705951735,-4.001942596262547,-4.006976099410805,-4.001192002982035,-4.014587959331836,17.521206414814127,468.6321680171941,0.0,18.19986855197378,29.50112302423105,0.0,18.243012129550667,21.879638173651813,0.0,18.01253137084944,42.46586132174792,0.0,18.294700086985173,20.771198306130145,0.0,19.627542291488695,0.0,83.37914408600784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,17.37420984012355,0.003302988341816828,-3.993620162328776,18.571765098701423,0.3716780372933336,0.003302988341816828,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-1.4125,0.005211769729655762,0.003153129458006662,11.5,-1.4125,0.005211769729655762,0.003153129458006662,4.5,6569972.211455491,0.0 
 01/27  22:00:00,-2.2875000000000005,-4.018144663459527,-4.0297002993540705,-4.023122346463154,-4.030236182688938,-4.022195173098065,-4.040713981833556,17.075794217045754,529.5749789171764,0.0,17.884117961852557,17.568553707189835,0.0,17.976042051334375,8.621994629330402,0.0,17.779998591603643,24.72394009656199,0.0,18.004968810481177,7.543622182886679,0.0,19.45761381726364,0.0,106.772775967592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.90802129406933,0.0032951540363635352,-4.016130122833249,18.10559380417527,0.3716780372933336,0.0032951540363635352,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-2.2875000000000005,0.005211769729655762,0.0031857896888484,11.5,-2.2875000000000005,0.005211769729655762,0.0031857896888484,4.5,6569972.211455491,0.0 
 01/27  23:00:00,-4.512499999999999,-4.0287209156666615,-4.058552267978882,-4.052481006748853,-4.059089665593035,-4.0515682622704805,-4.070955866891868,16.682755592955985,591.6326286281469,0.0,17.57934581150866,7.915113867107664,0.0,17.70094465791223,0.14916451494940475,1.6010540055022489,17.521236732780878,11.989246225497197,0.0,17.715112952771356,0.0,2.6976174850425423,19.3124416400998,0.0,128.98514318101167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.481531590696996,0.0032841408168717734,-4.037628532147396,17.679128353327155,0.3716780372933336,0.0032841408168717734,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-4.512499999999999,0.005211769729655762,0.00292085558327986,11.5,-4.512499999999999,0.005211769729655762,0.00292085558327986,4.5,6569972.211455491,0.0 
 01/27  24:00:00,-5.6,-4.1355241240377225,-4.19259886079737,-4.170997004766468,-4.1941593637793915,-4.167296465422073,-4.222035460880372,16.282091314364678,631.7842226146713,0.0,17.267346816060762,1.9079213380219926,1.4741232116737706,17.40866267519063,0.0,9.04034550767335,17.235184692493,3.496945251236923,0.6396413601790414,17.414395789892453,0.0,10.613224802186153,19.132716739207297,0.0,146.86995636703648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,16.075170019109173,0.0032622443250064966,-4.1320253370792965,17.27281500373053,0.3716780372933336,0.0032622443250064966,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0027605743730016803,11.5,-5.6,0.005211769729655762,0.0027605743730016803,4.5,6569972.211455491,0.0 
