Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/28  01:00:00,-5.9125,-4.275772563336832,-4.326105001525651,-4.301804194660857,-4.328195885205355,-4.2985857149778575,-4.367745264908816,15.87549214027226,678.4997159867403,0.0,16.95577319375969,0.0,6.960351675568631,17.094211240952873,0.0,15.051972644877651,16.933502699875504,0.0,4.971981096102411,17.094422033062024,0.0,16.971023376951052,18.874007113039386,0.0,158.39581912593968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9792823824177,0.0,8.412811534515196,0.0,15.670298210988491,0.0032290855208204888,-4.27651040403428,16.868016227269727,0.3716780372933336,0.0032290855208204888,16.0,81.99996549586317,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.002675447017862584,11.5,-5.9125,0.005211769729655762,0.002675447017862584,4.5,3329972.2114554914,0.0 
 01/28  02:00:00,-5.4125,-4.395005186831374,-4.440988844627183,-4.42027554769374,-4.442945646921163,-4.417642457755674,-4.484106569370194,15.5030325048827,733.2808739767675,0.0,16.76028353043018,0.0,16.54905589009786,16.877241126133665,0.0,25.500504101177853,16.748489987239687,3.679533701032085,13.029045230641145,16.872493395094725,0.0,28.369042400374667,18.700663479028087,0.0,174.23135270190886,0.0,7.74910966511676,0.0,0.0,4.56924834071012,0.0,9.970885403460239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.74910966511676,9.68638708139595,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.9571274923447,0.00007094652176091934,8.412811534515196,0.0,15.296228986341227,0.0032004780482413307,-4.3948073934212255,16.49401001707454,0.3716780372933336,0.0032004780482413307,16.0,81.99996552952982,0.0,0.0,0.0,7.22,0.0,-5.4125,0.005211769729655762,0.002711858893487643,11.5,-5.4125,0.005211769729655762,0.002711858893487643,4.5,3330038.441373848,34870.99349302542 
 01/28  03:00:00,-5.6875,-4.5032707647161985,-4.548819606918029,-4.528372166294958,-4.5507417413029225,-4.525711149749783,-4.5925826151581415,15.198024769926215,797.453234504166,0.0,16.699718221778927,27.165354386278693,0.0,16.739014636784066,0.0,37.84095343775505,16.700002685740152,28.300030117263248,0.0,16.72951071878043,0.0,41.9134172184597,18.58971383111495,0.0,191.0206040640304,0.0,73.5551579520332,0.0,0.0,69.15233968684575,0.0,68.51416655693129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.5551579520332,91.9439474400415,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.99344958948197,0.0006498533889788225,8.412811534515196,0.0,14.97245203409646,0.003171364485300257,-4.50696027068328,16.17029720110162,0.3716780372933336,0.003171364485300257,16.0,81.9999668890844,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0026072226469102677,11.5,-5.6875,0.005211769729655762,0.0026072226469102677,4.5,3330578.575572344,330998.21078414936 
 01/28  04:00:00,-5.7875,-4.609278935421632,-4.670665850254694,-4.6525942369334405,-4.672418043762463,-4.650184813248119,-4.713391114744954,14.974535385129258,869.9545464847224,0.0,16.700062099762352,80.01336677556293,0.0,16.70004666410266,0.0,17.438044245185324,16.6996586479516,71.80777873175145,0.0,16.70055196368367,0.0,15.544781281119867,18.533461189228724,0.0,199.8476925428352,0.0,210.63156480283965,0.0,0.0,135.3630135460051,28.998149231185653,124.76122971198821,36.8008115674568,0.0,0.0,26.539617221236504,0.0,0.0,0.0,0.0,210.63156480283965,263.28945600354956,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,52.47762186236986,0.0016928118738822875,8.412811534515196,0.0,14.733543431932375,0.0031394667274425494,-4.625022229722206,16.00211035226914,0.3716780372933336,0.0031394667274425494,16.0,81.9999705922092,0.0,0.00013404295700990515,0.0,7.22,0.0,-5.7875,0.005211769729655762,0.0022976163544397555,11.5,-5.7875,0.005211769729655762,0.0022976163544397555,4.5,3331549.742390536,947842.0416127783 
 01/28  05:00:00,-5.6,-4.748975471230377,-4.827078609219516,-4.797868854002566,-4.82953831184805,-4.793460420153905,-4.8814420939725505,14.8015990509255,929.0984075556721,0.0,16.699789367154146,86.898089193543,0.0,16.70020144129994,0.0,8.379896285328073,16.6997076360302,73.59753962374634,0.0,16.700427839935845,0.0,8.287707680890833,18.484730943964387,0.0,196.15265945749394,0.0,311.0363765396202,0.0,0.0,142.39305979349362,38.20585378048409,126.71443799786788,44.20547446449589,0.0,0.0,93.10769442657856,0.0,0.0,0.0,0.0,311.0363765396202,388.79547067452523,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,48.49150087364895,0.0022186078797362323,8.412811534515196,0.0,14.554079946022282,0.0030991404618713613,-4.758195815543182,15.99996386691437,0.3716780372933336,0.0030991404618713613,16.0,81.99997650500165,0.0,0.0005143781265351606,0.0,7.22,0.0,-5.6,0.005211769729655762,0.002105353100697773,11.5,-5.6,0.005211769729655762,0.002105353100697773,4.5,3332036.1594497156,1399663.694428291 
 01/28  06:00:00,-6.6,-4.909610756377941,-4.955656468215692,-4.938329513638433,-4.9576319010543255,-4.936918577179823,-5.005797999418147,14.676952379678472,977.9781010304173,0.0,16.699813415469926,50.686322442211974,0.0,16.69978629278898,0.0,24.332019285946615,16.700257850027874,32.25399468227192,0.0,16.699712757159134,0.0,24.096711941568515,18.533125902237984,0.0,199.95723844464703,0.0,399.42150615413345,0.0,0.0,106.17515280629007,22.220887188308446,85.4051184815441,28.33694747441573,0.0,0.0,148.59210791173155,0.0,0.0,0.0,0.0,399.42150615413345,499.2768826926667,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,46.84987757624776,0.0027185738538537648,8.412811534515196,0.0,14.406252065199908,0.0030522343202076764,-4.9429973093875645,15.999988110139222,0.3716780372933336,0.0030522343202076764,16.0,81.99998203553108,0.0,0.0008676324974782185,0.0,7.22,0.0,-6.6,0.005211769729655762,0.0018221181395660444,11.5,-6.6,0.005211769729655762,0.0018221181395660444,4.5,3332499.4589119926,1797396.7776936004 
 01/28  07:00:00,-8.95,-6.068991597951239,-6.836172953605182,-7.877345977526821,-6.777748359368001,-8.08086996604893,-6.159113231171346,15.12086541188554,1923.00099295819,0.0,20.048915071647947,3338.410093051638,0.0,20.44001363947779,1641.2642663168945,0.0,19.99676738949659,3226.8785757668406,0.0,20.455059133418104,1646.2959992826218,0.0,20.623155243668084,2733.989079742968,0.0,0.0,22998.772646996807,0.0,0.0,3682.936209037047,1958.536722893194,3552.6169374854308,2005.140436108546,3122.373703604293,3531.321082345042,2539.5839080718188,0.0,0.0,0.0,0.0,21682.863554876654,27103.579443595816,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,70.39770486830068,0.4722104303659971,8.412811534515196,0.0,7.657635898645168,0.0018879690163234532,-10.453288379370125,15.63451315757072,0.3716780372933336,0.0018879690163234532,16.0,81.34223870311675,0.05440275928795978,0.0566326028313598,0.0,7.219999999999999,0.0,4.499243352183184,0.2605884864827881,0.0014845919682412352,11.5,4.499243352183184,0.2605884864827881,0.0014845919682412352,4.5,3774314.628459026,97572885.99694493 
 01/28  08:00:00,-9.625,-8.702664283604715,-9.561808337893034,-10.859804549820417,-9.46391061816632,-11.02519480872127,-8.224486404648383,15.823739218686098,2222.2799679698846,0.0,21.45816297270111,3286.618146948743,0.0,22.044941093371055,1254.7075536064551,0.0,21.420264504418945,3176.4731754985532,0.0,21.96832035519873,1548.6498921206298,0.0,21.6540704572977,2708.21841007789,0.0,0.0,20245.510463130762,0.0,0.0,3722.471672523451,1661.0841151689267,3590.6964862535765,2000.7625405320919,3156.766278137574,3708.336746601826,2569.708595352473,0.0,0.0,0.0,0.0,20245.510463130762,25306.888078913453,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.49654358801088,0.45994524342120263,8.412811534515196,0.0,7.853019065427965,0.0016850380134735994,-11.714877960478649,15.91326654694824,0.3716780372933336,0.0016850380134735994,16.0,82.0,0.058398175200656884,0.05663260283135979,0.0,7.22,0.0,4.4999610960398435,0.2605884864827881,0.0014207219420860927,11.5,4.4999610960398435,0.2605884864827881,0.0014207219420860927,4.5,3763043.567590548,91104797.08408843 
 01/28  09:00:00,-9.4,-8.487961806204835,-6.442570389390079,-7.550309342343791,-6.349782126942771,-7.776034018116021,-5.130667667816492,16.95084821368009,3305.2186335557726,0.0,22.199682981659734,1715.1826078527024,0.0,22.25097409317898,13.852476560655049,263.5671718460162,22.20080984313787,1649.3996460835,0.0,22.20091681746197,665.3576711042529,0.0,22.199497442489474,214.16221891949422,91.52720473263349,0.0,12022.425675950308,0.0,0.0,2203.3646441123583,165.4635830545249,2116.739216258328,1128.3284229563444,610.8300975824498,3649.998302177803,2488.5405351332647,0.0,0.0,0.0,0.0,12022.425675950308,15028.032094937884,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,64.99536139513565,0.17045156413244436,8.412811534515196,0.0,8.157234610257582,0.0017488079720360532,-11.309342572294073,15.999918790350684,0.3716780372933336,0.0017488079720360532,16.0,82.0,0.056288428409120364,0.05165596995199947,0.0,7.22,0.0,4.49836821974586,0.2605884864827881,0.0015913880774419454,11.5,4.49836821974586,0.2605884864827881,0.0015913880774419454,4.5,33279879.31738378,54100915.54177638 
 01/28  10:00:00,-7.025,-4.042877122911595,-2.6472942427983313,-4.261361842347768,-2.509907245397076,-4.782917989446919,-0.790449018373794,17.960213083899095,3137.685359228619,0.0,22.202331543342773,483.26092259651045,0.0,23.4639177578318,0.0,519.4170812931876,22.201672388188125,485.8278829399241,0.0,22.201443949339236,182.85936676267008,0.0,22.779270751155558,0.0,536.7646108341689,0.0,7824.928491297935,0.0,0.0,973.6709774079453,0.0,955.1355751990054,647.1176593706422,0.0,3028.6290877249057,2361.9697373433646,0.0,0.0,0.0,0.0,7824.928491297935,9781.160614122417,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.21198261288282,0.09991812605001428,8.412811534515196,0.0,8.547796467248562,0.002332991643724316,-8.094102924480632,15.99242540354599,0.3744810208194625,0.002332991643724316,16.0,82.0,0.038866175844490154,0.044321204038068905,0.0,7.22,0.0,4.499465137639803,0.2605884864827881,0.0019744927028100667,11.5,4.499465137639803,0.2605884864827881,0.0019744927028100667,4.5,43565552.91687933,35212178.2108407 
 01/28  11:00:00,-4.1625,-1.8027993135555542,-0.8745871823850873,-3.1411319383591145,-0.7265145994965637,-2.983661507207554,1.6693705488074042,19.084308832113486,3097.109314050574,0.0,22.20785660052998,16.495491248935195,241.8933855493926,23.89829504441703,0.0,922.6660735288682,22.202012809365648,69.43478791132881,66.92214106357301,22.202308663161944,13.822646314013866,47.27766914075818,23.266935674665174,0.0,576.6888433605975,0.0,5427.374979737069,0.0,0.0,268.101771199922,0.0,473.89831153748185,431.9876810148115,0.0,2277.145893210215,2089.624308897883,0.0,0.0,0.0,0.0,5427.374979737069,6784.2187246713365,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.42422789239864,0.06032778773938431,8.412811534515196,0.0,9.97777195285055,0.0027924446520573333,-5.985757124886138,15.981562568044053,0.42119428617052207,0.0027924446520573333,16.0,82.0,0.023622703187065358,0.030095724094095846,0.0,7.22,0.0,4.499978387245836,0.2605884864827881,0.0021133692080733974,11.5,4.499978387245836,0.2605884864827881,0.0021133692080733974,4.5,44912207.29181838,24423187.40881681 
 01/28  12:00:00,-2.6125,-0.9985130476611588,-0.4771413983814489,-3.377798187703873,-0.33773399826332634,-2.756831556054825,2.6591293919041683,20.10286776351041,2623.189915102112,0.0,22.551328166277017,0.0,519.3246214008343,23.899220320694557,0.0,895.8482831453869,22.201558837973632,0.0,295.36117809354545,22.2026575680728,0.0,170.54551642899537,23.5230047888842,0.0,595.1444818617325,0.0,4270.217962359333,0.0,0.0,0.0,0.0,174.66938571878924,292.95893836456855,0.0,1869.43340269772,1953.132939110681,0.0,0.0,0.0,0.0,4270.217962359333,5337.772452949166,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.89725350477991,0.04615970245785109,8.412811534515196,0.0,10.301982894844087,0.002887541866023966,-5.601651053622309,16.01185725689882,0.4182494207889394,0.002887541866023966,16.0,82.0,0.017453213802875036,0.026218922473685704,0.0,7.22,0.0,4.499522336040479,0.2605884864827881,0.00207612624013153,11.5,4.499522336040479,0.2605884864827881,0.00207612624013153,4.5,43546602.41260321,19215980.830616996 
 01/28  13:00:00,-2.5749999999999997,-1.153163858000275,-1.5315555818275657,-3.8382026920428767,-1.5053590409536972,-3.841344376108738,1.6647996734579347,20.91573518444927,1989.5010035148791,0.0,23.266095003575884,0.0,575.1878647251093,23.851225285127224,0.0,576.6871891175567,22.201003050147698,0.0,183.4742158279749,22.199987735735142,0.0,133.62529465630655,23.40253743481717,0.0,584.712953996825,0.0,4504.029044583964,0.0,0.0,0.0,0.0,285.40064073463094,328.88689161549075,0.0,1860.0158738559173,2017.0369997679768,0.0,0.0,0.0,0.0,4504.029044583964,5630.036305729955,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.76327204047379,0.050692996139508936,8.412811534515196,0.0,9.568448504410842,0.0028511310519435985,-5.776851103808131,16.023720723846065,0.3787132103687134,0.0028511310519435985,16.0,82.0,0.01731197290374257,0.030077994107905463,0.0,7.22,0.0,4.499498923196309,0.2605884864827881,0.0022047628264453226,11.5,4.499498923196309,0.2605884864827881,0.0022047628264453226,4.5,39472302.830172345,20268130.700627837 
 01/28  14:00:00,-2.1125,-1.7308241885731825,-1.7154699279316818,-2.7957018010403636,-1.4290210542390958,-3.3562719660089235,1.4958323201442791,21.77609197899466,1941.9888316660772,0.0,23.89234585769222,0.0,948.689180077334,23.300427563291873,0.0,488.4953428854938,22.200951252757935,0.0,408.07708388545797,22.20299951828496,0.0,251.0736727508289,23.823721552020373,0.0,705.1707899975398,0.0,3468.866662669975,0.0,0.0,0.0,0.0,66.02860117254129,216.53717928574247,0.0,1738.3264229881727,1633.3767370013545,0.0,0.0,0.0,0.0,3468.866662669975,4336.083328337469,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.04372264793855,0.03639865532893046,8.412811534515196,0.0,11.012942259278942,0.0028707320896479926,-5.717158594166232,15.959611899875133,0.42180183801858306,0.0028707320896479926,16.0,82.0,0.0157159768618532,0.019234921027345024,0.0,7.22,0.0,4.499592906345622,0.2605884864827881,0.0021678910538031454,11.5,4.499592906345622,0.2605884864827881,0.0021678910538031454,4.5,42190530.406146646,15609899.982014889 
 01/28  15:00:00,-1.7,-0.5340537678370179,-0.45958435937553044,-1.483368651317972,0.09042536059375612,-2.019533617731147,2.2121114083857805,22.418682443811353,1840.5050847226098,0.0,23.891354755161686,0.0,810.0626497853857,22.655564697132696,0.0,442.61675746091265,22.203603197026982,0.0,468.81136249127644,22.20072008074297,0.0,308.9956920399511,23.899026124384932,0.0,1050.9367789148873,0.0,3120.603706816245,0.0,0.0,0.0,0.0,2.2897070385440674,155.0874795079241,0.0,1629.928586563796,1367.2648810176831,0.0,0.0,0.0,0.0,3120.603706816245,3900.754633520306,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,56.24397819705039,0.028961188250153033,8.412811534515196,0.0,11.950487254824404,0.003133519603097641,-4.706853358032385,16.005263118721366,0.4478957991598891,0.003133519603097641,16.0,82.0,0.014333540472287291,0.013822240609204237,0.0,7.22,0.0,4.49860930862463,0.2605884864827881,0.002272722325106937,11.5,4.49860930862463,0.2605884864827881,0.002272722325106937,4.5,43103729.98330651,14042716.680673102 
 01/28  16:00:00,-2.0125,0.6435155185730616,1.4047870105509908,-0.9285600001713281,1.1965265281297912,-1.3455601945313245,2.7709901583093557,22.5677730647186,1651.2186396500758,0.0,23.16204887343116,0.0,568.5421434107966,22.225812444962337,0.0,352.4121768596698,22.201653674342626,0.0,340.2573396501053,22.20262800406943,0.0,243.97484295769175,23.899115056036045,0.0,956.1505490872933,0.0,3666.9712282621504,0.0,0.0,0.0,61.36683551569673,130.34407060379294,220.00056746984814,0.0,1712.2871645512707,1554.5590095244218,0.0,0.0,0.0,0.0,3666.9712282621504,4583.714035327688,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,56.88833152471315,0.034903117712769126,8.412811534515196,0.0,11.189254317609514,0.0031931603484668322,-4.4839715469611505,16.010223435490342,0.4130535230102527,0.0031931603484668322,16.0,82.0,0.015368344505351524,0.017463681891510194,0.0,7.22,0.0,4.4996775642325595,0.2605884864827881,0.0022440676352759293,11.5,4.4996775642325595,0.2605884864827881,0.0022440676352759293,4.5,41282104.59943252,16501370.527179677 
 01/28  17:00:00,-2.5749999999999997,1.012128766416534,1.6999946414902003,-0.9082042427512405,1.5662584966697641,-1.2593742868456528,4.0507818450831365,22.36664858176382,1580.8421347238611,0.0,22.2593213418689,0.0,318.98710586676935,22.201914611669878,0.0,124.34413309322866,22.2020130266829,23.304611747762465,33.14080427015688,22.201875462599315,0.0,81.97480399842996,23.856401824168614,0.0,623.6243538921224,0.0,5028.2249233929915,0.0,0.0,178.69253549069296,288.6137576658896,461.1041836700302,383.0597878505083,0.0,1860.9150563330163,1851.1001725040237,0.0,0.0,0.0,0.0,5028.2249233929915,6285.281154241239,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,57.956357039390966,0.049986048064640576,8.412811534515196,0.0,9.875052008940257,0.003220078011528415,-4.3634631795779315,15.999832452095232,0.3716780372933336,0.003220078011528415,16.0,82.0,0.017324534673870608,0.025457614303163453,0.0,7.22,0.0,4.499492678715452,0.2605884864827881,0.0024658131138226235,11.5,4.499492678715452,0.2605884864827881,0.0024658131138226235,4.5,37666684.159920365,22627012.15526846 
 01/28  18:00:00,-3.8000000000000003,1.5912397478045208,1.9735791746028124,-0.3257327641080253,2.0783804051890646,-0.6273079396203363,5.448292737742448,22.0607999958845,1673.9988006323365,0.0,22.202875624403184,160.96803710817153,0.0,22.200943434327517,33.73220603164481,4.900765079831899,22.20246286270213,249.8930746668799,0.0,22.202389811123027,49.76387372590591,0.0,23.695537941210382,0.0,611.6189233404618,0.0,6358.611933395443,0.0,0.0,652.688981199781,441.6436860649313,720.2310490671221,514.8617932027151,0.0,2184.64240784213,1884.6989865896849,0.0,0.0,0.0,0.0,6358.611933395443,7948.264916744304,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,57.63592272707212,0.062381929222283077,8.412811534515196,0.0,9.788878069799665,0.003508017169329562,-3.366840331747103,15.999799213959573,0.3716780372933336,0.003508017169329562,16.0,82.0,0.022086595251785905,0.026407520505755518,0.0,7.22,0.0,4.499955983242442,0.2605884864827881,0.002807162647020217,11.5,4.499955983242442,0.2605884864827881,0.002807162647020217,4.5,37678258.61741035,28613753.700279493 
 01/28  19:00:00,-4.15,1.6777148598781773,1.0323812532174863,-0.9627330993357447,1.1952902853750578,-1.2189102953167341,4.68370161600707,21.374801794204284,1259.0533897823457,0.0,22.203248108652684,1094.9574079848371,0.0,22.202761492644484,425.0935519066519,0.0,22.2038984145229,1090.908637495055,0.0,22.20248439951161,434.0064978534455,0.0,22.56259325981006,0.0,521.5017659392149,0.0,9080.209581715837,0.0,0.0,1584.19774397749,837.5038244352938,1559.0446836795845,898.6832889410894,0.0,2276.8404430256805,1955.297396595488,0.0,0.0,0.0,0.0,9080.209581715837,11350.261977144795,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.121598251847225,0.09091604304365722,8.412811534515196,0.0,9.602099862563993,0.003577584227427542,-3.1499006416036397,16.000021075847012,0.3716780372933336,0.003577584227427542,16.0,82.0,0.023513978200549474,0.028520673495946083,0.0,7.22,0.0,4.499903315812519,0.2605884864827881,0.0028313771949627833,11.5,4.499903315812519,0.2605884864827881,0.0028313771949627833,4.5,23304940.651993964,40860943.11772126 
 01/28  20:00:00,-4.625,-0.16577843537114723,-1.5094131804888131,-3.019050365310825,-1.3687669771085886,-3.184745942613386,1.6720215303048482,20.530127195158343,930.2699254350367,0.0,22.203601631354505,1849.0018186441214,0.0,22.201947514486278,757.5159706758317,0.0,22.20370511580348,1803.7628677232708,0.0,22.201197250377323,761.839774110292,0.0,22.20257346024281,703.6280275099925,0.0,0.0,12668.518653397896,0.0,0.0,2337.676556172678,1169.6423559046718,2271.32058380539,1226.1828054016269,1190.6262963462577,2400.7986567576986,2048.520605631089,0.0,0.0,0.0,0.0,12668.518653397896,15835.648316747367,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.41556488277634,0.14048592481950553,8.412811534515196,0.0,9.350733203532595,0.0033124458696621416,-4.058996002702444,15.99986970468397,0.3716780372933336,0.0033124458696621416,16.0,82.0,0.025614694999950706,0.03155940122746147,0.0,7.22,0.0,4.498272352116325,0.2605884864827881,0.0026877492937005913,11.5,4.498272352116325,0.2605884864827881,0.0026877492937005913,4.5,12551425.990606375,57008333.940290526 
 01/28  21:00:00,-5.0,-1.9504903711535226,-2.5175884680383183,-2.8807177855341766,-2.4463065727821216,-2.8471103142555334,-0.4627480693204325,19.58838182236429,515.4595230466643,0.0,19.498948945390413,86.95267839616605,1.543848181181469,19.805423543107523,52.59755257251156,1.3660388413984492,19.525111564299838,81.29112109300544,1.5175809728438594,19.811798432774623,58.75567014581954,1.5232185981889566,20.879135863879007,0.0,24.10027299566287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,19.378595565587247,0.003966694433704684,-1.9287172759050721,20.57469114101486,0.3716780372933336,0.003966694433704684,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.005211769729655762,0.002721270623881315,11.5,-5.0,0.005211769729655762,0.002721270623881315,4.5,7379972.211455491,0.0 
 01/28  22:00:00,-5.6875,-2.177659903404727,-2.529698494003532,-2.430947372483877,-2.5165640885929,-2.3971957574189178,-1.6022142531820263,18.48109064602277,250.80138262583682,0.0,18.22132893580679,109.22264119049811,0.0,18.61162379398398,65.63951645816428,0.0,18.250918376588363,102.30710439308638,0.0,18.637306089927606,72.01382288084181,0.0,19.91313294035761,0.0,25.004576745902284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,18.40071725031915,0.0038818819226009047,-2.192397125165144,19.596999131299704,0.3716780372933336,0.0038818819226009047,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.005211769729655762,0.0026934361576451725,11.5,-5.6875,0.005211769729655762,0.0026934361576451725,4.5,3329972.2114554914,0.0 
 01/28  23:00:00,-8.1625,-2.435032276169582,-2.696666310909561,-2.566299367212192,-2.7020420790687862,-2.5478510667715595,-2.4007197789368204,17.562784795968795,326.2334647733844,0.0,17.556731590487434,83.7891305530195,0.0,17.92779181892267,45.586300181301624,0.0,17.592437149170763,77.4944325231653,0.0,17.944828454520582,50.072676335700066,0.0,19.459059603893916,0.0,66.95175601255056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,17.41569024478401,0.003800820850800964,-2.43035970493404,18.612150273935036,0.3716780372933336,0.003800820850800964,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1625,0.005211769729655762,0.0021403818322756995,11.5,-8.1625,0.005211769729655762,0.0021403818322756995,4.5,3329972.2114554914,0.0 
 01/28  24:00:00,-8.4,-2.775147058679028,-2.9810776677320145,-2.87813387014491,-2.989309476880205,-2.8657862921730435,-2.9435205992425493,16.770220327048655,452.8947668858209,0.0,17.108813153299863,55.114752605807894,0.0,17.43217328326392,24.707104695087537,0.0,17.149199718413268,49.690155316705784,0.0,17.443084091038553,27.01279619785805,0.0,19.13250662268827,0.0,105.058922771516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.25910542690599,0.0,8.412811534515196,0.0,16.606459053255907,0.0036992879809266375,-2.767190007222841,17.803142291549236,0.3716780372933336,0.0036992879809266375,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.4,0.005211769729655762,0.0020632802392990778,11.5,-8.4,0.005211769729655762,0.0020632802392990778,4.5,3329972.2114554914,0.0 
 01/29  01:00:00,-9.549999999999999,-3.1636340455475365,-3.357217607331758,-3.259085654449372,-3.3660092262403776,-3.2464073509788447,-3.4440109876960414,16.0602415747244,567.2955053307933,0.0,16.75839030479146,75.14765339331734,0.0,17.001713668864593,5.040562312323004,0.8889209673791356,16.77891573806024,56.583428030048424,0.0,17.006597633520283,5.357645683181374,1.0473674454474349,18.832789194849745,0.0,139.74365547922184,0.0,35.292824404769306,0.0,0.0,50.89144069640526,0.0,34.92273381936172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.292824404769306,44.11603050596163,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.052607439735525,0.00039366195354826927,8.412811534515196,0.0,15.867132550855947,0.003589544147733663,-3.148417210510921,17.064057145603666,0.3716780372933336,0.003589544147733663,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.549999999999999,0.005211769729655762,0.0018781165085495594,11.5,-9.549999999999999,0.005211769729655762,0.0018781165085495594,4.5,3330340.587530669,158817.70982146187 
 01/29  02:00:00,-11.287499999999998,-3.562424922402136,-3.7882415481879104,-3.6906834338905368,-3.797148535103985,-3.677510874381741,-3.9361969325918773,15.472994786321285,697.5565731770616,0.0,16.69958169049052,383.6367338477223,0.0,16.71306107768015,65.64337597123881,1.7530343696777777,16.699973161016885,352.01569689618964,0.0,16.713480125218016,65.12636347468691,1.9947437892406583,18.568324597191637,0.0,169.01647077551502,0.0,561.8212350847498,0.0,0.0,405.1657383964024,82.83103728271308,372.6550402231107,84.49808494869771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.8212350847498,702.2765438559371,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.38972761877764,0.004845954026812583,8.412811534515196,0.0,15.231378414774998,0.0034710513908591477,-3.5492262934768433,16.428563714448362,0.3716780372933336,0.0034710513908591477,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.287499999999998,0.005211769729655762,0.0015622611299813834,11.5,-11.287499999999998,0.005211769729655762,0.0015622611299813834,4.5,3334492.6133021265,2528195.557881374 
 01/29  03:00:00,-14.1375,-4.091808794933732,-4.339675947372902,-4.212122859096399,-4.350722688680443,-4.194200905643904,-4.550667237681779,14.989681117574294,851.2285345454902,0.0,16.69974316836884,588.1407373329605,0.0,16.699089522581772,171.18436520000796,0.0,16.699377435127367,544.3308879954645,0.0,16.699493369344182,171.0713482822689,0.0,18.3742173502954,0.0,185.69923902815742,0.0,1438.3793099681975,0.0,0.0,641.9119783211471,216.21722748059446,595.7777108635206,221.8266506562084,0.0,0.0,48.30875458227288,0.0,0.0,0.0,0.0,1438.3793099681975,1797.9741374602468,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,45.76496748146437,0.00944712713230381,8.412811534515196,0.0,14.696440523865919,0.0033260668567742786,-4.059733521649554,16.022512353743167,0.3716780372933336,0.0033260668567742786,16.0,82.0,0.0,0.00026258811323254125,0.0,7.22,0.0,-14.1375,0.005211769729655762,0.001182696323162492,11.5,-14.1375,0.005211769729655762,0.001182696323162492,4.5,3338749.6999224657,6472706.894856888 
 01/29  04:00:00,-14.5375,-4.5573866266073315,-4.702444329004976,-4.613759512309814,-4.711717933882939,-4.604732987029995,-4.908745858393323,14.561421867048491,1011.5057786187892,0.0,16.699895074674476,576.7060789118609,0.0,16.70049789073635,179.6353632960313,0.0,16.700483706454726,532.9888896561258,0.0,16.7003141153659,179.3996655185037,0.0,18.395149741840978,0.0,189.10637931239262,0.0,1856.9088928332278,0.0,0.0,632.2505527533597,226.2570612417033,586.2062234717412,231.9019706052693,0.0,0.0,204.9665450129454,0.0,0.0,0.0,0.0,1856.9088928332278,2321.1361160415345,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,41.83225151479434,0.011059195669970679,8.412811534515196,0.0,14.256358527087691,0.003183934801419091,-4.566536787844576,15.999775003079955,0.3716780372933336,0.003183934801419091,16.0,82.0,0.0,0.001256964446048104,0.0,7.22,0.0,-14.5375,0.005211769729655762,0.001096576753842354,11.5,-14.5375,0.005211769729655762,0.001096576753842354,4.5,3340231.4856843986,8356090.017749524 
 01/29  05:00:00,-13.525000000000002,-4.843551083563243,-4.959861527143936,-4.917786084076056,-4.965308816072538,-4.914119606945,-5.112318882935025,14.189757702519124,1151.0387445542233,0.0,16.699828276620423,602.9095956008413,0.0,16.700135705183587,198.57318253799548,0.0,16.6996057094033,559.7596276067459,0.0,16.70036841299656,198.78525577334528,0.0,18.36156115313766,0.0,186.43220547923164,0.0,2331.456889086606,0.0,0.0,658.4200644957012,245.160421348701,612.8823429661649,251.2807154403016,0.0,0.0,343.6671251160721,0.0,0.0,0.0,0.0,2331.456889086606,2914.3211113582574,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,45.38210727704028,0.01530826292053351,8.412811534515196,0.0,13.886854140085777,0.0030960315588081395,-4.878481043407879,15.999811121385804,0.3716780372933336,0.0030960315588081395,16.0,82.0,0.0,0.0022948406826260696,0.0,7.22,0.0,-13.525000000000002,0.005211769729655762,0.0011709420282284774,11.5,-13.525000000000002,0.005211769729655762,0.0011709420282284774,4.5,3344195.2859171564,10491556.000889728 
 01/29  06:00:00,-12.9875,-5.147046564038414,-5.263434570905954,-5.21737359429533,-5.268121243646075,-5.211179276829257,-5.393501147906035,13.907289570582584,1250.9635799805778,0.0,16.700101383417362,596.7136370393312,0.0,16.69904133503552,199.53302461689327,0.0,16.700589893242448,556.2636085801673,0.0,16.699843136574632,199.72153634072384,0.0,18.311364615072236,0.0,182.4375905956308,0.0,2406.9234521816506,0.0,0.0,652.2372297116402,246.0371430888065,609.4522854227193,252.16544620065815,0.0,0.0,454.3992133600034,0.0,0.0,0.0,0.0,2406.9234521816506,3008.654315227063,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,51.48959159124039,0.018894862756365458,8.412811534515196,0.0,13.591817595593678,0.0030208259466288022,-5.168380092243061,15.999908461781903,0.3716780372933336,0.0030208259466288022,16.0,82.0,0.0,0.0032153421927035614,0.0,7.22,0.0,-12.9875,0.005211769729655762,0.001234028499131291,11.5,-12.9875,0.005211769729655762,0.001234028499131291,4.5,3347574.567253892,10831155.534817427 
 01/29  07:00:00,-14.175,-6.323848531151929,-7.243425036026851,-8.405434154403691,-7.182795703879096,-8.651526793645571,-6.5997972904392626,14.204685647240167,2141.212170506383,0.0,19.647207259158314,3404.9631871356964,0.0,20.101880638430075,1677.90904719331,0.0,19.60680802758033,3290.0395286905296,0.0,20.12095783396702,1684.5333806331796,0.0,20.427206426761032,2776.8375396673136,0.0,0.0,23059.648293517173,0.0,0.0,3731.5324890602783,1984.8595676203647,3599.471237088713,2032.1538261718135,3163.9184626906394,4892.895325323306,2573.1105720789938,0.0,0.0,0.0,0.0,22558.217461799053,28197.77182724882,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.66096508474828,0.5320519959989992,8.412811534515196,0.0,7.3679189340683795,0.001614341185500708,-12.296381535666839,15.43830493621727,0.3716780372933336,0.001614341185500708,16.0,81.77433130583567,0.1142443249209619,0.0566326028313598,0.0,7.219999999999999,0.0,4.472781700622419,0.2605884864827881,0.0011066874731730536,11.5,4.472781700622419,0.2605884864827881,0.0011066874731730536,4.5,3826855.3316725865,101511978.57809573 
 01/29  08:00:00,-11.875,-9.437926314310616,-10.341916983428877,-11.906264727616486,-10.226530551018698,-12.108474118494687,-8.81329787010309,14.866700280265398,2482.7278281502863,0.0,21.116985240539243,3305.8861589154985,0.0,21.869719915400395,1313.9707437246332,0.0,21.085159935490285,3194.5734557404157,0.0,21.684099839348587,1584.4383631810217,0.0,21.59121775536077,2703.527141879903,0.0,0.0,20952.221281315724,0.0,0.0,3735.3355615126493,1725.9832828166507,3603.1153681859864,2034.8316253625621,3167.5169785719036,4297.82332321273,2577.3526980965535,0.0,0.0,0.0,0.0,20952.221281315724,26190.27660164465,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.75925468592479,0.488675322368568,8.412811534515196,0.0,7.569665556410265,0.0015599991961107484,-12.66768688636265,15.652181074130457,0.3716780372933336,0.0015599991961107484,16.0,82.0,0.08268226878054064,0.0566326028313598,0.0,7.22,0.0,4.499624441982583,0.2605884864827881,0.0012883803068060606,11.5,4.499624441982583,0.2605884864827881,0.0012883803068060606,4.5,3790169.539324959,94284995.76592076 
 01/29  09:00:00,-9.3125,-9.50086189182691,-7.682359618186506,-8.665206952481043,-7.588759475876716,-8.87330701690788,-6.287597140735708,16.111280764241222,3625.669779828108,0.0,22.198482025041752,1868.4451590223857,0.0,22.45873835515375,3.5558174200075237,314.2839991001115,22.19521280855898,1820.6812356041303,0.0,22.201545203600475,750.1915174715921,0.0,22.199972980335936,279.4314598398009,41.54749973321128,0.0,12557.785036250623,0.0,0.0,2361.2547907911026,122.06430295110758,2292.0756792896445,1217.5295552739296,730.4471274790612,3626.5650000784517,2557.1556603396625,0.0,0.0,0.0,0.0,12557.785036250623,15697.231295313279,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,65.78691137837694,0.19039180027736213,8.412811534515196,0.0,7.913126920088052,0.0016188279060745131,-12.25202379400914,15.94085275164084,0.3716780372933336,0.0016188279060745131,16.0,82.0,0.05555317207951109,0.055857687172119995,0.0,7.219999999999999,0.0,4.499883939389493,0.2605884864827881,0.0014640012557786803,11.5,4.499883939389493,0.2605884864827881,0.0014640012557786803,4.5,33298697.42237589,56510032.6631278 
 01/29  10:00:00,-7.8375,-5.652934546096837,-4.039530509479016,-6.244081973237256,-3.907506037543616,-6.119614797274251,-2.223373586971733,17.446852525911194,3634.008114955672,0.0,22.2016436134283,426.1447380227156,0.0,23.85502410305901,0.0,882.4556315491486,22.201492917514372,542.1202657801607,0.0,22.202008335490362,217.94377327373277,0.0,22.85090400840322,0.0,541.2805817888,0.0,8027.944971399884,0.0,0.0,915.6754046698131,0.0,1010.3590633367281,681.213037414376,0.0,3239.5727676164893,2350.5454869449804,0.0,0.0,0.0,0.0,8027.944971399884,10034.931214249853,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,62.91054764177737,0.10124765497203786,8.412811534515196,0.0,9.26530179379604,0.0019953494316560317,-9.945037210830609,15.99808753807811,0.41690552306483236,0.0019953494316560317,16.0,82.0,0.043817721940659526,0.040206992465216695,0.0,7.219999999999999,0.0,4.499853444251714,0.2605884864827881,0.0015134790952494993,11.5,4.499853444251714,0.2605884864827881,0.0015134790952494993,4.5,43597980.667561404,36125752.371299475 
 01/29  11:00:00,-6.199999999999999,-3.250286541758026,-1.6636909533110362,-5.274752453543198,-1.5034234141636893,-3.998958477025045,1.0884826323037853,18.938249602553412,3446.203636875268,0.0,22.22363021590739,0.0,307.1372160946031,23.899276721874692,0.0,1341.9900588169062,22.201663668113767,62.204654756238114,34.10559455902285,22.200904507390096,14.455178828568762,30.3285814439202,23.48634475740468,0.0,592.7688772310362,0.0,5809.691446107579,0.0,0.0,186.37457193798681,0.0,497.941319190142,448.0243517805888,0.0,2810.8451874247376,1957.2266795927162,0.0,0.0,0.0,0.0,5809.691446107579,7262.114307634474,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,60.446434818999464,0.06452027779662112,8.412811534515196,0.0,10.923089084816713,0.002526261904420485,-7.244130116862271,16.001135917633952,0.47408304193081613,0.002526261904420485,16.0,82.0,0.03352279092073725,0.024597482852885072,0.0,7.22,0.0,4.499939416413335,0.2605884864827881,0.0017537457294282224,11.5,4.499939416413335,0.2605884864827881,0.0017537457294282224,4.5,44958905.36708926,26143611.50748411 
 01/29  12:00:00,-4.5375,-1.8235213077771486,-0.8409242349749028,-4.508111980251214,-0.715757367327699,-3.28526591097485,2.617138039249124,20.145135770124067,2786.987747992176,0.0,22.74018359397181,0.0,534.4990961825724,23.8992838892416,0.0,1214.7549919250348,22.20129599086654,0.0,182.72954480091892,22.20145228469995,0.0,116.35042800151314,23.699818682080554,0.0,609.4597450608575,0.0,4721.633438541177,0.0,0.0,0.0,0.0,287.0907545901728,347.1181204886418,0.0,2374.3600195209942,1779.9212477022652,0.0,0.0,0.0,0.0,4721.633438541177,5902.041798176472,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.27721464395587,0.04968931447266292,8.412811534515196,0.0,11.15313163585792,0.0027426317144184052,-6.2959696360440685,16.010863462524014,0.4582858320482918,0.0027426317144184052,16.0,82.0,0.02520046418740539,0.021028036342424464,0.0,7.22,0.0,4.499554480377306,0.2605884864827881,0.0018279772600035826,11.5,4.499554480377306,0.2605884864827881,0.0018279772600035826,4.5,43581650.03904109,21247350.4734353 
 01/29  13:00:00,-3.2124999999999995,-1.6328277329719978,-1.751921131624735,-4.683629796701306,-1.7642761455841474,-4.249883727465726,1.7522922531356855,21.054516520978503,2018.6282640189274,0.0,23.545238301660753,0.0,615.2087132426603,23.89316599922708,0.0,686.1521988052323,22.20093112479513,0.0,61.74797256343567,22.2023561589588,0.0,74.05921894975756,23.54577436358137,0.0,595.1636723006325,0.0,4758.917452779297,0.0,0.0,0.0,0.0,405.7984807462769,387.5628566816841,0.0,2027.172024031002,1924.9568696006977,0.0,0.0,0.0,0.0,4758.917452779297,5948.646815974121,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.558964389597385,0.05068012890969896,8.412811534515196,0.0,10.054304129594712,0.0027809114159383823,-6.148178870782563,16.03424773746936,0.3947137706988435,0.0027809114159383823,16.0,82.0,0.019677708074050226,0.026583594813118012,0.0,7.22,0.0,4.4994384114726085,0.2605884864827881,0.0020944551058998126,11.5,4.4994384114726085,0.2605884864827881,0.0020944551058998126,4.5,39483661.67262718,21415128.537506837 
 01/29  14:00:00,-2.425,-1.7743555861587526,-2.2360325565616206,-2.6561951317913026,-1.3419035169641114,-3.1405713622696516,1.5433248577319696,22.076088463721074,1996.7291987176302,0.0,23.898850820612942,0.0,1499.3273748905658,23.59828935083437,0.0,508.3121389377388,22.200393308915537,0.0,407.9078392116347,22.200579214091423,0.0,252.39156627672344,23.86294272639278,0.0,838.9465734276556,0.0,2923.410653832286,0.0,0.0,0.0,0.0,66.15564124978984,215.09116724776612,0.0,1820.5705298786543,1054.307747021673,0.0,0.0,0.0,0.0,2923.410653832286,3654.263317290357,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,56.7297915037007,0.02797550292099578,8.412811534515196,0.0,12.885285552302182,0.003050521939427958,-5.085900143259658,15.960784313107744,0.5063237597307213,0.003050521939427958,16.0,82.0,0.016781483690197448,0.009752900433098094,0.0,7.22,0.0,4.49986711119627,0.2605884864827881,0.0021736178234202782,11.5,4.49986711119627,0.2605884864827881,0.0021736178234202782,4.5,42256183.29830468,13155347.942245286 
 01/29  15:00:00,-2.5749999999999997,-0.6931008848119197,-1.5928708408235115,-0.6767731513509262,0.664186120979515,-1.2538376763186563,2.128958513108347,22.93979921827978,1825.5050191148011,0.0,24.10323902232762,0.0,2097.365639554473,22.96039676544384,0.0,455.3537255236158,22.249225555611446,0.0,465.8353891919098,22.201548082356183,0.0,371.6846606732106,23.899019920542443,0.0,1235.6052888853633,0.0,2040.1764891017351,0.0,0.0,0.0,0.0,0.0,83.99558195304542,0.0,1860.0725012802611,49.05928676555232,0.0,0.0,0.0,0.0,2040.1764891017351,2550.220611377169,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.994806411133894,0.01806136272657919,8.412811534515196,0.0,15.238898801114145,0.0034526117446407015,-3.6360363432250544,16.13167738548937,0.6318307976472284,0.0034526117446407015,16.0,82.0,0.017312757944559685,0.0002874298734188306,0.0,7.22,0.0,4.49949954846404,0.2605884864827881,0.0022212828028479823,11.5,4.49949954846404,0.2605884864827881,0.0022212828028479823,4.5,43288300.09250027,9180794.200957809 
 01/29  16:00:00,-2.425,0.4203924414248751,-0.6117436958199797,0.31547449327642657,2.1623786325261642,-0.1490840588362648,2.702198756035438,23.452765450600097,1589.47523584268,0.0,24.47652177840948,0.0,2140.4090477213804,22.38522444997302,0.0,397.27486226024854,22.202491191835442,0.0,335.3913845961288,22.392324068298414,0.0,450.43313189791064,23.89909433889517,0.0,1174.6573612675638,0.0,1901.2687205851653,0.0,0.0,0.0,2.252076394323203,106.74441881815737,0.0,0.0,1820.9586767267615,0.0,0.0,0.0,0.0,0.0,1901.2687205851653,2376.5859007314566,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,55.95718111890468,0.01745323929883592,8.412811534515196,0.0,15.587403737400134,0.003729764048688704,-2.7075692268987415,16.40121986090737,0.6307412643277058,0.003729764048688704,16.0,82.0,0.01678673924421103,0.0,0.0,7.22,0.0,4.499868163476399,0.2605884864827881,0.002290542451476853,11.5,4.499868163476399,0.2605884864827881,0.002290542451476853,4.5,41485941.79582863,8555709.242633244 
 01/29  17:00:00,-3.2624999999999997,0.977418536002105,-0.296680437138527,0.40401780809135074,2.64215284559693,0.12551297571972564,3.6743508190191605,23.53593200536757,1407.0157494292876,0.0,23.98196501880267,0.0,1740.3577525925332,22.20222339527395,0.0,185.50922799333745,22.20348707480005,23.012686278424837,29.069174935286696,22.443556369636127,0.0,480.5943559139915,23.899186667357117,0.0,869.9602804134141,0.0,3090.5148875153864,0.0,0.0,0.0,224.62017704931975,461.54591756015185,0.0,0.0,2041.227441904231,413.3678931988865,0.0,0.0,0.0,0.0,3090.5148875153864,3863.143609394232,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.54895567499777,0.026878662884299,8.412811534515196,0.0,14.30792227496228,0.0036731729493405655,-2.90450791594142,16.047282909990667,0.5400494996061184,0.0036731729493405655,16.0,82.0,0.019913739331714714,0.0033374989689559037,0.0,7.22,0.0,4.499954035527828,0.2605884864827881,0.002295337910214618,11.5,4.499954035527828,0.2605884864827881,0.002295337910214618,4.5,37789882.05427085,13907316.993819237 
 01/29  18:00:00,-5.9624999999999995,1.4612098305992705,0.8434172911149093,-0.6669825617887821,2.150268158522287,-1.017238096825937,4.287689424665397,23.138119689340318,1386.1109345354441,0.0,23.118982934543368,0.0,563.0511947129022,22.20230740682358,7.764655998971165,30.93270841143851,22.203092894349005,253.17726466395857,0.0,22.206332466487826,0.0,199.82935602366447,23.89920669649581,0.0,756.1463182311933,0.0,5940.474755096626,0.0,0.0,0.0,386.7366574581504,719.7335548243552,262.6175273447711,0.0,2750.0383217949584,1646.2587039126101,0.0,0.0,0.0,0.0,5940.474755096626,7425.593443870782,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.301657257865934,0.060344923346496104,8.412811534515196,0.0,10.679258788648358,0.0031153090960958823,-4.847390841588428,16.033285614204654,0.3882571098787129,0.0031153090960958823,16.0,82.0,0.0324896131596277,0.019915784761545825,0.0,7.22,0.0,4.499399538862227,0.2605884864827881,0.002097867497333512,11.5,4.499399538862227,0.2605884864827881,0.002097867497333512,4.5,37687946.65465926,26732136.397934813 
 01/29  19:00:00,-8.95,0.4393337551657996,-0.4417582089985853,-3.0391632855990927,-0.05104881734158745,-3.425023420256375,3.3665660754150077,22.175643972918465,989.266231920074,0.0,22.205817242425283,525.0585567455814,6.910972411097532,22.202668481163478,421.77084130831133,0.0,22.20445220381515,1159.742783541737,0.0,22.20199624090703,330.7749774120878,0.0,22.931670121202572,0.0,550.2466007295588,0.0,9662.217419862358,0.0,0.0,1008.1027684053325,833.3316067162202,1625.9553364903395,794.6755126125604,0.0,3533.0700628270038,1853.536509054688,0.0,0.0,0.0,0.0,9662.217419862358,12077.771774827947,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.1372782853125,0.11108588055895434,8.412811534515196,0.0,9.863283333040709,0.0027177478149283396,-6.435292533952668,16.000238481397886,0.3716780372933336,0.0027177478149283396,16.0,82.0,0.052805518646883556,0.02553725785141365,0.0,7.22,0.0,4.499216742655801,0.2605884864827881,0.0017548364756796585,11.5,4.499216742655801,0.2605884864827881,0.0017548364756796585,4.5,23323959.37745681,43479978.38938061 
 01/29  20:00:00,-9.625,-2.443751978406726,-4.1991883592888435,-6.550788255768909,-3.9074517398115223,-6.810183639148447,-0.19132246862181973,21.019258752763736,749.6800619809769,0.0,22.202567497301697,1707.8441049332146,0.0,22.203516344498446,796.7637846909707,0.0,22.203746608809443,1932.2251717886436,0.0,22.200971017153392,757.5925316762274,0.0,22.20777077794687,368.8897136514422,61.93044974457061,0.0,13454.814810236287,0.0,0.0,2195.4760526059054,1208.2278502331715,2398.1261547649237,1221.1148548391316,795.1253185844719,3709.7636393288044,1982.3938015429085,0.0,0.0,0.0,0.0,13454.814810236287,16818.51851279536,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,62.92950701772857,0.16857380474079559,8.412811534515196,0.0,9.515310946811448,0.002353890117393753,-8.071312904011045,15.99990212987392,0.3716780372933336,0.002353890117393753,16.0,82.0,0.05845047755706854,0.029379388310396853,0.0,7.22,0.0,4.499960752861226,0.2605884864827881,0.001629022974089684,11.5,4.499960752861226,0.2605884864827881,0.001629022974089684,4.5,12577922.622685745,60546666.64606328 
 01/29  21:00:00,-10.15,-4.909661882506068,-5.657830229418754,-6.261888968326631,-5.509347459078565,-6.212232731513404,-2.710442371377381,19.778966106932486,427.2216243089883,0.0,19.491222333342247,96.00648655982675,0.5800467468342086,19.68912265612197,67.37087762797138,0.4893829488705895,19.352726813638682,102.33528400372711,0.4712430484451507,19.749077897880586,71.42920289691256,0.5794905033126364,21.036732052904803,0.0,27.006664971013993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,19.49706031960237,0.003095402508197009,-4.9073624950402905,20.69507288625033,0.3716780372933336,0.003095402508197009,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.15,0.005211769729655762,0.0015737568536126774,11.5,-10.15,0.005211769729655762,0.0015737568536126774,4.5,7379972.211455491,0.0 
 01/29  22:00:00,-10.9125,-5.117438275121238,-5.54670432016615,-5.44128715014337,-5.51107827540167,-5.397095661173422,-4.127947789373783,18.3909366602729,210.91202512861935,0.0,18.103465018534685,101.58969529828798,0.0,18.401690848699765,65.40066019798019,0.0,18.00017216133632,105.08803671610278,0.0,18.458211965802715,69.43706862910958,0.0,20.043099572921026,0.0,51.97429216664355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,18.18682868006288,0.0030246189933056935,-5.1820862747437175,19.384997226865888,0.3716780372933336,0.0030246189933056935,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.9125,0.005211769729655762,0.0014988184629032716,11.5,-10.9125,0.005211769729655762,0.0014988184629032716,4.5,3329972.2114554914,0.0 
 01/29  23:00:00,-11.1,-5.303082937204787,-5.594633407762733,-5.464709320005015,-5.592991283577381,-5.446308133602702,-5.012635797059493,17.283882968525887,379.1294946578928,0.0,17.385712842234824,75.37046075215613,0.0,17.693284288951205,42.78151857166023,0.0,17.33829375543081,75.74774457348832,0.0,17.73104705088146,45.36219333416267,0.0,19.521439388497598,0.0,93.54683185074703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,17.138244984715037,0.002984181875097416,-5.33500955700795,18.33650267316684,0.3716780372933336,0.002984181875097416,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.1,0.005211769729655762,0.0014282628478427795,11.5,-11.1,0.005211769729655762,0.0014282628478427795,4.5,3329972.2114554914,0.0 
 01/29  24:00:00,-11.1,-5.564720013826174,-5.765881343066178,-5.66536005449999,-5.771880130777207,-5.653858744220338,-5.577623193157017,16.37007255071503,531.1648488223509,0.0,16.919027031944537,37.562242141243985,0.0,17.183502822412855,13.926520763490032,0.0,16.90240327455675,37.218150550602104,0.0,17.204539024441495,14.111591510828248,0.0,19.14818283453298,0.0,138.53210896862163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,63.17573304267749,0.0,8.412811534515196,0.0,16.194503293292456,0.002919840531770153,-5.582717422893639,17.39290284632924,0.3716780372933336,0.002919840531770153,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.1,0.005211769729655762,0.001355614075249163,11.5,-11.1,0.005211769729655762,0.001355614075249163,4.5,3329972.2114554914,0.0 
