Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),NaturalGas:Facility [J](Hourly) 
 01/30  01:00:00,-11.1,-5.816529513629808,-5.975542746182214,-5.907590975733583,-5.9816787729578476,-5.900228231538831,-5.952525010516812,15.633152478159111,680.7909721357671,0.0,16.7011458194546,177.0924079783165,0.0,16.794348818434607,10.474890689552296,5.815588978498681,16.700370286013168,180.29561749622928,0.0,16.80089924638269,8.892580361998512,7.062048873566027,18.85536837535299,0.0,176.05393923233459,0.0,176.49300943628074,0.0,0.0,183.19180402243282,15.969977060860465,186.07634114781888,15.062031495623428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.49300943628074,220.6162617953509,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,61.18452894962529,0.0019232331259256743,8.412811534515196,0.0,15.425711322100932,0.0028536124285455373,-5.839522139409521,16.62425693357002,0.3716780372933336,0.0028536124285455373,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.1,0.005211769729655762,0.0013276067966183427,11.5,-11.1,0.005211769729655762,0.0013276067966183427,4.5,3331771.4610089147,794218.5424632633 
 01/30  02:00:00,-10.0375,-6.105487981186416,-6.252228762642841,-6.185738781159261,-6.258391349982202,-6.177173891747566,-6.312826406796208,15.088405240242437,835.0738666125026,0.0,16.700379945935037,314.07780796887346,0.0,16.69975126030704,72.15958426235306,0.0,16.700343596779515,313.9784166076745,0.0,16.700411230996107,70.82555519311171,0.0,18.621735339519883,0.0,200.2937704940103,0.0,602.9271505834555,0.0,0.0,363.01466118424963,113.16664430828762,360.82225376256895,117.06680826730985,0.0,0.0,11.63838763317355,0.0,0.0,0.0,0.0,602.9271505834555,753.6589382293193,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,52.362264001512614,0.0048304620280516025,8.412811534515196,0.0,14.853312134558175,0.002785826956604797,-6.112243937238032,16.083011250662373,0.3716780372933336,0.002785826956604797,16.0,82.0,0.0,0.00005850011722437269,0.0,7.22,0.0,-10.0375,0.005211769729655762,0.0013722024609609462,11.5,-10.0375,0.005211769729655762,0.0013722024609609462,4.5,3334473.594405377,2713172.1776255495 
 01/30  03:00:00,-10.15,-6.3703715825614395,-6.482279535641688,-6.4308678991675405,-6.48753372773773,-6.425036628388822,-6.5705872174971445,14.700053998027677,970.5981882023809,0.0,16.70003078522766,367.23284825701745,0.0,16.699673679917353,108.26817425546977,0.0,16.700053977325197,365.8826729890414,0.0,16.69970616049913,107.3860038151542,0.0,18.51618567841316,0.0,198.51448963423547,0.0,1091.505248621216,0.0,0.0,422.7340429051568,154.803006486316,419.01466494252054,159.8070859238576,0.0,0.0,137.07914337070602,0.0,0.0,0.0,0.0,1091.505248621216,1364.38156077652,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,44.71784959285503,0.006970175429040237,8.412811534515196,0.0,14.43565264148349,0.0027182291016634203,-6.386759983485405,15.999698714433567,0.3716780372933336,0.0027182291016634203,16.0,82.0,0.0,0.000797277047165303,0.0,7.22,0.0,-10.15,0.005211769729655762,0.0013916309826242246,11.5,-10.15,0.005211769729655762,0.0013916309826242246,4.5,3336445.415103832,4911773.618795471 
 01/30  04:00:00,-10.225,-6.59775608841816,-6.696582924367952,-6.659317186117326,-6.700597670877136,-6.6550389993665995,-6.783680931035529,14.426866412014617,1067.3418566605549,0.0,16.700261124114153,408.13343398051956,0.0,16.699490244210722,129.38506493245092,0.0,16.69987466197806,405.3853623826296,0.0,16.700349367440047,129.40513512767285,0.0,18.448426404463685,0.0,193.13360184515426,0.0,1619.4818533783452,0.0,0.0,463.6269360646705,175.88800331068418,458.4786488220402,181.85228106701518,0.0,0.0,247.3949358290504,0.0,0.0,0.0,0.0,1619.4818533783452,2024.3523167229314,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,43.75419278984576,0.01014641101873045,8.412811534515196,0.0,14.14178342757342,0.0026619986518058606,-6.622177677976671,15.999917613508652,0.3716780372933336,0.0026619986518058606,16.0,82.0,0.0,0.0015573031081061014,0.0,7.22,0.0,-10.225,0.005211769729655762,0.0013479031379068887,11.5,-10.225,0.005211769729655762,0.0013479031379068887,4.5,3339392.26625593,7287668.340202553 
 01/30  05:00:00,-11.0625,-6.809067962792512,-6.943940662968594,-6.901967675629889,-6.94786601180959,-6.895863324451411,-7.035217721892206,14.219924835824996,1138.121384924436,0.0,16.699923952196425,529.9690703854205,0.0,16.70017902332883,178.65036471336856,0.0,16.70001754531339,522.5107989638577,0.0,16.70005722766048,178.41432035464072,0.0,18.34156074910307,0.0,184.68339815462514,0.0,2096.359194527933,0.0,0.0,585.43282673858,225.19381809753298,575.6121901074264,230.83339980318902,0.0,0.0,333.2253733239966,0.0,0.0,0.0,0.0,2096.359194527933,2620.448993159916,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,47.70259620126065,0.014676137664127425,8.412811534515196,0.0,13.912912786312877,0.002608388930595045,-6.829798204149494,15.999941227171535,0.3716780372933336,0.002608388930595045,16.0,82.0,0.0,0.002209462017143624,0.0,7.22,0.0,-11.0625,0.005211769729655762,0.0012351534096051828,11.5,-11.0625,0.005211769729655762,0.0012351534096051828,4.5,3343621.4194239383,9433616.375375697 
 01/30  06:00:00,-11.0125,-7.131288844524864,-7.293801307127376,-7.224405343646321,-7.299586638858978,-7.214020531192324,-7.416348519598541,14.048859585915364,1192.9397234854187,0.0,16.70035417958488,579.5982612280609,0.0,16.700799570101253,200.72331436642446,0.0,16.700189724518008,570.4688620543857,0.0,16.700337451936075,200.58543390570202,0.0,18.251220309598562,0.0,177.52614359388457,0.0,2261.743583083292,0.0,0.0,635.0954587892295,247.2997367580933,623.5833979091233,253.0155622138069,0.0,0.0,398.68780078632113,0.0,0.0,0.0,0.0,2261.743583083292,2827.1794788541147,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,51.326411607156444,0.017642468334035277,8.412811534515196,0.0,13.738248501528554,0.0025397573711724306,-7.1290443527950895,15.999999277761258,0.3716780372933336,0.0025397573711724306,16.0,82.0,0.0,0.002739384889331636,0.0,7.22,0.0,-11.0125,0.005211769729655762,0.0011803593294323104,11.5,-11.0125,0.005211769729655762,0.0011803593294323104,4.5,3346406.2934509725,10177846.123874813 
 01/30  07:00:00,-10.9125,-8.209416405963175,-8.995227259784613,-9.883317224098226,-8.949089239833997,-10.071423669158774,-8.511789146557803,14.403252881546257,2072.5132157188027,0.0,19.72685096209065,3399.168238542156,0.0,20.151793179929303,1677.085665997249,0.0,19.653885346933883,3286.8875485641847,0.0,20.17106313150691,1683.910121537664,0.0,20.36169218704363,2783.27058714521,0.0,0.0,22168.636849534272,0.0,0.0,3728.2897036384347,1983.3053977519287,3596.3352839615063,2030.5857729078166,3161.291218473393,4044.445131555194,2571.502116852588,0.0,0.0,0.0,0.0,21713.646579237535,27142.058224046916,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.19099299716649,0.4889360786264525,8.412811534515196,0.0,7.442789319165294,0.0015306132597189053,-12.81376216476297,15.510123579160652,0.3716780372933336,0.0015306132597189053,16.0,81.77965847335153,0.07112840754841522,0.0566326028313598,0.0,7.219999999999999,0.0,4.499600417276243,0.2605884864827881,0.0011774421551656654,11.5,4.499600417276243,0.2605884864827881,0.0011774421551656654,4.5,3790258.8806255027,97711409.6065689 
 01/30  08:00:00,-11.787499999999998,-10.95607755916434,-11.866969641876238,-13.14949210967897,-11.77162931472279,-13.317212313033112,-10.590365895621686,15.137237977107826,2418.747554195528,0.0,21.230644101421657,3298.0596545751414,0.0,22.047122876686295,1244.310004292315,0.0,21.185973940764907,3187.9700883484998,0.0,21.775974922040728,1581.2424187770962,0.0,21.60009583001312,2704.5503944489565,0.0,0.0,20879.861235792512,0.0,0.0,3730.8724572476726,1663.0749685898686,3598.7973799530264,2032.7219888317663,3163.9312997126203,4273.590676966269,2575.2159317588557,0.0,0.0,0.0,0.0,20879.861235792512,26099.826544740637,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,71.698435434346,0.4834304492442849,8.412811534515196,0.0,7.645785788758354,0.0013439388361680246,-14.23170505676963,15.725816314188858,0.3716780372933336,0.0013439388361680246,16.0,82.0,0.07989348101260381,0.05663260283135979,0.0,7.22,0.0,4.499953261619497,0.2605884864827881,0.0011064641265652844,11.5,4.499953261619497,0.2605884864827881,0.0011064641265652844,4.5,3785209.928962884,93959375.5610663 
 01/30  09:00:00,-9.45,-10.925387825917136,-8.923170126467355,-9.949044663279624,-8.83342742201078,-10.180899591065808,-7.621664348458144,16.379339513889143,3524.02884034403,0.0,22.19688738600558,1922.8097880122366,0.0,22.43219948508998,0.0,297.92057083825046,22.19447203877688,1869.8368380569987,0.0,22.20188366048025,764.0041964897865,0.0,22.200139660294617,358.5910830922687,0.0,0.0,12767.511869555987,0.0,0.0,2412.800084108636,130.7594698040909,2338.613513885426,1228.8064808937934,848.226161667821,3661.0357318077736,2537.7106118838187,0.0,0.0,0.0,0.0,12767.511869555987,15959.389836944983,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,65.71073592916164,0.19409739490639094,8.412811534515196,0.0,7.993891981915571,0.00140000102974269,-13.78884115760696,15.972939313912342,0.3716780372933336,0.00140000102974269,16.0,82.0,0.057421323503487186,0.054657942423065584,0.0,7.219999999999999,0.0,4.499132602140614,0.2605884864827881,0.0012598150948991997,11.5,4.499132602140614,0.2605884864827881,0.0012598150948991997,4.5,33302181.24756764,57453803.41300194 
 01/30  10:00:00,-6.737499999999999,-6.619492102247462,-4.889715439906757,-6.956947242796575,-4.761717720821664,-6.940605746004405,-3.2072148727738017,17.629851718503367,3503.7800558445138,0.0,22.20167622822231,496.75277865004125,0.0,23.833324497183618,0.0,828.2050038883993,22.201335119115157,599.7482636962159,0.0,22.200919012625945,239.84599825928467,0.0,22.712671518679073,0.0,529.934355927363,0.0,7862.8038014712,0.0,0.0,985.9309168080687,0.0,1067.6721616369127,702.7711162279093,0.0,2950.0484868298,2331.6330349264235,0.0,0.0,0.0,0.0,7862.8038014712,9828.504751838998,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,62.10087018509855,0.09518375832668691,8.412811534515196,0.0,9.207943649363736,0.0018089905453892744,-10.958714962566809,15.999796847235167,0.4103254605636542,0.0018089905453892744,16.0,82.0,0.03660756420345643,0.04002010656890394,0.0,7.219999999999999,0.0,4.499911206016069,0.2605884864827881,0.0013841844191629495,11.5,4.499911206016069,0.2605884864827881,0.0013841844191629495,4.5,43587280.72222019,35382617.1066204 
 01/30  11:00:00,-5.0375,-4.098697315379836,-2.479673977231022,-6.358536911844187,-2.3159673232835325,-4.952420381089319,0.11383891274225277,19.039064378415233,3377.9639923372465,0.0,22.23768334645168,0.0,315.31563349686667,23.89926523782644,0.0,1322.2025608180036,22.200917307243216,65.3835890560739,67.66112932714714,22.201592079222802,15.920673974578193,44.251846333539305,23.420599405934126,0.0,587.1279308925532,0.0,5440.821233892608,0.0,0.0,179.05958417203342,0.0,467.31992548311007,435.35381386608606,0.0,2503.745352069437,1938.6232546534184,0.0,0.0,0.0,0.0,5440.821233892608,6801.026542365759,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,59.4867647485679,0.057850537212439074,8.412811534515196,0.0,10.933369646680678,0.0021968769617080985,-8.734580760480872,16.001130115414355,0.4716915660055962,0.0021968769617080985,16.0,82.0,0.027485021865111148,0.024250309794323417,0.0,7.22,0.0,4.499961715113258,0.2605884864827881,0.0013771395905314424,11.5,4.499961715113258,0.2605884864827881,0.0013771395905314424,4.5,44950591.33255928,24483695.552516736 
 01/30  12:00:00,-3.0250000000000004,-2.7756581747872255,-1.5594848784586561,-5.569135580107095,-1.4529419773620729,-4.247362955427013,1.8806195812157418,20.233130833768914,2783.7503782506938,0.0,22.928041868452397,0.0,549.5593119123566,23.89939512071822,0.0,1230.4996244233278,22.20106753234004,0.0,323.7125427512566,22.20117481227723,0.0,173.95034878016438,23.791777394249802,0.0,644.6064998411971,0.0,4066.9981995224307,0.0,0.0,0.0,0.0,146.6687798411308,289.7475633281646,0.0,1976.152004276648,1728.3092256436669,0.0,0.0,0.0,0.0,4066.9981995224307,5083.747749403038,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.40750313772628,0.04124927911958204,8.412811534515196,0.0,11.309865924028305,0.002487848710601728,-7.317328958632624,16.00460998917102,0.4637177928088656,0.002487848710601728,16.0,82.0,0.019001862815411132,0.01990832691221419,0.0,7.22,0.0,4.499579861395029,0.2605884864827881,0.0016122759207628722,11.5,4.499579861395029,0.2605884864827881,0.0016122759207628722,4.5,43578219.75116136,18301491.89785094 
 01/30  13:00:00,-0.825,-2.0663250539815032,-1.98421632901898,-4.937425795377278,-2.058076409025429,-4.5110418374745676,1.4287364384573924,21.202261289503653,2007.9984878386622,0.0,23.720813505445577,0.0,674.0718200919339,23.89964311668663,0.0,709.7879796414413,22.200923571110163,0.0,195.29611194914565,22.199981790837274,0.0,129.8470505353871,23.64421871882537,0.0,603.0961995274672,0.0,3861.8018139361347,0.0,0.0,0.0,0.0,272.8542792960937,331.92867471158036,0.0,1399.381961006802,1859.1653106212443,0.0,0.0,0.0,0.0,3861.8018139361347,4827.252267420168,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,58.60945900847257,0.03944581551035013,8.412811534515196,0.0,10.335120312992476,0.0027134091578525222,-6.322653722801736,16.02953337462079,0.4032478748270117,0.0027134091578525222,16.0,82.0,0.0116877422086205,0.024501849565752278,0.0,7.22,0.0,4.498998327467639,0.2605884864827881,0.0020692373165668273,11.5,4.498998327467639,0.2605884864827881,0.0020692373165668273,4.5,39479271.50834528,17378108.162712604 
 01/30  14:00:00,1.0625,-1.8637229137024347,-2.361990761655012,-2.575632211142278,-1.3364233590705057,-3.049958432465828,1.370958618969639,22.282416392933,1942.1317468861573,0.0,23.899107466540393,0.0,1623.0168691905094,23.718543085335952,0.0,524.6116773908163,22.313420255363063,0.0,481.3126790971026,22.20103422869862,0.0,314.7559495001467,23.876901097235375,0.0,902.8273191077444,0.0,1634.4256872143758,0.0,0.0,0.0,0.0,0.0,151.39255250278143,0.0,903.6895459931092,844.17868845661,0.0,0.0,0.0,0.0,1634.4256872143758,2043.0321090179696,0.0,0.0,8.412811534515196,8.412811534515196,0.0,0.0,54.81525910317215,0.014763939034777181,8.412811534515196,0.0,13.419398719903342,0.003050218960043042,-4.965651450208334,15.980744255268913,0.531447725944507,0.003050218960043042,16.0,82.0,0.006639257091290714,0.007348524957991173,0.0,7.22,0.0,4.499894244041944,0.2605884864827881,0.0021600967679050306,11.5,4.499894244041944,0.2605884864827881,0.0021600967679050306,4.5,42269250.13361429,7354915.592464691 
 01/30  15:00:00,2.0125,-0.6783159444419244,-1.7102728720796694,-0.618956386367752,0.7977688146682015,-1.2819195957592344,1.7505789470978201,23.1946388992774,1758.7562801151707,0.0,24.303193287581244,0.0,2171.7378786220866,23.25222468852576,0.0,476.87674076625456,22.626102511700584,0.0,496.8910488540411,22.264915581093263,0.0,448.21507155931766,23.898934700102238,0.0,1385.1861344637518,0.0,593.2936880772938,247.28368010236676,0.0,0.0,0.0,0.0,14.603014351181663,0.0,653.6487181941345,0.0,0.0,0.0,208.67969708548173,208.67969708548173,593.2936880772938,741.6171100966172,266.0856234183345,247.28368010236676,8.343777875355203,7.8164057672575975,0.055938118530949495,513.3693035207012,50.65110495361957,0.004532652052494863,8.343777875355203,0.055938118530949495,15.613657781974883,0.003330091390749193,-3.927238163946359,16.101616955891092,0.6516125553312847,0.003330091390749193,16.0,82.0,0.004447408587886789,0.0,0.005798192801084729,7.22,0.0,4.500013303865904,0.2605884864827881,0.0018988975953471991,11.5,4.500013303865904,0.2605884864827881,0.0018988975953471991,4.5,44312740.981091276,2669821.596347822 
 01/30  16:00:00,1.8875000000000002,0.18360089274915253,-0.8778455206439202,0.14041441471407035,2.2000705873337125,-0.3821007286994386,1.9611270548395432,23.82223287146199,1513.7536447555476,0.0,24.812060560127833,0.0,2129.6392451174156,22.803343643986985,0.0,402.3960888069467,22.568250218905032,0.0,441.802482765122,22.77922066850603,0.0,451.28695458740725,23.89906811004117,0.0,1320.9286942897038,0.0,646.1631061127105,122.26567525161454,0.0,0.0,0.0,0.0,0.0,0.0,686.5297099449879,0.0,0.0,0.0,100.83751819508339,100.83751819508339,646.1631061127105,807.703882640888,132.81938426298476,122.26567525161454,8.18552012323407,7.937037992971117,0.029334095331895037,255.0850595145993,49.2640487909485,0.004718733270161396,8.18552012323407,0.02933409533189504,16.133838306541556,0.0035802460451084704,-3.0719261717936943,16.774638726637747,0.6597397028039597,0.0035802460451084704,16.0,82.0,0.004718733270161395,0.0,0.0028064577983327823,7.22,0.0,4.4997855418882615,0.2605884864827881,0.001973812733408249,11.5,4.4997855418882615,0.2605884864827881,0.001973812733408249,4.5,42020532.73157287,2907733.9775071973 
 01/30  17:00:00,-0.425,0.8001685266010039,-0.3309604591992814,0.512358953048777,2.775878427849557,0.2733107816607955,2.7542882443477135,24.016334560090893,1270.6805489379194,0.0,24.19755215460635,0.0,1859.631373069475,22.253227121185187,0.0,319.373353045978,22.22120704136312,0.0,297.0613108796502,22.904648177478215,0.0,478.35893888173285,23.899189234810578,0.0,1076.267370215514,0.0,1660.4073875541537,0.0,0.0,0.0,61.764809771512844,135.6816131010042,0.0,0.0,1294.7029439804592,96.7223463262808,0.0,0.0,0.0,0.0,1660.4073875541537,2075.509234442692,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,49.869656269390944,0.01245658670681532,8.176050657294823,0.0,15.52118220046144,0.0036688213259245765,-2.7548706695269765,16.542800426436816,0.5993751343289868,0.0036688213259245765,16.0,82.0,0.010619216911574065,0.0006488489048302674,0.0,7.22,0.0,4.499809057182687,0.2605884864827881,0.0021542132258527734,11.5,4.499809057182687,0.2605884864827881,0.0021542132258527734,4.5,37843194.40080555,7471833.243993692 
 01/30  18:00:00,-3.3875,1.4757075037813403,0.9623139936352451,-0.3716723778340667,2.497990466228916,-0.6571832473232375,3.2813529956537195,23.649388944298636,1217.067456775094,0.0,23.434517781323322,0.0,590.4156856568349,22.202534268353716,0.0,132.93685578894392,22.20273842089788,25.96617702661115,39.19320833266241,22.24065479779977,0.0,323.2523751579623,23.89915706498617,0.0,962.7326614791081,0.0,4501.1954061186725,0.0,0.0,0.0,279.2009389175999,456.6744601341881,144.27846339570974,0.0,2072.579679908055,1363.4882307232933,0.0,0.0,0.0,0.0,4501.1954061186725,5626.494257648341,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,54.43002340255656,0.03934350544290986,8.176050657294823,0.0,11.640951511460838,0.003101187818953072,-4.725150659203292,16.0047581594997,0.41375458833906975,0.003101187818953072,16.0,82.0,0.02045568362672904,0.014167097289536005,0.0,7.22,0.0,4.499816191358837,0.2605884864827881,0.0019172655649088433,11.5,4.499816191358837,0.2605884864827881,0.0019172655649088433,4.5,37686800.886845976,20255379.327534024 
 01/30  19:00:00,-4.4,0.5443019927886503,-0.005110625964666687,-2.7473825721512597,0.4923441071835204,-3.1706889587595946,2.732915814487867,22.67734882650111,814.5863728155514,0.0,22.22977497438036,233.11836509690005,67.1952842273241,22.203221521615866,285.73803171906366,0.0,22.204272215515186,852.7439698118849,0.0,22.201348115851854,197.70146228807354,0.0,23.109349874484412,0.0,563.9635626862646,0.0,7447.514505174156,0.0,0.0,658.8841481756966,697.423354724964,1319.592905605565,661.6326050046822,0.0,2337.7532936715484,1797.6498358678118,0.0,0.0,0.0,0.0,7447.514505174156,9309.393131467694,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,57.16611085051771,0.07168647075950198,8.176050657294823,0.0,10.01076183367395,0.0026087890419613916,-6.726182183698104,16.000024060342984,0.3716780372933336,0.0026087890419613916,16.0,82.0,0.024517691716400065,0.024023714773884167,0.0,7.219999999999999,0.0,4.50114884321598,0.2605884864827881,0.0016210544777729764,11.5,4.50114884321598,0.2605884864827881,0.0016210544777729764,4.5,23286936.324263804,33513815.273283698 
 01/30  20:00:00,-6.5249999999999995,-2.2327494335568288,-3.781887484442353,-6.329953375613302,-3.434588733180046,-6.613398816969367,-0.3037333576946726,21.525405511719274,564.2334203607655,0.0,22.202560165703797,1437.1802254971356,0.0,22.200810327246653,686.577503544044,0.0,22.20306167278096,1680.3174658012304,0.0,22.200317398548734,646.4012797753073,0.0,22.23422656627968,227.3127902617529,115.81811996750267,0.0,11789.379331284561,0.0,0.0,1925.2690797361677,1097.984229952498,2146.5274755613846,1109.993416017494,602.7235472163778,2895.4851150049126,1926.0819367982833,0.0,0.0,0.0,0.0,11789.379331284561,14736.7241641057,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,59.88800851580376,0.1282109960888957,8.176050657294823,0.0,9.665551280414128,0.0023658697255440975,-7.837997917574066,15.999875056541596,0.3716780372933336,0.0023658697255440975,16.0,82.0,0.0356559615017154,0.02763689957018632,0.0,7.22,0.0,4.499248811262886,0.2605884864827881,0.0016426274990673192,11.5,4.499248811262886,0.2605884864827881,0.0016426274990673192,4.5,12539913.778816665,53052206.990780525 
 01/30  21:00:00,-5.674999999999999,-4.693270727470027,-5.320659809096394,-6.0040428718066465,-5.143295969644072,-5.955831121768779,-2.663083996930901,20.34857978655885,322.84211617317106,0.0,19.850132546117628,116.5491788073275,0.0,19.998991832349816,87.85197791704996,0.0,19.688778428179187,123.82319471108784,0.0,20.067597168166433,93.82390477423694,0.0,21.241607218246614,6.596038504679726,0.37293825636256206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,20.122370749977215,0.00311282057064174,-4.680242348911218,21.320344934948764,0.3716780372933336,0.00311282057064174,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.674999999999999,0.005211769729655762,0.0016414339709393414,11.5,-5.674999999999999,0.005211769729655762,0.0016414339709393414,4.5,7379972.211455491,0.0 
 01/30  22:00:00,-5.1499999999999995,-4.840112634662396,-5.193567887832775,-5.138061576577285,-5.144044565159166,-5.097044425808514,-3.862904725050238,19.05881708570673,146.39241224221507,0.0,18.692780207853552,114.13548847416473,0.0,18.92699055611084,80.18107268674211,0.0,18.554060571926975,119.78821019440963,0.0,18.991594021604932,85.48084359399007,0.0,20.33207732802988,0.6553714710837539,16.42244664203767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,18.9343470792505,0.003056631423430738,-4.912005762907288,20.13244506581833,0.3716780372933336,0.003056631423430738,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.005211769729655762,0.0016607709461863014,11.5,-5.1499999999999995,0.005211769729655762,0.0016607709461863014,4.5,3329972.2114554914,0.0 
 01/30  23:00:00,-5.225,-4.881863697455769,-5.098185778004962,-5.008567196874532,-5.089313833444953,-4.994806786684029,-4.500589253434926,18.079932360830114,294.64709201906544,0.0,18.08913951870767,85.84135720504543,0.0,18.329511199762596,56.03338772698646,0.0,18.00530892860681,88.53538117176805,0.0,18.376630709815938,59.58828824924956,0.0,19.86449248809258,0.0,54.68727351993732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,17.973747126210746,0.0030426634856874253,-4.931855830148178,19.171875899219955,0.3716780372933336,0.0030426634856874253,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.005211769729655762,0.0016912234810285208,11.5,-5.225,0.005211769729655762,0.0016912234810285208,4.5,3329972.2114554914,0.0 
 01/30  24:00:00,-5.0,-5.010857838332825,-5.14982369281937,-5.091467491102779,-5.150725634321123,-5.085391730331365,-4.897575900366588,17.29786725922875,427.17512681166795,0.0,17.685712915599964,53.57724072181662,0.0,17.892599671451656,31.19019946365421,0.0,17.631046872239843,55.43615399299915,0.0,17.920699424903948,33.02863441585026,0.0,19.525879742118285,0.0,91.91760910242692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,17.163308426248783,0.0030141207144387594,-5.05042331361152,18.361500114629685,0.3716780372933336,0.0030141207144387594,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.005211769729655762,0.0016916073077910246,11.5,-5.0,0.005211769729655762,0.0016916073077910246,4.5,3329972.2114554914,0.0 
 01/31  01:00:00,-5.375,-5.164437566329576,-5.269171459125151,-5.232821488311806,-5.2717176871765075,-5.229203455702221,-5.1768185166966285,16.668729835876867,538.6122674090409,0.0,17.370461415525128,26.239671437281118,0.0,17.547805225094834,10.219238764206807,0.0,17.333535463557396,27.920465169924057,0.0,17.56298332963642,10.374202639469104,0.0,19.266766003167618,0.0,123.55177269769479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,16.503172294973005,0.002977598692776177,-5.204584142409649,17.701444496516224,0.3716780372933336,0.002977598692776177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.005211769729655762,0.0015852431656458042,11.5,-5.375,0.005211769729655762,0.0015852431656458042,4.5,3329972.2114554914,0.0 
 01/31  02:00:00,-5.6,-5.331412727984393,-5.454048102585213,-5.41982328587685,-5.456985587110033,-5.415153370243308,-5.4440016106782,16.15462928604439,626.7527094501295,0.0,17.092632469385066,5.962205721243663,0.03235572315071522,17.251271850581972,0.0,5.575766668198526,17.072542140361882,7.200941402744888,0.0,17.257228201379032,0.0,6.727040218154343,19.021310797271337,0.0,146.31014720888118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,15.969070661738359,0.0029358303909926718,-5.363474712824202,17.16743495522858,0.3716780372933336,0.0029358303909926718,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.005211769729655762,0.0014853072720281211,11.5,-5.6,0.005211769729655762,0.0014853072720281211,4.5,3329972.2114554914,0.0 
 01/31  03:00:00,-5.9125,-5.596171499125037,-5.747771940703878,-5.690308503747733,-5.752445116322091,-5.6815922177757425,-5.806368399795547,15.733496437920973,689.5554407721509,0.0,16.85651567475142,0.0,10.425266094594747,16.999568235597486,0.0,18.25993880475926,16.84984989683177,0.0,9.47391196250129,16.998817917082075,0.0,20.512658258697854,18.804697863847544,0.0,164.1072816829447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.45909873585835,0.0,8.176050657294823,0.0,15.52648571204613,0.0028752304375602774,-5.605644774996964,16.724983643964435,0.3716780372933336,0.0028752304375602774,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.005211769729655762,0.001407531198307544,11.5,-5.9125,0.005211769729655762,0.001407531198307544,4.5,3329972.2114554914,0.0 
 01/31  04:00:00,-6.1,-5.90248553711416,-6.042130944189841,-5.9801466923869615,-6.047672292631555,-5.971959264987638,-6.141287188982708,15.380101822004825,754.5947343073424,0.0,16.712227881021654,12.638951648159377,11.149537254983272,16.81251394367991,0.0,30.118102968570895,16.71035913664688,15.825829953698417,10.54458305009041,16.8063163766952,0.0,33.462267331553335,18.67374692911067,0.0,182.58127498170603,0.0,24.806157344101997,0.0,0.0,29.43962156647831,0.0,31.895209007819716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.806157344101997,31.007696680127495,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,61.24177062336237,0.00028197049468775326,8.176050657294823,0.0,15.160890360793289,0.002800156047432831,-5.912042301103234,16.359553891073126,0.3716780372933336,0.002800156047432831,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.1,0.005211769729655762,0.0013399837186871399,11.5,-6.1,0.005211769729655762,0.0013399837186871399,4.5,3330236.1286096335,111627.70804845898 
 01/31  05:00:00,-7.4750000000000005,-6.159441326108482,-6.297720837124745,-6.24191404382715,-6.303043196550264,-6.234775986200734,-6.410034302827796,15.09290947991376,829.4600644229506,0.0,16.699942860118952,148.99077868860968,0.0,16.702861823893333,11.478362742922968,10.60994024263806,16.700032881180462,142.69573163708134,0.0,16.700832344493953,11.517726262262727,10.493182718000526,18.55809288073398,0.0,197.16916481641397,0.0,246.12604171715333,0.0,0.0,199.80949315647354,43.695983577478906,191.349638338337,49.11535699823956,0.0,0.0,6.557679134104237,0.0,0.0,0.0,0.0,246.12604171715333,307.6575521464417,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,57.789744452763216,0.0023663447827002434,8.176050657294823,0.0,14.842383037483843,0.0027291269024515633,-6.1739972832007926,16.05867436171828,0.3716780372933336,0.0027291269024515633,16.0,82.0,0.0,0.00003196240776933745,0.0,7.22,0.0,-7.4750000000000005,0.005211769729655762,0.001273120041285221,11.5,-7.4750000000000005,0.005211769729655762,0.001273120041285221,4.5,3332182.6421847166,1107567.18772719 
 01/31  06:00:00,-8.675,-6.483638063404388,-6.6426274742489975,-6.577108763159977,-6.648509231150014,-6.567884411940703,-6.771127725391306,14.850974731463985,908.3481324689067,0.0,16.700367179920043,297.38298521486854,0.0,16.700128236117834,72.56177376829885,0.0,16.69979146413221,285.89141253228905,0.0,16.70062376403283,73.02514856246819,0.0,18.439119871650796,0.0,192.3934546431961,0.0,698.6777514674374,0.0,0.0,352.89207262299755,119.10998925516607,338.98513719165413,125.4958738535658,0.0,0.0,83.02301155266682,0.0,0.0,0.0,0.0,698.6777514674374,873.3471893342967,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,49.804070080286316,0.00513536186960585,8.176050657294823,0.0,14.579697715454266,0.0026574572233182573,-6.486190670498391,15.999888781686487,0.3716780372933336,0.0026574572233182573,16.0,82.0,0.0,0.0004548888499693341,0.0,7.22,0.0,-8.675,0.005211769729655762,0.0012459191010495217,11.5,-8.675,0.005211769729655762,0.0012459191010495217,4.5,3334751.7793828314,3144049.881603468 
 01/31  07:00:00,-8.525000000000002,-7.965417820059356,-8.816968226509434,-9.863197358608764,-8.759850645185466,-10.07096776489591,-8.196204201890405,15.15411499050835,1870.2013174217882,0.0,19.959763485572104,3363.053049225596,0.0,20.36195714150676,1657.679763182552,0.0,19.890475393955995,3251.8266592929476,0.0,20.379936640659928,1663.8476677262302,0.0,20.52812959317039,2757.240628778073,0.0,0.0,22411.433012134043,0.0,0.0,3697.2312634132527,1966.6815696758326,3566.38088344047,2013.5520745942604,3134.882615515865,3418.2069185178825,2550.686206071824,0.0,0.0,0.0,0.0,21383.68722055202,26729.609025690028,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,70.6013179844432,0.46782148711321514,8.176050657294823,0.0,7.670092012597662,0.0015621074556537106,-12.495880181921262,15.68139066895311,0.3716780372933336,0.0015621074556537106,16.0,81.48955766239882,0.050013816035177926,0.0566326028313598,0.0,7.219999999999999,0.0,4.500025503200294,0.2605884864827881,0.0012054425765999788,11.5,4.500025503200294,0.2605884864827881,0.0012054425765999788,4.5,3770230.1263529607,96226592.4924841 
 01/31  08:00:00,-7.987500000000001,-10.874189867019236,-11.733567883585618,-12.90859618551632,-11.639037514463109,-13.041532411819084,-10.42007594215563,15.830366182507314,2246.4279177965864,0.0,21.592996333203093,3274.624909750547,0.0,22.126375193515464,1261.3543372076747,0.0,21.568252332675637,3163.9512228694343,0.0,22.018358358578723,1515.3425462749185,0.0,21.735497045001708,2700.7116347019974,0.0,0.0,19796.70670608208,0.0,0.0,3721.466300696546,1672.9496988713713,3589.7160478862015,1970.9651697509125,3156.0791594806165,3277.1737647235373,2569.657896476725,0.0,0.0,0.0,0.0,19796.70670608208,24745.883382602602,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,71.35037020346415,0.44356534551131244,8.176050657294823,0.0,7.851547576881314,0.0014184881317521438,-13.549750115153586,15.915623911438708,0.3716780372933336,0.0014184881317521438,16.0,82.0,0.044728064389106995,0.056632602831359784,0.0,7.22,0.0,4.49998662320748,0.2605884864827881,0.0012116822743785572,11.5,4.49998662320748,0.2605884864827881,0.0012116822743785572,4.5,3747584.360377741,89085180.17736936 
 01/31  09:00:00,-5.674999999999999,-10.243419525503159,-7.875205847269629,-9.007428900962212,-7.7775372033901915,-9.250663319958797,-6.614596298200107,16.971790598852387,3300.56855356841,0.0,22.20049147706264,1543.1382855523232,0.0,22.201436690950697,121.31920256404103,30.824673899238974,22.200935129258088,1372.9747399401176,0.0,22.20272705448444,567.7780091475456,0.0,22.1999011811823,182.87297159671638,67.4803866422211,0.0,10727.641343640486,0.0,0.0,2031.3370868363077,501.7752697799169,1840.4572276323806,1030.6713327016507,603.3241247478185,2670.562746879581,2484.7011755853882,0.0,0.0,0.0,0.0,10727.641343640486,13409.551679550606,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,62.88114366366662,0.13600235697836888,8.176050657294823,0.0,8.16303125986813,0.0014287038660582593,-13.460338563773359,16.000089523812225,0.3716780372933336,0.0014287038660582593,16.0,82.0,0.030887263483396217,0.05142429998282111,0.0,7.22,0.0,4.499777589647916,0.2605884864827881,0.00127968245650181,11.5,4.499777589647916,0.2605884864827881,0.00127968245650181,4.5,33247420.348039698,48274386.04638219 
 01/31  10:00:00,-3.0250000000000004,-5.4087557342161485,-3.8720867395762686,-6.069109091190063,-3.7080578564243543,-6.528219513901125,-1.7916207202160668,17.9541220930072,3066.0804554471797,0.0,22.20201324588332,290.18417945234296,0.0,22.599542342176584,0.0,438.7227433229498,22.201355949382805,179.87220624385088,9.199375254928896,22.201811541423844,57.57780910016447,11.178153369804562,22.842444354482538,0.0,540.8357451256924,0.0,6273.383134242279,0.0,0.0,780.102632429883,0.0,639.8626273112445,509.99653940181486,0.0,1975.3656313219349,2374.1362514072102,0.0,0.0,0.0,0.0,6273.383134242279,7841.7289178028495,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,62.25309420864733,0.07582639938935795,8.176050657294823,0.0,8.462930891693826,0.001786767620650225,-10.976177185753311,15.999758073506438,0.3716780372933336,0.001786767620650225,16.0,82.0,0.018990553409381133,0.04525160934522073,0.0,7.22,0.0,4.499579055674233,0.2605884864827881,0.001390628581980355,11.5,4.499579055674233,0.2605884864827881,0.001390628581980355,4.5,43540992.782329425,28230224.104090255 
 01/31  11:00:00,0.23749999999999993,-3.0005105218701824,-2.1440425530419986,-4.4445329559586515,-1.9561474642003591,-4.940508948840968,0.9194474277038808,19.115665450570198,2956.473508435306,0.0,22.36234038301877,0.0,439.32372605452053,23.77604716263209,0.0,642.5290506251498,22.302719304573735,0.0,415.21922761822555,22.20089378919219,0.0,259.7495443525936,23.6243757417903,0.0,635.4682948575314,0.0,3589.7434694977505,0.0,0.0,65.88380832732206,0.0,63.90677364514114,204.75502058112988,0.0,1119.1401578539972,2168.655145918144,0.0,0.0,0.0,0.0,3589.7434694977505,4487.179336872188,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,63.23030270025299,0.04569007000199807,8.176050657294823,0.0,9.315156526186147,0.00215877062085153,-8.83927137689692,15.994257762199517,0.3912718347437576,0.00215877062085153,16.0,81.40870670767069,0.00883430121370542,0.03512524420433414,0.0,7.22,0.0,4.499710271314209,0.2605884864827881,0.001494533531739099,11.5,4.499710271314209,0.2605884864827881,0.001494533531739099,4.5,44876816.340190105,16153845.612739876 
 01/31  12:00:00,2.3874999999999997,-1.4958181092965983,-0.9232356468613336,-4.113941644246636,-0.8047170619515582,-3.8044213356002876,2.3265401494171187,20.41155180564833,2677.995368716536,0.0,23.246468326356045,0.0,575.5970777913466,23.899280574896977,0.0,838.7226076166693,22.737357064790384,0.0,512.308700546735,22.201054186408086,0.0,394.490327542505,23.899300034772477,0.0,836.8302662744561,0.0,2300.1483774106455,0.0,0.0,0.0,0.0,0.0,70.09164086821089,0.0,554.8151528934627,1794.8208551589628,0.0,0.0,0.0,0.0,2234.0821122010457,2792.602640251307,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,60.86224284503797,0.02617821704520535,8.176050657294823,0.0,10.870513622442065,0.0025724395192364396,-6.832554915909165,16.00084060385635,0.43745384465832104,0.0025724395192364396,16.0,80.43519989066122,0.0036710693439331167,0.022171219372471476,0.0,7.22,0.0,4.500073529970058,0.2605884864827881,0.001608265312062743,11.5,4.500073529970058,0.2605884864827881,0.001608265312062743,4.5,43542943.649072155,10053369.504904706 
 01/31  13:00:00,4.175,-1.4076243766946037,-1.589457270064933,-4.66631489945986,-1.5589634801580408,-4.569250000930791,1.375259054082934,21.483284623212977,1919.4591537412261,0.0,23.81902535235114,0.0,658.8685004269892,23.891564992486828,0.0,614.9308353646462,22.667699337607786,0.0,504.24366994561035,22.20044680989014,0.0,339.0803274171891,23.805282300830008,0.0,615.5550771217719,0.0,3481.7809254407002,0.0,0.0,0.0,0.0,0.0,122.68442558045653,0.0,118.34287909165707,1867.5123958004842,0.0,0.0,0.0,0.0,899.1397811843143,1123.9247264803928,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,60.00084433095448,0.03773710782089239,8.176050657294823,0.0,10.117186958708347,0.0025297948942126667,-7.02085818728402,16.034574346787632,0.38854772711279756,0.0025297948942126667,16.0,69.58334904326813,0.0007228387646907168,0.03626655761467741,0.0,7.22,0.0,4.625525246771492,0.2605884864827881,0.0017327040942637375,11.5,4.625525246771492,0.2605884864827881,0.0017327040942637375,4.5,39467033.659599915,4046129.015329414 
 01/31  14:00:00,5.0,-1.8727306670952486,-2.1295047673465692,-3.3486907503566403,-1.4868664395134525,-3.919484157921137,0.656195782463674,22.544799479095733,1796.4239194580978,0.0,23.899200397902753,0.0,987.5896407094322,23.7625786625292,0.0,519.865501511609,23.03612274542023,0.0,535.3005414725912,22.272747688308023,0.0,470.5312315310788,23.898652408075876,0.0,1101.5200351693645,0.0,1759.4311163010398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1024.2021727932101,0.0,0.0,0.0,0.0,1371.1714858180835,1713.9643572726043,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,52.650506630373805,0.014640765895755194,8.176050657294823,0.0,12.864861852110673,0.0027289078363666886,-6.16378525918452,15.989289729125684,0.4764427135363483,0.0027289078363666886,16.0,69.46353336715731,0.0,0.014640765895755194,0.0,7.22,0.0,5.0,0.2605884864827881,0.0017652687879680272,11.5,5.0,0.2605884864827881,0.0017652687879680272,4.5,42214476.30459514,6170271.686181375 
 01/31  15:00:00,5.0,-0.9105851564957833,-1.1278317584132203,-1.5288415375798654,0.41800870931761036,-2.239769328780368,0.6888397629484746,23.31472235088842,1635.9934116230938,0.0,23.898954709606254,0.0,1167.0569312710486,23.461228676797674,0.0,498.64986501832647,23.374361057420263,0.0,563.0085125491353,22.586145674328204,0.0,495.81489108908676,23.89896100336581,0.0,1410.6930922506895,0.0,411.46627767575296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.2570435588377,0.0,0.0,0.0,0.0,411.46627767575296,514.3328470946911,0.0,0.0,8.176050657294823,8.176050657294823,0.0,0.0,50.54544789241399,0.0031524488738679216,8.176050657294823,0.0,14.338370201654788,0.002985170164823467,-5.132591274242234,15.97460324052398,0.5362480795077701,0.002985170164823467,16.0,76.97671112986336,0.0,0.0031524488738679216,0.0,7.22,0.0,5.0,0.2605884864827881,0.0017250724763007315,11.5,5.0,0.2605884864827881,0.0017250724763007315,4.5,43161045.61515704,1851598.2495408882 
 01/31  16:00:00,4.625,-0.1325070172509526,-1.0752965312407619,-0.5519278207265299,1.902419578637093,-1.075600199535161,1.3508962826449635,23.764857122807324,1404.5789859806364,0.0,23.898718583527668,0.0,1641.37852256812,23.011957317569294,0.0,467.717752586453,23.220446686817866,0.0,550.3738285560016,22.9173449564336,0.0,519.5566089775105,23.899054643272194,0.0,1334.576662921545,0.0,24.228922058529214,225.78739999845342,0.0,0.0,0.0,0.0,0.0,0.0,6.580066984689438,24.350440260073807,0.0,0.0,87.25413465543733,87.25413465543733,24.228922058529214,30.286152573161516,373.62427813968225,225.78739999845342,7.88718360867192,7.459012664323705,0.09446435529718257,599.4116781381357,49.85778129376553,0.00018060802758144563,7.88718360867192,0.09446435529718257,15.25011787781328,0.003255865803250055,-4.115554035631463,15.997950132408503,0.5868377725228994,0.003255865803250055,16.0,77.60309152527057,0.000032283233399868174,0.00014831998492405223,0.0025425421752313464,7.22,0.0,4.650050697197878,0.2605884864827881,0.0016962176957390509,11.5,4.650050697197878,0.2605884864827881,0.0016962176957390509,4.5,42845994.84115002,109030.14926338145 
 01/31  17:00:00,2.7125,0.29846327613504775,-0.7066659946221727,-0.7870939013338948,2.071559876944391,-1.1123902576879006,2.085950760924995,23.906068771677777,1239.9517557685645,0.0,23.898999132286733,0.0,1047.1846020542848,22.355611050861512,0.0,401.4187724434635,22.59476668163752,0.0,498.62708355452645,22.768876019391115,0.0,504.32899083699203,23.899070495997613,0.0,1034.58065365217,0.0,1646.2158610243096,0.0,0.0,0.0,18.802908851122353,0.0,0.0,0.0,469.5373754000857,838.9850478817366,0.0,0.0,0.0,0.0,1381.5187567457851,1726.8984459322314,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,49.132580666522685,0.011974815507712878,7.493644560096916,0.0,13.29198095453901,0.003063964537704261,-4.826772498164744,16.04862928500242,0.4769539052025946,0.003063964537704261,16.0,74.80478849825033,0.003531508131069433,0.008345381559633953,0.0,7.22,0.0,4.499869674390986,0.2605884864827881,0.0017433218072753932,11.5,4.499869674390986,0.2605884864827881,0.0017433218072753932,4.5,37713021.26392783,6216834.405356033 
 01/31  18:00:00,0.26250000000000007,0.4726383951787085,0.46502896001726646,-1.7090692462652628,1.3786850350858704,-2.0483616751266274,2.5803117743963804,23.641092740863833,1190.3715358325258,0.0,23.036758988381187,0.0,558.559267271268,22.202303285182644,0.0,202.34776828841842,22.20619623883793,0.0,263.74755879558404,22.227246090016763,0.0,327.60564984920325,23.899238753116176,0.0,864.6500787980306,0.0,3439.3214470977264,0.0,0.0,0.0,209.55951278841027,207.13462455950895,138.42631389174556,0.0,1112.964353277087,1464.095303892472,0.0,0.0,0.0,0.0,3439.3214470977264,4299.151808872158,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,52.88714450604333,0.028446765493230317,7.493644560096916,0.0,11.2633896611957,0.002762438528179691,-6.048009983480469,16.005343397313254,0.4015739084911332,0.002762438528179691,16.0,80.72857092996689,0.008880301755739324,0.016669692155701,0.0,7.22,0.0,4.499812024144153,0.2605884864827881,0.0016749889269909483,11.5,4.499812024144153,0.2605884864827881,0.0016749889269909483,4.5,37667646.459863134,15476946.511939768 
 01/31  19:00:00,-2.975,-0.4541078785291511,-0.8781295106744882,-3.5288261823319638,-0.6174331090451609,-3.8899581056449,2.0173028539437072,22.778313229144384,765.486088615884,0.0,22.20493711647923,394.16753388391396,24.386982225620272,22.20158491448856,248.53316514782148,0.0,22.203416529687285,721.1157850716115,0.0,22.202180838995808,196.66418969260894,0.0,22.991729453094948,0.0,554.3402817300303,0.0,7161.1750232082,0.0,0.0,860.3386044423369,660.4180330020232,1189.2349266614124,660.8440132130869,0.0,1964.0078051692046,1788.3548558196428,0.0,0.0,0.0,0.0,7161.1750232082,8951.46877901025,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,55.87582063257839,0.06574570039166727,7.493644560096916,0.0,10.035996023661896,0.0026584464204180928,-6.497484748857468,15.999930155714889,0.3716780372933336,0.0026584464204180928,16.0,81.97561194163612,0.019000838401068622,0.023802195776017714,0.0,7.22,0.0,4.49978779981905,0.2605884864827881,0.0018497740754577366,11.5,4.49978779981905,0.2605884864827881,0.0018497740754577366,4.5,23281349.32638535,32225287.6044369 
 01/31  20:00:00,-6.5249999999999995,-2.5195503653601925,-3.873862456855694,-5.996613999590933,-3.6533112282378273,-6.220048866761354,-0.6253416729575206,21.686508396444054,500.31886143145425,0.0,22.203334534685606,1499.0277706599604,0.0,22.200862261820433,651.4186314863741,0.0,22.204001114718903,1590.2102062613017,0.0,22.200360392053454,628.2847597473495,0.0,22.2213441531228,225.3150054778809,73.8689995107238,0.0,11727.781707247881,0.0,0.0,1987.401356064366,1062.9321426181748,2057.2366955414786,1091.957742620824,641.5333251631334,2896.518247781897,1907.4593153818246,0.0,0.0,0.0,0.0,11727.781707247881,14659.727134059849,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,59.65808057697357,0.1260997278760094,7.493644560096916,0.0,9.716136600077462,0.002461635088276793,-7.378727354129061,15.99970918394139,0.3716780372933336,0.002461635088276793,16.0,81.99999104948202,0.03567854702308336,0.027080653390596177,0.0,7.22,0.0,4.499250955088301,0.2605884864827881,0.0018432053861421357,11.5,4.499250955088301,0.2605884864827881,0.0018432053861421357,4.5,12537922.831601908,52775017.68261546 
 01/31  21:00:00,-6.05,-4.4801986158249045,-5.035229415578257,-5.642956272046001,-4.914662074969459,-5.606832985974458,-2.5711926156836813,20.521406102254602,299.89801756789086,0.0,19.911329538793357,124.84601757253938,0.0,20.148470285742793,88.94133106689766,0.0,19.84679007120978,124.41595926575704,0.0,20.198640671235644,96.4305792599062,0.0,21.383578367950435,8.9146776704732,0.8176884123147659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,20.28814181172073,0.003159599298742888,-4.482578396090398,21.486012922681816,0.3716780372933336,0.003159599298742888,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-6.05,0.005211769729655762,0.0015906598361150256,11.5,-6.05,0.005211769729655762,0.0015906598361150256,4.5,7379972.211455491,0.0 
 01/31  22:00:00,-5.1875,-4.509754454960998,-4.807007077923756,-4.786705054080733,-4.772251504349415,-4.754509405519415,-3.502331768251247,19.217341278172192,149.34294562707498,0.0,18.793227036537004,118.89610141420687,0.0,19.099340198777295,79.38791215309504,0.0,18.744413709540297,117.52194176454057,0.0,19.145896997597543,85.93867336849132,0.0,20.510805134826565,0.0,17.230097571230914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,19.094742241508847,0.00312426035915065,-4.619723225975918,20.292691191834127,0.3716780372933336,0.00312426035915065,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-5.1875,0.005211769729655762,0.0013506560365390238,11.5,-5.1875,0.005211769729655762,0.0013506560365390238,4.5,3329972.2114554914,0.0 
 01/31  23:00:00,-5.55,-4.520520893964638,-4.739874654478232,-4.670819885044779,-4.733884576480403,-4.658756956854833,-4.121124950721905,18.217719470666815,287.4995294541816,0.0,18.15887410640857,91.20695762246197,0.0,18.451378818826225,57.063443546556925,0.0,18.137082454857122,88.96340955467656,0.0,18.48473733649552,61.77924331508632,0.0,19.947198522041084,0.0,50.3920697613903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,18.111153083783897,0.003126277084728244,-4.5909880718767475,19.309097590126825,0.3716780372933336,0.003126277084728244,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-5.55,0.005211769729655762,0.0013709505828200944,11.5,-5.55,0.005211769729655762,0.0013709505828200944,4.5,3329972.2114554914,0.0 
 01/31  24:00:00,-5.949999999999999,-4.693997752505014,-4.87107744029117,-4.806577856521264,-4.873352200917462,-4.798334235073064,-4.615398461843123,17.399387083055494,405.3983771456892,0.0,17.673982799099278,62.2432088918697,0.0,17.938505395145526,34.62480623488892,0.0,17.66782627730741,60.05025108618776,0.0,17.960598310432985,37.34741658282809,0.0,19.54405893898953,0.0,85.67083199254324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.493644560096916,7.493644560096916,0.0,0.0,61.165597165083774,0.0,7.493644560096916,0.0,17.26095003298361,0.0030929915177292,-4.7353899881209305,18.45896788742011,0.3716780372933336,0.0030929915177292,16.0,81.99999999990551,0.0,0.0,0.0,7.22,0.0,-5.949999999999999,0.005211769729655762,0.0014419014742225208,11.5,-5.949999999999999,0.005211769729655762,0.0014419014742225208,4.5,3329972.2114554914,0.0 
